time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
3527.0,-30.136894591777455,5.178448227180557,35.048122046117015,24.32379772597926,5.039244912597321,-26.619299763844086,-40.23830011775715,1.5216500846641674,-0.4885577817025819,-5.066742173499061,40.09448323751468,42650.14269051604,25824.494159364767,25824.494159364767,68474.6368498808,78068.85355656497,78068.85355656497,25824.494159364767,103893.34771592973,103893.34771592973,103893.34771592973,128956.00913131141,92308.98650146299,56890.78064534328,39353.56206235523,25062.661415381684,0.0,64416.223477736916,21303.26220307443,1550.5864965930432,0.0,0.8862359909683375,2.815385778436798,0.0014959135982669303,353734.3180131518,1558611.107898681,4.406163124497104,1558611.107898681,4.406163124497104,0.85,0.09645767673353592,4.027634451161993,1.269549085120671,1.0,0.0,4.027634451161388,1.2846267583697213,1.2849224592153865,3.135256544300334,19481.07244529271,1986.5165418662552,4632.441516551485,4632.441516551485,5.574704843460004,5.178448227180557,-2.4672794375143035,7.645727664694861,3.3608330319656616,3.3608330319656616,0.9602380091330461,0.0,0.0,0.00023017226603024677,1.0001917195133534,0.0002301281459740917,199.0353252040075,0.0,8.817118732340402e-06,24.9877144874527,0.15707547648856562,7.675547187815959e-05,0.00015341679415208719,0.0006179067655137741,0.09645767673299362,0.0725835365076475,0.023874140225346122,0.09645806665209472,0.07258353650805557,0.023874140225480345,0.37934348757147374,0.37934348757147374,0.12477350302378695,0.0,4.594542489250216,3.996316732753087,6.422866420991397,4.578184391796469,3.9886022223952295,6.379960673567268,25062.661415381684,21303.26220307443,0.85,1.063002969640816,0.6621025013249416,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523048028979444,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42282.69231672585,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15472.723133912463,1550.5864965930432,0.37934348757147374,0.12477350302378695,6.112874298809886,3.3608330319656616
3528.0,-30.13872917308844,5.1778276884559435,35.04805718014839,24.322951887175464,5.038647936811682,-26.62101084470165,-40.23991042105479,1.5209296084252761,-0.49164053719198364,-5.067170129658236,40.09435475004878,42648.88836772779,25824.464646953595,25824.464646953595,68473.35301468139,78067.83981600803,78067.83981600803,25824.464646953595,103892.30446296162,103892.30446296162,103892.30446296162,128954.66250738568,92308.47155997828,56890.023600097935,39353.83106653371,25062.358044424072,0.0,64416.189110957785,21303.00433776046,1550.580280692896,0.0,0.8862342709828801,2.8153764126709233,0.0014959135982669303,353728.4142488107,1558605.5569186097,4.406220971047847,1558605.5569186097,4.406220971047847,0.85,0.09645730788025883,4.027634451161993,1.2695481729833409,1.0,0.0,4.027634451162654,1.2846302191094754,1.2849258640708403,3.1352480980511332,19480.96377101571,1986.5054601740362,4632.441516551485,4632.441516551485,5.574698472648614,5.1778276884559435,-2.4676383221810383,7.645466010636982,3.3609442102792175,3.3609442102792175,0.9602697743654908,0.0,0.0,0.0002301281459740917,1.0001911783996826,0.00023008415885280987,199.0368418664516,0.0,8.781449724845911e-06,24.886628520213314,0.15708425793829048,7.6741457431599e-05,0.0001533866885424927,0.0006177855111233982,0.09645730787877274,0.07258282037089615,0.023874487507876595,0.09645717189487389,0.0725828203720144,0.023874487508244436,0.37933962128208365,0.37933962128208365,0.12477527739119036,0.0,4.590910489568273,3.994664236527967,6.413109540969344,4.575529592466239,3.9872521386144513,6.373254849744683,25062.358044424072,21303.00433776046,0.85,1.062983606446123,0.6620833823973115,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452315836914963,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42282.59123075861,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15472.681774736646,1550.580280692896,0.37933962128208365,0.12477527739119036,6.112874298809886,3.3609442102792175
3529.0,-30.140556269284627,5.177210199978575,35.047992103869696,24.322246515098982,5.038225563256287,-26.622697726210436,-40.24148691734297,1.5203670201823178,-0.49621383464284463,-5.067463112205582,40.09421889248029,42647.52615108846,25824.09861728423,25824.09861728423,68471.62476837268,78066.68776848244,78066.68776848244,25824.09861728423,103890.78638576667,103890.78638576667,103890.78638576667,128952.73807302883,92307.88597847552,56889.22570719202,39354.066968092775,25061.951687262157,0.0,64416.01865535493,21302.658934172832,1550.564990091873,0.0,0.8862332673786946,2.8154024540218323,0.0014959135982669303,353724.37252445397,1558599.6875479158,4.406254724333889,1558599.6875479158,4.406254724333889,0.85,0.09645685382423631,4.027634451161993,1.2695469564339152,1.0,0.0,4.027634451161973,1.2846329411505495,1.2849285302281184,3.135241454695022,19480.840188728544,1986.4928582878501,4632.441516551485,4632.441516551485,5.574619458230827,5.177210199978575,-2.4678967341899227,7.645106934168497,3.3610544281425936,3.3610544281425936,0.9603012651835982,0.0,0.0,0.00023008415885280987,1.0001904011725498,0.00023004035889874177,199.03835236119272,0.0,8.755057702730506e-06,24.811833529538255,0.1570930129959932,7.672773949882279e-05,0.00015335641935398708,0.0006176635978969642,0.09645685382362726,0.07258204004840622,0.02387481377522103,0.09645700366853305,0.07258204004886452,0.02387481377537179,0.37933575887695575,0.37933575887695575,0.12477705354533908,0.0,4.587097721957889,3.992931942975815,6.402862297716183,4.5712492775627425,3.9854536969872925,6.361308768949584,25061.951687262157,21302.658934172832,0.85,1.062959589829922,0.66206398720892,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523268397861335,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42282.51643576793,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15472.640458804657,1550.564990091873,0.37933575887695575,0.12477705354533908,6.112874298809886,3.3610544281425936
3530.0,-30.142378179137154,5.176593122102936,35.04792690444751,24.321399768255674,5.037632995770534,-26.624396959836115,-40.243087825924135,1.5196517764692012,-0.49938253968213075,-5.067881546695101,40.09408515317859,42646.287675630374,25824.049345076608,25824.049345076608,68470.33702070698,78065.6524904675,78065.6524904675,25824.049345076608,103889.70183554411,103889.70183554411,103889.70183554411,128951.31581260488,92307.34617112197,56888.481191804174,39354.29442146422,25061.613977060766,0.0,64415.90839852499,21302.37188050165,1550.5565897192698,0.0,0.886231615075701,2.8153953346789593,0.0014959135982669303,353718.60024050483,1558593.9097077092,4.4063102948161905,1558593.9097077092,4.4063102948161905,0.85,0.09645646521331347,4.027634451161993,1.269546005832963,1.0,0.0,4.027634451163546,1.2846363767891364,1.284931910387289,3.135233069788043,19480.726266709036,1986.4812414748194,4632.441516551485,4632.441516551485,5.574608821894148,5.176593122102936,-2.468248790132578,7.644841912235514,3.36116453193268,3.36116453193268,0.9603327234093372,0.0,0.0,0.00023004035889874177,1.0001898634933286,0.000229996690923549,199.0398585884582,0.0,8.717870691210823e-06,24.706445538891472,0.1571017308666844,7.671381146183883e-05,0.00015332654743690295,0.0006175432847345939,0.09645646521192927,0.07258131385075292,0.023875151361176346,0.09645605735634179,0.0725813138517945,0.023875151361518968,0.37933189363653563,0.37933189363653563,0.12477879487559466,0.0,4.583544790362112,3.9913087283879918,6.3933388812607745,4.568499007012974,3.9840316324234095,6.354436567869527,25061.613977060766,21302.37188050165,0.85,1.0629414180903616,0.6620458941879472,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523377979237801,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42282.411047777285,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15472.599231671757,1550.5565897192698,0.37933189363653563,0.12477879487559466,6.112874298809886,3.36116453193268
3531.0,-30.144193064552997,5.175979731925135,35.0478616565432,24.32073864564302,5.037261675230618,-26.62606774445046,-40.24464294835923,1.5191363551281816,-0.504278893106914,-5.068141778533337,40.09395334222024,42644.88970710091,25823.606821336176,25823.606821336176,68468.49652843708,78064.47302500921,78064.47302500921,25823.606821336176,103888.07984634538,103888.07984634538,103888.07984634538,128949.29985739836,92306.74891190592,56887.66341554605,39354.53944039985,25061.220011052977,0.0,64415.75945145283,21302.03700939503,1550.5412499077888,0.0,0.886230764093148,2.8154294621004237,0.0014959135982669303,353715.01039191603,1558588.215192134,4.406338915233536,1558588.215192134,4.406338915233536,0.85,0.0964559946946518,4.027634451161993,1.269544748072513,1.0,0.0,4.027634451161393,1.2846388775949702,1.2849343556679398,3.135226966431459,19480.600219933985,1986.468388280808,4632.441516551485,4632.441516551485,5.574513294786283,5.175979731925135,-2.4684828219008055,7.6444625538259405,3.36127373044016,3.36127373044016,0.9603639229829029,0.0,0.0,0.000229996690923549,1.0001891342179619,0.00022995319890510625,199.04135902844,0.0,8.691667607211885e-06,24.632185998838484,0.15711042253429164,7.670028400639271e-05,0.0001532964069171563,0.0006174218897388864,0.0964559946941865,0.07258052484444831,0.0238754698497382,0.09645617968842955,0.0725805248447984,0.02387546984985339,0.37932803159047657,0.37932803159047657,0.12478054542739932,0.0,4.579715351735331,3.9895702663203565,6.383044124177616,4.563862885426431,3.9821287588922587,6.341364313881854,25061.220011052977,21302.03700939503,0.85,1.0629153038246582,0.6620257227463162,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523487251133043,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42282.33678823723,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15472.558047535402,1550.5412499077888,0.37932803159047657,0.12478054542739932,6.112874298809886,3.36127373044016
3532.0,-30.14600271397249,5.175366502681878,35.047796421978816,24.31988774277272,5.036660934254402,-26.627756759579494,-40.246234671771504,1.5184149798614068,-0.5072743952434848,-5.068569615436674,40.09382323496228,42643.66630825954,25823.587509190853,25823.587509190853,68467.2538174504,78063.45396985556,78063.45396985556,25823.587509190853,103887.04147904641,103887.04147904641,103887.04147904641,128947.95164297566,92306.2170690771,56886.925706516464,39354.76818062293,25060.910163929246,0.0,64415.67834455217,21301.77363933986,1550.5346774584655,0.0,0.886229050520607,2.8154189637868154,0.0014959135982669303,353709.1085255595,1558582.5942954822,4.406396546564638,1558582.5942954822,4.406396546564638,0.85,0.0964556096268639,4.027634451161993,1.2695438502216718,1.0,0.0,4.02763445116276,1.2846423413063028,1.2849377643013589,3.1352185130893693,19480.48797876365,1986.4569428666925,4632.441516551485,4632.441516551485,5.5745091258949415,5.175366502681878,-2.468841803996465,7.644208306678342,3.361383012940028,3.361383012940028,0.9603951465542938,0.0,0.0,0.00022995319890510625,1.000188591310457,0.0002299098399071112,199.0428551595131,0.0,8.656710457735314e-06,24.53311743722188,0.15711907924474938,7.668644045604683e-05,0.0001532667584490594,0.0006173024765473552,0.09645560962538814,0.07257980646432242,0.02387580316106572,0.09645522465848068,0.07257980646543291,0.023875803161430995,0.37932416402608277,0.37932416402608277,0.12478225021283418,0.0,4.576201519088897,3.9879685545733423,6.373615329148549,4.561295220193188,3.9807598736899763,6.335073395942231,25060.910163929246,21301.77363933986,0.85,1.0628973501020482,0.6620075640617087,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523596103288807,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42282.23771967561,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15472.5169433916,1550.5346774584655,0.37932416402608277,0.12478225021283418,6.112874298809886,3.361383012940028
3533.0,-30.14780584172803,5.17475707425075,35.04773111653527,24.319246073160343,5.036298421117509,-26.629416079584907,-40.24778420627115,1.5179086589744508,-0.5119920614990292,-5.068821983394979,40.09369070136011,42642.29616007151,25823.13141173529,25823.13141173529,68465.4275718068,78062.3175563246,78062.3175563246,25823.13141173529,103885.44896805989,103885.44896805989,103885.44896805989,128945.9586983319,92305.66168340573,56886.134711932646,39355.02996830343,25060.509730272006,0.0,64415.539698575434,21301.433270731206,1550.5187946936956,0.0,0.886228242324038,2.815451658596872,0.0014959135982669303,353705.62723059324,1558576.8685916066,4.406423728100642,1558576.8685916066,4.406423728100642,0.8500000000000001,0.09645512605387854,4.027634451161993,1.2695425809221348,1.0,0.0,4.0276344511613775,1.2846447989330634,1.2849401667894769,3.135212515169225,19480.370769064906,1986.44499080368,4632.441516551485,4632.441516551485,5.574410668644281,5.17475707425075,-2.469069924639976,7.6438269988907255,3.361491321671521,3.361491321671521,0.9604260919061488,0.0,0.0,0.0002299098399071112,1.0001879143785883,0.00022986664465942183,199.04434591855653,0.0,8.63029875778849e-06,24.458266679572578,0.15712770954350716,7.667296605060007e-05,0.00015323687385651114,0.0006171821123328488,0.0964551260534498,0.0725790127885731,0.023876113264876705,0.09645526876622937,0.07257901278889571,0.02387611326498283,0.37932029918423266,0.37932029918423266,0.12478396405703308,0.0,4.572431001907773,3.9862912883118042,6.3633740369839416,4.55682992189594,3.9791093133753748,6.321923439841839,25060.509730272006,21301.433270731206,0.85,1.062871286838274,0.6619877184854909,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523704642955382,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42282.16286891797,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15472.475883646077,1550.5187946936956,0.37932029918423266,0.12478396405703308,6.112874298809886,3.361491321671521
3534.0,-30.149603296659034,5.174147806675404,35.04766584504798,24.318399640638404,5.035701110905754,-26.631093774904905,-40.24936283295972,1.5171915891514756,-0.5149315015002003,-5.069247272858719,40.09356107950993,42641.0712234236,25823.112109041507,25823.112109041507,68464.18333246511,78061.30287068563,78061.30287068563,25823.112109041507,103884.41497972714,103884.41497972714,103884.41497972714,128944.61816670145,92305.1306768233,56885.39181372084,39355.265403447185,25060.20318697431,0.0,64415.4685904215,21301.172708928163,1550.512360484024,0.0,0.8862265399673556,2.8154407205740686,0.0014959135982669303,353699.760627222,1558571.268696334,4.406480982436889,1558571.268696334,4.406480982436889,0.85,0.09645473269195942,4.027634451161993,1.2695417017536244,1.0,0.0,4.027634451163106,1.2846482419256635,1.2849435550801083,3.135204112469453,19480.258704377673,1986.4335633858325,4632.441516551485,4632.441516551485,5.574406501793234,5.174147806675404,-2.469426915974566,7.64357472264997,3.3615997549326004,3.3615997549326004,0.9604570728378858,0.0,0.0,0.00022986664465942183,1.0001873258897742,0.00022982359275041877,199.0458320071598,0.0,8.597769823122826e-06,24.366079678730088,0.15713630731333028,7.665924091701309e-05,0.00015320740374240874,0.0006170634174860103,0.09645473269049845,0.07257829378594391,0.02387643890455455,0.09645430849798474,0.07257829378704321,0.02387643890491621,0.37931643086896905,0.37931643086896905,0.12478562957088699,0.0,4.568977005797365,3.984745858945473,6.3540174975717605,4.554315771358517,3.9777671045323473,6.315769696584425,25060.20318697431,21301.172708928163,0.85,1.0628531442934446,0.6619694330650926,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523812793005573,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42282.070681917125,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15472.434894229575,1550.512360484024,0.37931643086896905,0.12478562957088699,6.112874298809886,3.3615997549326004
3535.0,-30.151395063080223,5.173541391644961,35.04760028223575,24.31769542107361,5.035267562255779,-26.632749971794,-40.25091177374122,1.516622470969284,-0.5191125183698659,-5.069543170420525,40.093422051213636,42639.74792362429,25822.769803653187,25822.769803653187,68462.51772727747,78060.20086395468,78060.20086395468,25822.769803653187,103882.97066760788,103882.97066760788,103882.97066760788,128942.75413232154,92304.57635545467,56884.614555182576,39355.51311141344,25059.783464713655,0.0,64415.2965761271,21300.815945006605,1550.496401655755,0.0,0.8862255329124399,2.8154612611036667,0.0014959135982669303,353695.6789496298,1558565.2624427017,4.406514852177934,1558565.2624427017,4.406514852177934,0.85,0.09645425523418007,4.027634451161993,1.2695405489439149,1.0,0.0,4.027634451162243,1.2846509926511334,1.284946251128354,3.135197399295327,19480.1417192915,1986.4216342269278,4632.441516551485,4632.441516551485,5.574332608709621,5.173541391644961,-2.46968766517202,7.643229056816981,3.361707221004456,3.361707221004456,0.9604877774298446,0.0,0.0,0.00022982359275041877,1.0001867357403744,0.0002297806844841779,199.04731341216961,0.0,8.569303047009748e-06,24.285404835225627,0.1571448766163773,7.664577609105181e-05,0.00015317781665936698,0.0006169442515310419,0.09645425523357173,0.07257751052219667,0.023876744711375054,0.0964539098179135,0.07257751052265442,0.02387674471152565,0.37931256665490215,0.37931256665490215,0.12478730326793709,0.0,4.565387829676126,3.9831573256053616,6.344243460780376,4.550430652050636,3.9762486978500533,6.304577166587251,25059.783464713655,21300.815945006605,0.85,1.0628301252384564,0.6619506575310401,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523920604336467,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42281.99000707362,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15472.393958354402,1550.496401655755,0.37931256665490215,0.12478730326793709,6.112874298809886,3.361707221004456
3536.0,-30.15317988026324,5.172938144688937,35.04753515992036,24.317039956245594,5.03489029250443,-26.634394286112514,-40.252447582874424,1.5161046983537276,-0.5235991472209776,-5.069821150042455,40.09330375580419,42638.40025171133,25822.389634722942,25822.389634722942,68460.78988643427,78059.06856353952,78059.06856353952,25822.389634722942,103881.45819826247,103881.45819826247,103881.45819826247,128940.94176727388,92304.0117154892,56883.83255494826,39355.754622823275,25059.483569011405,0.0,64415.23819183468,21300.561033659695,1550.4868969458128,0.0,0.8862245421091377,2.8154879245069284,0.0014959135982669303,353691.8444698108,1558560.1518980393,4.406548175387939,1558560.1518980393,4.406548175387939,0.85,0.09645379608824844,4.027634451161993,1.269539329647087,1.0,0.0,4.027634451163485,1.2846535029406623,1.2849487068697125,3.1351912729327047,19480.022556548094,1986.4094830087843,4632.441516551485,4632.441516551485,5.5742505420653075,5.172938144688937,-2.4699344138197596,7.642872558508696,3.3618145321480646,3.3618145321480646,0.9605184377565898,0.0,0.0,0.0002297806844841779,1.0001860141586134,0.00022973794997271213,199.0487890910298,0.0,8.540775118420129e-06,24.204556685602643,0.15715341739149571,7.663242757646106e-05,0.00015314825690771684,0.000616825195656928,0.09645379608766431,0.0725767446219675,0.023877051465696807,0.09645412415555787,0.07257674462240703,0.02387705146584141,0.37930870207653195,0.37930870207653195,0.12478895194567688,0.0,4.561667870581061,3.9815299306068255,6.334057278625721,4.54622200282148,3.974499456325759,6.292777587840305,25059.483569011405,21300.561033659695,0.85,1.0628042650801284,0.6619303358737902,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524028075992805,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42281.909158924,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15472.353076523874,1550.4868969458128,0.37930870207653195,0.12478895194567688,6.112874298809886,3.3618145321480646
3537.0,-30.154958967333616,5.172335934780471,35.04747018246668,24.31624549152332,5.034361132716264,-26.636048632413875,-40.253996139485366,1.5154507977965992,-0.5270517513575328,-5.070199633705625,40.093177730483895,42637.13025016295,25822.265189015805,25822.265189015805,68459.39543917876,78057.98841527592,78057.98841527592,25822.265189015805,103880.25360429172,103880.25360429172,103880.25360429172,128939.4339225957,92303.43542318165,56883.064755606116,39355.967408417266,25059.180318303977,0.0,64415.14772672125,21300.30327055838,1550.479559554093,0.0,0.886223065807466,2.815489220274182,0.0014959135982669303,353686.62367924466,1558554.707423204,4.4065978272241475,1558554.707423204,4.4065978272241475,0.85,0.09645336953642243,4.027634451161993,1.2695382856344808,1.0,0.0,4.027634451162986,1.2846566495739336,1.2849517993240245,3.135183593606735,19479.900934671194,1986.3970810288115,4632.441516551485,4632.441516551485,5.574223678108861,5.172335934780471,-2.4702559593486155,7.642591894129087,3.3619217883024053,3.3619217883024053,0.9605490823721158,0.0,0.0,0.00022973794997271213,1.0001854196177478,0.00022969535994687236,199.0502600515025,0.0,8.506252759657539e-06,24.106720320869464,0.15716192364425538,7.661897044318456e-05,0.00015311897952952758,0.0006167072770798933,0.09645336953528313,0.07257601049091975,0.02387735904436339,0.09645355141927894,0.072576010491777,0.023877359044645427,0.3793048337900896,0.3793048337900896,0.12479054908845852,0.0,4.558114917576745,3.979941542626648,6.324432279589814,4.54314788234808,3.972878731080243,6.285201979213582,25059.180318303977,21300.30327055838,0.85,1.0627841098745139,0.6619115496101835,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524135132339007,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42281.81132255926,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15472.312274184203,1550.479559554093,0.3793048337900896,0.12479054908845852,6.112874298809886,3.3619217883024053
3538.0,-30.156731958449207,5.171736076170694,35.04740503098566,24.315528699103766,5.033905480637028,-26.637690139603116,-40.25553519660605,1.5148636617909108,-0.530829067997729,-5.070514350630279,40.09304270673363,42635.84728027792,25821.98303317321,25821.98303317321,68457.83031345112,78056.92495584536,78056.92495584536,25821.98303317321,103878.90798901857,103878.90798901857,103878.90798901857,128937.7029889268,92302.90312145637,56882.3111902719,39356.21325687163,25058.794999908234,0.0,64415.00825677987,21299.975749922,1550.4660289698368,0.0,0.8862219480111598,2.815502245935937,0.0014959135982669303,353682.2825309195,1558548.8742192201,4.406635421673884,1558548.8742192201,4.406635421673884,0.85,0.09645289043012764,4.027634451161993,1.269537196015008,1.0,0.0,4.02763445116206,1.2846594836533642,1.2849545793380557,3.135176677097382,19479.788596654427,1986.3856257391085,4632.441516551485,4632.441516551485,5.574162769440808,5.171736076170694,-2.470530069939114,7.642266146109808,3.362028351887833,3.362028351887833,0.9605795291108095,0.0,0.0,0.00022969535994687236,1.0001847869181155,0.00022965292309097814,199.05172599091648,0.0,8.477555719007358e-06,24.025392907666852,0.15717040119997439,7.660559802642972e-05,0.00015308976192044264,0.0006165895992309622,0.09645289042941534,0.07257523874833513,0.023877651681080202,0.09645303427211432,0.07257523874887108,0.023877651681256565,0.3793009638186854,0.3793009638186854,0.12479213225759474,0.0,4.554555852513829,3.9783745469704854,6.314717399683673,4.539685282632547,3.971516826925665,6.275251419864162,25058.794999908234,21299.975749922,0.85,1.0627621134589507,0.6618930655153704,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524241846484247,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42281.72999514606,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15472.271527143886,1550.4660289698368,0.3793009638186854,0.12479213225759474,6.112874298809886,3.362028351887833
3539.0,-30.15849848351924,5.17113817621027,35.04733990768416,24.314787913486384,5.033434347156892,-26.639327374954828,-40.25706601152194,1.5142632385923653,-0.5346125840397349,-5.070846292527079,40.09291322455796,42634.558129284174,25821.74799525075,25821.74799525075,68456.30612453492,78055.82723012292,78055.82723012292,25821.74799525075,103877.57522537367,103877.57522537367,103877.57522537367,128936.02734781429,92302.32767468074,56881.54246456796,39356.42801123642,25058.452122440627,0.0,64414.88013367705,21299.684304074533,1550.45533743792,0.0,0.8862207220581418,2.8155133424349135,0.0014959135982669303,353677.70382975764,1558543.28043406,4.406676653793995,1558543.28043406,4.406676653793995,0.85,0.09645242504800272,4.027634451161993,1.2695360976038503,1.0,0.0,4.027634451161284,1.284662379575645,1.2849574214056807,3.1351696096934183,19479.667153220267,1986.3732419552312,4632.441516551485,4632.441516551485,5.574112032065795,5.17113817621027,-2.4708168561909476,7.641955032401218,3.3621346210985177,3.3621346210985177,0.9606098917424336,0.0,0.0,0.00022965292309097814,1.0001841156147953,0.00022961064818532396,199.0531866030722,0.0,8.447129411371544e-06,23.939164751826958,0.15717884832938575,7.6592299364366e-05,0.00015306062372661214,0.0006164722412376458,0.0964524250471662,0.07257448059803723,0.023877944449128965,0.09645261587378268,0.07257448059866665,0.02387794444933607,0.3792970927381873,0.3792970927381873,0.1247936923783758,0.0,4.551024703626979,3.976806403825776,6.30512045196258,4.536233708487373,3.96991182225554,6.266092783720296,25058.452122440627,21299.684304074533,0.85,1.0627405652617983,0.6618743687919121,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524348196469496,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42281.64376699022,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15472.23084292296,1550.45533743792,0.3792970927381873,0.1247936923783758,6.112874298809886,3.3621346210985177
3540.0,-30.160260335885187,5.17054119091551,35.04727450074048,24.313981260079913,5.032880616441913,-26.640968664118365,-40.258608700800664,1.513588944675402,-0.5376992871571247,-5.071227689504297,40.092774716406424,42633.338464600136,25821.638235371127,25821.638235371127,68454.97669997126,78054.79731494347,78054.79731494347,25821.638235371127,103876.43555031459,103876.43555031459,103876.43555031459,128934.51180606452,92301.78471547848,56880.80839423146,39356.640356941134,25058.076255749922,0.0,64414.71661269106,21299.36481738743,1550.4439219536382,0.0,0.8862192761553888,2.815509477532641,0.0014959135982669303,353672.4430183482,1558537.2967327232,4.406725283518535,1558537.2967327232,4.406725283518535,0.8499999999999999,0.09645196879496802,4.027634451161993,1.269535113484599,1.0,0.0,4.027634451162121,1.284665620686678,1.2849606089491377,3.135161699905339,19479.55256602833,1986.3615573134896,4632.441516551485,4632.441516551485,5.574088338322607,5.17054119091551,-2.471140751708093,7.641681942623603,3.3622404814040747,3.3622404814040747,0.9606401375440213,0.0,0.0,0.00022961064818532396,1.0001836312144112,0.0002295684922443026,199.05464337057597,0.0,8.414954683810109e-06,23.84798157391785,0.15718726328406957,7.657889970546943e-05,0.00015303174847985452,0.000616355942299019,0.0964519687938592,0.07257373177906325,0.02387823701479596,0.09645161595954456,0.07257373177989755,0.02387823701507047,0.379293219656136,0.379293219656136,0.12479523473843869,0.0,4.547677352295295,3.975312466290518,6.296044384609729,4.5335284023471445,3.968622021074509,6.259004018731957,25058.076255749922,21299.36481738743,0.85,1.062722624576201,0.661857114437735,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524454160079683,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42281.552583812314,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15472.190229138774,1550.4439219536382,0.379293219656136,0.12479523473843869,6.112874298809886,3.3622404814040747
3541.0,-30.162015421721392,5.16994740357901,35.04720901380032,24.313322512339823,5.032487766951288,-26.642587773422516,-40.26012163432313,1.5130601186520576,-0.5418185970321474,-5.071498398994306,40.092641572507816,42632.02471981784,25821.254480380005,25821.254480380005,68453.27920019784,78053.71480062275,78053.71480062275,25821.254480380005,103874.96928100276,103874.96928100276,103874.96928100276,128932.65511332004,92301.25155727187,56880.042071286545,39356.89942887258,25057.685832317282,0.0,64414.58526118986,21299.032957469688,1550.429079528693,0.0,0.8862183763750615,2.8155321557933815,0.0014959135982669303,353668.7090155996,1558531.544789256,4.406755545683608,1558531.544789256,4.406755545683608,0.85,0.0964514624420939,4.027634451161993,1.2695339381461967,1.0,0.0,4.027634451161115,1.2846681811777296,1.2849631158689203,3.135155451168431,19479.44004725804,1986.3500835920563,4632.441516551485,4632.441516551485,5.5740054975593205,5.16994740357901,-2.4713820202168875,7.641329423795897,3.3623456211338394,3.3623456211338394,0.9606701774668113,0.0,0.0,0.0002295684922443026,1.0001829285370472,0.00022952650529647518,199.05609456198917,0.0,8.391335805958691e-06,23.78104567408693,0.15719565461987553,7.656576060751178e-05,0.00015300273163679082,0.0006162390730622317,0.0964514624415871,0.07257294376937226,0.02387851867221484,0.09645137158671095,0.07257294376975362,0.023878518672340285,0.37928934842922035,0.37928934842922035,0.12479678809203758,0.0,4.544187893049752,3.9737983594423554,6.286452237099695,4.529679801962175,3.967234693430612,6.247562643741219,25057.685832317282,21299.032957469688,0.85,1.0626984389114946,0.66183806892418,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524559844873046,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42281.48564791248,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15472.149650080259,1550.429079528693,0.37928934842922035,0.12479678809203758,6.112874298809886,3.3623456211338394
3542.0,-30.163764520120257,5.169355738168088,35.04714383845929,24.31261392720046,5.032043841566845,-26.644206601660937,-40.2616344630718,1.5124859231079053,-0.5455720465372451,-5.071818266285111,40.092519674471035,42630.73647208292,25820.999849310618,25820.999849310618,68451.73632139355,78052.6372931169,78052.6372931169,25820.999849310618,103873.63714242753,103873.63714242753,103873.63714242753,128931.02312031257,92300.7003094046,56879.27836315303,39357.135495835064,25057.38597788505,0.0,64414.52147372012,21298.77808120229,1550.420585052835,0.0,0.886217184540469,2.8155442700435236,0.0014959135982669303,353664.296999798,1558526.278691817,4.4067956305261635,1558526.278691817,4.4067956305261635,0.85,0.09645099555520692,4.027634451161993,1.269532821052708,1.0,0.0,4.027634451163837,1.2846709535352347,1.284965834920684,3.135148685411238,19479.32371080972,1986.3382205758053,4632.441516551485,4632.441516551485,5.573950530633462,5.169355738168088,-2.4716594682811555,7.641015206449243,3.362450730605521,3.362450730605521,0.9607002087444345,0.0,0.0,0.00022952650529647518,1.0001823070419176,0.00022948466862537267,199.0575408213007,0.0,8.357757857103013e-06,23.685885767029937,0.15720401237773263,7.655262450358626e-05,0.00015297388079288892,0.0006161228724093873,0.09645099555441863,0.07257218953234443,0.023878806022074213,0.096451128431224,0.07257218953293755,0.023878806022269373,0.3792854764668499,0.3792854764668499,0.12479831288089081,0.0,4.540728084682769,3.9723034112446385,6.276922797837585,4.526246219747861,3.9657242605555894,6.23818876591082,25057.38597788505,21298.77808120229,0.85,1.0626755389205296,0.6618187249823076,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524665125237086,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42281.390488005425,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15472.109147849478,1550.420585052835,0.3792854764668499,0.12479831288089081,6.112874298809886,3.362450730605521
3543.0,-30.165507217722297,5.168766042898903,35.04707871530639,24.311882082279794,5.031580117175332,-26.64582164807657,-40.263146663177736,1.5118945475293926,-0.5492693035430989,-5.072143970801555,40.09239084383582,42629.47341181145,25820.76343230228,25820.76343230228,68450.23684411374,78051.54577871079,78051.54577871079,25820.76343230228,103872.30921101307,103872.30921101307,103872.30921101307,128929.35560814319,92300.1244562529,56878.529131787895,39357.328138294455,25057.046397130118,0.0,64414.37453542458,21298.489437560598,1550.4099488911386,0.0,0.8862159880427046,2.815554962816478,0.0014959135982669303,353659.80451395444,1558520.713114928,4.406835872278024,1558520.713114928,4.406835872278024,0.8499999999999999,0.0964505158837335,4.027634451161993,1.2695317111024638,1.0,0.0,4.027634451162021,1.2846738059500777,1.2849686342409923,3.1351417243098254,19479.202181613146,1986.3258280465957,4632.441516551485,4632.441516551485,5.573899495556709,5.168766042898903,-2.4719411498671855,7.640707192766088,3.3625554905458577,3.3625554905458577,0.9607301401559594,0.0,0.0,0.00022948466862537267,1.0001816424314585,0.00022944299204241697,199.05898180652363,0.0,8.327904865815626e-06,23.601282389721487,0.15721234028259845,7.65394959407031e-05,0.00015294517268466955,0.0006160072466436953,0.09645051588293622,0.07257142931850766,0.02387908656442857,0.09645070283539836,0.07257142931910754,0.02387908656462596,0.3792816040690025,0.3792816040690025,0.12479981222748289,0.0,4.537288033615027,3.970797313703713,6.2675087908218075,4.522874667258463,3.964162638498806,6.229225163133208,25057.046397130118,21298.489437560598,0.85,1.0626546844209384,0.6618006263239806,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452477004789049,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42281.30588462811,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15472.068707064163,1550.4099488911386,0.3792816040690025,0.12479981222748289,6.112874298809886,3.3625554905458577
3544.0,-30.167244634552798,5.168177928819043,35.047013465562124,24.311129003204428,5.031083812106726,-26.647435198887166,-40.264658618811495,1.5112743764414456,-0.5525999019091046,-5.07248725721963,40.09225691034444,42628.23206972309,25820.57368958316,25820.57368958316,68448.80575930625,78050.50030032477,78050.50030032477,25820.57368958316,103871.07398990793,103871.07398990793,103871.07398990793,128927.75788218138,92299.57931994602,56877.78660684315,39357.54745900319,25056.68389227345,0.0,64414.23135127664,21298.18130843243,1550.398417719295,0.0,0.886214720217826,2.815558768874523,0.0014959135982669303,353655.0695670755,1558514.9271068757,4.406878513051492,1558514.9271068757,4.406878513051492,0.85,0.09645003362410229,4.027634451161993,1.2695306621445344,1.0,0.0,4.027634451161412,1.2846767927322635,1.2849715681649083,3.135134435328266,19479.087134960708,1986.3140965529217,4632.441516551485,4632.441516551485,5.573858536006882,5.168177928819043,-2.4722359707511976,7.640413899570241,3.362659858703267,3.362659858703267,0.9607599596295049,0.0,0.0,0.00022944299204241697,1.0001810945468328,0.0002294014486910235,199.06041844358904,0.0,8.296098168336505e-06,23.511142209065657,0.15722063638076678,7.652637158147859e-05,0.0001529166204609384,0.0006158922487237384,0.09645003362321547,0.0725706698983939,0.02387936372482157,0.09644997788220441,0.07257066989906115,0.023879363725041146,0.379277729649748,0.379277729649748,0.12480129187019616,0.0,4.533945098718959,3.969334775818936,6.258356963637993,4.519887355310516,3.962841394725899,6.221087857595876,25056.68389227345,21298.18130843243,0.85,1.0626348296547616,0.6617828261778712,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524874588021837,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42281.21574444746,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15472.028336204865,1550.398417719295,0.379277729649748,0.12480129187019616,6.112874298809886,3.362659858703267
3545.0,-30.168975829415608,5.1675930370315,35.04694833696281,24.310487997159385,5.030708998891934,-26.649030999372584,-40.26614521918816,1.510764168848806,-0.5566739117265342,-5.072750053716892,40.092129939410555,42626.91263429458,25820.18701450523,25820.18701450523,68447.0996487998,78049.41672160848,78049.41672160848,25820.18701450523,103869.6037361137,103869.6037361137,103869.6037361137,128925.93332863474,92299.04275645304,56877.01240489912,39357.81150172657,25056.329592521033,0.0,64414.14109424761,21297.880153642876,1550.3854730303522,0.0,0.8862138384169231,2.8155817801192256,0.0014959135982669303,353651.4448506662,1558509.44190052,4.406908170723352,1558509.44190052,4.406908170723352,0.85,0.09644951686010478,4.027634451161993,1.2695294560352344,1.0,0.0,4.0276344511608,1.2846792649169945,1.2849739875442334,3.135128402202573,19478.973897532,1986.3025495487248,4632.441516551485,4632.441516551485,5.5737750648877,5.1675930370315,-2.4724704654952454,7.640063502526745,3.362763721027341,3.362763721027341,0.9607896345792403,0.0,0.0,0.0002294014486910235,1.0001804485253265,0.0002293600610062461,199.06184995405846,0.0,8.269636911932915e-06,23.43615100841788,0.15722890601767872,7.651346934437821e-05,0.00015288797934664527,0.0006157768927850918,0.09644951685961356,0.07256988540133884,0.023879631458274726,0.09644986489430968,0.07256988540170846,0.023879631458396323,0.3792738552519218,0.3792738552519218,0.12480276537937818,0.0,4.530478028580433,3.9678535349245294,6.248757991824334,4.516076141990368,3.961436192468568,6.209856714068053,25056.329592521033,21297.880153642876,0.85,1.0626098320344188,0.6617632698373634,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524978812804257,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42281.140753246815,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15471.988013047105,1550.3854730303522,0.3792738552519218,0.12480276537937818,6.112874298809886,3.362763721027341
3546.0,-30.17070125820541,5.167009878240736,35.04688345886904,24.309766594693087,5.030243771011803,-26.650630651934964,-40.26764362407846,1.510173164741237,-0.5600515292119894,-5.073082025067352,40.092006978592586,42625.66729375408,25819.979054891628,25819.979054891628,68445.6463486457,78048.37367508006,78048.37367508006,25819.979054891628,103868.3527299717,103868.3527299717,103868.3527299717,128924.38295863834,92298.5077924685,56876.27349074892,39358.03811302176,25056.03022866664,0.0,64414.0683416884,21297.625694366645,1550.3773047237364,0.0,0.8862125885379922,2.8155875300271846,0.0014959135982669303,353646.86605657707,1558504.129947035,4.4069502080578395,1558504.129947035,4.4069502080578395,0.85,0.09644903698212667,4.027634451161993,1.2695283872960141,1.0,0.0,4.0276344511633555,1.2846821147030696,1.2849767848113012,3.1351214476064424,19478.86099766674,1986.2910369664198,4632.441516551485,4632.441516551485,5.573730172877113,5.167009878240736,-2.4727561467347523,7.639766024975488,3.3628675752194637,3.3628675752194637,0.9608193072055611,0.0,0.0,0.0002293600610062461,1.000179850001448,0.00022931881801649376,199.06327671471902,0.0,8.238709097103993e-06,23.348501581192718,0.15723714472677583,7.650046669091538e-05,0.0001528595943153307,0.0006156625682550719,0.0964490369812712,0.07256913404851123,0.02387990293275997,0.09644941767988277,0.0725691340491549,0.02387990293297177,0.3792699787615638,0.3792699787615638,0.12480420075374285,0.0,4.5271212632261495,3.9664266765519756,6.239441885571864,4.513030495855389,3.9600972347716947,6.201537887140432,25056.03022866664,21297.625694366645,0.85,1.062588470356686,0.6617446839041993,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525082665762787,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42281.053103819584,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15471.9477566222,1550.3773047237364,0.3792699787615638,0.12480420075374285,6.112874298809886,3.3628675752194637
3547.0,-30.172420877331895,5.166428364312856,35.04681843230483,24.309022351540648,5.0297561233078465,-26.652227316647704,-40.269137803092576,1.5095625626236662,-0.5633312017181424,-5.073417294669809,40.09187289794283,42624.429398848406,25819.781671345623,25819.781671345623,68444.21107019403,78047.32895796273,78047.32895796273,25819.781671345623,103867.11062930836,103867.11062930836,103867.11062930836,128922.77525312587,92297.95973821919,56875.530591430164,39358.25460754336,25055.66462381752,0.0,64413.91923136088,21297.31493024489,1550.3654164465338,0.0,0.8862113621777469,2.81559160412931,0.0014959135982669303,353642.2418177824,1558498.3376282402,4.406991454463383,1558498.3376282402,4.406991454463383,0.85,0.09644853753632554,4.027634451161993,1.2695273185567935,1.0,0.0,4.0276344511632525,1.2846850558698337,1.2849796736656756,3.1351142700379313,19478.745335205916,1986.2792426777664,4632.441516551485,4632.441516551485,5.5736875639104815,5.166428364312856,-2.4730443575527943,7.63947272186565,3.3629709773793026,3.3629709773793026,0.9608488506798007,0.0,0.0,0.00022931881801649376,1.0001792469083302,0.00022927772069391037,199.0646986893445,0.0,8.209964681611928e-06,23.267039907688204,0.15724535469145745,7.648750274257424e-05,0.00015283131527391952,0.0006155486706136383,0.09644853753549276,0.07256837084617392,0.023880166689318846,0.09644868419819155,0.07256837084680051,0.023880166689525032,0.3792661029088928,0.3792661029088928,0.12480561638144982,0.0,4.523848137056973,3.965026527683847,6.230384815765433,4.510086092951667,3.9587977496069584,6.193510454366788,25055.66462381752,21297.31493024489,0.85,1.0625686480022618,0.6617269979451283,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525186174231475,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42280.97164214608,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15471.907558004465,1550.3654164465338,0.3792661029088928,0.12480561638144982,6.112874298809886,3.3629709773793026
3548.0,-30.174134536294208,5.1658495984237724,35.046753422898284,24.308349145017587,5.029350399446172,-26.653810423419205,-40.27061479920519,1.509026286570879,-0.5671825333309926,-5.073698103119376,40.09174334456921,42623.14615370473,25819.45190669006,25819.45190669006,68442.59806039478,78046.24016657002,78046.24016657002,25819.45190669006,103865.69207326008,103865.69207326008,103865.69207326008,128920.9958032396,92297.39837117618,56874.773062991306,39358.47256464986,25055.30372997951,0.0,64413.77629462937,21297.008170482582,1550.3525230102216,0.0,0.8862103976804142,2.815609579100827,0.0014959135982669303,353638.36877628503,1558492.740904399,4.407023893638408,1558492.740904399,4.407023893638408,0.85,0.09644801426492156,4.027634451161993,1.2695261283824224,1.0,0.0,4.0276344511619175,1.2846876490967492,1.2849822146873264,3.1351079416026004,19478.62686318659,1986.2671618938773,4632.441516551485,4632.441516551485,5.5736163779809065,5.1658495984237724,-2.4732917516931097,7.639141350116882,3.3630739038081265,3.3630739038081265,0.9608782582308933,0.0,0.0,0.00022927772069391037,1.00017862810064,0.00022923677256463034,199.06611575330038,0.0,8.181026137001548e-06,23.185028072262387,0.15725353571759446,7.64746898745981e-05,0.0001528030308193123,0.00061543475116983,0.09644801426435537,0.07256759067969967,0.023880423584655697,0.09644839285653516,0.07256759068012567,0.023880423584795897,0.379262228235509,0.379262228235509,0.12480702571597085,0.0,4.5204948957578495,3.9635950646307947,6.221098430235543,4.506515569788405,3.9573430987509823,6.183412556725955,25055.30372997951,21297.008170482582,0.85,1.062545964505132,0.6617085444384747,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525289335581182,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42280.88963031066,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15471.867418259355,1550.3525230102216,0.379262228235509,0.12480702571597085,6.112874298809886,3.3630739038081265
3549.0,-30.175842497357586,5.165272252849792,35.046688444671936,24.307600047346227,5.028859076135756,-26.655396962072725,-40.27209982797501,1.5084135408512107,-0.5703932783650885,-5.074040920041203,40.091614233930045,42621.9207864559,25819.281468877747,25819.281468877747,68441.20225533364,78045.19061282185,78045.19061282185,25819.281468877747,103864.4720816996,103864.4720816996,103864.4720816996,128919.44505948354,92296.83928597935,56874.036529183126,39358.66972977359,25054.972977783935,0.0,64413.64270755752,21296.727031116345,1550.342816366743,0.0,0.8862091146736986,2.815611864530127,0.0014959135982669303,353633.6405300593,1558487.163321862,4.407067045391539,1558487.163321862,4.407067045391539,0.85,0.09644752078823379,4.027634451161993,1.269525094260462,1.0,0.0,4.027634451161386,1.284690599705791,1.2849851133644967,3.1351007410534244,19478.50887273262,1986.2551302159882,4632.441516551485,4632.441516551485,5.573579585759848,5.165272252849792,-2.4735852024569875,7.638857455306779,3.3631766900387743,3.3631766900387743,0.960907625725364,0.0,0.0,0.00022923677256463034,1.0001780366081523,0.0002291959672920115,199.06752812327832,0.0,8.151385043140791e-06,23.101025212261,0.1572616871026376,7.646180932443325e-05,0.00015277496324019708,0.0006153217052212248,0.09644752078733743,0.07256683643794336,0.02388068434939406,0.09644772765493273,0.0725668364386178,0.023880684349615995,0.3792583516723952,0.3792583516723952,0.12480841006607604,0.0,4.517262063293117,3.962200339760784,6.212189917554269,4.503647641676139,3.955979134957772,6.175895218492599,25054.972977783935,21296.727031116345,0.85,1.062526498711795,0.6616908933401333,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452539214076891,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42280.80562745065,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15471.827340595566,1550.342816366743,0.3792583516723952,0.12480841006607604,6.112874298809886,3.3631766900387743
3550.0,-30.17754434038459,5.164696168956776,35.04662311234264,24.30683411601933,5.028340302279979,-26.65698073830256,-40.27358813965691,1.507776700197729,-0.5733148244060544,-5.074390908851922,40.09147396364206,42620.735685572756,25819.130067161837,25819.130067161837,68439.8657527346,78044.18425712988,78044.18425712988,25819.130067161837,103863.31432429171,103863.31432429171,103863.31432429171,128917.89190337452,92296.30981817383,56873.32656698329,39358.8702791006,25054.577579082812,0.0,64413.44785818341,21296.39094222039,1550.3295765623564,0.0,0.8862078355336225,2.815609499467166,0.0014959135982669303,353628.8134179142,1558481.1036593392,4.407110067180938,1558481.1036593392,4.407110067180938,0.85,0.0964470128071224,4.027634451161993,1.2695241332193836,1.0,0.0,4.02763445116292,1.284693662735489,1.2849881246713861,3.1350932661923308,19478.397132791928,1986.2437359130722,4632.441516551485,4632.441516551485,5.573546902839757,5.164696168956776,-2.4738842583973506,7.6385804273541265,3.36327894012133,3.36327894012133,0.9609368400346657,0.0,0.0,0.0002291959672920115,1.0001774012915097,0.000229155314843202,199.06893545166966,0.0,8.123004754626927e-06,23.020595474612712,0.15726981010739224,7.644890231210093e-05,0.00015274706497991056,0.0006152093412269674,0.09644701280621824,0.07256607174076629,0.02388094106545195,0.09644668377555149,0.07256607174144658,0.023880941065675818,0.3792544748719718,0.3792544748719718,0.12480979116201102,0.0,4.5141641663336145,3.9608691499673228,6.203635831395275,4.501076084445856,3.9548886478664826,6.16874476787541,25054.577579082812,21296.39094222039,0.85,1.0625089640196872,0.6616744965959465,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525494605514215,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42280.72519771301,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15471.78731995772,1550.3295765623564,0.3792544748719718,0.12480979116201102,6.112874298809886,3.36327894012133
