time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
3551.0,-30.179240665961736,5.164123177373702,35.04655775028528,24.306188395153754,5.027958267088876,-26.658545873337967,-40.275047219451494,1.5072634744651734,-0.577189727186294,-5.074651647948693,40.09134243312731,42619.45319594648,25818.758989968814,25818.758989968814,68438.2121859153,78043.11090988046,78043.11090988046,25818.758989968814,103861.86989984928,103861.86989984928,103861.86989984928,128916.06740697306,92295.76649097588,56872.57251321245,39359.10441973714,25054.19750712378,0.0,64413.30192686092,21296.067881055213,1550.3151234530765,0.0,0.8862069807523179,2.815630133309545,0.0014959135982669303,353625.21728838596,1558475.42157033,4.407138816402262,1558475.42157033,4.407138816402262,0.85,0.09644647249557531,4.027634451161993,1.2695229754643518,1.0,0.0,4.027634451161338,1.2846961472607328,1.2849905575373395,3.1350872031101167,19478.282467937443,1986.2320433519544,4632.441516551485,4632.441516551485,5.573466798818648,5.164123177373702,-2.4741165708302764,7.638239748203979,3.3633806085683533,3.3633806085683533,0.9609658881623867,0.0,0.0,0.000229155314843202,1.0001768285610135,0.00022911480080266915,199.07033823494578,0.0,8.092639708011469e-06,22.934540932504504,0.15727790274710027,7.643625076151698e-05,0.00015271906408168503,0.0006150965638446107,0.09644647249511382,0.07256528098299965,0.023881191512114163,0.0964463984058325,0.07256528098334684,0.02388119151222846,0.37925060080634543,0.37925060080634543,0.12481118521747707,0.0,4.510929285604618,3.9595059083206934,6.194623099960552,4.497461920762419,3.9535644498017177,6.158070692219383,25054.19750712378,21296.067881055213,0.85,1.0624856999820398,0.6616560853275213,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452559670459774,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42280.6391431709,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15471.747364952502,1550.3151234530765,0.37925060080634543,0.12481118521747707,6.112874298809886,3.3633806085683533
3552.0,-30.18093089650887,5.163551369263122,35.046492460874966,24.30544065954166,5.027456207863461,-26.660117525738297,-40.27651852285487,1.5066428370932117,-0.5801023113079964,-5.075002099482966,40.09121382497967,42618.24786436497,25818.616973269687,25818.616973269687,68436.86483763465,78042.11051874244,78042.11051874244,25818.616973269687,103860.72749201213,103860.72749201213,103860.72749201213,128914.6020444211,92295.24506532555,56871.84440581189,39359.334066126285,25053.87455240898,0.0,64413.20861853527,21295.79336954763,1550.3060549936743,0.0,0.8862056568632708,2.815627597515189,0.0014959135982669303,353620.3838846602,1558469.8657420687,4.407183343396834,1558469.8657420687,4.407183343396834,0.85,0.09644598181191158,4.027634451161993,1.269521934199147,1.0,0.0,4.027634451162822,1.284699133924367,1.2849934928343567,3.1350799146713744,19478.172425229208,1986.2208221185838,4632.441516551485,4632.441516551485,5.573436141831698,5.163551369263122,-2.4744155457331733,7.637966914996296,3.363482249722387,3.363482249722387,0.9609949284921105,0.0,0.0,0.00022911480080266915,1.0001761955921729,0.00022907443889625618,199.07173599529582,0.0,8.065143752140056e-06,22.856617393564918,0.15728596789085242,7.642349518132392e-05,0.00015269130562134523,0.000614984762913435,0.09644598181096561,0.07256453086788668,0.023881450943078926,0.09644560331037699,0.07256453086859839,0.023881450943313183,0.37924672609661775,0.37924672609661775,0.1248125561133638,0.0,4.507862774538637,3.958224943650123,6.186043537619639,4.494899788174962,3.9524444887149457,6.151049856176314,25053.87455240898,21295.79336954763,0.85,1.062466321821167,0.6616383313049449,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452569847403658,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42280.561219631956,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15471.707463752095,1550.3060549936743,0.37924672609661775,0.1248125561133638,6.112874298809886,3.363482249722387
3553.0,-30.182616155740906,5.162982600028485,35.04642718570762,24.30478917611765,5.027076027098938,-26.66167251409104,-40.27796845240516,1.5061323854488198,-0.5840650542039043,-5.075262204722546,40.09108366100477,42616.97533496744,25818.252308156454,25818.252308156454,68435.2276431239,78041.00643409196,78041.00643409196,25818.252308156454,103859.25874224842,103859.25874224842,103859.25874224842,128912.7617179961,92294.66728521399,56871.096747537784,39359.522819640224,25053.50297574768,0.0,64413.025795387905,21295.477529385527,1550.292074004183,0.0,0.8862048003404542,2.815649466206947,0.0014959135982669303,353616.79656440736,1558464.242717839,4.407212151287,1558464.242717839,4.407212151287,0.85,0.09644543979018408,4.027634451161993,1.2695207313867285,1.0,0.0,4.027634451161449,1.2847016048944118,1.2849959125148613,3.1350738847197284,19478.050489363188,1986.2083881206313,4632.441516551485,4632.441516551485,5.573357421979125,5.162982600028485,-2.4746469915709284,7.6376295915994135,3.363583292904652,3.363583292904652,0.9610237979727577,0.0,0.0,0.00022907443889625618,1.0001756797500734,0.00022903420222485107,199.07312966182204,0.0,8.034914777708804e-06,22.770948480026753,0.15729400280563013,7.641092682886128e-05,0.0001526635120673949,0.0006148728206380244,0.0964454397897138,0.07256374204591959,0.02388169774379421,0.09644538940470783,0.07256374204627343,0.023881697743910652,0.37924285495425114,0.37924285495425114,0.12481392875202446,0.0,4.504634864041577,3.9568667745814423,6.177044729166596,4.491197150518644,3.9509468081523664,6.1405493528230295,25053.50297574768,21295.477529385527,0.85,1.0624439202796152,0.6616204534521168,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452579987916541,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42280.47555071842,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15471.667628111267,1550.292074004183,0.37924285495425114,0.12481392875202446,6.112874298809886,3.363583292904652
3554.0,-30.184294787119693,5.162415065941801,35.04636198860517,24.304050660599046,5.026581075823894,-26.663233014694853,-40.27943046586586,1.505519303398684,-0.5869310090702129,-5.075606980486946,40.09095538443818,42615.78167569515,25818.10409040209,25818.10409040209,68433.88576609724,78040.01449243889,78040.01449243889,25818.10409040209,103858.11858284098,103858.11858284098,103858.11858284098,128911.29871480427,92294.15250514656,56870.378364504504,39359.749045157834,25053.180131963298,0.0,64412.92917712113,21295.2031121688,1550.2828836685128,0.0,0.8862035042283231,2.815646980117751,0.0014959135982669303,353612.04152896703,1558458.7012437882,4.407255744191401,1558458.7012437882,4.407255744191401,0.85,0.09644494130850427,4.027634451161993,1.2695197033090517,1.0,0.0,4.027634451160461,1.2847045556698595,1.2849988122713654,3.1350666839209103,19477.94184915201,1986.197309902159,4632.441516551485,4632.441516551485,5.573325426377274,5.162415065941801,-2.474941333071444,7.637356399013244,3.363684299800975,3.363684299800975,0.9610526570859929,0.0,0.0,0.00022903420222485107,1.000174991182447,0.0002289941302712215,199.07451786443218,0.0,8.010040103789467e-06,22.70045365413935,0.15730201284573392,7.639825566507206e-05,0.000152635946559779,0.0006147617968498868,0.0964449413075953,0.07256299013932932,0.023881951168265986,0.0964445914528724,0.07256299014001322,0.023881951168491056,0.3792389811280635,0.3792389811280635,0.12481527163093192,0.0,4.501580197192709,3.955598679621403,6.168475044503737,4.48867597141674,3.949880356520339,6.133532017197467,25053.180131963298,21295.2031121688,0.85,1.0624246815095053,0.6616029145097764,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525900987388085,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42280.40505589254,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15471.627835721434,1550.2828836685128,0.3792389811280635,0.12481527163093192,6.112874298809886,3.363684299800975
3555.0,-30.18596753441169,5.161850972028108,35.046296911605275,24.303435428906255,5.026236055723662,-26.664773224526876,-40.280866774823494,1.505041745839231,-0.5909915676388096,-5.07584433793497,40.090828488413884,42614.506864593684,25817.69126964309,25817.69126964309,68432.19813423678,78038.91493691556,78038.91493691556,25817.69126964309,103856.60620655866,103856.60620655866,103856.60620655866,128909.4255240028,92293.58843733578,56869.63735983984,39359.945641662154,25052.819317444137,0.0,64412.764959106295,21294.896419827517,1550.2689925232496,0.0,0.88620275207668,2.8156727990413053,0.0014959135982669303,353608.76800124714,1558453.219423022,4.407281041791151,1558453.219423022,4.407281041791151,0.8500000000000001,0.0964443854719879,4.027634451161993,1.2695185087388383,1.0,0.0,4.02763445116289,1.2847068721983474,1.2850010778470506,3.1350610309027456,19477.822807157267,1986.1851709969528,4632.441516551485,4632.441516551485,5.573236311218988,5.161850972028108,-2.475155286127799,7.637006258155907,3.3637847313515388,3.3637847313515388,0.9610813518147253,0.0,0.0,0.0002289941302712215,1.0001743801300769,0.0002289542052071358,199.075901218019,0.0,7.977304848695398e-06,22.60768194120276,0.1573099901505826,7.638580917219226e-05,0.00015260832109902924,0.0006146505315924418,0.09644438547160047,0.07256219573882211,0.023882189732778357,0.09644452978528237,0.07256219573911359,0.02388218973287432,0.3792351097138688,0.3792351097138688,0.12481661073634112,0.0,4.498331186885991,3.954254803020035,6.1593478561337065,4.484852770296186,3.948434641716915,6.12238320674561,25052.819317444137,21294.896419827517,0.85,1.0624011898523888,0.6615848099619437,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4526001699305675,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42280.3122841796,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15471.588119934288,1550.2689925232496,0.3792351097138688,0.12481661073634112,6.112874298809886,3.3637847313515388
3556.0,-30.187635195704644,5.161288028740894,35.046232013114256,24.30269617997112,5.02574433775165,-26.66632352710388,-40.28231583125887,1.504432669150902,-0.5938586809788262,-5.076189357161156,40.09070353377302,42613.3070050931,25817.553194465694,25817.553194465694,68430.8601995588,78037.9070899286,78037.9070899286,25817.553194465694,103855.4602843943,103855.4602843943,103855.4602843943,128907.97786782702,92293.05463452119,56868.91008200124,39360.16061391106,25052.517583432724,0.0,64412.67819734378,21294.639945917814,1550.2610219538456,0.0,0.8862014426299867,2.815670301311287,0.0014959135982669303,353604.0096928673,1558447.8214829222,4.407325083322884,1558447.8214829222,4.407325083322884,0.85,0.09644388334468089,4.027634451161993,1.2695174619788303,1.0,0.0,4.027634451161178,1.2847098036185822,1.285003958643807,3.1350538773951464,19477.710152347623,1986.1736834033666,4632.441516551485,4632.441516551485,5.57320650508395,5.161288028740894,-2.475449169576941,7.636737198317835,3.363885254797478,3.363885254797478,0.9611100727992794,0.0,0.0,0.0002289542052071358,1.000173852260657,0.000228914407919822,199.0772803824305,0.0,7.948118114044e-06,22.524966735200696,0.15731793826869667,7.637325411449748e-05,0.00015258095109263833,0.0006145402952117732,0.0964438833437562,0.0725614477067094,0.023882435637046798,0.09644380586580872,0.07256144770740511,0.023882435637275778,0.3792312347864523,0.3792312347864523,0.12481790728793704,0.0,4.495268109331789,3.9529865468826415,6.150745873838048,4.482330676182357,3.94726714242546,6.115673371815831,25052.517583432724,21294.639945917814,0.85,1.0623818495778787,0.6615670734034215,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452610205952663,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42280.2295689736,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15471.548466070635,1550.2610219538456,0.3792312347864523,0.12481790728793704,6.112874298809886,3.363885254797478
3557.0,-30.189297656253697,5.160728434378589,35.0461672009574,24.302081332448893,5.025395940895551,-26.667854814983915,-40.283743164595194,1.5039530996255366,-0.597769411671095,-5.076427401070488,40.090576251405366,42612.03955000112,25817.15132347668,25817.15132347668,68429.1908734778,78036.82268167744,78036.82268167744,25817.15132347668,103853.97400515412,103853.97400515412,103853.97400515412,128906.1293934045,92292.50019606456,56868.17110353567,39360.36565836543,25052.155388250372,0.0,64412.5210466158,21294.332080012817,1550.24707419891,0.0,0.8862006883586627,2.815694066701943,0.0014959135982669303,353600.72675633896,1558442.3230014213,4.407350452295085,1558442.3230014213,4.407350452295085,0.85,0.09644331704357688,4.027634451161993,1.269516253671609,1.0,0.0,4.027634451162157,1.2847121290093335,1.2850062334362744,3.1350482027968245,19477.59314255097,1986.161751724694,4632.441516551485,4632.441516551485,5.573119753640337,5.160728434378589,-2.4756630389338996,7.6363914733124885,3.363985185192549,3.363985185192549,0.9611386243407283,0.0,0.0,0.000228914407919822,1.0001733124064949,0.0002288747410876582,199.07865526261645,0.0,7.922735725028897e-06,22.453033044731892,0.1573258610044217,7.636088913751381e-05,0.0001525535187823082,0.0006144298078936127,0.09644331704319024,0.07256065262490198,0.023882664418288267,0.09644367008855943,0.07256065262519289,0.023882664418383995,0.37922736074018215,0.37922736074018215,0.12481919557419192,0.0,4.492042635924008,3.9516596261108248,6.141663902319237,4.47865798939938,3.9459060131807746,6.104878870654034,25052.155388250372,21294.332080012817,0.85,1.0623585253549555,0.6615490103106271,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4526202115921019,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42280.157635283125,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15471.508858338251,1550.24707419891,0.37922736074018215,0.12481919557419192,6.112874298809886,3.363985185192549
3558.0,-30.19095428054533,5.160169594720527,35.04610243824834,24.301320046093338,5.02487619140055,-26.669397985978247,-40.28518729666246,1.5033198968334682,-0.6003322849834944,-5.0767880283233415,40.09044806733555,42610.86707582361,25817.060758967436,25817.060758967436,68427.92783479104,78035.83913304833,78035.83913304833,25817.060758967436,103852.89989201576,103852.89989201576,103852.89989201576,128904.74142706869,92291.97488816745,56867.455204088954,39360.57742675388,25051.84153505292,0.0,64412.418961806805,21294.06530479498,1550.2387818670873,0.0,0.8861993108469739,2.8156857342085777,0.0014959135982669303,353595.75328091026,1558436.785582032,4.40739678325251,1558436.785582032,4.40739678325251,0.85,0.09644280832576071,4.027634451161993,1.269515280541964,1.0,0.0,4.027634451160754,1.2847151727716206,1.2850092269321247,3.135040775203775,19477.482280525637,1986.1504469442305,4632.441516551485,4632.441516551485,5.573100203580412,5.160169594720527,-2.475968088487601,7.636137683208128,3.364085187607821,3.364085187607821,0.9611671964593774,0.0,0.0,0.0002288747410876582,1.000172706270809,0.00022883521981021502,199.08002533283087,0.0,7.896819605698187e-06,22.379586762548662,0.1573337578240274,7.634838051701794e-05,0.00015252636057064026,0.0006143204245446669,0.0964428083247483,0.07255990666024405,0.023882901664504262,0.09644271889211475,0.07255990666100576,0.023882901664754964,0.3792234829943371,0.3792234829943371,0.12482044239417292,0.0,4.489067998986968,3.9504343848767576,6.133291097061033,4.476455743339841,3.9448578104766057,6.099105104042735,25051.84153505292,21294.06530479498,0.85,1.0623406004262195,0.6615318561640982,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452630186159222,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42280.08418900095,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15471.469299205395,1550.2387818670873,0.3792234829943371,0.12482044239417292,6.112874298809886,3.364085187607821
3559.0,-30.192604620557095,5.159613446750538,35.046037480588055,24.30066611794757,5.024474472865718,-26.670923696051556,-40.286609915178246,1.5027935483601256,-0.6037038118278701,-5.077054955336251,40.09031286363753,42609.6326019102,25816.737756398667,25816.737756398667,68426.37035830886,78034.81242694792,78034.81242694792,25816.737756398667,103851.55018334658,103851.55018334658,103851.55018334658,128902.99462469098,92291.45167239306,56866.72243295729,39360.810266039734,25051.444441344396,0.0,64412.25470738413,21293.727775142735,1550.2235199298207,0.0,0.8861984377140294,2.8156990154512793,0.0014959135982669303,353592.072077732,1558430.9449380683,4.407426150084808,1558430.9449380683,4.407426150084808,0.85,0.09644223786590597,4.027634451161993,1.2695141117973252,1.0,0.0,4.027634451161386,1.284717716424739,1.2850117203911227,3.1350345680376854,19477.371860026058,1986.1391871868639,4632.441516551485,4632.441516551485,5.573030477374996,5.159613446750538,-2.4762033133867343,7.635816760137272,3.364184485034937,3.364184485034937,0.9611955671528392,0.0,0.0,0.00022883521981021502,1.0001720533986005,0.0002287958547058272,199.08139022236554,0.0,7.867896914575065e-06,22.297619855905733,0.15734162572094196,7.633606009256991e-05,0.0001524991597176451,0.0006142108694520426,0.09644223786542885,0.07255911380817885,0.023883124057249995,0.09644212930741199,0.07255911380853781,0.02388312405736815,0.37921960757277695,0.37921960757277695,0.12482169300924026,0.0,4.4860319507390045,3.949205747972428,6.124679320917664,4.47335114350841,3.9437911561003034,6.089718956973002,25051.444441344396,21293.727775142735,0.85,1.062319129630849,0.6615143779002894,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4526401258397164,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42280.0022220943,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15471.429801576878,1550.2235199298207,0.37921960757277695,0.12482169300924026,6.112874298809886,3.364184485034937
3560.0,-30.19425030251575,5.159059280024076,35.045972639495034,24.29997499510648,5.0240416174721245,-26.67244832711225,-40.288036096002884,1.502239642068818,-0.6069540406810461,-5.077353913186212,40.09018634354366,42608.43307891532,25816.500007175404,25816.500007175404,68424.93308609072,78033.76115504121,78033.76115504121,25816.500007175404,103850.26116221662,103850.26116221662,103850.26116221662,128901.37617823479,92290.88940601317,56866.01057266903,39360.97648149349,25051.115016018168,0.0,64412.09149751166,21293.44776361544,1550.2128899601753,0.0,0.8861973693222807,2.8157069554012777,0.0014959135982669303,353587.9491714602,1558425.479430784,4.407462084277877,1558425.479430784,4.407462084277877,0.8499999999999999,0.09644169583004686,4.027634451161993,1.2695130249252546,1.0,0.0,4.0276344511617195,1.2847203886702827,1.285014342672417,3.135028047099567,19477.25319820888,1986.1270870489802,4632.441516551485,4632.441516551485,5.572979154714491,5.159059280024076,-2.476462061628864,7.6355213416529395,3.3642836630551916,3.3642836630551916,0.9612239037300547,0.0,0.0,0.0002287958547058272,1.0001715700577063,0.00022875660692157695,199.08275127600353,0.0,7.836859707776002e-06,22.209660411837188,0.15734946258064975,7.632371066230248e-05,0.00015247214404352473,0.0006141020601922341,0.09644169582938021,0.07255834483410396,0.023883350995276244,0.09644162368308548,0.07255834483460552,0.023883350995441338,0.37921573298781325,0.37921573298781325,0.12482292658093948,0.0,4.483024888004081,3.9479740177339977,6.116195510404793,4.470399872505141,3.942487048168232,6.081685022757085,25051.115016018168,21293.44776361544,0.85,1.062299507674488,0.6614974314343037,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452650027944045,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42279.91426265023,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15471.390374622624,1550.2128899601753,0.37921573298781325,0.12482292658093948,6.112874298809886,3.3642836630551916
3561.0,-30.195889905201813,5.158506814540012,35.04590771667815,24.299266829062276,5.023582677140411,-26.673970094822934,-40.28945801602674,1.501662866761286,-0.6099178938820273,-5.077665040177142,40.09005428100798,42607.24227812429,25816.295858087655,25816.295858087655,68423.53813621195,78032.74667335098,78032.74667335098,25816.295858087655,103849.04253143864,103849.04253143864,103849.04253143864,128899.79968004467,92290.35091402543,56865.29403149297,39361.17431392495,25050.757148606026,0.0,64411.93146253098,21293.14357631512,1550.200918326092,0.0,0.8861962588557978,2.8157096970496363,0.0014959135982669303,353583.658481501,1558419.7745125038,4.4074994336709095,1558419.7745125038,4.4074994336709095,0.85,0.0964411493869437,4.027634451161993,1.2695119495922698,1.0,0.0,4.027634451161798,1.284723167657508,1.2850170718703333,3.135021265714197,19477.13955378679,1986.1154985430082,4632.441516551485,4632.441516551485,5.572935085277883,5.158506814540012,-2.476729810555698,7.63523662509571,3.3643825118372925,3.3643825118372925,0.9612521462392264,0.0,0.0,0.00022875660692157695,1.0001709385130124,0.00022871751029046797,199.0841073181715,0.0,7.813556870026443e-06,22.14362016965494,0.15735727613751976,7.631139996563174e-05,0.00015244520695594521,0.0006139935674502849,0.0964411493862383,0.07255757420030724,0.023883575185931056,0.0964408519625882,0.07255757420083794,0.02388357518610576,0.3792118580653731,0.3792118580653731,0.12482414854000835,0.0,4.480093237596236,3.946772699234657,6.107925615720887,4.467747146295096,3.941384581297939,6.074247171364959,25050.757148606026,21293.14357631512,0.85,1.0622804903159062,0.6614805876906412,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4526599022283524,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42279.84822240805,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15471.350985973368,1550.200918326092,0.3792118580653731,0.12482414854000835,6.112874298809886,3.3643825118372925
3562.0,-30.197523828775676,5.157956724841637,35.04584276324934,24.298608779814117,5.023172090042425,-26.675481914760308,-40.29086708379907,1.501130176027151,-0.6130871656405361,-5.077942376141447,40.08992354375664,42606.02276358027,25816.01076380508,25816.01076380508,68422.03352738536,78031.73917136798,78031.73917136798,25816.01076380508,103847.74993517307,103847.74993517307,103847.74993517307,128898.14298784564,92289.8366862571,56864.56617106697,39361.41168354459,25050.39305267257,0.0,64411.804736217164,21292.834094771686,1550.1878013077435,0.0,0.8861953162726963,2.815719097090776,0.0014959135982669303,353579.83383126266,1558414.126860218,4.407531136529503,1558414.126860218,4.407531136529503,0.8500000000000001,0.09644058617317211,4.027634451161993,1.2695108368946242,1.0,0.0,4.027634451161302,1.2847257401314385,1.2850195947017016,3.1350149882962035,19477.031030133916,1986.1044322101754,4632.441516551485,4632.441516551485,5.5728735422920606,5.157956724841637,-2.476972192695271,7.634928917536907,3.3644809502163073,3.3644809502163073,0.9612802714903735,0.0,0.0,0.00022871751029046797,1.000170348666743,0.00022867855520347633,199.08545867964898,0.0,7.783517903478216e-06,22.058489738457265,0.15736505965542325,7.629920235227674e-05,0.00015241830793819125,0.0006138852280396765,0.0964405861726298,0.07255679126866836,0.02388379490396143,0.09644025531009341,0.0725567912690764,0.023883794904095722,0.3792079838967772,0.3792079838967772,0.12482536853065956,0.0,4.477156735146707,3.945597472873885,6.09955638421485,4.4648552105009,3.9403770361622605,6.065546076654073,25050.39305267257,21292.834094771686,0.85,1.0622592210789794,0.6614629560227795,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452669740163903,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42279.76309197685,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15471.31166425614,1550.1878013077435,0.3792079838967772,0.12482536853065956,6.112874298809886,3.3644809502163073
3563.0,-30.199151051314118,5.1574096468112876,35.045778116816386,24.29798844913023,5.022821337694033,-26.676981719439762,-40.29225924806667,1.5006520058194326,-0.616869053756318,-5.0781867912607535,40.08980257866283,42604.76203649077,25815.649363641984,25815.649363641984,68420.41140013275,78030.6421309236,78030.6421309236,25815.649363641984,103846.29149456558,103846.29149456558,103846.29149456558,128896.36613787056,92289.25443698026,56863.818336970064,39361.595666678,25050.074643304975,0.0,64411.670309982976,21292.56344680923,1550.176527177167,0.0,0.8861945064463261,2.8157404255246132,0.0014959135982669303,353576.4632086251,1558408.9013641898,4.407558374282008,1558408.9013641898,4.407558374282008,0.85,0.09644001812518965,4.027634451161993,1.2695095637487248,1.0,0.0,4.027634451163968,1.2847280572934177,1.2850218623443852,3.1350093339186147,19476.90815108635,1986.0919020344718,4632.441516551485,4632.441516551485,5.572795527240644,5.1574096468112876,-2.477189477911058,7.634599124722346,3.364579184514864,3.364579184514864,0.9613083384328183,0.0,0.0,0.00022867855520347633,1.0001696522428407,0.0002286397659543796,199.08680451505523,0.0,7.755391361637624e-06,21.978779118881025,0.15737281504678488,7.628715283467059e-05,0.00015239140236880574,0.0006137768622414913,0.09644001812476517,0.07255600665389934,0.023884011470865826,0.09644019630241804,0.07255600665421871,0.02388401147097094,0.3792041111133007,0.3792041111133007,0.12482657540687965,0.0,4.474087536739148,3.9443501357345667,6.090869278253251,4.46131773750443,3.9389029483266995,6.0556514201965115,25050.074643304975,21292.56344680923,0.85,1.0622362542510946,0.6614447635258355,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.45267954415037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42279.683381357274,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15471.272401657036,1550.176527177167,0.3792041111133007,0.12482657540687965,6.112874298809886,3.364579184514864
3564.0,-30.20077305944238,5.156864794270466,35.04571381627407,24.297338642086856,5.022423397983491,-26.678481549407504,-40.29366265805436,1.5001318879484047,-0.6200582333033822,-5.078466414015033,40.089683360416174,42603.570665653846,25815.382304898554,25815.382304898554,68418.9529705524,78029.61707321482,78029.61707321482,25815.382304898554,103844.99937811337,103844.99937811337,103844.99937811337,128894.78147370149,92288.7229631459,56863.11905823751,39361.78211656488,25049.782095588114,0.0,64411.564212152996,21292.314781249897,1550.1675684916077,0.0,0.8861935103166981,2.815749822979723,0.0014959135982669303,353572.60708372993,1558403.7513420843,4.407591878216507,1558403.7513420843,4.407591878216507,0.85,0.09643946475458416,4.027634451161993,1.2695084708323705,1.0,0.0,4.0276344511597175,1.2847305703395373,1.285024326128886,3.1350032015643112,19476.795987789337,1986.0804645612252,4632.441516551485,4632.441516551485,5.572737877566606,5.156864794270466,-2.4774324749929972,7.634297269263463,3.364677410517111,3.364677410517111,0.9613364030048889,0.0,0.0,0.0002286397659543796,1.0001691108013893,0.00022860110703796995,199.08814605376477,0.0,7.722427652203795e-06,21.885359966345554,0.1573805374744371,7.627500776344192e-05,0.0001523647581909377,0.0006136695492327871,0.09643946475399776,0.07255523797924003,0.02388422677475772,0.0964398524220958,0.07255523797968123,0.023884226774902925,0.379200234279715,0.379200234279715,0.12482774692768352,0.0,4.471063453887268,3.9431333486923563,6.082272761999718,4.458408180711672,3.937742404666892,6.0473491856112105,25049.782095588114,21292.314781249897,0.85,1.0622153615956327,0.6614273568226049,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452689308054503,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42279.589962204744,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15471.23321883789,1550.1675684916077,0.379200234279715,0.12482774692768352,6.112874298809886,3.364677410517111
3565.0,-30.202389074072872,5.1563215363120385,35.045649506799016,24.296639765985333,5.021969840889174,-26.67998154616245,-40.29506229618562,1.4995623129790343,-0.6228458704215427,-5.078774862750465,40.08955449912978,42602.38946268675,25815.19095501131,25815.19095501131,68417.58041769806,78028.61832192344,78028.61832192344,25815.19095501131,103843.80927693474,103843.80927693474,103843.80927693474,128893.25254195379,92288.19286074181,56862.40480056926,39361.98673352505,25049.44326501905,0.0,64411.4299985441,21292.026775266193,1550.1566338805158,0.0,0.8861924018712902,2.8157505561520657,0.0014959135982669303,353568.3534737361,1558398.1847718013,4.407629159852291,1558398.1847718013,4.407629159852291,0.85,0.09643890602599793,4.027634451161993,1.2695074141817173,1.0,0.0,4.0276344511628475,1.284733314472397,1.2850270212202126,3.134996505337784,19476.6841139217,1986.0690566015612,4632.441516551485,4632.441516551485,5.572696571079183,5.1563215363120385,-2.4776968291043127,7.634018365416351,3.364775396078649,3.364775396078649,0.961364398879614,0.0,0.0,0.00022860110703796995,1.000168488102372,0.00022856259695973498,199.0894826512409,0.0,7.696531996447445e-06,21.811971677932057,0.15738823400643354,7.626289711427545e-05,0.0001523382099236945,0.0006135626225170197,0.09643890602529523,0.07255446928284237,0.02388443674245286,0.09643907663776118,0.07255446928337103,0.0238844367426269,0.3791963552278564,0.3791963552278564,0.12482888986852607,0.0,4.468159146578387,3.9419658081676516,6.074012965216241,4.45592899232895,3.9367178479598692,6.040380365722683,25049.44326501905,21292.026775266193,0.85,1.0621962657752593,0.6614103966275814,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4526990407951967,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42279.51657391633,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15471.19408624001,1550.1566338805158,0.3791963552278564,0.12482888986852607,6.112874298809886,3.364775396078649
3566.0,-30.20399997514527,5.155780627559049,35.045585135975344,24.29598559336739,5.0215652850946935,-26.681472039337777,-40.29645285392178,1.4990373492873343,-0.6259450239263629,-5.079045765565009,40.089424093300394,42601.19304803662,25814.90905035869,25814.90905035869,68416.1020983953,78027.60225951781,78027.60225951781,25814.90905035869,103842.5113098765,103842.5113098765,103842.5113098765,128891.59050215724,92287.66322297529,56861.69334770227,39362.18875030335,25049.079192280744,0.0,64411.26794258409,21291.717313438632,1550.1433737836073,0.0,0.886191490931894,2.8157597864408173,0.0014959135982669303,353564.6176675254,1558392.5514954028,4.407659798585495,1558392.5514954028,4.407659798585495,0.85,0.09643832262639052,4.027634451161993,1.2695063113747165,1.0,0.0,4.02763445116396,1.2847358496294703,1.2850295074790021,3.1349903190788986,19476.572338112102,1986.0576586410348,4632.441516551485,4632.441516551485,5.572635716635233,5.155780627559049,-2.4779330411912643,7.633713668750314,3.364872954584974,3.364872954584974,0.961392272738564,0.0,0.0,0.00022856259695973498,1.0001679571322568,0.00022852421468798475,199.0908150351141,0.0,7.66695155265873e-06,21.728140700234842,0.1573959009579862,7.625086679566824e-05,0.00015231173016406674,0.0006134559717248845,0.09643832262587151,0.07255368322083681,0.0238846394050347,0.09643846869616715,0.07255368322122725,0.023884639405163256,0.37919247657781013,0.37919247657781013,0.12483002464203657,0.0,4.465255825208658,3.9408101440859014,6.065721239521622,4.45310074163865,3.935680034740699,6.032033587518924,25049.079192280744,21291.717313438632,0.85,1.0621759869621121,0.6613934860902153,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4527087376963057,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42279.43274293863,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15471.155019644932,1550.1433737836073,0.37919247657781013,0.12483002464203657,6.112874298809886,3.364872954584974
3567.0,-30.205605287377505,5.155241852535446,35.045520848616974,24.2953217815608,5.021154679012928,-26.682958107098965,-40.29783901115877,1.4985074987345233,-0.6290324754496055,-5.079325118999546,40.08929778272222,42600.002267214375,25814.65300283241,25814.65300283241,68414.65527004679,78026.57161857621,78026.57161857621,25814.65300283241,103841.22462140862,103841.22462140862,103841.22462140862,128889.96887816739,92287.11430014059,56860.98269319573,39362.368452160954,25048.744256758768,0.0,64411.112708919725,21291.43261824495,1550.1319838374045,0.0,0.8861905219148158,2.8157678757716242,0.0014959135982669303,353560.76535794954,1558387.0951405063,4.407692390762801,1558387.0951405063,4.407692390762801,0.85,0.09643774779583592,4.027634451161993,1.2695051525207237,1.0,0.0,4.027634451163146,1.284738407391873,1.2850320165122981,3.13498407768351,19476.456492343288,1986.0458456601682,4632.441516551485,4632.441516551485,5.572580443940399,5.155241852535446,-2.4781752295256356,7.633417082061081,3.364970316338342,3.364970316338342,0.9614200903823835,0.0,0.0,0.00022852421468798475,1.0001673765819779,0.00022848597148704736,199.09214281211982,0.0,7.641557765651826e-06,21.656174707857275,0.15740354251575184,7.623887629402757e-05,0.00015228533839395717,0.000613349675322364,0.09643774779527153,0.07255290563034501,0.023884842164926527,0.09643793170029039,0.0725529056307696,0.023884842165066315,0.3791885981913576,0.3791885981913576,0.12483114543812965,0.0,4.462374681005372,3.9396581993052564,6.0575088116721645,4.450292643549915,3.9345271420891095,6.0241220233262425,25048.744256758768,21291.43261824495,0.85,1.062156084451133,0.6613765928827849,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4527184040366379,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42279.360776946254,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15471.116001624312,1550.1319838374045,0.3791885981913576,0.12483114543812965,6.112874298809886,3.364970316338342
3568.0,-30.20720505750073,5.154705175004007,35.045456605119995,24.29466872652995,5.020741928274842,-26.684439400477917,-40.29922059327362,1.4979762712519495,-0.6318763204914717,-5.079604530539466,40.08917048553635,42598.81668743719,25814.40130377277,25814.40130377277,68413.21799120997,78025.59324496856,78025.59324496856,25814.40130377277,103839.99454874134,103839.99454874134,103839.99454874134,128888.39792840256,92286.61454029566,56860.27414884296,39362.600434947446,25048.403379661213,0.0,64411.00381460866,21291.14287271203,1550.1202606339145,0.0,0.8861895561760164,2.8157727452931622,0.0014959135982669303,353556.912280046,1558381.5961808122,4.407724872725573,1558381.5961808122,4.407724872725573,0.85,0.09643716908345701,4.027634451161993,1.2695040629012513,1.0,0.0,4.027634451161733,1.2847409713179494,1.2850345318891592,3.1349778212726034,19476.351022029798,1986.0350906813028,4632.441516551485,4632.441516551485,5.572526109944226,5.154705175004007,-2.4784172082067726,7.633122383210779,3.3650674202521538,3.3650674202521538,0.9614478343577583,0.0,0.0,0.00022848597148704736,1.0001668008819566,0.0002284478661814872,199.0934660207478,0.0,7.613920822619633e-06,21.57785161130404,0.15741115643657447,7.622692710270767e-05,0.0001522590443843397,0.0006132437726633696,0.09643716908289139,0.07255212681684123,0.02388504226605016,0.09643726405006493,0.07255212681726676,0.023885042266190242,0.37918471947097493,0.37918471947097493,0.1248322543352076,0.0,4.4595568503333425,3.9385631092186486,6.049379989189447,4.447728210048012,3.9336593623340264,6.016327513362739,25048.403379661213,21291.14287271203,0.85,1.062135565968211,0.661359304538204,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4527280369630033,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42279.2824538497,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15471.077041870089,1550.1202606339145,0.37918471947097493,0.1248322543352076,6.112874298809886,3.3650674202521538
3569.0,-30.20879885942324,5.154170713300112,35.045392419544946,24.294013890344672,5.020339470477392,-26.685914292492996,-40.300593653786905,1.4974549035468752,-0.6349487489081866,-5.079876539972893,40.0890436856122,42597.6214889316,25814.135404467368,25814.135404467368,68411.75689339897,78024.56617926998,78024.56617926998,25814.135404467368,103838.70158373735,103838.70158373735,103838.70158373735,128886.76407611811,92286.06784548177,56859.55762744489,39362.78913115209,25048.06249238076,0.0,64410.85162353284,21290.853118523646,1550.1083599217857,0.0,0.8861886264571106,2.8157814960807643,0.0014959135982669303,353553.16130865784,1558376.118716315,4.407756143229126,1558376.118716315,4.407756143229126,0.8500000000000001,0.09643658564187313,4.027634451161993,1.2695029018493371,1.0,0.0,4.027634451162048,1.2847434888472256,1.2850370010355936,3.1349716781019907,19476.235646466936,1986.0233256480997,4632.441516551485,4632.441516551485,5.572468710556784,5.154170713300112,-2.4786533908412833,7.632824104141395,3.365164258951062,3.365164258951062,0.9614755025574463,0.0,0.0,0.0002284478661814872,1.000166180728337,0.00022840990885647402,199.09478430839985,0.0,7.586517357754376e-06,21.5001901918759,0.1574187429539322,7.621505332965852e-05,0.00015223281285182868,0.0006131381216393214,0.09643658564134357,0.07255134598848914,0.02388523965285443,0.09643672220311372,0.07255134598888753,0.023885239652985592,0.37918084316466977,0.37918084316466977,0.12483335331018046,0.0,4.456739656070738,3.937460361056992,6.041277718765741,4.444927791064686,3.9325398557455173,6.008345796465619,25048.06249238076,21290.853118523646,0.85,1.0621153915686525,0.6613423113531438,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4527376367545533,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42279.20479243027,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15471.038139632374,1550.1083599217857,0.37918084316466977,0.12483335331018046,6.112874298809886,3.365164258951062
3570.0,-30.210388167395102,5.153637896841798,35.04532819584104,24.29332339614632,5.019896436344531,-26.68738919692136,-40.30197038138283,1.4968974658705227,-0.6377181582549838,-5.080174428651015,40.08891420389252,42596.46120203896,25813.937974997734,25813.937974997734,68410.3991770367,78023.55884095786,78023.55884095786,25813.937974997734,103837.4968159556,103837.4968159556,103837.4968159556,128885.2134263241,92285.52263902515,56858.858181177595,39362.9605087195,25047.716610368498,0.0,64410.677119087995,21290.559118813224,1550.096781492216,0.0,0.8861875741926981,2.81578322591379,0.0014959135982669303,353549.05350199726,1558370.5254194455,4.40779153552632,1558370.5254194455,4.40779153552632,0.8500000000000001,0.09643601010039864,4.027634451161993,1.2695018721232194,1.0,0.0,4.027634451161744,1.2847461748089728,1.2850396388429082,3.1349651239559884,19476.120585009958,1986.0115926447827,4632.441516551485,4632.441516551485,5.572426091676671,5.153637896841798,-2.478908702867123,7.63254659970892,3.365260871628727,3.365260871628727,0.9615031061796363,0.0,0.0,0.00022840990885647402,1.000165714281882,0.00022837206434382935,199.0960988943269,0.0,7.557105436420253e-06,21.416836806814995,0.15742630005936864,7.620314956184731e-05,0.0001522067592946267,0.0006130331874347595,0.09643601009975616,0.07255057282950242,0.023885437270253745,0.09643594661092814,0.07255057282998575,0.023885437270412882,0.3791769675949766,0.3791769675949766,0.12483444053907916,0.0,4.454001318993107,3.936377643888477,6.033435096265919,4.442456270396008,3.9314887864226193,6.001491648348633,25047.716610368498,21290.559118813224,0.85,1.0620971900443412,0.6613260892023067,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4527472008531193,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42279.12143904521,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15470.999303631943,1550.096781492216,0.3791769675949766,0.12483444053907916,6.112874298809886,3.365260871628727
3571.0,-30.211971299212493,5.153107871252713,35.045264035300164,24.292709107417636,5.019535757537637,-26.68885030606743,-40.30332996100185,1.4964147643925212,-0.640993309990165,-5.080415678169508,40.08878759621543,42595.256396585624,25813.6030706902,25813.6030706902,68408.85946727582,78022.52667459188,78022.52667459188,25813.6030706902,103836.12974528207,103836.12974528207,103836.12974528207,128883.49359409888,92284.98345152185,56858.14460553117,39363.15427332298,25047.363848816804,0.0,64410.51812213978,21290.259271494284,1550.0834815572005,0.0,0.8861868009861749,2.8157982471196092,0.0014959135982669303,353545.7267619285,1558365.05628893,4.407817541911079,1558365.05628893,4.407817541911079,0.8500000000000001,0.0964354082697129,4.027634451161993,1.2695006726076832,1.0,0.0,4.027634451161943,1.2847485109455548,1.285041926889902,3.134959423457683,19476.00679380488,1985.9999891711118,4632.441516551485,4632.441516551485,5.572353796256135,5.153107871252713,-2.4791214877693584,7.632229359022071,3.365357089852636,3.365357089852636,0.9615305971007532,0.0,0.0,0.00022837206434382935,1.0001650723991344,0.00022833437264113265,199.09740838695066,0.0,7.534694832110904e-06,21.353325154202302,0.15743383475420075,7.619139574971633e-05,0.00015218066859411304,0.0006129281036305156,0.09643540826931472,0.07254977980673034,0.02388562846258438,0.09643554949024252,0.07254977980702991,0.02388562846268299,0.3791730930946212,0.3791730930946212,0.12483552872157898,0.0,4.451182457002233,3.9352721170311042,6.025335403110887,4.4394223681793505,3.9303981320073262,5.992473327291748,25047.363848816804,21290.259271494284,0.85,1.0620759071919605,0.6613090165772846,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4527567381042108,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42279.0579273926,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15470.960504533592,1550.0834815572005,0.3791730930946212,0.12483552872157898,6.112874298809886,3.365357089852636
3572.0,-30.2135493228356,5.152580235289487,35.04520016837997,24.292086366936587,5.019161397950427,-26.69030818539233,-40.30468901675192,1.4959202605073643,-0.644053829374684,-5.080673714916218,40.08866782731944,42594.0715048297,25813.316315587057,25813.316315587057,68407.38782041676,78021.51576384564,78021.51576384564,25813.316315587057,103834.8320794327,103834.8320794327,103834.8320794327,128881.89229358592,92284.45791948805,56857.44363518084,39363.34920478579,25047.060214153214,0.0,64410.409418939,21290.00118203023,1550.0733956843774,0.0,0.8861859171229509,2.8158084758916058,0.0014959135982669303,353542.16855949233,1558359.8825897642,4.40784727021193,1558359.8825897642,4.40784727021193,0.85,0.09643482252876864,4.027634451161993,1.2694995708996433,1.0,0.0,4.027634451160164,1.2847509019846366,1.2850442700480889,3.134953589011107,19475.895884477297,1985.988679567161,4632.441516551485,4632.441516551485,5.5722918947508235,5.152580235289487,-2.479346241483747,7.631926476773234,3.3654532619613313,3.3654532619613313,0.9615580748460947,0.0,0.0,0.00022833437264113265,1.0001645418587646,0.00022829680825995152,199.09871366947556,0.0,7.504320324605779e-06,21.26724379993278,0.15744133907452537,7.617964814180251e-05,0.00015215472449933015,0.0006128236103005639,0.09643482252828274,0.07254900171713777,0.023885820811144973,0.09643517614711257,0.07254900171750331,0.02388582081126533,0.37916921734413683,0.37916921734413683,0.12483659684292493,0.0,4.448373137770886,3.934185614611124,6.0172167852087455,4.436619885541518,3.929356283959123,5.984246649714635,25047.060214153214,21290.00118203023,0.85,1.0620548516541877,0.661291736678598,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4527662384119169,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42278.97184603833,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15470.921776187271,1550.0733956843774,0.37916921734413683,0.12483659684292493,6.112874298809886,3.3654532619613313
3573.0,-30.21512192431591,5.1520541802508895,35.045136337583195,24.29140512775632,5.01872428762712,-26.69176745945747,-40.30605198405681,1.4953698227686547,-0.6467077534350665,-5.080968918659314,40.08854114561615,42592.92640640979,25813.12660463171,25813.12660463171,68406.0530110415,78020.52208225736,78020.52208225736,25813.12660463171,103833.64868688906,103833.64868688906,103833.64868688906,128880.37907604787,92283.92202349847,56856.754780167896,39363.51915925619,25046.730389158805,0.0,64410.249548415,21289.720830784983,1550.0626793893223,0.0,0.8861848683845752,2.8158089977336886,0.0014959135982669303,353538.0978765486,1558354.4102897523,4.407882544058693,1558354.4102897523,4.407882544058693,0.85,0.09643424184285275,4.027634451161993,1.269498474686407,1.0,0.0,4.027634451162096,1.284753554420306,1.2850468748259471,3.1349471167482417,19475.78278791983,1985.9771469278328,4632.441516551485,4632.441516551485,5.572250942057809,5.1520541802508895,-2.4795984911854028,7.631652671436292,3.365549271564513,3.365549271564513,0.9615855061612893,0.0,0.0,0.00022829680825995152,1.0001639785590541,0.00022825937861595548,199.10001448206407,0.0,7.479019972952013e-06,21.195542603346006,0.15744881809449832,7.616786840457982e-05,0.00015212893985537172,0.0006127197591802459,0.09643424184221337,0.0725482306558208,0.023886011186392563,0.09643441319943041,0.07254823065630182,0.02388601118655093,0.37916534101068056,0.37916534101068056,0.12483764236745104,0.0,4.445667897541568,3.933133149747107,6.009417505207978,4.434261165224257,3.9283703483258137,5.977652776255752,25046.730389158805,21289.720830784983,0.85,1.0620367641895718,0.6612755998467935,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4527757081837551,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42278.90014484174,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15470.883097404048,1550.0626793893223,0.37916534101068056,0.12483764236745104,6.112874298809886,3.365549271564513
3574.0,-30.216688499405805,5.1515308792117,35.04507255806661,24.2907952395268,5.0183671845302795,-26.69321330759032,-40.30739403152836,1.4948919927146418,-0.6499022910742838,-5.081206229361968,40.08841497764121,42591.72065547021,25812.796124702796,25812.796124702796,68404.51678017301,78019.49331140277,78019.49331140277,25812.796124702796,103832.28943610557,103832.28943610557,103832.28943610557,128878.66820446213,92283.38099688699,56856.03506737633,39363.71769945628,25046.37876835656,0.0,64410.096467812844,21289.421953103076,1550.0493559291963,0.0,0.8861841136944162,2.815823418188539,0.0014959135982669303,353534.82553065644,1558348.9601958226,4.407907927759982,1558348.9601958226,4.407907927759982,0.85,0.09643362940651834,4.027634451161993,1.269497285061516,1.0,0.0,4.027634451161386,1.28475586693826,1.285049139781411,3.134941473947396,19475.668608585704,1985.9655038760131,4632.441516551485,4632.441516551485,5.572179601722969,5.1515308792117,-2.479807297933705,7.631338177145405,3.3656448786866853,3.3656448786866853,0.96161282248191,0.0,0.0,0.00022825937861595548,1.0001633522252782,0.00022822209802838487,199.10131032473572,0.0,7.4522426616699675e-06,21.11965570317269,0.15745627033715998,7.615627111709547e-05,0.00015210310749886002,0.0006126157158912048,0.09643362940613207,0.0725474363431076,0.02388619306302446,0.09643399603922692,0.07254743634339822,0.023886193063120127,0.37916146555145686,0.37916146555145686,0.12483868377527535,0.0,4.4428903655913246,3.93205626884577,6.00139962319173,4.4313039382876696,3.9273042593089826,5.968872498323378,25046.37876835656,21289.421953103076,0.85,1.0620154375076316,0.6612584515651866,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4527851455345318,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42278.82425794157,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15470.84447464363,1550.0493559291963,0.37916146555145686,0.12483868377527535,6.112874298809886,3.3656448786866853
