time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
3575.0,-30.218250233660818,5.151009127811219,35.04500886580489,24.290128948073857,5.017934035587247,-26.694662403275327,-40.30874784858895,1.4943462052018366,-0.6523413863791916,-5.081499370087085,40.08828996004838,42590.58462269645,25812.610168057767,25812.610168057767,68403.19479075422,78018.54418430543,78018.54418430543,25812.610168057767,103831.1543523632,103831.1543523632,103831.1543523632,128877.2129624952,92282.88687413505,56855.35265647015,39363.92690851654,25046.05861013201,0.0,64409.98551864855,21289.149818612208,1550.0391534018847,0.0,0.8861830694385462,2.815821347655745,0.0014959135982669303,353530.78336125973,1558343.5598093022,4.407943050936217,1558343.5598093022,4.407943050936217,0.85,0.09643304516783208,4.027634451161993,1.2694962492911146,1.0,0.0,4.027634451161047,1.2847584970545218,1.2850517225990075,3.134935056196068,19475.56432793555,1985.954870209047,4632.441516551485,4632.441516551485,5.572139459468748,5.151009127811219,-2.4800574030252633,7.631066530836482,3.365740439840281,3.365740439840281,0.9616401256686516,0.0,0.0,0.00022822209802838487,1.000162849502124,0.0002281849382248028,199.10260217800587,0.0,7.422613834983859e-06,21.035687608344258,0.15746369295099497,7.614457377703787e-05,0.000152077524251347,0.0006125126759221487,0.09643304516719314,0.07254666630473786,0.023886378862455288,0.09643317676042663,0.07254666630521853,0.02388637886261355,0.3791575886087364,0.3791575886087364,0.12483970342836262,0.0,4.440260159210993,3.93106548557364,5.993717261450513,4.42915798370791,3.9265532816989435,5.962424237038931,25046.05861013201,21289.149818612208,0.85,1.061996742274527,0.6612419530876193,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452794546836816,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42278.74028984674,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15470.805920191853,1550.0391534018847,0.3791575886087364,0.12483970342836262,6.112874298809886,3.365740439840281
3576.0,-30.219806519329566,5.15048925358143,35.04494502664404,24.289465869683795,5.0175133047024065,-26.69610535253272,-40.31009317897258,1.4938121379054032,-0.6550083447510247,-5.08177572133022,40.08815829683818,42589.436905063,25812.384907574622,25812.384907574622,68401.82181263762,78017.55772123515,78017.55772123515,25812.384907574622,103829.94262880977,103829.94262880977,103829.94262880977,128875.63327828258,92282.35824356927,56854.66122397661,39364.1077995474,25045.6906494728,0.0,64409.79844902019,21288.83705205188,1550.025812785405,0.0,0.8861821351369806,2.81582424613721,0.0014959135982669303,353526.9727382204,1558337.872367257,4.407974475885818,1558337.872367257,4.407974475885818,0.8500000000000001,0.09643244124585244,4.027634451161993,1.2694951585726817,1.0,0.0,4.027634451161387,1.2847610721056257,1.2850542504938711,3.134928772834786,19475.4527646876,1985.9434939237765,4632.441516551485,4632.441516551485,5.572090832738684,5.15048925358143,-2.4802949446720617,7.630784198253492,3.365835596299822,3.365835596299822,0.9616673132285206,0.0,0.0,0.0002281849382248028,1.0001622833803758,0.00022814791361015644,199.1038895390017,0.0,7.398613589616303e-06,20.9676709129726,0.15747109156458458,7.613295140974294e-05,0.00015205198681505984,0.0006124098204639642,0.09643244124531229,0.07254588196109638,0.023886559284215916,0.0964323443901513,0.07254588196150275,0.023886559284349698,0.379153714984554,0.379153714984554,0.12484072068730226,0.0,4.437671505720175,3.93008872849299,5.9861611608793055,4.426767376579221,3.9256640836141514,5.955405576116107,25045.6906494728,21288.83705205188,0.85,1.0619785104090502,0.661226054585036,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452803919204134,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42278.672273151366,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15470.767410498964,1550.025812785405,0.379153714984554,0.12484072068730226,6.112874298809886,3.365835596299822
3577.0,-30.22135691727379,5.149971676614944,35.04488119161412,24.28883376941087,5.017128746702549,-26.697539384501464,-40.311425796803064,1.4933112139300526,-0.6579236454219313,-5.082030296290719,40.08803073884594,42588.262019504255,25812.10923597831,25812.10923597831,68400.37125548256,78016.55019831973,78016.55019831973,25812.10923597831,103828.65943429804,103828.65943429804,103828.65943429804,128873.99804631672,92281.82082107593,56853.954772593555,39364.295609424866,25045.338612018677,0.0,64409.63422144354,21288.537820215875,1550.012875395501,0.0,0.8861812972273699,2.8158329668159934,0.0014959135982669303,353523.4624181093,1558332.3622728477,4.40800265875938,1558332.3622728477,4.40800265875938,0.85,0.09643183251507163,4.027634451161993,1.2694939837837595,1.0,0.0,4.02763445116169,1.2847634918452815,1.2850566232153542,3.1349228684706616,19475.339345973745,1985.931928433639,4632.441516551485,4632.441516551485,5.572031323817672,5.149971676614944,-2.480515990246346,7.63048766686129,3.365930449453521,3.365930449453521,0.9616944141295775,0.0,0.0,0.00022814791361015644,1.0001616714410575,0.00022811103457047634,199.1051720443074,0.0,7.371744784771658e-06,20.891524720042877,0.15747846330936935,7.612144048379432e-05,0.00015202647312636213,0.000612307060652389,0.09643183251462434,0.07254509404539246,0.023886738469231873,0.09643174698335548,0.07254509404572897,0.02388673846934267,0.3791498442056023,0.3791498442056023,0.12484173856919363,0.0,4.435060193779236,3.9291024117175652,5.978542591862492,4.424106650868794,3.924680325167344,5.947579270902054,25045.338612018677,21288.537820215875,0.85,1.061958697363793,0.6612094997012975,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452813258988075,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42278.59612695844,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15470.72895790161,1550.012875395501,0.3791498442056023,0.12484173856919363,6.112874298809886,3.365930449453521
3578.0,-30.22290250593126,5.149455725350662,35.044817348143965,24.288166395295434,5.016700718813675,-26.698973434643555,-40.31276588849721,1.4927716475262356,-0.6604608659675364,-5.082315484311096,40.08790282295046,42587.13908450204,25811.914151713914,25811.914151713914,68399.05323621596,78015.57595398453,78015.57595398453,25811.914151713914,103827.49010569844,103827.49010569844,103827.49010569844,128872.48785490841,92281.2971382078,56853.28102710123,39364.462345673965,25044.99774920997,0.0,64409.460094883936,21288.248086828477,1550.0012994636627,0.0,0.8861803041255764,2.815833121871674,0.0014959135982669303,353519.53000868874,1558326.836732958,4.408036061528645,1558326.836732958,4.408036061528645,0.85,0.09643123871326537,4.027634451161993,1.269492935375311,1.0,0.0,4.02763445116128,1.28476609206062,1.2850591766405508,3.134916523755792,19475.228826897768,1985.9206586242774,4632.441516551485,4632.441516551485,5.571989211194404,5.149455725350662,-2.4807596422919436,7.630215367642606,3.3660251291579337,3.3660251291579337,0.9617214654736953,0.0,0.0,0.00022811103457047634,1.0001611719465742,0.00022807427539554736,199.1064505858671,0.0,7.342807540335322e-06,20.8095165693103,0.15748580611690968,7.610986662261498e-05,0.00015200116794786137,0.0006122051406436665,0.09643123871267698,0.07254431860925076,0.023886920103426218,0.09643092404826854,0.07254431860969339,0.023886920103571973,0.3791459744717089,0.3791459744717089,0.12484274812229362,0.0,4.432532255375236,3.9281520750789127,5.97115301264364,4.421854618343559,3.9238165676659946,5.941046460636414,25044.99774920997,21288.248086828477,0.85,1.0619411051645955,0.6611938529179622,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4528225635519745,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42278.5141188077,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15470.690571378816,1550.0012994636627,0.3791459744717089,0.12484274812229362,6.112874298809886,3.3660251291579337
3579.0,-30.22444177039315,5.148942182838994,35.044753501886014,24.287548229936533,5.016326397727834,-26.700396421182127,-40.314089216385014,1.4922810485169469,-0.6633412263803962,-5.082561631461967,40.08777505481147,42585.97391416162,25811.62510140017,25811.62510140017,68397.59901556179,78014.58352399727,78014.58352399727,25811.62510140017,103826.20862539744,103826.20862539744,103826.20862539744,128870.84949388292,92280.77445906634,56852.58382392382,39364.65626126946,25044.640868485483,0.0,64409.297129754945,21287.94473821266,1549.9878896189553,0.0,0.8861795100459685,2.8158423676282203,0.0014959135982669303,353516.13595482305,1558321.3175904353,4.408062770265112,1558321.3175904353,4.408062770265112,0.85,0.09643062446635264,4.027634451161993,1.2694918171828617,1.0,0.0,4.027634451165626,1.2847684629706047,1.285061500861907,3.1349107385850776,19475.11851965027,1985.909410415409,4632.441516551485,4632.441516551485,5.57192681422453,5.148942182838994,-2.480973968219356,7.6299161510583495,3.3661194366542335,3.3661194366542335,0.9617484104726381,0.0,0.0,0.00022807427539554736,1.0001605144449865,0.0002280376720551814,199.10772391036184,0.0,7.3189888465729646e-06,20.74201439118778,0.15749312510575625,7.609843914069853e-05,0.00015197583625484884,0.000612103113844183,0.09643062446593673,0.07254352759552102,0.023887096870415715,0.09643031999432648,0.0725435275958339,0.02388709687051873,0.37914210709911256,0.37914210709911256,0.12484375982536225,0.0,4.429968305432112,3.9271992897405994,5.9636248909696405,4.419220405081546,3.922927121964676,5.933039670615926,25044.640868485483,21287.94473821266,0.85,1.0619212142273848,0.6611774357414673,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4528318393667958,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42278.44661662958,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15470.652229522137,1549.9878896189553,0.37914210709911256,0.12484375982536225,6.112874298809886,3.3661194366542335
3580.0,-30.225976848268644,5.148431126901485,35.044689883171436,24.28694291682916,5.01596993092424,-26.70181385375969,-40.31540412744505,1.491806936415177,-0.6663481162572111,-5.082801819424115,40.08765398987483,42584.79190743168,25811.326712501024,25811.326712501024,68396.1186199327,78013.57093195705,78013.57093195705,25811.326712501024,103824.89764445808,103824.89764445808,103824.89764445808,128869.22008136996,92280.23715738655,56851.875906352594,39364.84583448218,25044.322436911887,0.0,64409.16827139407,21287.674071375102,1549.9765448639055,0.0,0.8861787220705313,2.8158539802291562,0.0014959135982669303,353512.8240951876,1558316.088016744,4.408089273720799,1558316.088016744,4.408089273720799,0.85,0.09643001560744811,4.027634451161993,1.2694906138209627,1.0,0.0,4.027634451161092,1.2847707564417334,1.2850637478267952,3.134905142390399,19475.00512643314,1985.8978475252143,4632.441516551485,4632.441516551485,5.571862401344611,5.148431126901485,-2.4811833660089295,7.629614492910415,3.3662136108721312,3.3662136108721312,0.9617753173920375,0.0,0.0,0.0002280376720551814,1.0001600798506916,0.0002280011736613442,199.1089937859372,0.0,7.288007787785305e-06,20.654214070583556,0.15750041311354404,7.608708591286218e-05,0.0001519505861423192,0.000612001415621063,0.09643001560703855,0.07254274235922542,0.02388727324781313,0.09642992613045298,0.07254274235953352,0.02388727324791459,0.3791382408334417,0.3791382408334417,0.12484475991711069,0.0,4.4273615035900775,3.926230695015988,5.955971537830521,4.416453703166894,3.9219064583045906,5.924897023793108,25044.322436911887,21287.674071375102,0.85,1.0619003544920693,0.6611604069780356,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4528410773396292,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42278.35881630898,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15470.613962840553,1549.9765448639055,0.3791382408334417,0.12484475991711069,6.112874298809886,3.3662136108721312
3581.0,-30.227506192041716,5.147921563137614,35.04462632086186,24.286269989702873,5.015542128752038,-26.70323325887786,-40.31672679176552,1.4912691955884645,-0.6689060944123639,-5.083087998996221,40.08752839532155,42583.66709803178,25811.147651664593,25811.147651664593,68394.81474969638,78012.57323438332,78012.57323438332,25811.147651664593,103823.72088604791,103823.72088604791,103823.72088604791,128867.71716102483,92279.68355451942,56851.19356990654,39364.988871792084,25043.996274976915,0.0,64408.985146769,21287.396833730378,1549.9658350653006,0.0,0.886177715442974,2.815854295015984,0.0014959135982669303,353508.8781066831,1558310.6627937795,4.408123131559676,1558310.6627937795,4.408123131559676,0.85,0.09642942057932102,4.027634451161993,1.2694895357405769,1.0,0.0,4.027634451159859,1.2847733473595289,1.2850662924408434,3.1348988204336607,19474.888292980962,1985.8859338286738,4632.441516551485,4632.441516551485,5.571823747680923,5.147921563137614,-2.4814267996591544,7.629348362796769,3.3663076793023814,3.3663076793023814,0.9618021940863947,0.0,0.0,0.0002280011736613442,1.0001594838473375,0.0002279648169552786,199.11025893228992,0.0,7.267158471724653e-06,20.59512710886767,0.15750768027201575,7.607566732166096e-05,0.00015192550633968326,0.0006119004033439381,0.09642942057872123,0.07254197064721292,0.0238874499315083,0.09642916107725522,0.07254197064766413,0.023887449931656896,0.3791343738590182,0.3791343738590182,0.12484573810367965,0.0,4.424838992559103,3.925271854246148,5.9486313859814,4.41418190458387,3.920900490443046,5.91872077124907,25043.996274976915,21287.396833730378,0.85,1.0618831300298375,0.6611448232105538,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4528502902982943,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42278.299729347265,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15470.575728721435,1549.9658350653006,0.3791343738590182,0.12484573810367965,6.112874298809886,3.3663076793023814
3582.0,-30.22902991235962,5.1474152308664065,35.04456292539457,24.2857142695226,5.0152365590181125,-26.70463537796067,-40.318031784240134,1.4908420246188097,-0.6721521604717964,-5.083288879047626,40.08740613025853,42582.49321054604,25810.75987254492,25810.75987254492,68393.25308309097,78011.55529716767,78011.55529716767,25810.75987254492,103822.31516971259,103822.31516971259,103822.31516971259,128865.96869732722,92279.15692864121,56850.509402798394,39365.16391760313,25043.65352761463,0.0,64408.81744521776,21287.105498472436,1549.9521767848016,0.0,0.8861771327514669,2.815873658954587,0.0014959135982669303,353506.1082917082,1558305.381406263,4.4081427303665475,1558305.381406263,4.4081427303665475,0.85,0.09642878297789843,4.027634451161993,1.2694883373240011,1.0,0.0,4.027634451162345,1.2847754207466575,1.2850683195880972,3.1348937612935504,19474.777152806277,1985.8746006848698,4632.441516551485,4632.441516551485,5.571740038233478,5.1474152308664065,-2.481606234904093,7.629021465770499,3.3664013461117825,3.3664013461117825,0.9618289560319379,0.0,0.0,0.0002279648169552786,1.0001588993615942,0.00022792859924636929,199.11151944079486,0.0,7.238993158649936e-06,20.515306611613916,0.1575149192651744,7.606440284470908e-05,0.00015190041411056952,0.0006117993410175031,0.09642878297763756,0.0725411674013779,0.023887615576259652,0.09642891105317779,0.07254116740157415,0.023887615576324277,0.37913050626360273,0.37913050626360273,0.12484671266474785,0.0,4.422179715507468,3.9242795671773365,5.940838335112119,4.411136718575847,3.919934199491763,5.909281067213556,25043.65352761463,21287.105498472436,0.85,1.0618616486983654,0.6611283190653846,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4528594689541043,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42278.219908850006,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15470.537558306238,1549.9521767848016,0.37913050626360273,0.12484671266474785,6.112874298809886,3.3664013461117825
3583.0,-30.230548630128524,5.1469097079239985,35.044499614829846,24.28502112105491,5.014769174045955,-26.706049176697327,-40.319349768664665,1.4902697206142548,-0.6741176400792028,-5.0836039686126435,40.087281812242566,42581.39487111183,25810.66275308896,25810.66275308896,68392.0576242008,78010.63611966588,78010.63611966588,25810.66275308896,103821.29887275485,103821.29887275485,103821.29887275485,128864.64690339024,92278.66153249082,56849.833423330696,39365.36456573347,25043.348030635385,0.0,64408.71259636886,21286.845826040077,1549.9433398974488,0.0,0.8861759736857131,2.8158627771236855,0.0014959135982669303,353501.7637443174,1558300.0113528296,4.408181715551284,1558300.0113528296,4.408181715551284,0.85,0.09642819777040668,4.027634451161993,1.2694873251812537,1.0,0.0,4.027634451164497,1.2847781727910044,1.2850710257257016,3.1348870462303307,19474.672603415573,1985.863939613994,4632.441516551485,4632.441516551485,5.571719073164494,5.1469097079239985,-2.4818705038877518,7.62878021181175,3.3664951384818647,3.3664951384818647,0.9618557538519613,0.0,0.0,0.00022792859924636929,1.0001583796110272,0.00022789250571995736,199.1127758249538,0.0,7.211363051595488e-06,20.437002888221613,0.157522130628226,7.605302778868761e-05,0.00015187557145768168,0.0006116992838928738,0.09642819776965471,0.07254040849664552,0.023887789273009188,0.09642786250852799,0.07254040849721118,0.023887789273195497,0.379126635503091,0.379126635503091,0.124847651956107,0.0,4.419765230185817,3.923399887840901,5.933695671207772,4.409486328533433,3.9192910237408114,5.904519222677493,25043.348030635385,21286.845826040077,0.85,1.0618448167531997,0.6611123426415516,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452868613969898,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42278.14160512661,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15470.499449569468,1549.9433398974488,0.379126635503091,0.124847651956107,6.112874298809886,3.3664951384818647
3584.0,-30.232060882915782,5.146407723481194,35.04443636625645,24.28447783403101,5.0144832949584055,-26.707439004251686,-40.32063775286076,1.489861416294284,-0.677540917961835,-5.083786693145213,40.08715699670878,42580.20003659372,25810.23813313649,25810.23813313649,68390.43816973022,78009.58890190706,78009.58890190706,25810.23813313649,103819.82703504355,103819.82703504355,103819.82703504355,128862.80913641631,92278.10896862819,56849.13142418869,39365.530604932785,25042.982101372763,0.0,64408.51270630555,21286.53478616685,1549.9279265372393,0.0,0.8861754930601888,2.8158866030331215,0.0014959135982669303,353499.24430403544,1558294.6198226342,4.408197881414382,1558294.6198226342,4.408197881414382,0.85,0.09642754058488316,4.027634451161993,1.2694860910484569,1.0,0.0,4.027634451162073,1.2847801573905226,1.2850729644029297,3.134882203771264,19474.555989236975,1985.852048277136,4632.441516551485,4632.441516551485,5.57162741092743,5.146407723481194,-2.4820358111371363,7.628443534618331,3.3665883311123483,3.3665883311123483,0.9618823803178138,0.0,0.0,0.00022789250571995736,1.000157707316544,0.00022785657107157674,199.1140268747871,0.0,7.186682233190139e-06,20.367057448860855,0.1575293173104592,7.604191317352697e-05,0.00015185059254643038,0.0006115986779693655,0.09642754058468204,0.07253959474815297,0.02388794583652908,0.09642766718506234,0.07253959474830425,0.023887945836578914,0.37912276838051334,0.37912276838051334,0.12484859729314086,0.0,4.417135555870061,3.922431343348137,5.9259511590196325,4.406245775183379,3.9182149572455955,5.894623120166671,25042.982101372763,21286.53478616685,0.85,1.06182296867468,0.6610958435068033,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4528777290710617,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42278.07165968726,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15470.461390259752,1549.9279265372393,0.37912276838051334,0.12484859729314086,6.112874298809886,3.3665883311123483
3585.0,-30.233568295790008,5.145907423344633,35.044373470382524,24.283851531241112,5.014090603387007,-26.70883515737111,-40.321937925741054,1.4893574649680752,-0.6799393477518834,-5.084055574018,40.08704077251846,42579.07676264532,25810.036016387334,25810.036016387334,68389.11277903266,78008.6379174507,78008.6379174507,25810.036016387334,103818.67393383803,103818.67393383803,103818.67393383803,128861.38020736327,92277.60744165187,56848.45623188164,39365.72356641136,25042.706273525244,0.0,64408.42983993661,21286.300332496456,1549.919709883728,0.0,0.8861745407905031,2.815886835885774,0.0014959135982669303,353495.5369495283,1558289.599416677,4.408229911087018,1558289.599416677,4.408229911087018,0.85,0.09642693707637359,4.027634451161993,1.2694849657127634,1.0,0.0,4.0276344511629825,1.28478258911126,1.2850753505072527,3.134876270348653,19474.450145984552,1985.8412552690831,4632.441516551485,4632.441516551485,5.571583780209496,5.145907423344633,-2.48226470408775,7.628172127432384,3.366681748651976,3.366681748651976,0.9619090710434216,0.0,0.0,0.00022785657107157674,1.0001572044863267,0.00022782075662655668,199.11527393451883,0.0,7.1550925433943794e-06,20.277532267979673,0.1575364724030026,7.603069489977564e-05,0.0001518258761718011,0.0006114991294474008,0.09642693707582542,0.072538826478324,0.023888110597501417,0.09642706034653718,0.07253882647873637,0.02388811059763723,0.3791188981906772,0.3791188981906772,0.12484950619280935,0.0,4.4146383236393945,3.9215356365727985,5.918522370422693,4.404116226266126,3.9174492259772364,5.888290864706676,25042.706273525244,21286.300332496456,0.85,1.0618037568838203,0.6610792541979351,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4528868054790733,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42277.982134506376,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15470.423409841242,1549.919709883728,0.3791188981906772,0.12484950619280935,6.112874298809886,3.366681748651976
3586.0,-30.235070607468487,5.1454084030540805,35.04431038912719,24.28317511165517,5.013648493653804,-26.710231660302334,-40.323238098621346,1.488809546487745,-0.6821204414188742,-5.084342955954798,40.086909581206335,42577.975590960894,25809.882434866337,25809.882434866337,68387.85802582723,78007.68421995128,78007.68421995128,25809.882434866337,103817.56665481761,103817.56665481761,103817.56665481761,128859.91356067338,92277.08113775493,56847.78100749964,39365.889033616986,25042.346905855764,0.0,64408.235939472754,21285.9948699774,1549.9071334660694,0.0,0.8861735483103746,2.8158820386639216,0.0014959135982669303,353491.5745343651,1558283.932507438,4.408263293290878,1558283.932507438,4.408263293290878,0.85,0.09642631726885564,4.027634451161993,1.2694839173043153,1.0,0.0,4.027634451161751,1.2847852262750068,1.2850779422556604,3.1348698356684577,19474.339073761435,1985.8299290544107,4632.441516551485,4632.441516551485,5.571550626737308,5.1454084030540805,-2.482507420831173,7.627915823885253,3.3667748376499156,3.3667748376499156,0.9619356678999759,0.0,0.0,0.00022782075662655668,1.000156674386512,0.0002277850685406865,199.11651678785756,0.0,7.131203030982136e-06,20.209829389803375,0.15754360360603356,7.601947815624511e-05,0.00015180127847031155,0.0006114000588974621,0.09642631726827104,0.07253804819225279,0.02388826907601825,0.0964260056465591,0.07253804819269259,0.023888269076163055,0.37911502932015945,0.37911502932015945,0.12485039993347527,0.0,4.41226872607524,3.9206774709560364,5.911497624915626,4.402222514535936,3.9167065736293694,5.882846409616263,25042.346905855764,21285.9948699774,0.85,1.0617874721812641,0.6610641476188431,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4528958529462381,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42277.914431628196,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15470.385475973899,1549.9071334660694,0.37911502932015945,0.12485039993347527,6.112874298809886,3.3667748376499156
3587.0,-30.236567116461178,5.144911945050525,35.04424722688325,24.282578844018303,5.013297096598457,-26.71161386818725,-40.32452479060737,1.4883438483244522,-0.6849334754087408,-5.084567517342823,40.0867810597792,42576.84362811475,25809.57496042658,25809.57496042658,68386.41858854133,78006.68780781333,78006.68780781333,25809.57496042658,103816.26276823992,103816.26276823992,103816.26276823992,128858.23979962264,92276.5465016188,56847.10918425857,39366.041463733585,25041.977031382718,0.0,64408.0184951163,21285.68047667531,1549.892482075331,0.0,0.8861728672642768,2.8158929236856705,0.0014959135982669303,353488.4783116643,1558278.3809410278,4.408286200398086,1558278.3809410278,4.408286200398086,0.85,0.09642566900064257,4.027634451161993,1.269482801309787,1.0,0.0,4.027634451161334,1.284787478552821,1.2850801491926243,3.1348643401309473,19474.226243085952,1985.8184235274996,4632.441516551485,4632.441516551485,5.5714842525718336,5.144911945050525,-2.4827031231949723,7.627615068245498,3.366867478901173,3.366867478901173,0.9619621368289065,0.0,0.0,0.0002277850685406865,1.000156071102716,0.00022774952342142308,199.11775485431588,0.0,7.1060873492985675e-06,20.13865154791214,0.15755070969338286,7.600837922028257e-05,0.00015177668932040393,0.0006113010227901695,0.09642566900031334,0.07253724755679694,0.023888421443516394,0.09642539275788145,0.0725372475570446,0.023888421443597974,0.37911116318545557,0.37911116318545557,0.12485130110636086,0.0,4.409831639560025,3.919794000604554,5.904276412111074,4.399634041934064,3.9158395534205397,5.8749606590859,25041.977031382718,21285.68047667531,0.85,1.0617687080953544,0.6610488045264599,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4529048699032783,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42277.843253786305,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15470.347594053414,1549.892482075331,0.37911116318545557,0.12485130110636086,6.112874298809886,3.366867478901173
3588.0,-30.238058603526024,5.144418357696772,35.04418441885747,24.282023053988837,5.012988264386133,-26.712987299320314,-40.32579503310842,1.4879169601803872,-0.687932726893905,-5.084774650203198,40.08666505249133,42575.665151260146,25809.23048245046,25809.23048245046,68384.8956337106,78005.68299379795,78005.68299379795,25809.23048245046,103814.91347624842,103814.91347624842,103814.91347624842,128856.58962654191,92276.01866774853,56846.406264063065,39366.236004094964,25041.676150293497,0.0,64407.91215438846,21285.424727749472,1549.8813811034722,0.0,0.8861722298452458,2.815908304044841,0.0014959135982669303,353485.6224100663,1558273.3699438153,4.408307640122677,1558273.3699438153,4.408307640122677,0.85,0.096425029041669,4.027634451161993,1.2694815100310373,1.0,0.0,4.027634451161056,1.2847895489850438,1.2850821744261098,3.1348592883120334,19474.114847974215,1985.8070643873511,4632.441516551485,4632.441516551485,5.571409890494106,5.144418357696772,-2.4828851690203626,7.627303526717134,3.366960061408524,3.366960061408524,0.9619885889738641,0.0,0.0,0.00022774952342142308,1.0001555492301688,0.0002277141026680545,199.11898877966993,0.0,7.077664343757932e-06,20.058100750209977,0.15755778735772663,7.599742364636662e-05,0.00015175209977505647,0.0006112019850901896,0.09642502904137178,0.0725364547100534,0.023888574331318368,0.09642515943125234,0.07253645471027698,0.023888574331392014,0.3791072971321384,0.3791072971321384,0.12485219162284246,0.0,4.407316921758365,3.91889248547983,5.8967955130906375,4.396841923309296,3.9148985080418583,5.866474831640517,25041.676150293497,21285.424727749472,0.85,1.061746815667447,0.6610315988694757,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4529138521386507,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42277.762702988606,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15470.309778303012,1549.8813811034722,0.3791072971321384,0.12485219162284246,6.112874298809886,3.366960061408524
3589.0,-30.239544998966593,5.143926103687537,35.04412176264745,24.281368671823316,5.012571276665366,-26.714366963358284,-40.32708123615009,1.487393241057354,-0.6901894016793904,-5.085053514772077,40.08654385830623,42574.57499318583,25809.070481108156,25809.070481108156,68383.64547429398,78004.71681886254,78004.71681886254,25809.070481108156,103813.78729997069,103813.78729997069,103813.78729997069,128855.16172984641,92275.4836317661,56845.74580310925,39366.37536517427,25041.374429875726,0.0,64407.74979505,21285.168265394368,1549.871914095954,0.0,0.8861712445650102,2.815905501055399,0.0014959135982669303,353481.7775163004,1558268.1349087958,4.408340780273852,1558268.1349087958,4.408340780273852,0.85,0.0964244145165893,4.027634451161993,1.2694804753595967,1.0,0.0,4.027634451163214,1.2847920721555746,1.285084652660649,3.1348531318414685,19474.001932914376,1985.7955502556304,4632.441516551485,4632.441516551485,5.571375351182227,5.143926103687537,-2.4831203274894342,7.6270464311769715,3.367052682465226,3.367052682465226,0.9620150521329217,0.0,0.0,0.0002277141026680545,1.0001550200692986,0.00022767880788347855,199.12021850612183,0.0,7.052944592569183e-06,19.988044975341065,0.1575648403023192,7.598633190382254e-05,0.00015172777076423195,0.0006111039967280301,0.09642441451601698,0.07253568510707264,0.02388872940894433,0.09642436725510328,0.07253568510750316,0.02388872940908614,0.37910342946023423,0.37910342946023423,0.12485305304576191,0.0,4.404936572976908,3.918029273100501,5.889743793566197,4.394864113092694,3.914054157122223,5.8610012895972545,25041.374429875726,21285.168265394368,0.85,1.0617300820459583,0.6610163393172581,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4529228043374127,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42277.692647213735,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15470.27201327493,1549.871914095954,0.37910342946023423,0.12485305304576191,6.112874298809886,3.367052682465226
3590.0,-30.241026298184977,5.143437030564647,35.0440592433886,24.280831252131634,5.012278146132127,-26.71572965347207,-40.32834222363306,1.4869815014191041,-0.6931871698520808,-5.0852420226735555,40.08642253480894,42573.402344593895,25808.688774746835,25808.688774746835,68382.09111934074,78003.72281761096,78003.72281761096,25808.688774746835,103812.41159235779,103812.41159235779,103812.41159235779,128853.44417922728,92274.96885652622,56845.050938043685,39366.57546498059,25041.032586869493,0.0,64407.60805185008,21284.877698839067,1549.85802820416,0.0,0.8861707216641148,2.8159230398582853,0.0014959135982669303,353479.1784494011,1558262.8943013907,4.40835836819862,1558262.8943013907,4.40835836819862,0.85,0.09642374958750075,4.027634451161993,1.2694792093569416,1.0,0.0,4.0276344511607896,1.2847940712181307,1.2850866068295528,3.134848254197918,19473.893293722016,1985.7844721410488,4632.441516551485,4632.441516551485,5.5712929526543755,5.143437030564647,-2.483287755450188,7.626724786014835,3.367144883101935,3.367144883101935,0.9620413951719814,0.0,0.0,0.00022767880788347855,1.0001544904097253,0.0002276436391243989,199.1214440297299,0.0,7.0279052168868456e-06,19.91708338465732,0.1575718682075361,7.597545906404172e-05,0.00015170334881943682,0.0006110056340618088,0.09642374958727418,0.07253487792889587,0.02388887165837831,0.09642404702737942,0.0725348779290663,0.02388887165843446,0.3790995622161502,0.3790995622161502,0.12485391224345505,0.0,4.402436316561477,3.917140952626994,5.882282198016981,4.392054852821502,3.9132346432991767,5.852074708954831,25041.032586869493,21284.877698839067,0.85,1.0617082855225903,0.6609995873518701,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4529317260801633,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42277.62168562305,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15470.234300532818,1549.85802820416,0.3790995622161502,0.12485391224345505,6.112874298809886,3.367144883101935
3591.0,-30.2425024735494,5.142949361647808,35.043996937139376,24.280195764172845,5.011873535171284,-26.71709888033447,-40.329619276430435,1.486469941956273,-0.6953324539378514,-5.085513411100607,40.08630370054458,42572.318334445976,25808.52027002071,25808.52027002071,68380.83860446668,78002.78305095733,78002.78305095733,25808.52027002071,103811.30332097804,103811.30332097804,103811.30332097804,128852.04536078378,92274.46111423618,56844.39750286668,39366.73734596611,25040.74203980574,0.0,64407.47938577185,21284.630733834878,1549.8490314597486,0.0,0.8861697660155998,2.8159196411302907,0.0014959135982669303,353475.4366873494,1558257.7612301144,4.4083905117525894,1558257.7612301144,4.4083905117525894,0.85,0.09642312802155116,4.027634451161993,1.2694781598495322,1.0,0.0,4.027634451161686,1.284796537000544,1.2850890279863496,3.134842237794954,19473.786138777403,1985.7735453776165,4632.441516551485,4632.441516551485,5.5712565777264835,5.142949361647808,-2.4835164831547063,7.626465844802515,3.3672372228826752,3.3672372228826752,0.9620677779664787,0.0,0.0,0.0002276436391243989,1.000153957849035,0.00022760859699438374,199.12266532749598,0.0,7.002854092676253e-06,19.8460884986445,0.15757887106162877,7.596444916749825e-05,0.00015167918995690063,0.0006109083309947572,0.09642312802100239,0.07253410779918297,0.023889020221819428,0.09642326693386385,0.07253410779959578,0.023889020221955385,0.379095693215623,0.379095693215623,0.12485474009400861,0.0,4.400092521484055,3.916321574469123,5.875245691236671,4.390180957162727,3.9125358037149454,5.846578550762956,25040.74203980574,21284.630733834878,0.85,1.0616909597547857,0.6609840773220906,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4529406173382293,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42277.550690737036,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15470.196640338512,1549.8490314597486,0.379095693215623,0.12485474009400861,6.112874298809886,3.3672372228826752
3592.0,-30.243973595185437,5.142463054771937,35.04393437794043,24.279537505377107,5.011446124745493,-26.718465837690758,-40.330892138276226,1.4859383672506836,-0.6973928915080592,-5.08578608781168,40.08617172044922,42571.2389439441,25808.356825104456,25808.356825104456,68379.59576904855,78001.84344601043,78001.84344601043,25808.356825104456,103810.20027111488,103810.20027111488,103810.20027111488,128850.57194265525,92273.94226574338,56843.737439075594,39366.89425185309,25040.371671540364,0.0,64407.265923393454,21284.31592080931,1549.8354855846862,0.0,0.8861688515333813,2.815914972196881,0.0014959135982669303,353471.67719441594,1558252.0603368536,4.408421270708448,1558252.0603368536,4.408421270708448,0.85,0.0964224858137417,4.027634451161993,1.2694771174853674,1.0,0.0,4.027634451162023,1.2847990961657616,1.2850915427097342,3.1348359935663885,19473.676639957626,1985.7623796054338,4632.441516551485,4632.441516551485,5.571221295054125,5.142463054771937,-2.4837462448620546,7.626209299633992,3.3673291711437034,3.3673291711437034,0.9620940488982009,0.0,0.0,0.00022760859699438374,1.0001534325836727,0.00022757367977671968,199.123882457301,0.0,6.977682327367935e-06,19.77475171576073,0.15758584874395615,7.595347687048217e-05,0.00015165512012390157,0.0006108113865061364,0.09642248581322216,0.07253332285946519,0.023889162953756975,0.09642216480639905,0.072533322859856,0.023889162953885698,0.37909182640022804,0.37909182640022804,0.12485556368117214,0.0,4.3978603938447804,3.9155390940765074,5.868550116430129,4.388393196303639,3.9118985025619395,5.841244070449363,25040.371671540364,21284.31592080931,0.85,1.0616751819644048,0.6609695091634334,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4529494779446825,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42277.47935395416,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15470.159033415439,1549.8354855846862,0.37909182640022804,0.12485556368117214,6.112874298809886,3.3673291711437034
3593.0,-30.245438876499037,5.141979742557252,35.04387186151789,24.278985836450033,5.011141508742035,-26.719815257983136,-40.33214345164595,1.4855178902259594,-0.7003287673868499,-5.085978788740031,40.086047848001805,42570.09560948729,25807.997465762208,25807.997465762208,68378.09307524949,78000.83836561181,78000.83836561181,25807.997465762208,103808.83583137402,103808.83583137402,103808.83583137402,128848.85229160254,92273.40529624818,56843.06057271055,39367.049692819586,25040.01646022852,0.0,64407.0661530481,21284.01399119424,1549.8209327509317,0.0,0.8861683164449102,2.815931205897349,0.0014959135982669303,353469.02037559595,1558246.7096685865,4.4084392686317875,1558246.7096685865,4.4084392686317875,0.8499999999999999,0.09642181547077641,4.027634451161993,1.2694759454438462,1.0,0.0,4.027634451161808,1.2848011353450584,1.2850935374891734,3.134831018093935,19473.5633168454,1985.7508238639496,4632.441516551485,4632.441516551485,5.5711437205524375,5.141979742557252,-2.4839160461467,7.625895788703952,3.367420717505562,3.367420717505562,0.9621202050015892,0.0,0.0,0.00022757367977671968,1.0001528252529657,0.0002275389060858376,199.12509476821205,0.0,6.952851945875084e-06,19.704382414609988,0.15759280159590203,7.594269175353737e-05,0.0001516309880231823,0.0006107141912259006,0.0964218154705429,0.07253251510811495,0.023889300362427944,0.09642175705506098,0.07253251510829063,0.023889300362485776,0.37908796302515124,0.37908796302515124,0.12485639984982552,0.0,4.395495884537979,3.9147074438974414,5.861467526915135,4.385650021353172,3.911019967011555,5.832767852492054,25040.01646022852,21284.01399119424,0.85,1.061655143750302,0.6609538075888997,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4529583083193784,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42277.408984653004,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15470.121478529545,1549.8209327509317,0.37908796302515124,0.12485639984982552,6.112874298809886,3.367420717505562
3594.0,-30.246899374541222,5.141498619590725,35.04380968964137,24.278403154481225,5.01080016400913,-26.72116404613613,-40.33339466024188,1.48506483560411,-0.7029159142499566,-5.086207465941982,40.08593285063349,42568.97236555781,25807.734755983252,25807.734755983252,68376.70712154107,77999.85623157346,77999.85623157346,25807.734755983252,103807.59098755672,103807.59098755672,103807.59098755672,128847.3219543091,92272.8744720688,56842.38728358584,39367.207987203285,25039.730966752373,0.0,64406.93895395566,21283.771321739518,1549.8112240016249,0.0,0.8861675651874499,2.815938632606194,0.0014959135982669303,353465.8675626822,1558241.7423716402,4.408464537513818,1558241.7423716402,4.408464537513818,0.85,0.0964211755596037,4.027634451161993,1.2694747602147984,1.0,0.0,4.027634451162434,1.2848033266393775,1.2850956846025197,3.134825671487759,19473.45129065287,1985.7394003714694,4632.441516551485,4632.441516551485,5.571087009684523,5.141498619590725,-2.4841120227034423,7.625610642294167,3.3675123567454186,3.3675123567454186,0.9621463876415481,0.0,0.0,0.0002275389060858376,1.000152328158865,0.000227504250782182,199.12630313464615,0.0,6.924314492334506e-06,19.62350727127599,0.15759972591039437,7.593190895544882e-05,0.00015160699713038877,0.0006106175646795713,0.09642117555922773,0.07253173278639592,0.023889442772831806,0.09642132558546798,0.07253173278667875,0.023889442772924943,0.37908409889770833,0.37908409889770833,0.12485721814106193,0.0,4.3931460986254365,3.913881950959194,5.854426368016561,4.383291551692025,3.910151726993888,5.82582309083466,25039.730966752373,21283.771321739518,0.85,1.0616357217414631,0.6609376731285157,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452967103739667,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42277.32810950967,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15470.08399160739,1549.8112240016249,0.37908409889770833,0.12485721814106193,6.112874298809886,3.3675123567454186
3595.0,-30.24835437794787,5.14101908545701,35.04374756056679,24.277781147416704,5.0104076430777775,-26.722513005882586,-40.33464960576964,1.4845662710124294,-0.7050426242955155,-5.086463354532066,40.085809753538115,42567.88848674252,25807.544096045767,25807.544096045767,68375.43258278829,77998.92218462274,77998.92218462274,25807.544096045767,103806.46628066851,103806.46628066851,103806.46628066851,128845.87366097455,92272.36879980133,56841.73023178267,39367.376186687405,25039.40738030604,0.0,64406.78356699344,21283.49627326013,1549.799970248755,0.0,0.8861667042388437,2.8159368016267967,0.0014959135982669303,353462.3396077283,1558236.4252212578,4.408493495942411,1558236.4252212578,4.408493495942411,0.85,0.09642053444182139,4.027634451161993,1.269473682683893,1.0,0.0,4.0276344511631965,1.2848057306028742,1.2850980445853895,3.1348198060045163,19473.344572569946,1985.728518155532,4632.441516551485,4632.441516551485,5.571045852135788,5.14101908545701,-2.4843280430368115,7.6253471284938215,3.3676038508881114,3.3676038508881114,0.9621725288251747,0.0,0.0,0.000227504250782182,1.0001517568457823,0.00022746973069334104,199.12750696790832,0.0,6.900782500947739e-06,19.556817607685893,0.15760662669289532,7.592109537475851e-05,0.00015158315540742348,0.0006105215389347812,0.09642053444135615,0.07253095189659438,0.023889582544761763,0.09642046906334407,0.07253095189694433,0.02388958254487705,0.3790802339874783,0.3790802339874783,0.12485801992209583,0.0,4.3909023208490225,3.9131074099742023,5.847660224944946,4.381420730236528,3.9095300303833938,5.820104451944701,25039.40738030604,21283.49627326013,0.85,1.061618494139935,0.6609224390543436,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4529758705494418,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42277.26141984608,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15470.046551667394,1549.799970248755,0.3790802339874783,0.12485801992209583,6.112874298809886,3.3676038508881114
3596.0,-30.249804489004795,5.140542248354712,35.043685522195446,24.27722563678401,5.010092523317753,-26.72384982127426,-40.33588761286808,1.4841378555869065,-0.7077317808362977,-5.08666437894859,40.08568813727021,42566.75549890079,25807.22045227585,25807.22045227585,68373.97595117665,77997.94406415834,77997.94406415834,25807.22045227585,103805.16451643419,103805.16451643419,103805.16451643419,128844.23355592575,92271.84841538144,56841.053596472084,39367.54979878817,25039.06903949156,0.0,64406.618838279726,21283.208683567824,1549.7865822210738,0.0,0.886166118388988,2.8159488077018358,0.0014959135982669303,353459.5680885838,1558231.1720483378,4.408513201311373,1558231.1720483378,4.408513201311373,0.85,0.0964198655490987,4.027634451161993,1.2694724578922618,1.0,0.0,4.027634451160928,1.2848078061202972,1.2851000762210374,3.1348147419217063,19473.234749605057,1985.7173193297465,4632.441516551485,4632.441516551485,5.570975987514991,5.140542248354712,-2.4845028193952317,7.6250450677499435,3.3676950224570925,3.3676950224570925,0.9621985778448836,0.0,0.0,0.00022746973069334104,1.0001512483367978,0.00022743533147772597,199.12870676617723,0.0,6.87389923121209e-06,19.480630421255064,0.15761350059212653,7.591042914384478e-05,0.00015155930154949626,0.0006104254643148004,0.09641986554883283,0.0725301503802006,0.023889715168632236,0.09641998348262897,0.0725301503804006,0.02388971516869811,0.3790763709917752,0.3790763709917752,0.12485882048515529,0.0,4.388588948640972,3.912314859069909,5.840666860322926,4.3789325981122715,3.908768196896233,5.812308101579504,25039.06903949156,21283.208683567824,0.85,1.061598593195191,0.6609065382827001,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4529846044775918,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42277.18523265965,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15470.009173119995,1549.7865822210738,0.3790763709917752,0.12485882048515529,6.112874298809886,3.3676950224570925
3597.0,-30.251249671090193,5.140066405134709,35.04362348530806,24.27657254682856,5.009662711766066,-26.72519366986988,-40.3371379134245,1.4836067105462287,-0.7095216055714673,-5.086945391209124,40.08556410374503,42565.69494029875,25807.10118640032,25807.10118640032,68372.79612669908,77997.03525662671,77997.03525662671,25807.10118640032,103804.13644302703,103804.13644302703,103804.13644302703,128842.88712738678,92271.34892129136,56840.40095842298,39367.71995874264,25038.750684359755,0.0,64406.470643102395,21282.93808170579,1549.7762202136323,0.0,0.8861651323884355,2.8159395940184475,0.0014959135982669303,353455.6938074047,1558225.814476605,4.408546365999893,1558225.814476605,4.408546365999893,0.85,0.09641923323127584,4.027634451161993,1.2694714550906796,1.0,0.0,4.027634451162999,1.2848103619913667,1.285102588474751,3.134808505840068,19473.129335377,1985.7065700700039,4632.441516551485,4632.441516551485,5.570950241723036,5.140066405134709,-2.484736969871057,7.624803375005766,3.367786208406994,3.367786208406994,0.9622246309734269,0.0,0.0,0.00022743533147772597,1.000150735989856,0.0002274010539547638,199.12990249902305,0.0,6.849871319199243e-06,19.412535318610654,0.15762035046344572,7.589965840308626e-05,0.0001515356730746397,0.0006103302974554397,0.09641923323069887,0.07252937914644074,0.02388985408425813,0.09641891604816887,0.07252937914687474,0.023889854084401103,0.3790725079187312,0.3790725079187312,0.12485960177829908,0.0,4.386466610789057,3.9116043462194625,5.83419866720476,4.377423785637632,3.9082360296727643,5.807786211544794,25038.750684359755,21282.93808170579,0.85,1.061582717450478,0.6608915923396793,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452993309138377,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42277.117137557005,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15469.971844082558,1549.7762202136323,0.3790725079187312,0.12485960177829908,6.112874298809886,3.367786208406994
3598.0,-30.252689527761543,5.139593579182792,35.04356145803311,24.276029294729256,5.009368555628839,-26.72651915817641,-40.33836663058025,1.483198186043817,-0.7124404931645927,-5.087127977918995,40.085440309948666,42564.56771711541,25806.739114229993,25806.739114229993,68371.3068313454,77996.02196759552,77996.02196759552,25806.739114229993,103802.7610818255,103802.7610818255,103802.7610818255,128841.15211139442,92270.79771714123,56839.73432018303,39367.848218842446,25038.391029568906,0.0,64406.23924841135,21282.63237513357,1549.7611750208462,0.0,0.8861646487025574,2.815956788714447,0.0014959135982669303,353453.17652494606,1558220.4672737329,4.408562635067326,1558220.4672737329,4.408562635067326,0.85,0.09641855008868266,4.027634451161993,1.2694702248042455,1.0,0.0,4.027634451160332,1.2848123439669612,1.2851045268586627,3.134803670025732,19473.013008154834,1985.6947079945583,4632.441516551485,4632.441516551485,5.570872081606166,5.139593579182792,-2.484897500506069,7.624491079688861,3.3678768994495507,3.3678768994495507,0.9622505426998716,0.0,0.0,0.0002274010539547638,1.000150182271181,0.00022736690747620765,199.13109383829735,0.0,6.825679805366528e-06,19.343976568408742,0.15762717614325109,7.588907496963119e-05,0.0001515119789851326,0.000610234866324252,0.09641855008847622,0.07252856819391935,0.023889981894556867,0.09641851613605854,0.07252856819407465,0.023889981894608017,0.37906864923242245,0.37906864923242245,0.12486039485367183,0.0,4.384184349363636,3.910817323391484,5.8273153622284894,4.374687484754418,3.9073273091296983,5.799432371311923,25038.391029568906,21282.63237513357,0.85,1.0615634079742027,0.6608764649795216,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4530019843109552,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42277.0485788068,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15469.934565451813,1549.7611750208462,0.37906864923242245,0.12486039485367183,6.112874298809886,3.3678768994495507
