time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
3599.0,-30.25412400975577,5.139122063279795,35.04349958652328,24.275407811533682,5.008970336112151,-26.727850215992106,-40.33960362486539,1.4826965423488472,-0.7143463496277036,-5.087390261585905,40.085320792318804,42563.49826883021,25806.581908359607,25806.581908359607,68370.08017718981,77995.11326348828,77995.11326348828,25806.581908359607,103801.69517184788,103801.69517184788,103801.69517184788,128839.78728509531,92270.30679665116,56839.081142816314,39368.02850426094,25038.09211324743,0.0,64406.120617508364,21282.378296260315,1549.751490676608,0.0,0.8861637420301935,2.8159512961997737,0.0014959135982669303,353449.56050284737,1558215.3047906025,4.408593131573719,1558215.3047906025,4.408593131573719,0.85,0.09641791358314108,4.027634451161993,1.2694691505702216,1.0,0.0,4.0276344511618865,1.2848147613174272,1.2851069008846818,3.1347977719621816,19472.909403316404,1985.6841432412093,4632.441516551485,4632.441516551485,5.570838145749701,5.139122063279795,-2.4851169979867933,7.6242390612665885,3.36796770762928,3.36796770762928,0.96227648789408,0.0,0.0,0.00022736690747620765,1.0001496233943687,0.0002273328931570818,199.13228074309967,0.0,6.799625625609844e-06,19.270139022978295,0.1576339757688767,7.587842162025125e-05,0.0001514884858559564,0.0006101402445878163,0.09641791358264552,0.07252779513539244,0.023890118447253084,0.09641762691193739,0.07252779513576522,0.023890118447375864,0.37906478894022133,0.37906478894022133,0.12486116785924627,0.0,4.382059835284849,3.9101133135641817,5.820819033857276,4.373043911958177,3.906806091589374,5.7943302325193144,25038.09211324743,21282.378296260315,0.85,1.061546317674098,0.660861077499203,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4530106276144996,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42276.97474126137,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15469.89734533413,1549.751490676608,0.37906478894022133,0.12486116785924627,6.112874298809886,3.36796770762928
3600.0,-30.25555296119172,5.138652962600765,35.04343770272734,24.274843918997817,5.008639426481023,-26.72916956376399,-40.34082752242682,1.4822560290534619,-0.7167698465778471,-5.0875982227012475,40.08519669143606,42562.398408603505,25806.292081483687,25806.292081483687,68368.69049008719,77994.16519906194,77994.16519906194,25806.292081483687,103800.45728054563,103800.45728054563,103800.45728054563,128838.19862388817,92269.80153530496,56838.42253127901,39368.19889336216,25037.741343342535,0.0,64405.9402367047,21282.080141841154,1549.7375553039653,0.0,0.8861631297267056,2.81595898648798,0.0014959135982669303,353446.69342925027,1558209.9443506487,4.408613726818063,1558209.9443506487,4.408613726818063,0.85,0.09641724096291071,4.027634451161993,1.2694680329272527,1.0,0.0,4.027634451160712,1.2848168924163335,1.2851089887637077,3.1347925723386845,19472.80277195512,1985.6732698684182,4632.441516551485,4632.441516551485,5.570775581144213,5.138652962600765,-2.4852958028808296,7.623948765481595,3.3680581229638475,3.3680581229638475,0.9623023208468136,0.0,0.0,0.0002273328931570818,1.000149048237478,0.0002272990146395693,199.13346308431005,0.0,6.773348945453727e-06,19.19567091141586,0.15764074911782214,7.586788242450046e-05,0.00015146501073258134,0.0006100456953721656,0.09641724096262251,0.07252699465671854,0.023890246305903976,0.09641695661551326,0.07252699465693532,0.023890246305975384,0.37906093187474654,0.37906093187474654,0.12486194369669278,0.0,4.379896610474702,3.909408087258555,5.814169462465941,4.370828376123427,3.9061977373572745,5.787172459389012,25037.741343342535,21282.080141841154,0.85,1.0615277137297987,0.6608458513636815,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4530192387521965,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42276.90027314981,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15469.86018489392,1549.7375553039653,0.37906093187474654,0.12486194369669278,6.112874298809886,3.3680581229638475
3601.0,-30.256977614938904,5.138185788139735,35.043375962233696,24.27425212170931,5.008285239618572,-26.730487370897112,-40.34204736873505,1.4817949955766796,-0.7191099710790922,-5.087827615483742,40.08507709776513,42561.300325812605,25806.060935323607,25806.060935323607,68367.36126113622,77993.19830187554,77993.19830187554,25806.060935323607,103799.25923719915,103799.25923719915,103799.25923719915,128836.68673407685,92269.2662835393,56837.754874647624,39368.346009879635,25037.427496877695,0.0,64405.77350675733,21281.81337234604,1549.7262387912715,0.0,0.886162391473365,2.8159630718385738,0.0014959135982669303,353443.53090732446,1558204.778609346,4.408638558496969,1558204.778609346,4.408638558496969,0.85,0.09641658556669706,4.027634451161993,1.2694668416539212,1.0,0.0,4.0276344511623305,1.2848191192418912,1.2851111725654893,3.1347871391721682,19472.689811355962,1985.661751092979,4632.441516551485,4632.441516551485,5.570725683879619,5.138185788139735,-2.48549016233387,7.623675950473604,3.36814848103114,3.36814848103114,0.9623281374374686,0.0,0.0,0.0002272990146395693,1.0001486016681571,0.00022726524264539806,199.1346418819,0.0,6.746346516429003e-06,19.119146027559797,0.15764749546433857,7.58573794615748e-05,0.0001514416351779945,0.0006099515471831966,0.09641658556633234,0.0725262088664545,0.023890376699877845,0.09641631211416071,0.07252620886672884,0.02389037669996823,0.37905707684751316,0.37905707684751316,0.12486270817200815,0.0,4.37775192544683,3.908696892101034,5.807613838362613,4.368717644404626,3.9054225333614454,5.780951329768072,25037.427496877695,21281.81337234604,0.85,1.0615098234005875,0.6608305126767424,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4530278167871873,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42276.82374826595,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15469.82308743316,1549.7262387912715,0.37905707684751316,0.12486270817200815,6.112874298809886,3.36814848103114
3602.0,-30.25839615375615,5.137721524861544,35.043314491713836,24.273732653260254,5.008004585541307,-26.731792320369884,-40.34325771555302,1.4814007521548258,-0.7218159569734439,-5.088007597283684,40.084961480208975,42560.18937247754,25805.711593382835,25805.711593382835,68365.90096586038,77992.2266775465,77992.2266775465,25805.711593382835,103797.93827092933,103797.93827092933,103797.93827092933,128835.05449193898,92268.75360355922,56837.10115389416,39368.50272185007,25037.11622100965,0.0,64405.61894285972,21281.548787858203,1549.7139124811333,0.0,0.8861618913847416,2.815977762711273,0.0014959135982669303,353441.04960509686,1558199.7846250571,4.408655379351235,1558199.7846250571,4.408655379351235,0.85,0.0964159079060103,4.027634451161993,1.2694656509300697,1.0,0.0,4.027634451163779,1.2848210333878165,1.2851130437532934,3.1347824689185897,19472.581614351406,1985.6507180690048,4632.441516551485,4632.441516551485,5.57065027182325,5.137721524861544,-2.485647162933387,7.623368687794931,3.3682386383397303,3.3682386383397303,0.9623538966684944,0.0,0.0,0.00022726524264539806,1.000147965514681,0.00022723162020176312,199.1358156320993,0.0,6.7251739649256025e-06,19.059143016599158,0.1576542206383035,7.584695961865329e-05,0.0001514182830267448,0.0006098574932543146,0.09641590790579979,0.07252540749290436,0.023890500412895428,0.09641599382116449,0.0725254074930627,0.023890500412947602,0.3790532226186118,0.3790532226186118,0.12486346482403983,0.0,4.375512299709101,3.9079641767950193,5.800738912251973,4.366191640310262,3.9046962770774485,5.772894579545891,25037.11622100965,21281.548787858203,0.85,1.0614896974519288,0.6608148492484278,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4530363691194244,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42276.763745255,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15469.786028437718,1549.7139124811333,0.3790532226186118,0.12486346482403983,6.112874298809886,3.3682386383397303
3603.0,-30.25981061614196,5.13725858312406,35.04325320436415,24.27311431327837,5.007617489705871,-26.733104245128974,-40.34447661889715,1.4809111186929167,-0.7238088040784874,-5.08826169725508,40.084843874292446,42559.13140731844,25805.553008498064,25805.553008498064,68364.6844158165,77991.28572881875,77991.28572881875,25805.553008498064,103796.83873731681,103796.83873731681,103796.83873731681,128833.6635727455,92268.22686310607,56836.45623886894,39368.63402693015,25036.824835428688,0.0,64405.458862358835,21281.301110114386,1549.7044651148296,0.0,0.8861610195825941,2.81597437642156,0.0014959135982669303,353437.54650291783,1558194.7047679496,4.408684703098135,1558194.7047679496,4.408684703098135,0.8500000000000001,0.09641526200636905,4.027634451161993,1.2694645635085187,1.0,0.0,4.0276344511621645,1.2848233934995974,1.2851153612003223,3.1347767105886333,19472.470449996596,1985.6393824595143,4632.441516551485,4632.441516551485,5.570616038280483,5.13725858312406,-2.485858983865676,7.623117566989736,3.3683288952310426,3.3683288952310426,0.9623796843517265,0.0,0.0,0.00022723162020176312,1.0001475419912154,0.0002271980989418449,199.1369860215037,0.0,6.695432736788464e-06,18.974856376058504,0.1576609160710403,7.583646745027015e-05,0.00015139515275149296,0.0006097643329608455,0.09641526200589484,0.07252463427415536,0.023890627731739486,0.09641519525488193,0.07252463427451207,0.023890627731856982,0.3790493672486902,0.3790493672486902,0.12486419147604004,0.0,4.3734007283086385,3.907267114902936,5.794275423090426,4.364452893176576,3.904003024404119,5.767933906930637,25036.824835428688,21281.301110114386,0.85,1.061473446869138,0.6608000650732375,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.453044884838783,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42276.67945861445,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15469.749044456248,1549.7044651148296,0.3790493672486902,0.12486419147604004,6.112874298809886,3.3683288952310426
3604.0,-30.261219501618733,5.136797987007894,35.04319190137438,24.272559920232766,5.007290927821879,-26.734405095821906,-40.34568249536676,1.480476522024878,-0.7260654630832732,-5.088465374310246,40.084720844038394,42558.04366556259,25805.27153394001,25805.27153394001,68363.3151995026,77990.35848975173,77990.35848975173,25805.27153394001,103795.63002369175,103795.63002369175,103795.63002369175,128832.10830875259,92267.73608872741,56835.80339716826,39368.81410173239,25036.478285060843,0.0,64405.292386793226,21281.006542301715,1549.6906740569023,0.0,0.8861604252753903,2.815980366599814,0.0014959135982669303,353434.7385666061,1558189.3906259916,4.40870469310799,1558189.3906259916,4.40870469310799,0.85,0.09641457909779474,4.027634451161993,1.2694634387223052,1.0,0.0,4.027634451162218,1.2848254959278098,1.2851174210350862,3.134771580986974,19472.366875993812,1985.6288208505262,4632.441516551485,4632.441516551485,5.570555276680569,5.136797987007894,-2.4860330201277123,7.622831007135606,3.368418777015004,3.368418777015004,0.9624053648614297,0.0,0.0,0.0002271980989418449,1.0001469619247727,0.00022716471437817946,199.1381518084267,0.0,6.675322667755584e-06,18.917864440419326,0.15766759139370806,7.582608873616065e-05,0.00015137201020568427,0.0006096711232460588,0.09641457909752675,0.07252383377513288,0.023890745322393863,0.09641447767434946,0.07252383377533449,0.023890745322460265,0.37904551264044933,0.37904551264044933,0.12486491450523923,0.0,4.371281830666874,3.9065912491167865,5.787717606527224,4.362399911226987,3.90350637344784,5.761095968605275,25036.478285060843,21281.006542301715,0.85,1.0614549312025325,0.6607848841051054,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4530533761816753,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42276.62246667881,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15469.712094854662,1549.6906740569023,0.37904551264044933,0.12486491450523923,6.112874298809886,3.368418777015004
3605.0,-30.262622894884288,5.136339732860052,35.043130822901254,24.272008600551658,5.0069771837450805,-26.7356997213348,-40.34687604345379,1.4800540101954622,-0.7284980044885287,-5.088666998520186,40.08460477748513,42556.9286675781,25804.990497740957,25804.990497740957,68361.91916531905,77989.39203829427,77989.39203829427,25804.990497740957,103794.38253603523,103794.38253603523,103794.38253603523,128830.5560911168,92267.20907274567,56835.126293615154,39368.98086570057,25036.17355508156,0.0,64405.15442078213,21280.747521819325,1549.6792317877253,0.0,0.8861598161583014,2.8159889193701124,0.0014959135982669303,353431.95894851146,1558184.3772851655,4.408725181279275,1558184.3772851655,4.408725181279275,0.8499999999999999,0.09641390395654666,4.027634451161993,1.269462211732753,1.0,0.0,4.02763445116334,1.2848275415427601,1.2851194242191806,3.1347665900170543,19472.255653490894,1985.617479311579,4632.441516551485,4632.441516551485,5.570494609708725,5.136339732860052,-2.486205003966255,7.622544736826307,3.3685085948251676,3.3685085948251676,0.9624310270929051,0.0,0.0,0.00022716471437817946,1.0001463906742298,0.00022713146444995982,199.1393130628098,0.0,6.648140307268263e-06,18.840829630798257,0.15767423953401533,7.581581742297367e-05,0.0001513488969552058,0.0006095780315221533,0.09641390395626852,0.07252304104776142,0.0238908629085071,0.09641399234872793,0.07252304104797062,0.02389086290857603,0.3790416594627422,0.3790416594627422,0.12486562460467582,0.0,4.369139707799434,3.905901962597227,5.781106963659795,4.360168994031653,3.9027672519854946,5.754278038852647,25036.17355508156,21280.747521819325,0.85,1.0614355291920574,0.6607689873630038,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4530618341394201,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42276.54543186919,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15469.675209828405,1549.6792317877253,0.3790416594627422,0.12486562460467582,6.112874298809886,3.3685085948251676
3606.0,-30.26402149914921,5.135882583814309,35.0430697238117,24.271377024147682,5.006572607369046,-26.73699911949126,-40.34808537745846,1.4795502277112138,-0.7302800222485075,-5.088926439371234,40.08448202003717,42555.8997663626,25804.85788548907,25804.85788548907,68360.75765185167,77988.46814516172,77988.46814516172,25804.85788548907,103793.32603065079,103793.32603065079,103793.32603065079,128829.17892372463,92266.68591080175,56834.49677382154,39369.099041089125,25035.852893073843,0.0,64404.951934162964,21280.474959112766,1549.66823250993,0.0,0.886158935750325,2.815982126148509,0.0014959135982669303,353428.38228777744,1558179.0749532797,4.408754794583927,1558179.0749532797,4.408754794583927,0.85,0.09641324659358574,4.027634451161993,1.2694611715665092,1.0,0.0,4.02763445116108,1.2848299671034107,1.2851218076081334,3.134760672061617,19472.145244351803,1985.6062207126597,4632.441516551485,4632.441516551485,5.570465982849342,5.135882583814309,-2.4864198782031064,7.622302462017416,3.3685983514689153,3.3685983514689153,0.9624566718482616,0.0,0.0,0.00022713146444995982,1.0001458927641194,0.0002270983324465123,199.14047036640167,0.0,6.621367865047793e-06,18.764956529545444,0.15768086090188038,7.580541157304334e-05,0.00015132605287691646,0.0006094860239254302,0.09641324659310145,0.07252226426696957,0.02389098232613188,0.09641297965135107,0.07252226426733385,0.023890982326251885,0.37903780616469374,0.37903780616469374,0.1248663167836288,0.0,4.367143250124116,3.9052544339106703,5.774960394343452,4.3586464171227135,3.9021784805911466,5.749876237195451,25035.852893073843,21280.474959112766,0.85,1.0614208317666702,0.6607550892960026,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4530702592193765,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42276.46955876794,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15469.638387866597,1549.66823250993,0.37903780616469374,0.1248663167836288,6.112874298809886,3.3685983514689153
3607.0,-30.265415569727264,5.135428701276086,35.04300873989311,24.270879139099293,5.006319027278403,-26.73827933611244,-40.349269181583054,1.479182793663453,-0.7331127104777124,-5.089080550257143,40.08436317640803,42554.784612706484,25804.465904586814,25804.465904586814,68359.2505172933,77987.47431252249,77987.47431252249,25804.465904586814,103791.94021710931,103791.94021710931,103791.94021710931,128827.45063188272,92266.15211035853,56833.840372337974,39369.23526446728,25035.51041477341,0.0,64404.74567924069,21280.1838525574,1549.6535100343042,0.0,0.8861585796363813,2.8160015163510614,0.0014959135982669303,353426.2577231105,1558173.941686175,4.408766772804177,1558173.941686175,4.408766772804177,0.85,0.09641253954437763,4.027634451161993,1.269459905563854,1.0,0.0,4.02763445116338,1.2848317545333328,1.2851235528727918,3.1347563110509213,19472.03259004262,1985.5947331701063,4632.441516551485,4632.441516551485,5.570381366367765,5.135428701276086,-2.4865558617203587,7.621984562996445,3.368687677728216,3.368687677728216,0.9624821936366332,0.0,0.0,0.0002270983324465123,1.0001454214720358,0.0002270653122745531,199.14162393034817,0.0,6.597922750718604e-06,18.698513075536525,0.1576874588246311,7.579522667685279e-05,0.0001513031057696595,0.0006093936013656876,0.09641253954424069,0.0725214488523645,0.02389109069187619,0.09641268881556442,0.07252144885246752,0.02389109069191012,0.37903395484415636,0.37903395484415636,0.12486701837289511,0.0,4.364970640173681,3.904540417791054,5.768302245402026,4.355967839779453,3.901395773437514,5.741374856353048,25035.51041477341,21280.1838525574,0.85,1.0614008299597595,0.660739890576464,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4530786556421489,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42276.40311531393,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15469.601615064661,1549.6535100343042,0.37903395484415636,0.12486701837289511,6.112874298809886,3.368687677728216
3608.0,-30.26680487143265,5.134975526331545,35.04294787768735,24.270239320490532,5.005898588198862,-26.739571947285366,-40.35046988921238,1.4786656640516689,-0.734626647587902,-5.089355273804985,40.08424475365503,42553.760133171134,25804.380993344887,25804.380993344887,68358.14112651601,77986.5816226186,77986.5816226186,25804.380993344887,103790.96261596348,103790.96261596348,103790.96261596348,128826.18546061168,92265.64997396895,56833.20510304444,39369.383189916116,25035.222844648208,0.0,64404.60603456432,21279.939417950976,1549.6447710589623,0.0,0.8861576053315384,2.815989397786639,0.0014959135982669303,353422.4704234135,1558168.8266108779,4.408799544477556,1558168.8266108779,4.408799544477556,0.85,0.09641189386654864,4.027634451161993,1.2694588582543656,1.0,0.0,4.027634451161531,1.2848342420787133,1.2851259985554628,3.1347502419033804,19471.926618178408,1985.5839270473004,4632.441516551485,4632.441516551485,5.57036303667237,5.134975526331545,-2.4867813470650626,7.621756873396608,3.368777227468876,3.368777227468876,0.9625077792768216,0.0,0.0,0.0002270653122745531,1.0001449256285875,0.0002270324094599024,199.14277355992002,0.0,6.57569066641721e-06,18.635507348626373,0.1576940345152975,7.578489764329001e-05,0.00015128041463126308,0.000609302209754946,0.09641189386598334,0.07252068343735468,0.023891210428628656,0.09641162420647827,0.0725206834377799,0.023891210428768742,0.3790301006403711,0.3790301006403711,0.1248676923568686,0.0,4.363030131901894,3.9039200563875056,5.762300351213696,4.3547286262170815,3.9009241574184443,5.737765490931963,25035.222844648208,21279.939417950976,0.85,1.0613859059991755,0.6607254162898475,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.45308702493957,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42276.34010958702,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15469.564886467442,1549.6447710589623,0.3790301006403711,0.1248676923568686,6.112874298809886,3.368777227468876
3609.0,-30.26818815427712,5.134525714626144,35.04288707764421,24.269755754526727,5.005653125390229,-26.740841641748393,-40.351640701387055,1.4783066128614004,-0.7373640170760609,-5.089501255715316,40.084124839827744,42552.63787581853,25803.977404648114,25803.977404648114,68356.61528046665,77985.61284579647,77985.61284579647,25803.977404648114,103789.59025044458,103789.59025044458,103789.59025044458,128824.46022746175,92265.14016017831,56832.5401271873,39369.55559221224,25034.869977017166,0.0,64404.4255692294,21279.63948046459,1549.6292642931583,0.0,0.8861572946625844,2.8160084805944803,0.0014959135982669303,353420.4579505515,1558163.6471440196,4.408809994134603,1558163.6471440196,4.408809994134603,0.85,0.09641117789335402,4.027634451161993,1.269457638408058,1.0,0.0,4.027634451161747,1.2848359898280157,1.285127704424718,3.1347459777345748,19471.819026060184,1985.5729557045663,4632.441516551485,4632.441516551485,5.570275914429092,5.134525714626144,-2.486910585511548,7.621436300137692,3.3688662341960662,3.3688662341960662,0.9625332097703047,0.0,0.0,0.0002270324094599024,1.0001442993636949,0.00022699965355433557,199.1439182206314,0.0,6.552357767466598e-06,18.56938191300034,0.15770058687306499,7.577482703731162e-05,0.00015125758242259078,0.0006092102499647013,0.09641117789323563,0.07251986337230688,0.023891314520928745,0.096411278984022,0.07251986337239592,0.023891314520958086,0.37902624933569634,0.37902624933569634,0.12486837963063024,0.0,4.360910900408271,3.903250038984936,5.755724917821055,4.352137238639273,3.9002966132437678,5.729144042589439,25034.869977017166,21279.63948046459,0.85,1.0613651884370736,0.6607098425259299,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4530953656987815,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42276.2739841514,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15469.528206937619,1549.6292642931583,0.37902624933569634,0.12486837963063024,6.112874298809886,3.3688662341960662
3610.0,-30.269567796682434,5.134077096241229,35.04282653439798,24.269151070062094,5.005275475098089,-26.742121278995743,-40.3528280678205,1.477828957411467,-0.7391699133197562,-5.089748808329338,40.0840107193811,42551.59987139646,25803.834206189873,25803.834206189873,68355.43407758634,77984.68909996709,77984.68909996709,25803.834206189873,103788.52330615696,103788.52330615696,103788.52330615696,128823.11993166366,92264.62039312885,56831.90506520687,39369.683697691085,25034.5966255067,0.0,64404.28032319779,21279.407131680695,1549.6207020308996,0.0,0.886156443633067,2.816003393209196,0.0014959135982669303,353417.0452680119,1558158.7179241346,4.408838619378172,1558158.7179241346,4.408838619378172,0.85,0.09641052158203936,4.027634451161993,1.2694565345020967,1.0,0.0,4.027634451161703,1.2848382921648476,1.2851299651960493,3.1347403604976294,19471.70933338638,1985.561770164774,4632.441516551485,4632.441516551485,5.570245002337116,5.134077096241229,-2.487114967587007,7.621192063828236,3.3689555002088225,3.3689555002088225,0.9625587143453779,0.0,0.0,0.00022699965355433557,1.0001439212087249,0.00022696698819105448,199.14505988049459,0.0,6.523139379444479e-06,18.486577001345655,0.15770711001244442,7.576461530548529e-05,0.00015123503824885027,0.000609119450273871,0.09641052158158729,0.07251909218527655,0.02389142939631074,0.09641047951290789,0.07251909218561658,0.023891429396422775,0.37902239692427164,0.37902239692427164,0.12486903874024788,0.0,4.3589420802310315,3.9026302200069267,5.749607050402403,4.350578895009562,3.8996873792817155,5.724660741798061,25034.5966255067,21279.407131680695,0.85,1.0613492416119024,0.6606952155642641,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4531036704143387,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42276.19117923974,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15469.491601675587,1549.6207020308996,0.37902239692427164,0.12486903874024788,6.112874298809886,3.3689555002088225
3611.0,-30.27094155195782,5.133630820648205,35.04276597337219,24.26860952926802,5.004963295160778,-26.74338906943625,-40.354002302605636,1.477410812639011,-0.7413708535964929,-5.089940006882091,40.083889115013356,42550.53297570723,25803.553071162918,25803.553071162918,68354.08604687016,77983.7558824154,77983.7558824154,25803.553071162918,103787.30895357832,103787.30895357832,103787.30895357832,128821.56163504875,92264.11528287201,56831.26463210916,39369.83405640316,25034.252681470436,0.0,64404.0867378736,21279.11477924987,1549.6067683470137,0.0,0.8861559079182294,2.816010108978954,0.0014959135982669303,353414.4094825518,1558153.4654631987,4.40885663871078,1558153.4654631987,4.40885663871078,0.85,0.09640982274710576,4.027634451161993,1.2694553718017416,1.0,0.0,4.027634451161938,1.284840315902825,1.2851319474214777,3.134735423002255,19471.6027339113,1985.5509000434704,4632.441516551485,4632.441516551485,5.570184314031402,5.133630820648205,-2.4872771626875085,7.620907983335713,3.3690443765204168,3.3690443765204168,0.962584107577262,0.0,0.0,0.00022696698819105448,1.0001433086505693,0.00022693446651888999,199.14619668024397,0.0,6.505145726630598e-06,18.435582989271115,0.15771361515817106,7.575451776144129e-05,0.0001512124704296132,0.0006090285553476243,0.09640982274687182,0.07251828897293547,0.02389153377393636,0.0964097842612434,0.07251828897311142,0.023891533773994333,0.3790185462261399,0.3790185462261399,0.12486969869393047,0.0,4.356943808373842,3.9020100148732126,5.743371029092145,4.3485691532856094,3.8991711636229525,5.718060653604596,25034.252681470436,21279.11477924987,0.85,1.0613315009818114,0.660680635825007,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.453111953364451,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42276.14018522767,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15469.455023234259,1549.6067683470137,0.3790185462261399,0.12486969869393047,6.112874298809886,3.3690443765204168
3612.0,-30.272310118462382,5.133186042796581,35.04270546122746,24.26802866337823,5.00460005805734,-26.744657295357857,-40.3551803092472,1.4769472349530308,-0.7430852070610854,-5.090169962931666,40.0837694167066,42549.50423367985,25803.373342194925,25803.373342194925,68352.87757587478,77982.87021861576,77982.87021861576,25803.373342194925,103786.24356081069,103786.24356081069,103786.24356081069,128820.18083039718,92263.63496182063,56830.63977796886,39369.99464872418,25033.93726958648,0.0,64403.93191831066,21278.846679148508,1549.5953841040014,0.0,0.8861551671134343,2.816005869928757,0.0014959135982669303,353411.23942244536,1558148.295343881,4.408881556484313,1558148.295343881,4.408881556484313,0.85,0.09640914648555432,4.027634451161993,1.2694543107552456,1.0,0.0,4.027634451162095,1.2848425519081499,1.285134142146925,3.1347299676372473,19471.501365999535,1985.5405633931603,4632.441516551485,4632.441516551485,5.570145516138898,5.133186042796581,-2.487467916486712,7.620653959283293,3.3691332118769233,3.3691332118769233,0.9626094891076924,0.0,0.0,0.00022693446651888999,1.0001427689305142,0.0002269020719527458,199.14732919764188,0.0,6.476567321240688e-06,18.35459178839611,0.1577200917254923,7.5744389032543e-05,0.00015119007748634698,0.0006089383647578623,0.09640914648518717,0.07251750430587199,0.023891642179315175,0.09640885025934742,0.07251750430614815,0.02389164217940617,0.3790146964620031,0.3790146964620031,0.12487034807628399,0.0,4.355062892640149,3.9014590716510043,5.737399837656369,4.347084755870583,3.89882468715075,5.713074097852598,25033.93726958648,21278.846679148508,0.85,1.0613152883673767,0.6606662507445855,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.453120201059743,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42276.05919402679,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15469.418516743686,1549.5953841040014,0.3790146964620031,0.12487034807628399,6.112874298809886,3.3691332118769233
3613.0,-30.273674276135164,5.132744284962928,35.0426451432933,24.26753028938549,5.004346350124119,-26.745910598975183,-40.35633341465143,1.4765826729639968,-0.7457889480176618,-5.090325006978282,40.08365404912514,42548.39126999364,25803.01094003837,25803.01094003837,68351.40221003201,77981.87495885124,77981.87495885124,25803.01094003837,103784.88589888961,103784.88589888961,103784.88589888961,128818.50150689526,92263.08760911423,56829.973478312466,39370.12681200196,25033.615608005653,0.0,64403.74242000761,21278.573266804804,1549.5818768549875,0.0,0.8861547935837464,2.8160234516610596,0.0014959135982669303,353409.10207467235,1558143.312293499,4.408894120571565,1558143.312293499,4.408894120571565,0.85,0.09640843733395314,4.027634451161993,1.2694530447525905,1.0,0.0,4.027634451162113,1.2848443244120489,1.2851358734289458,3.1347256431280566,19471.385851593725,1985.5287842019166,4632.441516551485,4632.441516551485,5.570067284788267,5.132744284962928,-2.4876023755687737,7.620346660531702,3.3692217552594306,3.3692217552594306,0.9626347872169801,0.0,0.0,0.0002269020719527458,1.00014231056298,0.000226869785985779,199.14845807798469,0.0,6.4512913281293185e-06,18.28295962391849,0.15772654301682043,7.573447562203999e-05,0.0001511675963307058,0.0006088478188809,0.0964084373338056,0.07251669461840433,0.023891742715401263,0.0964085711846134,0.07251669461851533,0.023891742715437814,0.3790108512334814,0.3790108512334814,0.12487100091057242,0.0,4.353020155660033,3.9008269975806797,5.731020185394641,4.344536058960614,3.898008379286864,5.705204988860885,25033.615608005653,21278.573266804804,0.85,1.0612955030513573,0.6606509136148522,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.453128417691914,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42275.98756186231,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15469.382068409646,1549.5818768549875,0.3790108512334814,0.12487100091057242,6.112874298809886,3.3692217552594306
3614.0,-30.275032931519867,5.13230329632467,35.042584928600604,24.26691373055803,5.003941801377079,-26.747174035048182,-40.35750684617085,1.4760829049053175,-0.7471431053928654,-5.090586030745052,40.08353642032747,42547.386448596466,25802.91863659093,25802.91863659093,68350.3050851874,77981.01209781763,77981.01209781763,25802.91863659093,103783.93073440855,103783.93073440855,103783.93073440855,128817.25661151859,92262.6093648569,56829.35173497457,39370.286255424806,25033.325877110037,0.0,64403.61213253484,21278.32699554353,1549.572694393242,0.0,0.8861538864047243,2.816010825482471,0.0014959135982669303,353405.5037745395,1558138.2315872286,4.408924634578603,1558138.2315872286,4.408924634578603,0.85,0.09640777774430276,4.027634451161993,1.2694519870029763,1.0,0.0,4.027634451159846,1.2848467292619126,1.2851382373398246,3.134719775856604,19471.284921972714,1985.5184922448252,4632.441516551485,4632.441516551485,5.570047359345688,5.13230329632467,-2.4878154632765153,7.620118759601185,3.3693104683842727,3.3693104683842727,0.9626601338240779,0.0,0.0,0.000226869785985779,1.0001417380995956,0.0002268376344505552,199.1495824162822,0.0,6.429700538997124e-06,18.22177132751785,0.15773297271735942,7.572438869660448e-05,0.00015114539728917453,0.0006087584092564458,0.09640777774380048,0.07251592587347612,0.023891851870324356,0.09640746893131996,0.07251592587385394,0.023891851870448823,0.3790070043442182,0.3790070043442182,0.12487162774565773,0.0,4.351207240746135,3.900301524161023,5.725247799440069,4.3434429253521785,3.8977108442926465,5.7016574868793555,25033.325877110037,21278.32699554353,0.85,1.061280614890524,0.660636648159409,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4531366079426473,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42275.92637356591,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15469.345662780319,1549.572694393242,0.3790070043442182,0.12487162774565773,6.112874298809886,3.3693104683842727
3615.0,-30.27638678419497,5.1318659160145055,35.04252486497206,24.26645593894648,5.003729400407537,-26.748413931817705,-40.35865034731103,1.4757565480304844,-0.7500379338477501,-5.090709291859653,40.08342039093484,42546.27818931307,25802.485637219776,25802.485637219776,68348.76382653284,77980.01397505106,77980.01397505106,25802.485637219776,103782.49961227083,103782.49961227083,103782.49961227083,128815.4854688232,92262.0717124787,56828.70259741069,39370.41012785335,25032.98585655238,0.0,64403.395984405724,21278.037978069522,1549.557388399222,0.0,0.8861536777785846,2.816034646437881,0.0014959135982669303,353403.8045887468,1558133.219975861,4.408931651964099,1558133.219975861,4.408931651964099,0.85,0.09640704787470325,4.027634451161993,1.2694507319899282,1.0,0.0,4.027634451162,1.2848483225307832,1.2851397896581818,3.1347158886651356,19471.171454743497,1985.5069218074977,4632.441516551485,4632.441516551485,5.5699538882528286,5.1318659160145055,-2.487925483258327,7.619791399272833,3.3693986772866698,3.3693986772866698,0.9626853363676199,0.0,0.0,0.0002268376344505552,1.000141238605388,0.00022680560074381194,199.15070279133434,0.0,6.402964813858956e-06,18.14600228247628,0.15773937568217328,7.571456025052342e-05,0.00015112307420003178,0.0006086685000135582,0.09640704787462175,0.07251510279361041,0.02389194508101133,0.0964073094775752,0.07251510279367172,0.023891945081031526,0.37900316217208524,0.37900316217208524,0.12487226636910166,0.0,4.3491506477863595,3.8996754185781697,5.718794272412822,4.340671358011889,3.8969401940240687,5.692744809023623,25032.98585655238,21278.037978069522,0.85,1.0612602453926874,0.6606216572743304,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4531447652459935,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42275.85060452087,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15469.30932190824,1549.557388399222,0.37900316217208524,0.12487226636910166,6.112874298809886,3.3693986772866698
3616.0,-30.277736462812964,5.131428778494444,35.04246493588078,24.26581751732158,5.003295972612822,-26.749672175568996,-40.35982290571553,1.475231685369123,-0.7510738715211005,-5.090991755198539,40.0833041822944,42545.30865212572,25802.45650240745,25802.45650240745,68347.76515453318,77979.17953417258,77979.17953417258,25802.45650240745,103781.63603658004,103781.63603658004,103781.63603658004,128814.34978518295,92261.60657463093,56828.101185325315,39370.561543672906,25032.713748602906,0.0,64403.27529227581,21277.80668631247,1549.5497211160864,0.0,0.886152655809692,2.81601531238614,0.0014959135982669303,353399.910784011,1558128.2006345217,4.408966027121636,1558128.2006345217,4.408966027121636,0.85,0.09640639818128097,4.027634451161993,1.2694497632561252,1.0,0.0,4.0276344511621325,1.2848508442808402,1.2851422708196185,3.1347097362233907,19471.07329112527,1985.4969119041948,4632.441516551485,4632.441516551485,5.569947598953283,5.131428778494444,-2.488153741182446,7.619582519676889,3.369487239720311,3.369487239720311,0.9627106399200889,0.0,0.0,0.00022680560074381194,1.0001408046836677,0.00022677366994895058,199.1518197232692,0.0,6.379535210935178e-06,18.079602787790293,0.1577457552173842,7.57044832807163e-05,0.00015110111746309562,0.0006085800663034389,0.0964063981806729,0.07251434503644939,0.0238920531442235,0.09640605936743465,0.07251434503690679,0.023892053144374183,0.3789993173183229,0.3789993173183229,0.1248728692524168,0.0,4.347414629521779,3.8991949975029456,5.71319688122469,4.339917883677458,3.8967443821282473,5.690265307205777,25032.713748602906,21277.80668631247,0.85,1.0612467276603004,0.6606078411237011,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4531528938011946,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42275.78420502618,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15469.273031961931,1549.5497211160864,0.3789993173183229,0.1248728692524168,6.112874298809886,3.369487239720311
3617.0,-30.279080888542897,5.130995137587114,35.042405003467636,24.265345406625443,5.003073239847813,-26.750904619776236,-40.360953903850145,1.4748969710812068,-0.7539549455520955,-5.091117100600038,40.083184227348795,42544.189282836756,25802.03690887957,25802.03690887957,68346.22619171633,77978.16536768118,77978.16536768118,25802.03690887957,103780.20227656075,103780.20227656075,103780.20227656075,128812.55256200599,92261.04489149818,56827.432829819554,39370.68006853181,25032.35028544523,0.0,64403.03035397704,21277.497742628446,1549.5331164426564,0.0,0.8861524507873995,2.8160387091466705,0.0014959135982669303,353398.18288731074,1558123.0194937265,4.40897292330043,1558123.0194937265,4.40897292330043,0.85,0.09640566070051922,4.027634451161993,1.2694484197767455,1.0,0.0,4.027634451161638,1.284852476204462,1.2851438620848923,3.134705754749283,19470.954752397734,1985.4848243179613,4632.441516551485,4632.441516551485,5.569857021764908,5.130995137587114,-2.4882646949950114,7.6192598325821255,3.36957514642845,3.36957514642845,0.9627357561224142,0.0,0.0,0.00022677366994895058,1.0001402581893641,0.00022674186754515564,199.15293231918014,0.0,6.359075901848876e-06,18.021621105839714,0.15775211429328606,7.569476465487742e-05,0.00015107890529407318,0.0006084906038062492,0.09640566070044222,0.0725135188059909,0.02389214189445132,0.09640580497182714,0.07251351880604882,0.023892141894470392,0.3789954787400469,0.3789954787400469,0.12487349118018509,0.0,4.3454154405355325,3.8985828058658285,5.706934436552615,4.337162155047963,3.8958993355880125,5.681645230166339,25032.35028544523,21277.497742628446,0.85,1.0612268679915584,0.6605929728617118,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4531609973818278,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42275.72622334424,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15469.23678050748,1549.5331164426564,0.3789954787400469,0.12487349118018509,6.112874298809886,3.36957514642845
3618.0,-30.280420760191237,5.130562160437905,35.04234525493403,24.264732968900375,5.002673789570932,-26.752150637981323,-40.362113260757155,1.4744036673612035,-0.7552591319176258,-5.091375942817232,40.08306971832597,42543.20736013936,25801.957257904993,25801.957257904993,68345.16461804435,77977.29860957216,77977.29860957216,25801.957257904993,103779.25586747716,103779.25586747716,103779.25586747716,128811.3339905495,92260.55723340139,56826.828727292785,39370.80945123178,25032.078123072344,0.0,64402.88757430412,21277.26640461149,1549.5248900742442,0.0,0.8861515434061725,2.816025678628306,0.0014959135982669303,353394.6147469765,1558118.0735874996,4.409003444217963,1558118.0735874996,4.409003444217963,0.85,0.09640499938334654,4.027634451161993,1.2694473922485487,1.0,0.0,4.027634451160039,1.2848548498413488,1.2851461953964853,3.1346999637035395,19470.85183606128,1985.474329772275,4632.441516551485,4632.441516551485,5.56983982759758,5.130562160437905,-2.488474645555953,7.619036805993858,3.369663379385563,3.369663379385563,0.9627609655387322,0.0,0.0,0.00022674186754515564,1.000139784587014,0.00022671017695669791,199.15404115725292,0.0,6.333541970560626e-06,17.949257944568814,0.1577584478352566,7.568480354046969e-05,0.00015105706400468595,0.0006084026350766554,0.09640499938284597,0.07251275385793965,0.02389224552490632,0.09640474835397347,0.07251275385831618,0.02389224552503036,0.37899163686779846,0.37899163686779846,0.12487408426534377,0.0,4.343657289762746,3.8980759796397138,5.701328514862553,4.336116810899625,3.8955639829627557,5.678408341966303,25032.078123072344,21277.26640461149,0.85,1.0612127373821845,0.6605791908174241,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4531690695096018,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42275.65386018297,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15469.200589296595,1549.5248900742442,0.37899163686779846,0.12487408426534377,6.112874298809886,3.369663379385563
3619.0,-30.281755133014997,5.130132109754875,35.0422854985115,24.26425031097608,5.002417086157354,-26.753377430579494,-40.363243281003065,1.4740393837214334,-0.7575385466323041,-5.091525143849863,40.08294999146965,42542.12766153621,25801.606081963615,25801.606081963615,68343.73374349982,77976.37925142361,77976.37925142361,25801.606081963615,103777.98533338723,103777.98533338723,103777.98533338723,128809.71138874581,92260.0725473858,56826.182165737824,39370.9893129422,25031.726055358573,0.0,64402.71536830077,21276.967147054787,1549.5095062386295,0.0,0.8861512155776623,2.8160383424499056,0.0014959135982669303,353392.55802337464,1558112.902323814,4.40901447115577,1558112.902323814,4.40901447115577,0.85,0.09640427232515789,4.027634451161993,1.2694462108658628,1.0,0.0,4.027634451161337,1.2848566196219506,1.2851479248584092,3.1346956459212256,19470.749546958774,1985.4638991866514,4632.441516551485,4632.441516551485,5.569764019637538,5.130132109754875,-2.4886026863983317,7.618734796153207,3.36975108984153,3.36975108984153,0.9627860256690086,0.0,0.0,0.00022671017695669791,1.000139212398742,0.00022667862048219705,199.1551454555234,0.0,6.311308758008334e-06,17.886249020195617,0.1577647591440146,7.567509565103471e-05,0.0001510350813056632,0.0006083140968007418,0.09640427232503149,0.07251193781098551,0.023892334514045967,0.09640418910687994,0.07251193781108058,0.023892334514077303,0.37898779834441254,0.37898779834441254,0.12487468993051255,0.0,4.341783394695426,3.8975526341073987,5.69530344265047,4.333986597217574,3.8951798743345307,5.670917765525928,25031.726055358573,21276.967147054787,0.85,1.0611933573400048,0.6605641923364551,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4531771143793155,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42275.59085125859,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15469.164444504955,1549.5095062386295,0.37898779834441254,0.12487468993051255,6.112874298809886,3.36975108984153
3620.0,-30.28308432426479,5.129704059565399,35.0422260908692,24.26371641866865,5.002117918133476,-26.75460380624196,-40.36437700325621,1.4736374001105887,-0.7596713315986108,-5.091716115964412,40.082840637441016,42541.08557965257,25801.366022737195,25801.366022737195,68342.45160238977,77975.42455539077,77975.42455539077,25801.366022737195,103776.79057812796,103776.79057812796,103776.79057812796,128808.2460957877,92259.53323861334,56825.55402247346,39371.0880179332,25031.455517659746,0.0,64402.54353559295,21276.737190010783,1549.4997752323432,0.0,0.8861506364789264,2.8160441879838554,0.0014959135982669303,353389.9255026533,1558108.1790964806,4.4090339499075,1558108.1790964806,4.4090339499075,0.85,0.09640358143941449,4.027634451161993,1.2694450102513657,1.0,0.0,4.027634451160632,1.2848585655139597,1.2851498306438773,3.134690898488806,19470.63573016081,1985.4522931032323,4632.441516551485,4632.441516551485,5.56971219831922,5.129704059565399,-2.4887611879033664,7.618465247468766,3.3698389614862125,3.3698389614862125,0.9628111318532036,0.0,0.0,0.00022667862048219705,1.0001386732929265,0.00022664719056994815,199.15624547641184,0.0,6.284634269283306e-06,17.81065351914889,0.15777104377828388,7.56653571150297e-05,0.00015101326336716735,0.0006082262221200025,0.09640358143916347,0.07251115178427046,0.02389242965489301,0.09640372079804278,0.07251115178445927,0.02389242965495523,0.3789839611600613,0.3789839611600613,0.12487527649394328,0.0,4.339911609552871,3.8970082016247716,5.689351857096483,4.332044784365792,3.8944728776864395,5.665179791005926,25031.455517659746,21276.737190010783,0.85,1.0611762804774842,0.6605497740340279,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4531851263175766,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42275.51525575754,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15469.128365210712,1549.4997752323432,0.3789839611600613,0.12487527649394328,6.112874298809886,3.3698389614862125
3621.0,-30.284409020708644,5.129277954271046,35.04216683372795,24.26318930173295,5.00180879530036,-26.755827131155236,-40.36550642978398,1.4732269057468634,-0.76146823119592,-5.091907980260014,40.08272620573416,42540.04521641088,25801.132635322352,25801.132635322352,68341.17785173323,77974.5375477355,77974.5375477355,25801.132635322352,103775.67018305785,103775.67018305785,103775.67018305785,128806.82395295166,92259.05577564024,56824.921941659064,39371.25981553464,25031.153769893805,0.0,64402.41358542845,21276.480704409732,1549.4882791598625,0.0,0.8861500712655536,2.8160454936155013,0.0014959135982669303,353387.2806988539,1558103.2365652805,4.409052961623284,1558103.2365652805,4.409052961623284,0.85,0.09640288000834576,4.027634451161993,1.2694438590900976,1.0,0.0,4.02763445116182,1.2848605509689708,1.2851517761638154,3.134686054548545,19470.53496542358,1985.442017959607,4632.441516551485,4632.441516551485,5.569661817237451,5.129277954271046,-2.4889199845900682,7.6181979388611145,3.369926719861979,3.369926719861979,0.9628362056748511,0.0,0.0,0.00022664719056994815,1.0001382058257076,0.00022661587093638695,199.1573417881609,0.0,6.259463319142853e-06,17.739319046450845,0.15777730324160302,7.565565663096978e-05,0.00015099153393897838,0.0006081387039264246,0.09640288000809977,0.0725103599354804,0.023892520072619376,0.09640298876565283,0.07251035993566542,0.023892520072680345,0.37898012341876575,0.37898012341876575,0.12487584821745937,0.0,4.338093467617568,3.8965089758302156,5.683480079670517,4.330439749064112,3.894152807357102,5.65962552071494,25031.153769893805,21276.480704409732,0.85,1.0611586437064209,0.6605349527775447,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4531931072282338,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42275.443921284845,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15469.092345241575,1549.4882791598625,0.37898012341876575,0.12487584821745937,6.112874298809886,3.369926719861979
3622.0,-30.28572852573789,5.128853755819621,35.04210767143116,24.26264681797477,5.001496629133521,-26.757046087442685,-40.36663138596339,1.4728141908382784,-0.7634346214213679,-5.092099962242191,40.08261045394884,42539.008806261074,25800.90381417102,25800.90381417102,68339.9126204321,77973.60059077205,77973.60059077205,25800.90381417102,103774.50440494307,103774.50440494307,103774.50440494307,128805.34832695372,92258.52503538634,56824.2902979493,39371.3719304856,25030.843922010656,0.0,64402.21585249626,21276.217333709057,1549.4763162010488,0.0,0.886149510243946,2.8160490242154372,0.0014959135982669303,353384.63428832317,1558098.2370293413,4.409071832359592,1558098.2370293413,4.409071832359592,0.85,0.09640217480499093,4.027634451161993,1.2694426969392225,1.0,0.0,4.027634451162698,1.2848625465913244,1.2851537319949755,3.1346811858179726,19470.42295694285,1985.430596273228,4632.441516551485,4632.441516551485,5.569612421869908,5.128853755819621,-2.489078523004775,7.617932278824396,3.3700143515307914,3.3700143515307914,0.9628612432945118,0.0,0.0,0.00022661587093638695,1.0001376656599907,0.0002265846780071453,199.15843381414416,0.0,6.237534965829797e-06,17.677174093161646,0.15778354077656886,7.564599568515531e-05,0.00015096987525123164,0.0006080514706494889,0.096402174804745,0.07250956692418549,0.023892607880559514,0.09640230430939797,0.07250956692437047,0.023892607880620458,0.3789762876114989,0.3789762876114989,0.12487640894301312,0.0,4.33628407886647,3.89599293478409,5.677695587542701,4.328665340820805,3.8935692874270558,5.654189930097971,25030.843922010656,21276.217333709057,0.85,1.0611422559893675,0.6605208880342002,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.453201061233958,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42275.38177633155,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15469.056371012008,1549.4763162010488,0.3789762876114989,0.12487640894301312,6.112874298809886,3.3700143515307914
