time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
3623.0,-30.287043686798285,5.128431181984026,35.042048522078055,24.26209176136183,5.001163768307648,-26.758263203021507,-40.36775983460245,1.4723832845307976,-0.7651494985046838,-5.092303964668365,40.08249250635643,42538.00554130704,25800.708860271465,25800.708860271465,68338.7144015785,77972.69655300991,77972.69655300991,25800.708860271465,103773.40541328138,103773.40541328138,103773.40541328138,128803.93119800817,92258.0170838596,56823.68189876824,39371.48353899039,25030.525784726793,0.0,64402.00932371718,21275.946917017773,1549.4641621386272,0.0,0.8861488957357861,2.8160478283229025,0.0014959135982669303,353381.82219684176,1558093.1426648581,4.40909250220846,1558093.1426648581,4.40909250220846,0.85,0.09640147135067165,4.027634451161993,1.269441558965482,1.0,0.0,4.027634451162571,1.284864627069378,1.285155772863745,3.1346761100805955,19470.315757840504,1985.41966500696,4632.441516551485,4632.441516551485,5.569570337388353,5.128431181984026,-2.489245754972817,7.617676936956843,3.370101848255063,3.370101848255063,0.9628862423585894,0.0,0.0,0.0002265846780071453,1.0001372138995674,0.0002265535917053664,199.1595222555955,0.0,6.2123349338419094e-06,17.60575720250797,0.1577897531115027,7.563630589263457e-05,0.00015094837211451073,0.0006079648638752238,0.0964014713503899,0.0725087763055099,0.023892695044879998,0.09640144034222592,0.07250877630572182,0.023892695044949834,0.3789724519985124,0.3789724519985124,0.12487696225098681,0.0,4.334538897779794,3.8955007037226324,5.672099123481416,4.327154466163677,3.8931497879611356,5.649322407220211,25030.525784726793,21275.946917017773,0.85,1.0611270536307873,0.6605074280755657,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4532089841511224,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42275.310359440904,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15469.020456627231,1549.4641621386272,0.3789724519985124,0.12487696225098681,6.112874298809886,3.370101848255063
3624.0,-30.28835371258893,5.128010344181232,35.04198932828381,24.261546099465363,5.000837246411681,-26.7594750621032,-40.368879901338346,1.471958595926281,-0.7668425631208606,-5.092501295507084,40.08237291322574,42536.98978075224,25800.500536335272,25800.500536335272,68337.49031708752,77971.80500858086,77971.80500858086,25800.500536335272,103772.30554491613,103772.30554491613,103772.30554491613,128802.50017781186,92257.5221191934,56823.06128391439,39371.623150310006,25030.19463289572,0.0,64401.817783205726,21275.66543796136,1549.4511063207717,0.0,0.8861483213162188,2.8160471243570666,0.0014959135982669303,353379.10208722367,1558087.9772395322,4.409111823638494,1558087.9772395322,4.409111823638494,0.85,0.09640076214472318,4.027634451161993,1.269440455609001,1.0,0.0,4.027634451159877,1.2848666782431601,1.2851577845584834,3.134671105852872,19470.21129951109,1985.4090132217518,4632.441516551485,4632.441516551485,5.569525366731851,5.128010344181232,-2.489407807012539,7.617418151193771,3.370189128074358,3.370189128074358,0.9629111794498166,0.0,0.0,0.0002265535917053664,1.0001366795594429,0.0002265226306919996,199.16060645751216,0.0,6.191133010979314e-06,17.545670953115376,0.15779594424451368,7.562668920894302e-05,0.00015092690249642336,0.0006078783921017617,0.09640076214446773,0.07250798118809847,0.023892780956369264,0.0964005414742555,0.07250798118829059,0.02389278095643258,0.3789686176413954,0.3789686176413954,0.12487751717560441,0.0,4.332841082324876,3.895037837573568,5.66660524847066,4.325658732386216,3.892816874317191,5.644251694873105,25030.19463289572,21275.66543796136,0.85,1.0611112025926093,0.660493620287916,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4532168810672885,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42275.25027319151,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15468.98458528313,1549.4511063207717,0.3789686176413954,0.12487751717560441,6.112874298809886,3.370189128074358
3625.0,-30.289659884333275,5.127591957166897,35.04193028281031,24.261054291296773,5.000568588612665,-26.760677665348148,-40.3699871856719,1.4715863696276035,-0.7688746561222501,-5.0926625013732085,40.08225884573415,42535.937860037906,25800.206441720253,25800.206441720253,68336.14430175816,77970.89724345702,77970.89724345702,25800.206441720253,103771.10368517727,103771.10368517727,103771.10368517727,128800.98508797615,92257.0328047977,56822.42672692874,39371.78453096551,25029.881402798892,0.0,64401.6659337644,21275.399192379056,1549.4382314996913,0.0,0.8861479115286919,2.8160551208202773,0.0014959135982669303,353376.8799549752,1558083.0504877637,4.4091256074429195,1558083.0504877637,4.4091256074429195,0.85,0.09640004301645344,4.027634451161993,1.2694392676325519,1.0,0.0,4.027634451164278,1.2848684837097921,1.2851595506512703,3.134666701087594,19470.108033626017,1985.398483032026,4632.441516551485,4632.441516551485,5.569461880854273,5.127591957166897,-2.4895425072694364,7.617134464436333,3.3702762273071554,3.3702762273071554,0.9629360649449016,0.0,0.0,0.0002265226306919996,1.0001362788880812,0.00022649176464615406,199.1616874801515,0.0,6.1662141986703795e-06,17.475051039031854,0.15780211045871234,7.561718338382121e-05,0.0001509054473081784,0.0006077919784464302,0.09640004301629106,0.07250717817983339,0.023892864836457663,0.09639996961362614,0.07250717817995553,0.02389286483649791,0.3789647857422912,0.3789647857422912,0.12487807588629683,0.0,4.331095026177138,3.894577881267196,5.660906878021194,4.3237878452509335,3.892436203614295,5.6378049084892154,25029.881402798892,21275.399192379056,0.85,1.0610928042147276,0.6604788438824722,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4532247472301856,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42275.179653277424,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15468.948772976897,1549.4382314996913,0.3789647857422912,0.12487807588629683,6.112874298809886,3.3702762273071554
3626.0,-30.290960825518365,5.12717569100232,35.041871534803086,24.260548583138757,5.00028760868078,-26.761876792987533,-40.37109394613651,1.4712035761499227,-0.7708262715493106,-5.092837220230576,40.08214941898962,42534.90629920422,25799.95193974919,25799.95193974919,68334.85823895341,77969.98305233153,77969.98305233153,25799.95193974919,103769.93499208073,103769.93499208073,103769.93499208073,128799.53698250341,92256.52996240457,56821.805055963894,39371.916562711864,25029.601990422685,0.0,64401.51855313455,21275.16169185928,1549.4276115407556,0.0,0.8861474157814173,2.8160604752500102,0.0014959135982669303,353374.47156612156,1558078.3241881195,4.409142282641037,1558078.3241881195,4.409142282641037,0.85,0.09639933659333356,4.027634451161993,1.2694380736118185,1.0,0.0,4.027634451162049,1.2848703384258675,1.2851613661265713,3.1346621761822027,19470.001912765416,1985.387661715817,4632.441516551485,4632.441516551485,5.569406941796725,5.12717569100232,-2.489686704478958,7.616862395481277,3.3703633644647994,3.3703633644647994,0.962960961275657,0.0,0.0,0.00022649176464615406,1.0001357345740625,0.00022646102605524071,199.16276418416652,0.0,6.147333776436793e-06,17.421543922421872,0.15780825779248878,7.560768315998585e-05,0.0001508840814861682,0.0006077059247256246,0.09639933659312987,0.072506386691614,0.023892949901515873,0.0963994382446755,0.0725063866917672,0.023892949901566363,0.37896095567755034,0.37896095567755034,0.12487862155720914,0.0,4.329347854528578,3.894121723910928,5.655192708553045,4.322010948681282,3.8919699398688863,5.632001603511867,25029.601990422685,21275.16169185928,0.85,1.0610752630401665,0.6604643377176075,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4532325903321943,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42275.126146160816,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15468.912994212533,1549.4276115407556,0.37896095567755034,0.12487862155720914,6.112874298809886,3.3703633644647994
3627.0,-30.292256975688083,5.126761558812644,35.041813025039836,24.26004266543316,5.000007490504306,-26.763071521745513,-40.37219623625276,1.4708220365614755,-0.772776998245547,-5.093009285128393,40.082038862219285,42533.87691388095,25799.695862761007,25799.695862761007,68333.57277664196,77969.06449534452,77969.06449534452,25799.695862761007,103768.76035810553,103768.76035810553,103768.76035810553,128798.07437550057,92256.02117002472,56821.1840957734,39372.04119361257,25029.314017395038,0.0,64401.355211007605,21274.916914785783,1549.4164362565205,0.0,0.8861469377081556,2.8160661284793456,0.0014959135982669303,353372.0997730114,1558073.5490920274,4.4091583633593485,1558073.5490920274,4.4091583633593485,0.85,0.096398624266606,4.027634451161993,1.2694369010208177,1.0,0.0,4.027634451162243,1.284872187017318,1.2851631756395177,3.1346576662319072,19469.894536207754,1985.376712354143,4632.441516551485,4632.441516551485,5.569351662741984,5.126761558812644,-2.489828446793574,7.616590005606218,3.37045044410043,3.37045044410043,0.9629858411715515,0.0,0.0,0.00022646102605524071,1.0001352361068148,0.00022643040448887315,199.16383693322024,0.0,6.121982733428859e-06,17.349699066537386,0.1578143797752222,7.559822240569796e-05,0.00015086280364954275,0.0006076202253777857,0.0963986242664089,0.0725055930153058,0.023893031251103092,0.0963988844745814,0.07250559301545406,0.023893031251151938,0.3789571270041322,0.3789571270041322,0.12487915203890992,0.0,4.3275933385068015,3.893659709833571,5.649467014096501,4.320232286882856,3.8914894700918694,5.626234942294047,25029.314017395038,21274.916914785783,0.85,1.06105799408647,0.6604500289554618,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4532404021069951,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42275.05430130493,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15468.877276694648,1549.4164362565205,0.3789571270041322,0.12487915203890992,6.112874298809886,3.37045044410043
3628.0,-30.293548471897033,5.126348939942817,35.04175460284174,24.259496584441536,4.9996817595986505,-26.76426662271908,-40.373302333150036,1.4703999104206638,-0.7743870463121993,-5.093209430559239,40.081924393163085,42532.88336985298,25799.51426437927,25799.51426437927,68332.39763423224,77968.16798566072,77968.16798566072,25799.51426437927,103767.68225004,103767.68225004,103767.68225004,128796.69633045586,92255.51408087347,56820.578670350034,39372.150456137155,25029.014080415862,0.0,64401.16453655301,21274.66196835348,1549.405233194018,0.0,0.8861463302657475,2.8160640000124846,0.0014959135982669303,353369.3409253018,1558068.6050306829,4.409178795621776,1558068.6050306829,4.409178795621776,0.85,0.09639791809187448,4.027634451161993,1.2694358026096597,1.0,0.0,4.027634451162787,1.2848742252656604,1.2851651750025581,3.134652693596714,19469.787519102854,1985.3657996464497,4632.441516551485,4632.441516551485,5.569312461301214,5.126348939942817,-2.4899907899270746,7.616339729869892,3.3705374737082154,3.3705374737082154,0.9630107067737759,0.0,0.0,0.00022643040448887315,1.000134751924917,0.00022639989666699623,199.16490584063328,0.0,6.0987086506685965e-06,17.2837403159948,0.15782047848387287,7.558873007876222e-05,0.00015084167441011093,0.0006075351245251232,0.09639791809160053,0.0725048063855303,0.023893111706070235,0.0963980485217095,0.07250480638573635,0.023893111706138136,0.3789532987843596,0.3789532987843596,0.12487966586061257,0.0,4.3259182850329125,3.8932211546735402,5.643992391281074,4.318822384247028,3.891092169932165,5.621710548987153,25029.014080415862,21274.66196835348,0.85,1.061042888369634,0.6604365569462961,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.453248185192996,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42274.98834255439,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15468.841611792062,1549.405233194018,0.3789532987843596,0.12487966586061257,6.112874298809886,3.3705374737082154
3629.0,-30.29483534331457,5.125937576244764,35.041696022540584,24.258928396180295,4.99932901360854,-26.765460262066597,-40.37440811572594,1.4699539323605426,-0.7757894530248564,-5.0934209789436995,40.081802943739945,42531.908760448256,25799.363643766323,25799.363643766323,68331.27240421457,77967.29144249119,77967.29144249119,25799.363643766323,103766.65508625751,103766.65508625751,103766.65508625751,128795.33148845604,92255.01415597879,56819.979385650404,39372.26085592042,25028.676402198533,0.0,64400.93725811895,21274.37494186875,1549.3921332377024,0.0,0.8861456898780949,2.816057796265649,0.0014959135982669303,353366.4249152006,1558063.3594915445,4.4092003360688325,1558063.3594915445,4.4092003360688325,0.85,0.09639720699950548,4.027634451161993,1.2694347267271948,1.0,0.0,4.027634451161116,1.2848763748823826,1.2851672859052239,3.134647449277509,19469.682013956935,1985.355041115665,4632.441516551485,4632.441516551485,5.569279946996951,5.125937576244764,-2.4901615636642798,7.6160991399090445,3.3706242696138387,3.3706242696138387,0.9630355056039539,0.0,0.0,0.00022639989666699623,1.0001342707715686,0.00022636950185932198,199.16597093043862,0.0,6.076087471521089e-06,17.219631894290767,0.1578265545713444,7.557924155084371e-05,0.0001508206551161525,0.0006074504664926372,0.09639720699920562,0.07250401640288383,0.023893190596321796,0.09639695146819888,0.07250401640310936,0.023893190596396118,0.3789494720426684,0.3789494720426684,0.1248801777688666,0.0,4.32434435478109,3.892818771856298,5.638817685142783,4.317631525918841,3.8908131240673356,5.617713489364064,25028.676402198533,21274.37494186875,0.85,1.0610291606524738,0.6604237542379293,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4532559404123082,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42274.92423413268,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15468.80599691882,1549.3921332377024,0.3789494720426684,0.1248801777688666,6.112874298809886,3.3706242696138387
3630.0,-30.29611697105614,5.125528893590176,35.041637512562055,24.258458974678092,4.99908239627255,-26.76663856806643,-40.37549273399634,1.4696039932827405,-0.7778437661502835,-5.093562579954834,40.08168783141411,42530.86897634273,25799.041918550593,25799.041918550593,68329.91089489333,77966.38506579495,77966.38506579495,25799.041918550593,103765.42698434554,103765.42698434554,103765.42698434554,128793.7740823601,92254.52524581492,56819.35560768775,39372.410709030184,25028.34709801457,0.0,64400.75780704475,21274.095033312384,1549.3778742900113,0.0,0.886145384121585,2.816068379317392,0.0014959135982669303,353364.4730792283,1558058.387671189,4.409210620677916,1558058.387671189,4.409210620677916,0.85,0.09639647051152099,4.027634451161993,1.2694334953418007,1.0,0.0,4.027634451161572,1.2848780749295956,1.2851689472816923,3.1346433017643993,19469.578833381755,1985.3445196251273,4632.441516551485,4632.441516551485,5.569210496532312,5.125528893590176,-2.4902798574083556,7.615808750998532,3.370710756464831,3.370710756464831,0.9630602161328089,0.0,0.0,0.00022636950185932198,1.0001337250241167,0.00022633923463971124,199.16703169029552,0.0,6.05361138168581e-06,17.155934655697585,0.15783260818272607,7.556993570002741e-05,0.00015079956615929457,0.000607365527883457,0.09639647051140957,0.07250320559329787,0.0238932649181117,0.09639639333997363,0.07250320559338168,0.02389326491813931,0.3789456483855276,0.3789456483855276,0.1248807026915583,0.0,4.322676312399437,3.892402773914,5.633302811063345,4.315718813804551,3.8904736432884306,5.6109725287046786,25028.34709801457,21274.095033312384,0.85,1.0610109759829374,0.6604094489659921,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4532636679392386,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42274.86053689409,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15468.770431645693,1549.3778742900113,0.3789456483855276,0.1248807026915583,6.112874298809886,3.370710756464831
3631.0,-30.297393577255164,5.1251222130776615,35.04157933800967,24.25795745747166,4.9988055676578025,-26.76781537574433,-40.37657333593813,1.4692273661471544,-0.7797171071696312,-5.093734260948472,40.08158058131173,42529.834122897024,25798.801661501708,25798.801661501708,68328.63578439874,77965.47104148587,77965.47104148587,25798.801661501708,103764.27270298758,103764.27270298758,103764.27270298758,128792.35128238601,92254.01442855684,56818.72256146975,39372.54651898565,25028.078579398425,0.0,64400.62509838407,21273.86679248866,1549.3678056846322,0.0,0.8861448959855919,2.816073056365588,0.0014959135982669303,353362.10663050396,1558053.7554391827,4.409227039922463,1558053.7554391827,4.409227039922463,0.85,0.09639576078839572,4.027634451161993,1.2694322897819803,1.0,0.0,4.027634451162097,1.284879899584901,1.2851707334582987,3.1346388502638876,19469.47102948976,1985.3335266874785,4632.441516551485,4632.441516551485,5.569158632510279,5.1251222130776615,-2.490419934195256,7.615542147272917,3.3707973664911046,3.3707973664911046,0.9630849618546014,0.0,0.0,0.00022633923463971124,1.0001332024390461,0.00022630908971698263,199.1680883039365,0.0,6.028232287388485e-06,17.084010302458967,0.15783863641501344,7.556066536221925e-05,0.000150778569277492,0.000607280960118942,0.09639576078819717,0.07250241694783693,0.02389334384036023,0.09639587390793315,0.07250241694798627,0.02389334384040945,0.3789418261017877,0.3789418261017877,0.12488121393914094,0.0,4.321012843519611,3.891985434855883,5.627810929735631,4.314017153778821,3.8899946165604433,5.605514836714974,25028.078579398425,21273.86679248866,0.85,1.0609933627199097,0.660394740857324,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4532713640565478,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42274.788612540855,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15468.73492852516,1549.3678056846322,0.3789418261017877,0.12488121393914094,6.112874298809886,3.3707973664911046
3632.0,-30.298666232371424,5.12471699284706,35.04152123898511,24.257415707130008,4.998483373091815,-26.768993163324737,-40.3776653232984,1.4688103040451677,-0.7812698905302682,-5.093930372186389,40.081466432063934,42528.8637776473,25798.626427672185,25798.626427672185,68327.49020531948,77964.57795792744,77964.57795792744,25798.626427672185,103763.20438559962,103763.20438559962,103763.20438559962,128790.98235061867,92253.50459347939,56818.13435465976,39372.63359868847,25027.777965019042,0.0,64400.411563707516,21273.611270266185,1549.3564671106328,0.0,0.8861443079968214,2.8160706438510115,0.0014959135982669303,353359.40345080855,1558048.825238081,4.409246817893098,1558048.825238081,4.409246817893098,0.85,0.09639505115664548,4.027634451161993,1.2694311979645865,1.0,0.0,4.027634451162828,1.2848819131790736,1.285172708773568,3.134633937835393,19469.36343287912,1985.3225548866453,4632.441516551485,4632.441516551485,5.569120804978317,5.12471699284706,-2.4905779324069437,7.615294925254004,3.3708838993591463,3.3708838993591463,0.9631096855311847,0.0,0.0,0.00022630908971698263,1.000132791539845,0.00022627904177459072,199.16914165724873,0.0,6.0039066319280155e-06,17.015071394883996,0.15784464032164539,7.555129841861187e-05,0.00015075779129837075,0.0006071972740144077,0.09639505115638354,0.07250163030928325,0.023893420847100288,0.09639502192143773,0.07250163030948027,0.02389342084716522,0.3789380045580756,0.3789380045580756,0.12488171196494721,0.0,4.3194199046117205,3.8915846757781765,5.622554838386009,4.31266048165611,3.889614432669191,5.601154887584244,25027.777965019042,21273.611270266185,0.85,1.060979092311035,0.6603818631745235,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.453279030097203,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42274.71967363328,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15468.699483281936,1549.3564671106328,0.3789380045580756,0.12488171196494721,6.112874298809886,3.3708838993591463
3633.0,-30.299934205231477,5.124313462055684,35.04146308380145,24.25688796155157,4.9981718818474175,-26.770165665587875,-40.37874519182367,1.468403342203766,-0.7828269176300182,-5.094114295085038,40.081348598280485,42527.86330366146,25798.42369496503,25798.42369496503,68326.28699862649,77963.69821514776,77963.69821514776,25798.42369496503,103762.1219101128,103762.1219101128,103762.1219101128,128789.57134210296,92253.01054303184,56817.51826579368,39372.76919693128,25027.449431990168,0.0,64400.218628921444,21273.332017191642,1549.3432422997914,0.0,0.8861437957171694,2.8160697122346603,0.0014959135982669303,353356.8682888353,1558043.7359111814,4.409264049277317,1558043.7359111814,4.409264049277317,0.85,0.09639432919787885,4.027634451161993,1.2694300781236962,1.0,0.0,4.0276344511628945,1.2848838793220134,1.2851746367513603,3.134629141185295,19469.25916748823,1985.3119227756913,4632.441516551485,4632.441516551485,5.569077041294216,5.124313462055684,-2.490726672923746,7.615040134979431,3.370970194944711,3.370970194944711,0.9631343414127745,0.0,0.0,0.00022627904177459072,1.0001323043295023,0.00022624910803805125,199.17019114495326,0.0,5.984622894761749e-06,16.960421283754798,0.15785062494454014,7.55420364848392e-05,0.0001507370052897515,0.0006071135555699908,0.0963943291976628,0.07250083445280832,0.02389349474485448,0.09639411150969879,0.07250083445297081,0.023893494744908043,0.3789341843340117,0.3789341843340117,0.12488221005667018,0.0,4.317866327375668,3.8912058345981677,5.617391614129019,4.311287377455017,3.889346085564057,5.596386531395524,25027.449431990168,21273.332017191642,0.85,1.0609635875978516,0.660368306336194,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4532866724885178,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42274.665023522146,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15468.664074638535,1549.3432422997914,0.3789341843340117,0.12488221005667018,6.112874298809886,3.370970194944711
3634.0,-30.301197480986023,5.123911983839989,35.04140500181426,24.25638672374191,4.997891808375855,-26.771330798161788,-40.37982013598082,1.4680251255517347,-0.7846067253835827,-5.094279183358406,40.08123441988917,42526.86281456378,25798.177385883406,25798.177385883406,68325.04020044718,77962.798510717,77962.798510717,25798.177385883406,103760.9758966004,103760.9758966004,103760.9758966004,128788.1108442877,92252.50735314016,56816.91298047905,39372.882636290116,25027.134947687297,0.0,64400.01758397742,21273.0647055342,1549.3303764015373,0.0,0.8861433674834105,2.816073948502019,0.0014959135982669303,353354.59550903674,1558038.8044753133,4.409278453647471,1558038.8044753133,4.409278453647471,0.85,0.09639360339091235,4.027634451161993,1.2694288983894513,1.0,0.0,4.027634451162823,1.2848857107416238,1.2851764301219715,3.1346246732227105,19469.15297329084,1985.3010939812107,4632.441516551485,4632.441516551485,5.569023870826602,5.123911983839989,-2.49086088593738,7.614772869777369,3.371056324810724,3.371056324810724,0.9631589499459211,0.0,0.0,0.00022624910803805125,1.0001318155546433,0.00022621928881702484,199.1712367546512,0.0,5.961908028249438e-06,16.896047352058908,0.1578565868525684,7.553281782959602e-05,0.00015071629020845523,0.0006070301227949033,0.09639360339074068,0.07250003548883294,0.02389356790190775,0.09639340946718096,0.07250003548896206,0.02389356790195029,0.37893036622817955,0.37893036622817955,0.12488271033100254,0.0,4.316293298428093,3.890823770218958,5.61215948780864,4.309672457974841,3.888986771234272,5.590915416199323,25027.134947687297,21273.0647055342,0.85,1.060947539515056,0.6603548323431572,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4532942868389591,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42274.60064959045,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15468.628717374491,1549.3303764015373,0.37893036622817955,0.12488271033100254,6.112874298809886,3.371056324810724
3635.0,-30.302455402782783,5.123512320750615,35.04134706111942,24.25588178392502,4.997601211205731,-26.77249216392371,-40.38089071456341,1.4676379723468242,-0.7861943639432525,-5.0944536391019275,40.081122371291485,42525.86733380257,25797.959570724786,25797.959570724786,68323.82690452735,77961.9265188802,77961.9265188802,25797.959570724786,103759.88608960499,103759.88608960499,103759.88608960499,128786.72343470558,92252.02545369758,56816.30610438001,39373.021499241746,25026.83734510059,0.0,64399.858844342336,21272.8117433355,1549.3187049756473,0.0,0.886142882585842,2.816074528241317,0.0014959135982669303,353352.1908660516,1558033.9650380304,4.40929476401251,1558033.9650380304,4.40929476401251,0.85,0.09639288536903193,4.027634451161993,1.2694277285458524,1.0,0.0,4.027634451161195,1.2848875837423475,1.2851782652301402,3.134620103831306,19469.05127227225,1985.2907233634573,4632.441516551485,4632.441516551485,5.5689768513104685,5.123512320750615,-2.4910018282556137,7.614514149006229,3.3711424013190823,3.3711424013190823,0.9631835432340236,0.0,0.0,0.00022621928881702484,1.0001312582204995,0.00022618959957268942,199.17227794255203,0.0,5.939131130889689e-06,16.831497624941377,0.1578625259836993,7.552363764710816e-05,0.0001506956511699167,0.0006069469962922465,0.09639288536883706,0.07249924328532283,0.023893642083514223,0.09639265041379141,0.0724992432854694,0.023893642083562525,0.3789265493688312,0.3789265493688312,0.12488320472921442,0.0,4.31475582145265,3.8904734637973206,5.606974747400216,4.308259275158662,3.888745581586818,5.585901844956425,25026.83734510059,21272.8117433355,0.85,1.060931314611565,0.6603410022464444,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.453301873058511,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42274.53609986333,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15468.593411943368,1549.3187049756473,0.3789265493688312,0.12488320472921442,6.112874298809886,3.3711424013190823
3636.0,-30.303708575895524,5.123115215524962,35.04128938522407,24.255425528995715,4.997367788005083,-26.77364353745036,-40.38194844089446,1.4673027495599456,-0.7881876668685095,-5.0945904423433035,40.08101420263184,42524.83909833307,25797.652627078412,25797.652627078412,68322.49172541148,77961.0201902187,77961.0201902187,25797.652627078412,103758.6728172971,103758.6728172971,103758.6728172971,128785.2195325301,92251.53044791947,56815.68786807881,39373.158422045184,25026.546715232995,0.0,64399.70513727818,21272.564707948044,1549.3065480246657,0.0,0.8861425761205765,2.8160848680648782,0.0014959135982669303,353350.3052222729,1558029.2931880672,4.409305072505876,1558029.2931880672,4.409305072505876,0.85,0.0963921522610508,4.027634451161993,1.2694265290303157,1.0,0.0,4.027634451161221,1.2848892135059993,1.2851798572131194,3.1346161278543474,19468.946805266492,1985.2800706935084,4632.441516551485,4632.441516551485,5.568910591726776,5.123115215524962,-2.49111419403993,7.614229409564892,3.371228356260188,3.371228356260188,0.9632081017886251,0.0,0.0,0.00022618959957268942,1.000130764031946,0.00022616002597582782,199.17331520952794,0.0,5.913274424680513e-06,16.758219719544574,0.15786843925812397,7.551456868547256e-05,0.00015067503088721685,0.000606863945331252,0.09639215226093412,0.07249844062707843,0.023893711633855688,0.09639221464217197,0.07249844062716619,0.02389371163388461,0.37892273517860975,0.37892273517860975,0.12488369381319102,0.0,4.3131403225218605,3.8901040895904657,5.601532021709772,4.306402775474794,3.8883704405900517,5.579499635301488,25026.546715232995,21272.564707948044,0.85,1.0609131141170796,0.6603266118638996,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4533094272017428,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42274.46282195794,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15468.558171660674,1549.3065480246657,0.37892273517860975,0.12488369381319102,6.112874298809886,3.371228356260188
3637.0,-30.304957813573274,5.12271975037576,35.041231979083726,24.25491000702607,4.9970767079145055,-26.774797134629196,-40.38301021847872,1.466916028970241,-0.789869654126278,-5.094769067030185,40.08090670790194,42523.84472393063,25797.455817904225,25797.455817904225,68321.30054183486,77960.10729877016,77960.10729877016,25797.455817904225,103757.56311667438,103757.56311667438,103757.56311667438,128783.84112379819,92251.00394897653,56815.078782572695,39373.25018489315,25026.278007123805,0.0,64399.52819201695,21272.336306055233,1549.296626160641,0.0,0.8861420533530595,2.816086207284947,0.0014959135982669303,353347.8431395047,1558024.6504559026,4.409322656713603,1558024.6504559026,4.409322656713603,0.85,0.09639143896366942,4.027634451161993,1.2694253514939922,1.0,0.0,4.027634451162343,1.2848910839852021,1.285181690114598,3.1346115646393407,19468.83569188048,1985.2687402813885,4632.441516551485,4632.441516551485,5.568868106749149,5.12271975037576,-2.4912572015448644,7.613976951920624,3.371314416718367,3.371314416718367,0.9632326904909619,0.0,0.0,0.00022616002597582782,1.0001303546947649,0.00022613054879716234,199.1743492286162,0.0,5.890271329595015e-06,16.69302894807227,0.15787432952945357,7.550546600104468e-05,0.00015065455997478313,0.0006067814959790873,0.0963914389634474,0.07249765626580097,0.023893782697646422,0.09639158631507316,0.07249765626596796,0.023893782697701454,0.37891892173337327,0.37891892173337327,0.12488415953817868,0.0,4.311562954204135,3.8897252713808825,5.596273274353109,4.3048994129039215,3.8878755389096114,5.574896421420874,25026.278007123805,21272.336306055233,0.85,1.0608975323254628,0.6603129854793245,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4533169529025765,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42274.39763118647,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15468.522984579222,1549.296626160641,0.37891892173337327,0.12488415953817868,6.112874298809886,3.371314416718367
3638.0,-30.306202332612727,5.122326154713842,35.04117465274828,24.25441404283049,4.996794300392399,-26.775945616961124,-40.38407119279725,1.4665375847408841,-0.7914135139417908,-5.094935198743899,40.08079422005968,42522.86749576831,25797.23147943017,25797.23147943017,68320.09897519849,77959.23856252589,77959.23856252589,25797.23147943017,103756.47004195605,103756.47004195605,103756.47004195605,128782.44305918665,92250.52321168603,56814.48823864532,39373.37219226745,25025.9730172306,0.0,64399.34520949805,21272.07706464601,1549.2843333365543,0.0,0.8861416126097912,2.816087182365977,0.0014959135982669303,353345.55326637457,1558019.7920807942,4.409337481901913,1558019.7920807942,4.409337481901913,0.85,0.09639070864482824,4.027634451161993,1.2694242223119363,1.0,0.0,4.027634451163737,1.2848929155466082,1.285183484213262,3.134607096380939,19468.734236124776,1985.2583946734896,4632.441516551485,4632.441516551485,5.568819679052165,5.122326154713842,-2.4913906048711523,7.613716759584994,3.371400310090899,3.371400310090899,0.9632572314545426,0.0,0.0,0.00022613054879716234,1.0001298636133782,0.00022610118648009694,199.175379351445,0.0,5.871097877791324e-06,16.63869138566061,0.15788020062733135,7.549637121645895e-05,0.0001506341775807034,0.0006066994031464945,0.09639070864465324,0.07249686069744686,0.02389384794720638,0.0963908069338674,0.07249686069757848,0.023893847947249757,0.37891510806493905,0.37891510806493905,0.12488461410884363,0.0,4.310020772695054,3.889375718651081,5.591068099537097,4.303521684802092,3.887666440336943,5.569929528128455,25025.9730172306,21272.07706464601,0.85,1.0608818886736473,0.6602996871697501,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4533244550440565,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42274.34329362406,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15468.487834565214,1549.2843333365543,0.37891510806493905,0.12488461410884363,6.112874298809886,3.371400310090899
3639.0,-30.307441792760997,5.1219347542149745,35.041117512006004,24.253939766809367,4.996540399564086,-26.777086694793255,-40.38511969903482,1.4661853015966113,-0.7931852324752526,-5.095083820971526,40.080684973103445,42521.86044754098,25796.96805986413,25796.96805986413,68318.82850740511,77958.3422049291,77958.3422049291,25796.96805986413,103755.31026479322,103755.31026479322,103755.31026479322,128780.99042647087,92250.02435159689,56813.87728179617,39373.49674422302,25025.680161677657,0.0,64399.17690590068,21271.828137426008,1549.2723246579797,0.0,0.8861412496222287,2.816093214404406,0.0014959135982669303,353343.5047447628,1558015.073691239,4.409349691645441,1558015.073691239,4.409349691645441,0.85,0.09638997233683384,4.027634451161993,1.2694229821348566,1.0,0.0,4.0276344511624425,1.2848946244714168,1.2851851557950833,3.13460292731701,19468.62895569754,1985.2476590576334,4632.441516551485,4632.441516551485,5.568762814963305,5.1219347542149745,-2.491510507169414,7.613445261384388,3.371486108316847,3.371486108316847,0.9632817452333848,0.0,0.0,0.00022610118648009694,1.0001293370094897,0.00022607194701054108,199.1764052962668,0.0,5.848250640137931e-06,16.573942314150898,0.1578860488779715,7.548738430471123e-05,0.0001506138021753857,0.0006066173384620806,0.0963899723366924,0.07249606200966036,0.02389391032703204,0.09639022678054464,0.07249606200976674,0.023893910327067096,0.37891129574084037,0.37891129574084037,0.12488505950028633,0.0,4.308455778075654,3.8890212920119893,5.585785556417818,4.301898588496272,3.8873253045845786,5.564371191108648,25025.680161677657,21271.828137426008,0.85,1.060864933215401,0.6602857752308453,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.453331928921984,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42274.278544552544,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15468.452737440006,1549.2723246579797,0.37891129574084037,0.12488505950028633,6.112874298809886,3.371486108316847
3640.0,-30.308676667155336,5.121545094854449,35.04106055783262,24.253443523217015,4.996258853168926,-26.778226409534128,-40.386167995724804,1.4658085955477718,-0.7946919470936109,-5.095252280801107,40.08057612574735,42520.872206068074,25796.759123263048,25796.759123263048,68317.63132933113,77957.46877538537,77957.46877538537,25796.759123263048,103754.22789864842,103754.22789864842,103754.22789864842,128779.62597493108,92249.53537669592,56813.27221706417,39373.625732924156,25025.398076282672,0.0,64399.02380920683,21271.58836484027,1549.2613998247502,0.0,0.886140783741119,2.8160934270481066,0.0014959135982669303,353341.18280455173,1558010.3725712055,4.409365362409534,1558010.3725712055,4.409365362409534,0.85,0.09638924474334262,4.027634451161993,1.2694218249293048,1.0,0.0,4.027634451162118,1.2848964474189233,1.2851869415831354,3.134598480097468,19468.525761460114,1985.2371361739345,4632.441516551485,4632.441516551485,5.568717712051518,5.121545094854449,-2.4916447472328795,7.613189842087328,3.371571912757545,3.371571912757545,0.96330626078787,0.0,0.0,0.00022607194701054108,1.0001288597653393,0.00022604281918590417,199.17742745460515,0.0,5.823812438906135e-06,16.504684451859987,0.1578918726904104,7.547840017787482e-05,0.00015059354683266625,0.0006065357573459237,0.09638924474315497,0.07249527213393912,0.02389397260921584,0.09638950367860159,0.07249527213408026,0.023893972609262366,0.37890748396349105,0.37890748396349105,0.12488548938455762,0.0,4.306943566179541,3.8886933820631384,5.580636406220663,4.3005603337074945,3.887066316534799,5.559717485371493,25025.398076282672,21271.58836484027,0.85,1.0608488652209052,0.6602719993402921,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4533393724921277,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42274.20928669025,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15468.41770017728,1549.2613998247502,0.37890748396349105,0.12488548938455762,6.112874298809886,3.371571912757545
3641.0,-30.309906980445355,5.1211573147470695,35.04100370380957,24.252946022339188,4.995984609059713,-26.7793612882828,-40.38721175221724,1.4654389168968014,-0.7963653915940654,-5.095412512699375,40.080465134439805,42519.884902368314,25796.533612885585,25796.533612885585,68316.4185152539,77956.56078040252,77956.56078040252,25796.533612885585,103753.0943932881,103753.0943932881,103753.0943932881,128778.19345115693,92249.01295207668,56812.669212924004,39373.71526572519,25025.09905786883,0.0,64398.81432359402,21271.334199188503,1549.2493066029813,0.0,0.8861403677225813,2.816096804239193,0.0014959135982669303,353338.97428388125,1558005.5788648913,4.409379355964143,1558005.5788648913,4.409379355964143,0.85,0.09638850804473698,4.027634451161993,1.269420641898178,1.0,0.0,4.02763445116118,1.2848982372603757,1.2851886944010027,3.1345941136549484,19468.415507927493,1985.2258934424594,4632.441516551485,4632.441516551485,5.568669031377049,5.1211573147470695,-2.4917725168433242,7.612929831590394,3.371657590107478,3.371657590107478,0.963330740030708,0.0,0.0,0.00022604281918590417,1.0001283850792986,0.00022601380238596226,199.17844584676044,0.0,5.801605178528919e-06,16.441749075950955,0.15789767429558893,7.54694559437372e-05,0.00015057336324216696,0.0006064544652214806,0.09638850804457601,0.07249447662392644,0.023894031420649567,0.09638882162359401,0.07249447662404751,0.023894031420689466,0.37890367399593605,0.37890367399593605,0.12488591143390029,0.0,4.305428025385709,3.888344023055197,5.575539567511271,4.299047121105332,3.8866465690544487,5.554845689564672,25025.09905786883,21271.334199188503,0.85,1.0608334832373547,0.6602588160818071,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4533467885950622,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42274.146351314346,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15468.382713467156,1549.2493066029813,0.37890367399593605,0.12488591143390029,6.112874298809886,3.371657590107478
3642.0,-30.31113278364522,5.120770974658962,35.040946873733425,24.252437555138044,4.995679586772177,-26.78049518521263,-40.388259071018524,1.46504198833938,-0.7975437615474448,-5.095592322533329,40.08035212388254,42518.93200014272,25796.360810572965,25796.360810572965,68315.29281071568,77955.73299402255,77955.73299402255,25796.360810572965,103752.09380459551,103752.09380459551,103752.09380459551,128776.88976353689,92248.55645570855,56812.08634411914,39373.85567954378,25024.795958941384,0.0,64398.65163848517,21271.076565100175,1549.237444529515,0.0,0.8861398589269734,2.816091352850273,0.0014959135982669303,353336.49592799746,1558000.6979587867,4.409396470259542,1558000.6979587867,4.409396470259542,0.85,0.09638777766271507,4.027634451161993,1.2694195835990834,1.0,0.0,4.027634451162045,1.2849001543773204,1.2851905746656889,3.13458943672852,19468.31916802435,1985.2160695063403,4632.441516551485,4632.441516551485,5.5686317287339415,5.120770974658962,-2.491914600487084,7.612685575146045,3.3717431849331763,3.3717431849331763,0.9633551956951932,0.0,0.0,0.00022601380238596226,1.0001279157029104,0.00022598489536922398,199.17946051485805,0.0,5.779521115876608e-06,16.379162842394308,0.15790345381670481,7.546048216822943e-05,0.00015055332021773283,0.0006063737392457641,0.09638777766250244,0.07249368680085523,0.023894090861647205,0.09638784167651869,0.07249368680101516,0.023894090861699916,0.378899863956367,0.378899863956367,0.12488632695609687,0.0,4.304023237969147,3.8880683998733048,5.5706668338817735,4.298048560985876,3.886629229060418,5.550831717009316,25024.795958941384,21271.076565100175,0.85,1.0608186828851225,0.6602456871120738,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4533541773780176,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42274.08376508079,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15468.347776968674,1549.237444529515,0.378899863956367,0.12488632695609687,6.112874298809886,3.3717431849331763
3643.0,-30.312354334088525,5.120386665525102,35.04089008133604,24.25194871556016,4.995415967308479,-26.781621113490118,-40.38929381696505,1.4646827467096868,-0.7992869426786342,-5.095742369416103,40.08023956118758,42517.94546130224,25796.117096063204,25796.117096063204,68314.06255736544,77954.81714511244,77954.81714511244,25796.117096063204,103750.93424117564,103750.93424117564,103750.93424117564,128775.41676398649,92248.02694246563,56811.484954237196,39373.935542476036,25024.48252281085,0.0,64398.41806528688,21270.810144389223,1549.224283546185,0.0,0.8861395006966288,2.816096842239137,0.0014959135982669303,353334.42781142704,1557995.8364072612,4.409408520017632,1557995.8364072612,4.409408520017632,0.8500000000000001,0.09638703333595167,4.027634451161993,1.2694183670496568,1.0,0.0,4.027634451163108,1.2849018949387034,1.285192278475869,3.1345851905324897,19468.207418494465,1985.2046742255986,4632.441516551485,4632.441516551485,5.568579118353671,5.120386665525102,-2.4920342178101005,7.6124208833352025,3.3718285678645086,3.3718285678645086,0.963379590818431,0.0,0.0,0.00022598489536922398,1.0001274731681056,0.0002259560920303201,199.18047167180987,0.0,5.757683999024696e-06,16.317276453235987,0.15790921150070383,7.545161709003006e-05,0.0001505332782791939,0.0006062930176436367,0.09638703333581346,0.07249288597275523,0.023894147363058223,0.0963871717698349,0.07249288597285918,0.023894147363092488,0.3788960580995874,0.3788960580995874,0.1248867474543923,0.0,4.302569560779318,3.887748958335976,5.565729843354575,4.296455426737452,3.886190245013154,5.545694883374836,25024.48252281085,21270.810144389223,0.85,1.060803426694564,0.6602327625221741,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4533615391465735,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42274.02187869163,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15468.312889811888,1549.224283546185,0.3788960580995874,0.1248867474543923,6.112874298809886,3.3718285678645086
3644.0,-30.313571468860914,5.120003433651597,35.04083327171574,24.251417407672875,4.995088224531805,-26.78274947977639,-40.39033649079499,1.4642662354470743,-0.8003339518668895,-5.09593672268479,40.080125474743795,42517.01067545762,25795.987824820608,25795.987824820608,68312.99850027822,77953.98890429975,77953.98890429975,25795.987824820608,103749.97672912036,103749.97672912036,103749.97672912036,128774.15545661855,92247.55729476914,56810.90753124751,39374.05529280181,25024.178727498187,0.0,64398.23402029999,21270.551918373458,1549.2127200937057,0.0,0.8861389214367041,2.816087955649803,0.0014959135982669303,353331.74902804266,1557990.9090571478,4.409428004539427,1557990.9090571478,4.409428004539427,0.85,0.09638631050395687,4.027634451161993,1.2694173131464055,1.0,0.0,4.027634451162335,1.284903903251699,1.285194250231287,3.134580291155846,19468.108303108776,1985.1945672690244,4632.441516551485,4632.441516551485,5.56855121271425,5.120003433651597,-2.492186613072023,7.6121900467236205,3.3719139195668926,3.3719139195668926,0.9634039770191122,0.0,0.0,0.0002259560920303201,1.000127013618141,0.00022592739617429485,199.18147918266453,0.0,5.737062628595691e-06,16.258835489440187,0.15791494856333244,7.544268506457407e-05,0.00015051340696574606,0.0006062129832570043,0.09638631050369785,0.07249210179066659,0.023894208713031256,0.0963860851657542,0.07249210179086141,0.023894208713095454,0.378892252746977,0.378892252746977,0.1248871647868259,0.0,4.301252770760243,3.8875004881438713,5.56113135533144,4.2956027708178794,3.88614269814542,5.542365239711387,25024.178727498187,21270.551918373458,0.85,1.0607899353069867,0.6602201337082497,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4533688754454257,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42273.963437727834,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15468.278046991885,1549.2127200937057,0.378892252746977,0.1248871647868259,6.112874298809886,3.3719139195668926
3645.0,-30.314783189769194,5.119623013416246,35.04077659122617,24.250987416040175,4.994883588314498,-26.783860661625617,-40.39135391414163,1.4639610601706834,-0.802366963542454,-5.096046360143649,40.080015616658955,42515.99465964595,25795.650428242083,25795.650428242083,68311.64508788803,77953.07246126252,77953.07246126252,25795.650428242083,103748.7228895046,103748.7228895046,103748.7228895046,128772.58657278685,92247.04709760091,56810.29626213147,39374.16759496604,25023.863683282245,0.0,64398.03127824829,21270.284130789907,1549.198518876979,0.0,0.886138760012841,2.816101998012345,0.0014959135982669303,353330.2378950504,1557986.164339379,4.409433434344635,1557986.164339379,4.409433434344635,0.85,0.0963855513728229,4.027634451161993,1.269416032857262,1.0,0.0,4.0276344511607105,1.2849053904129337,1.2851957008551929,3.1345766631639864,19468.00063008178,1985.1835876758914,4632.441516551485,4632.441516551485,5.568478379289948,5.119623013416246,-2.492275506110128,7.611898519526374,3.3719989557275936,3.3719989557275936,0.9634282730650268,0.0,0.0,0.00022592739617429485,1.0001264498804345,0.0002258988312940874,199.1824822210361,0.0,5.715683049524199e-06,16.19824576235158,0.15792066424638196,7.543397028886772e-05,0.00015049342588542713,0.0006061325067695404,0.09638555137275932,0.07249128840499042,0.023894262967768906,0.0963856646850257,0.07249128840503824,0.023894262967784664,0.37888845189033593,0.37888845189033593,0.12488759683106163,0.0,4.299782752991121,3.8871932829620732,5.5560909131556855,4.293679396601192,3.8857591789994217,5.535719790043402,25023.863683282245,21270.284130789907,0.85,1.0607722585917256,0.6602064351306741,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.453376185295403,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42273.90284800075,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15468.243251914142,1549.198518876979,0.37888845189033593,0.12488759683106163,6.112874298809886,3.3719989557275936
3646.0,-30.31599070335146,5.1192443881106104,35.04072029243092,24.250513140019052,4.994626056053657,-26.784973346396345,-40.39237528396768,1.463608699098676,-0.803924180355466,-5.096202192406283,40.07991337317625,42515.01321273132,25795.435036676263,25795.435036676263,68310.44824940758,77952.1909758996,77952.1909758996,25795.435036676263,103747.62601257587,103747.62601257587,103747.62601257587,128771.24079358345,92246.54874515162,56809.69677498415,39374.27996685275,25023.614781007585,0.0,64397.89474786034,21270.072563856447,1549.1891964479123,0.0,0.8861383346940103,2.8161043549937745,0.0014959135982669303,353328.0900678497,1557981.7485024182,4.409447740776111,1557981.7485024182,4.409447740776111,0.85,0.09638482635756195,4.027634451161993,1.2694148404849694,1.0,0.0,4.027634451160347,1.2849070980875736,1.2851973722105352,3.1345724972308364,19467.89545678787,1985.1728629845945,4632.441516551485,4632.441516551485,5.5684318829521,5.1192443881106104,-2.492398147012317,7.611642535122927,3.3720842013460155,3.3720842013460155,0.9634526289560045,0.0,0.0,0.0002258988312940874,1.00012601204501,0.00022587036890699428,199.18348178556636,0.0,5.6896237440664195e-06,16.124393690684233,0.15792635387012602,7.542522264568329e-05,0.00015047360864840412,0.0006060526901829796,0.09638482635739798,0.07249050327743242,0.02389432307996555,0.09638511908556195,0.07249050327755574,0.02389432308000621,0.3788846509015675,0.3788846509015675,0.12488801076719509,0.0,4.298343823704954,3.886900261419669,5.551133558494712,4.292278012050815,3.885436396181433,5.531006106292182,25023.614781007585,21270.072563856447,0.85,1.0607559224857617,0.6601925944814199,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.453383462700722,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42273.82899592908,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15468.208524722986,1549.1891964479123,0.3788846509015675,0.12488801076719509,6.112874298809886,3.3720842013460155
