time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
3647.0,-30.317193825449213,5.11886681690795,35.0406639772453,24.249986023083352,4.994303555885522,-26.78608857513563,-40.39340828368438,1.463198305571943,-0.8049605434870273,-5.096392335196389,40.07980029816512,42514.099150640744,25795.30854431922,25795.30854431922,68309.40769495997,77951.3584813749,77951.3584813749,25795.30854431922,103746.66702569413,103746.66702569413,103746.66702569413,128769.9810050363,92246.0713099303,56809.13654976936,39374.37195573437,25023.31397934218,0.0,64397.68593507655,21269.816882440853,1549.1777009477128,0.0,0.8861377732824863,2.816095820211374,0.0014959135982669303,353325.4693544823,1557976.8648690195,4.40946662496595,1557976.8648690195,4.40946662496595,0.85,0.0963841006583938,4.027634451161993,1.2694137761415916,1.0,0.0,4.02763445116068,1.2849090770874463,1.2851993150840013,3.1345676694039626,19467.79469790743,1985.1625884381956,4632.441516551485,4632.441516551485,5.568404577187613,5.11886681690795,-2.4925461871395345,7.611413004047485,3.372169354401176,3.372169354401176,0.963476958400336,0.0,0.0,0.00022587036890699428,1.000125554977104,0.000225842013318183,199.18447772371644,0.0,5.66923736113471e-06,16.06661868145577,0.15793202310748716,7.541637635095005e-05,0.00015045399255604424,0.0006059736837335938,0.09638410065815033,0.07248971950473199,0.02389438115341834,0.09638405069912845,0.07248971950491509,0.023894381153478705,0.3788808504627678,0.3788808504627678,0.12488841189719455,0.0,4.297036332250514,3.886664145794839,5.546535666598913,4.291431791709385,3.8853636594262753,5.527780092114881,25023.31397934218,21269.816882440853,0.85,1.0607432037826185,0.6601805411688542,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4533907149068315,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42273.77122091985,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15468.173841427895,1549.1777009477128,0.3788808504627678,0.12488841189719455,6.112874298809886,3.372169354401176
3648.0,-30.31839270915968,5.118491318425735,35.04060762237741,24.249521700572245,4.9940485833552515,-26.787193235262126,-40.394424624368526,1.4628491094576384,-0.8064275107363983,-5.096532513762793,40.07968651198047,42513.1341432487,25795.05981786573,25795.05981786573,68308.19396111443,77950.50698412457,77950.50698412457,25795.05981786573,103745.5668019903,103745.5668019903,103745.5668019903,128768.55385699449,92245.60050095456,56808.55104993362,39374.499390023266,25022.987055004196,0.0,64397.48644502746,21269.538996753567,1549.1635350645176,0.0,0.8861374699535498,2.8160988149711663,0.0014959135982669303,353323.53730128764,1557971.9505321924,4.409476828042938,1557971.9505321924,4.409476828042938,0.85,0.09638334856477598,4.027634451161993,1.2694126211339611,1.0,0.0,4.027634451162446,1.284910769530535,1.2852009714730845,3.134563540652368,19467.69533744306,1985.1524564905508,4632.441516551485,4632.441516551485,5.568350884884625,5.118491318425735,-2.4926568060362686,7.611148124462003,3.372254194401891,3.372254194401891,0.9635011984005403,0.0,0.0,0.000225842013318183,1.0001251138739509,0.00022581376088376742,199.18547016212494,0.0,5.647993147923003e-06,16.00641258121379,0.15793767110063509,7.540767365535034e-05,0.00015043433966283265,0.0006058945290638298,0.09638334856466141,0.0724889148687006,0.023894433695960806,0.09638323885644522,0.07248891486878677,0.02389443369598921,0.37887705372088776,0.37887705372088776,0.12488882128479142,0.0,4.295706157966379,3.886440724723286,5.541807073407199,4.290105003026383,3.8852845702403442,5.5226246506730945,25022.987055004196,21269.538996753567,0.85,1.0607276422104661,0.6601676010994589,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4533979408069553,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42273.71101481961,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15468.139205858422,1549.1635350645176,0.37887705372088776,0.12488882128479142,6.112874298809886,3.372254194401891
3649.0,-30.319586412337546,5.118117631327076,35.04055144020747,24.24904773887249,4.993787805325499,-26.788293813210682,-40.39543275777248,1.4624952061984986,-0.8078922103501895,-5.0966833166372565,40.079578832373116,42512.157545859925,25794.842451839195,25794.842451839195,68306.99999769912,77949.63978543809,77949.63978543809,25794.842451839195,103744.48223727729,103744.48223727729,103744.48223727729,128767.18414924562,92245.10954684352,56807.94926270823,39374.6225379281,25022.70191196833,0.0,64397.324449896434,21269.29662517308,1549.1520136262745,0.0,0.8861370901026656,2.81610053802039,0.0014959135982669303,353321.45882463345,1557967.2999444788,4.409489605095726,1557967.2999444788,4.409489605095726,0.85,0.09638261190362707,4.027634451161993,1.2694114534882832,1.0,0.0,4.02763445116161,1.284912483789639,1.2852026498155649,3.1345593586912197,19467.5917255092,1985.1418910136692,4632.441516551485,4632.441516551485,5.568303962322135,5.118117631327076,-2.49277488898249,7.610892520309566,3.372339030387936,3.372339030387936,0.963525437253696,0.0,0.0,0.00022581376088376742,1.0001245744294147,0.0002257856337672708,199.18645832077894,0.0,5.627474432292246e-06,15.948262541116225,0.15794329857506736,7.539904215417264e-05,0.0001504147187295948,0.0006058155031171571,0.0963826119034796,0.07248812264043061,0.023894489263048997,0.09638253969210321,0.07248812264054151,0.023894489263085558,0.37887326054926923,0.37887326054926923,0.12488922628399302,0.0,4.294383221862802,3.8862223519072927,5.537092617589451,4.2887911062870785,3.8850664974972346,5.517946369966921,25022.70191196833,21269.29662517308,0.85,1.06071176995629,0.6601540966028178,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4534051413198519,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42273.65286477951,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15468.10461509391,1549.1520136262745,0.37887326054926923,0.12488922628399302,6.112874298809886,3.372339030387936
3650.0,-30.320776359633467,5.117745706605257,35.04049538992824,24.24856364903974,4.993524089370117,-26.78939130396965,-40.39644036730749,1.4621390337063118,-0.8094460128684773,-5.096834824036778,40.07947030956693,42511.19511715516,25794.630966618253,25794.630966618253,68305.82608377341,77948.74353830187,77948.74353830187,25794.630966618253,103743.37450492012,103743.37450492012,103743.37450492012,128765.78600720415,92244.58684054053,56807.35932508865,39374.69723939098,25022.411502284027,0.0,64397.10874167501,21269.04977694142,1549.140202017379,0.0,0.8861367097116711,2.816103356100251,0.0014959135982669303,353319.3706473585,1557962.6129503646,4.409502400323639,1557962.6129503646,4.409502400323639,0.85,0.09638187375435339,4.027634451161993,1.2694102341914553,1.0,0.0,4.02763445116292,1.2849142084121337,1.28520433868471,3.134555151459682,19467.481412529476,1985.1306422202767,4632.441516551485,4632.441516551485,5.568258309242613,5.117745706605257,-2.4928931367048843,7.6106388433101415,3.372423786977217,3.372423786977217,0.963549653422062,0.0,0.0,0.0002257856337672708,1.000124183656696,0.00022575759836317914,199.18744337892036,0.0,5.602540717737011e-06,15.87760039406669,0.1579489011157851,7.53904160511076e-05,0.0001503952177161632,0.0006057369601636275,0.09638187375421052,0.07248733027173061,0.023894543482479907,0.09638185989305281,0.07248733027183807,0.02389454348251532,0.3788694703911734,0.3788694703911734,0.12488962547775029,0.0,4.29304465584471,3.8859730648409254,5.532409456089113,4.2873888111682845,3.884692235342527,5.513387040429507,25022.411502284027,21269.04977694142,0.85,1.0606970936813014,0.6601413626764856,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4534123107861794,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42273.58220263246,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15468.070088149942,1549.140202017379,0.3788694703911734,0.12488962547775029,6.112874298809886,3.372423786977217
3651.0,-30.321961846167717,5.117375208756305,35.04043937711571,24.248072853684448,4.993235671357783,-26.790487249743485,-40.39745150422675,1.4617610749334218,-0.8105683527176666,-5.097001004358202,40.07935930028318,42510.26656282613,25794.459741874296,25794.459741874296,68304.72630470042,77947.92028681743,77947.92028681743,25794.459741874296,103742.38002869172,103742.38002869172,103742.38002869172,128764.49196467827,92244.12532855732,56806.791270802765,39374.815619727284,25022.111935986537,0.0,64396.92755571382,21268.795145588556,1549.1282142879127,0.0,0.8861362633215758,2.8160987586777138,0.0014959135982669303,353317.0802491046,1557957.8185787331,4.409517415575556,1557957.8185787331,4.409517415575556,0.85,0.09638113868253383,4.027634451161993,1.2694091390771791,1.0,0.0,4.027634451160995,1.284916034788304,1.2852061294482557,3.134550696011483,19467.384014120933,1985.1207103466459,4632.441516551485,4632.441516551485,5.568221347147496,5.117375208756305,-2.4930220544704866,7.610397263226791,3.3725084524050133,3.3725084524050133,0.9635738435442895,0.0,0.0,0.00022575759836317914,1.0001237193053591,0.00022572967124505374,199.18842475294895,0.0,5.584300465113957e-06,15.825907518132954,0.1579544854162502,7.538176066754252e-05,0.0001503758376956366,0.0006056589045252903,0.0963811386823502,0.07248654108377603,0.023894597598574163,0.09638090816167952,0.07248654108391414,0.02389459759861968,0.3788656806228493,0.3788656806228493,0.12489001878270348,0.0,4.291788080257334,3.885779284991486,5.527889399111984,4.286432651640553,3.8846930095245966,5.509491204090011,25022.111935986537,21268.795145588556,0.85,1.0606829999087413,0.6601288008041662,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4534194577617336,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42273.53050975653,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15468.0355966587,1549.1282142879127,0.3788656806228493,0.12489001878270348,6.112874298809886,3.3725084524050133
3652.0,-30.32314221098867,5.117006687313783,35.04038342904767,24.247607308812462,4.992986450551747,-26.791574665383013,-40.39844999844206,1.4614189049463027,-0.8121128852360471,-5.0971394103628045,40.07924916045091,42509.30778298688,25794.222573102645,25794.222573102645,68303.53035608953,77947.0405480395,77947.0405480395,25794.222573102645,103741.26312114214,103741.26312114214,103741.26312114214,128763.06858671716,92243.62113016137,56806.20661410918,39374.905017835765,25021.80546557501,0.0,64396.710483410774,21268.534645738757,1549.1151743832763,0.0,0.8861359558008568,2.816102986093205,0.0014959135982669303,353315.17266227154,1557953.0617687975,4.409527759675412,1557953.0617687975,4.409527759675412,0.85,0.09638039074999427,4.027634451161993,1.269407963189297,1.0,0.0,4.027634451161759,1.284917693488706,1.2852077526372252,3.1345466496196197,19467.27760708679,1985.1098598488568,4632.441516551485,4632.441516551485,5.568170149788434,5.117006687313783,-2.49312997977409,7.610136667087873,3.3725929283982548,3.3725929283982548,0.9635979795423585,0.0,0.0,0.00022572967124505374,1.00012318595745,0.00022570186794435278,199.1894018956096,0.0,5.562758667287857e-06,15.764858063093786,0.1579600481749175,7.537321440781005e-05,0.0001503564568372437,0.0006055808455123339,0.09638039074988419,0.07248574209399058,0.023894648655893604,0.09638020810265678,0.07248574209407338,0.0238946486559209,0.37886189436758905,0.37886189436758905,0.12489041414951348,0.0,4.290491120932472,3.8855624903349053,5.523276034574508,4.285026525126739,3.884436161215376,5.504557951196489,25021.80546557501,21268.534645738757,0.85,1.0606680037435325,0.6601161373598065,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4534265780122215,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42273.46946030149,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15468.001154866477,1549.1151743832763,0.37886189436758905,0.12489041414951348,6.112874298809886,3.3725929283982548
3653.0,-30.324318846175853,5.116640742259869,35.04032783811107,24.247190763149433,4.992792717226706,-26.792653174866164,-40.39943584995342,1.4611270459171206,-0.8140022960922693,-5.097246774766739,40.07914766638101,42508.31251305666,25793.913406469695,25793.913406469695,68302.22591952636,77946.13445578574,77946.13445578574,25793.913406469695,103740.04786225544,103740.04786225544,103740.04786225544,128761.58592489122,92243.11153725638,56805.60680203091,39375.005261361635,25021.538062635776,0.0,64396.54332399741,21268.30735324041,1549.103646984491,0.0,0.8861357755993967,2.8161153990339445,0.0014959135982669303,353313.69291322853,1557948.6783688972,4.409533821129086,1557948.6783688972,4.409533821129086,0.85,0.09637963838068778,4.027634451161993,1.2694066911423585,1.0,0.0,4.027634451162454,1.2849191165300204,1.2852091402729264,3.1345431781253232,19467.17006158471,1985.0988932596465,4632.441516551485,4632.441516551485,5.5681034103311,5.116640742259869,-2.4932141485746357,7.609854890834505,3.372677383111021,3.372677383111021,0.9636221094602917,0.0,0.0,0.00022570186794435278,1.0001227978863647,0.00022567415563503368,199.19037595921364,0.0,5.538122837348021e-06,15.695040121044293,0.15796558629775484,7.536477723779167e-05,0.0001503370907065611,0.000605502845817211,0.09637963838061606,0.0724849408395961,0.02389469754101996,0.0963798961368208,0.07248494083965004,0.02389469754103773,0.3788581093973617,0.3788581093973617,0.12489080249177895,0.0,4.289085421704897,3.885300831120105,5.518359016712225,4.283244478674476,3.8840531677355443,5.498486011040541,25021.538062635776,21268.30735324041,0.85,1.0606505006934666,0.6601023955460652,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4534336675670387,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42273.399642359436,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15467.966776163024,1549.103646984491,0.3788581093973617,0.12489080249177895,6.112874298809886,3.372677383111021
3654.0,-30.325490177820676,5.116275952857388,35.04027248257079,24.246694764029257,4.99250219431571,-26.793736590185752,-40.40042987382037,1.4607486066807494,-0.8150737699565411,-5.0974202409452785,40.07904334081189,42507.37434483029,25793.7747282978,25793.7747282978,68301.1490731281,77945.2988249505,77945.2988249505,25793.7747282978,103739.07355324831,103739.07355324831,103739.07355324831,128760.35509261857,92242.63107827671,56805.02234027165,39375.12082000562,25021.281539370266,0.0,64396.40235937589,21268.089308464725,1549.0942960330954,0.0,0.8861352676573382,2.816109278197063,0.0014959135982669303,353311.30212728167,1557944.1726898581,4.409550906833439,1557944.1726898581,4.409550906833439,0.85,0.09637891240668894,4.027634451161993,1.2694055619603026,1.0,0.0,4.0276344511628865,1.284920944500548,1.2852109330460715,3.1345387188217595,19467.068664564285,1985.088553641079,4632.441516551485,4632.441516551485,5.56807347402831,5.116275952857388,-2.4933471051920035,7.609623058049391,3.3727620008319468,3.3727620008319468,0.9636462859519848,0.0,0.0,0.00022567415563503368,1.000122245533026,0.00022564657134964354,199.19134564072246,0.0,5.520025311970478e-06,15.643751734124336,0.15797110632306682,7.535627101080539e-05,0.00015031788462422827,0.0006054254907383354,0.09637891240647968,0.07248416325147466,0.02389474915500502,0.0963790496265462,0.07248416325163205,0.023894749155056898,0.37885432258884766,0.37885432258884766,0.12489116371719738,0.0,4.287806107679046,3.8850930165569366,5.513790401332358,4.282346470988728,3.8839369615834016,5.4951840789725,25021.281539370266,21268.089308464725,0.85,1.0606361003206521,0.6600892718759368,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4534407347866063,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42273.34835397252,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15467.932432831076,1549.0942960330954,0.37885432258884766,0.12489116371719738,6.112874298809886,3.3727620008319468
3655.0,-30.326657227698337,5.1159127382067,35.04021706210671,24.24621203625577,4.992227375093498,-26.79481458029067,-40.4014230944216,1.4603847276857487,-0.8162842367634084,-5.097572648625977,40.078930738698965,42506.451189995445,25793.58575808252,25793.58575808252,68300.03694807796,77944.45311055279,77944.45311055279,25793.58575808252,103738.03886863531,103738.03886863531,103738.03886863531,128759.00391631972,92242.1451680173,56804.45780005474,39375.208186625074,25020.965047684414,0.0,64396.17323430949,21267.820290531752,1549.0810089376146,0.0,0.8861348974793957,2.816107455559929,0.0014959135982669303,353309.2015891437,1557939.30956923,4.409563358559019,1557939.30956923,4.409563358559019,0.85,0.09637816121303303,4.027634451161993,1.2694044206896797,1.0,0.0,4.027634451162143,1.2849227040832498,1.2852126575803664,3.134534426361139,19466.96611709492,1985.0780967093676,4632.441516551485,4632.441516551485,5.568032681238028,5.1159127382067,-2.4934642514949394,7.609376989701639,3.372846357265965,3.372846357265965,0.9636703877902757,0.0,0.0,0.00022564657134964354,1.0001217998091907,0.00022561909098741152,199.19231178590547,0.0,5.494550925398865e-06,15.571557322580382,0.15797660087399223,7.534777254429341e-05,0.00015029879880535014,0.0006053486200366932,0.09637816121289386,0.07248336732558083,0.02389479388731303,0.09637812031231265,0.07248336732568549,0.023894793887347544,0.3788505374018404,0.3788505374018404,0.12489152110754358,0.0,4.286563093528287,3.8849008188568064,5.509321457038993,4.28128841186259,3.8838466610850446,5.4911541939421795,25020.965047684414,21267.820290531752,0.85,1.0606226040725124,0.6600772849550093,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4534477702168076,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42273.27615956098,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15467.898156525585,1549.0810089376146,0.3788505374018404,0.12489152110754358,6.112874298809886,3.372846357265965
3656.0,-30.327820386163946,5.115551729396597,35.04016178793805,24.245783930551283,4.992005522063102,-26.79588377077613,-40.40240360246969,1.4600689066754249,-0.8177115974194749,-5.097693087757892,40.078824158882156,42505.49233989743,25793.32105721234,25793.32105721234,68298.81339710977,77943.61414661634,77943.61414661634,25793.32105721234,103736.93520382867,103736.93520382867,103736.93520382867,128757.6066580587,92241.68588045563,56803.877542398026,39375.34259784177,25020.67145423003,0.0,64396.0140520718,21267.570736095524,1549.068288918747,0.0,0.8861346688958288,2.8161122358212696,0.0014959135982669303,353307.5416601169,1557934.7065533379,4.40957104745892,1557934.7065533379,4.40957104745892,0.85,0.09637740238015742,4.027634451161993,1.2694032662315298,1.0,0.0,4.027634451160598,1.2849242385884923,1.285214157119861,3.1345306829812842,19466.86918813273,1985.0682127059424,4632.441516551485,4632.441516551485,5.567975540555466,5.115551729396597,-2.493557163377043,7.609108892773641,3.3729305807677696,3.3729305807677696,0.9636944516479342,0.0,0.0,0.00022561909098741152,1.0001213948153997,0.000225591705323988,199.19327471783225,0.0,5.473876881711157e-06,15.512967082769418,0.15798207475087395,7.533938372166678e-05,0.00015027970726574474,0.0006052717262940528,0.09637740238007572,0.07248256576446117,0.023894836615614548,0.0963774676561597,0.07248256576452262,0.0238948366156348,0.3788467543209184,0.3788467543209184,0.12489187843080095,0.0,4.285295242370182,3.8847300833328973,5.504686389584037,4.2799814903384,3.883821631964395,5.485916033063688,25020.67145423003,21267.570736095524,0.85,1.0606062254393898,0.6600640267195219,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.453454779993985,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42273.21756932116,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15467.863926953776,1549.068288918747,0.3788467543209184,0.12489187843080095,6.112874298809886,3.3729305807677696
3657.0,-30.32897884349132,5.115191970190794,35.04010664601492,24.245291912835114,4.991721912402618,-26.79695490580515,-40.40338819669557,1.4596979747164367,-0.8188305079252132,-5.097857626628688,40.078717462416556,42504.57051383876,25793.171104696437,25793.171104696437,68297.74161853519,77942.76650417638,77942.76650417638,25793.171104696437,103735.93760887282,103735.93760887282,103735.93760887282,128756.33358147324,92241.19101364957,56803.307190210544,39375.42647048781,25020.395972600418,0.0,64395.822443088226,21267.336576710353,1549.0576382468782,0.0,0.8861342152167382,2.8161077855880228,0.0014959135982669303,353305.2739448655,1557930.098509857,4.409586307938832,1557930.098509857,4.409586307938832,0.85,0.09637666571484266,4.027634451161993,1.2694021040806547,1.0,0.0,4.027634451161194,1.2849260307712413,1.285215914516598,3.1345263110161423,19466.764750455914,1985.057563026713,4632.441516551485,4632.441516551485,5.56794317047257,5.115191970190794,-2.493682553806755,7.608874523997549,3.3730148643403997,3.3730148643403997,0.9637185326686856,0.0,0.0,0.000225591705323988,1.0001209052955713,0.00022556443338949864,199.19423376607205,0.0,5.455039977652153e-06,15.459583296666201,0.1579875297908516,7.533096080836397e-05,0.00015026074451562403,0.0006051953512683779,0.09637666571465968,0.072481782897371,0.02389488281728867,0.0963766033652178,0.07248178289750862,0.02389488281733404,0.37884297409877166,0.37884297409877166,0.1248922226429526,0.0,4.284106667205208,3.884578230590307,5.500315360644947,4.279027118703482,3.8836627375659987,5.4825164928747085,25020.395972600418,21267.336576710353,0.85,1.0605927376561641,0.6600516757341436,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4534617664620935,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42273.16418553506,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15467.829736438258,1549.0576382468782,0.37884297409877166,0.1248922226429526,6.112874298809886,3.3730148643403997
3658.0,-30.330133282962446,5.114833790966672,35.04005146132596,24.244813166465633,4.991453641135359,-26.79802088992305,-40.40436818087471,1.4593412480958736,-0.8200744338132608,-5.098005259225987,40.07860593293325,42503.64707955868,25792.981506894626,25792.981506894626,68296.6285864533,77941.91050845158,77941.91050845158,25792.981506894626,103734.89201534621,103734.89201534621,103734.89201534621,128754.97529653911,92240.69238339177,56802.740004153246,39375.50264359836,25020.0832811929,0.0,64395.58592479126,21267.070789013964,1549.0444542854375,0.0,0.8861338655555024,2.81610696356049,0.0014959135982669303,353303.23924576375,1557925.2817473682,4.409598069559868,1557925.2817473682,4.409598069559868,0.85,0.09637591313129963,4.027634451161993,1.269400982041844,1.0,0.0,4.027634451161059,1.2849277562555927,1.2852176053459345,3.134522101770858,19466.65951853274,1985.0468323568946,4632.441516551485,4632.441516551485,5.567902242205882,5.114833790966672,-2.4937951879608384,7.60862897892751,3.373098923195643,3.373098923195643,0.9637425494844695,0.0,0.0,0.00022556443338949864,1.0001204870797247,0.00022553725906378493,199.19518949619905,0.0,5.432412093924455e-06,15.395455874181904,0.1579929622029455,7.532257819724743e-05,0.00015024185519225123,0.0006051192719788024,0.09637591313116782,0.07248098786564973,0.023894925265518095,0.0963757169468233,0.07248098786574884,0.023894925265550784,0.37883919719537673,0.37883919719537673,0.12489256929451135,0.0,4.28293017300166,3.8844202687266147,5.496012102171733,4.277930825412739,3.8835119946208465,5.478516732323783,25020.0832811929,21267.070789013964,0.85,1.0605793488115496,0.6600397600108715,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.453468724756832,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42273.10005811258,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15467.795601330261,1549.0444542854375,0.37883919719537673,0.12489256929451135,6.112874298809886,3.373098923195643
3659.0,-30.331283145225594,5.114478085671298,35.03999650399065,24.244401580095314,4.991258656973709,-26.799075425138387,-40.405331331398315,1.459050936886452,-0.8217640732060545,-5.098108150814185,40.078502185627585,42502.67364098459,25792.684635444915,25792.684635444915,68295.3582764295,77941.02975592438,77941.02975592438,25792.684635444915,103733.71439136929,103733.71439136929,103733.71439136929,128753.51292364762,92240.19681703465,56802.15048418376,39375.60703650099,25019.79853227833,0.0,64395.405568779315,21266.82875243658,1549.0318242438882,0.0,0.8861337164112524,2.8161172610603296,0.0014959135982669303,353301.821180763,1557920.801093565,4.4096030863550855,1557920.801093565,4.4096030863550855,0.85,0.09637514930099403,4.027634451161993,1.2693997314246377,1.0,0.0,4.027634451160935,1.2849291707769799,1.2852189852675024,3.134518651114859,19466.554933221272,1985.0361676231203,4632.441516551485,4632.441516551485,5.567838156896083,5.114478085671298,-2.493873994102336,7.608352079773633,3.373182859080018,3.373182859080018,0.9637665311657194,0.0,0.0,0.00022553725906378493,1.000120010469149,0.00022551019547942754,199.19614144505024,0.0,5.412994959974621e-06,15.340427716568076,0.1579983751979055,7.531434041862908e-05,0.00015022291864515586,0.0006050430024893351,0.0963751493009378,0.07248018402660146,0.023894965274336342,0.0963752673411295,0.07248018402664375,0.023894965274350276,0.37883542247512814,0.37883542247512814,0.12489291909498473,0.0,4.2816547660760875,3.8842294067426906,5.491408413504018,4.276344077608144,3.883273306075978,5.472797252793612,25019.79853227833,21266.82875243658,0.85,1.0605625925204358,0.6600264920389145,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4534756589816273,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42273.04502995496,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15467.761508098072,1549.0318242438882,0.37883542247512814,0.12489291909498473,6.112874298809886,3.373182859080018
3660.0,-30.332428405759746,5.114123812346908,35.03994181739799,24.243942251801514,4.990999450386825,-26.80013224088859,-40.406302305031545,1.4587032855154232,-0.8228119162635608,-5.098258887323007,40.0784001567929,42501.7526449236,25792.512798926713,25792.512798926713,68294.26544385031,77940.21577349048,77940.21577349048,25792.512798926713,103732.7285724172,103732.7285724172,103732.7285724172,128752.27309040746,92239.74016272125,56801.58554248373,39375.72735581947,25019.544517990267,0.0,64395.27187380974,21266.612840291727,1549.0220823567497,0.0,0.8861333163483887,2.81611348557428,0.0014959135982669303,353299.74371902546,1557916.3946668357,4.40961654335596,1557916.3946668357,4.40961654335596,0.85,0.09637441096572981,4.027634451161993,1.2693985983962195,1.0,0.0,4.027634451162634,1.284930853374885,1.285220633468271,3.1345145465091497,19466.458559985047,1985.0263402879727,4632.441516551485,4632.441516551485,5.5678010627379395,5.114123812346908,-2.4939879272495618,7.60811173959647,3.373266944300858,3.373266944300858,0.9637905555145309,0.0,0.0,0.00022551019547942754,1.000119531285878,0.0002254832431774266,199.19708959222882,0.0,5.390961577664465e-06,15.277985111101094,0.15800376615948317,7.530603657255159e-05,0.00015020415890687597,0.0006049674451211441,0.09637441096557312,0.07247940201774097,0.023895008947832138,0.09637448851854805,0.07247940201785882,0.023895008947870985,0.3788316474001481,0.3788316474001481,0.12489325031965239,0.0,4.280473001789062,3.8840984552044233,5.487001712605945,4.275446971059466,3.883292410436354,5.469086695887711,25019.544517990267,21266.612840291727,0.85,1.0605478237234733,0.6600135601292418,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4534825657759878,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42272.9825873495,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15467.727468081303,1549.0220823567497,0.3788316474001481,0.12489325031965239,6.112874298809886,3.373266944300858
3661.0,-30.33356977107671,5.1137706612516265,35.03988706298897,24.243446252681338,4.990705909864534,-26.801188983486014,-40.407273278664775,1.4583251222741063,-0.8237397514686222,-5.0984234869048235,40.07828880832193,42500.84826850272,25792.378131433823,25792.378131433823,68293.22639993654,77939.39227166367,77939.39227166367,25792.378131433823,103731.7704030975,103731.7704030975,103731.7704030975,128751.00953826704,92239.2585193505,56801.021941462815,39375.8184198752,25019.239135169533,0.0,64395.05755504473,21266.353264894104,1549.009713971138,0.0,0.8861328792582202,2.8161065038818207,0.0014959135982669303,353297.47520633915,1557911.585753909,4.409631245861663,1557911.585753909,4.409631245861663,0.85,0.09637366489937207,4.027634451161993,1.2693974648183217,1.0,0.0,4.027634451161769,1.2849326785167363,1.2852224243880352,3.1345100941874233,19466.356913008367,1985.0159751809606,4632.441516551485,4632.441516551485,5.5677719922159685,5.1137706612516265,-2.494112076554612,7.607882737806238,3.373350868657452,3.373350868657452,0.9638145339021291,0.0,0.0,0.0002254832431774266,1.0001191258336337,0.00022545638549755618,199.1980345225585,0.0,5.368820116396217e-06,15.21523620986688,0.15800913497959956,7.529773357301389e-05,0.0001501855096044127,0.000604892332548053,0.09637366489919992,0.07247861520832218,0.023895049690877742,0.09637343253690538,0.07247861520845164,0.02389504969092043,0.3788278755487085,0.3788278755487085,0.12489357556514102,0.0,4.279380145459697,3.883995754456123,5.482869387984408,4.274683735436213,3.883276754929966,5.466025211499584,25019.239135169533,21266.353264894104,0.85,1.060535217963889,0.6600017125875398,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.453489444991874,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42272.91983844826,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15467.69348192376,1549.009713971138,0.3788278755487085,0.12489357556514102,6.112874298809886,3.373350868657452
3662.0,-30.334706004349528,5.113420112871759,35.039832448811566,24.243048566300445,4.990521402959415,-26.802230202844783,-40.40822678999973,1.4580456014544125,-0.8253889860453683,-5.098515557846075,40.07818338399781,42499.89381339008,25792.0658055842,25792.0658055842,68291.95961897427,77938.52531387004,77938.52531387004,25792.0658055842,103730.59111945424,103730.59111945424,103730.59111945424,128749.52945429688,92238.77548836105,56800.44999735895,39375.91721222455,25018.938334842635,0.0,64394.855547067185,21266.09758461624,1548.995906996883,0.0,0.8861327915424035,2.816117532937595,0.0014959135982669303,353296.2062889134,1557907.0327031196,4.409634196380578,1557907.0327031196,4.409634196380578,0.85,0.09637289079885553,4.027634451161993,1.2693962631048636,1.0,0.0,4.027634451160099,1.2849340419047,1.285223753571292,3.134506768294268,19466.254973185867,1985.0055802119855,4632.441516551485,4632.441516551485,5.567704570782043,5.113420112871759,-2.494181800720664,7.607601913592423,3.3734345410976205,3.3734345410976205,0.9638384403136059,0.0,0.0,0.00022545638549755618,1.0001185912714108,0.0002254296515085701,199.19897521198274,0.0,5.349997042026356e-06,15.161891617102693,0.15801448497664158,7.528958072102317e-05,0.000150166804776533,0.0006048169963388817,0.09637289079881015,0.07247780623156795,0.0238950845672422,0.09637294141580206,0.07247780623160208,0.02389508456725345,0.37882410790268156,0.37882410790268156,0.12489390973497996,0.0,4.278167107864078,3.883857752713311,5.4783577040598175,4.273126571800731,3.883133352566574,5.460135309144391,25018.938334842635,21266.09758461624,0.85,1.0605188728012385,0.6599889611108182,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4534963008723858,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42272.866493855494,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15467.659535625053,1548.995906996883,0.37882410790268156,0.12489390973497996,6.112874298809886,3.3734345410976205
3663.0,-30.3358386682357,5.113070624307822,35.039778049760834,24.242555640544765,4.990240496707391,-26.803277849768037,-40.409184981230624,1.4576796782399764,-0.8264789827672985,-5.098679568375524,40.07808042157287,42498.97416864119,25791.93862767236,25791.93862767236,68290.91279631355,77937.66324372136,77937.66324372136,25791.93862767236,103729.60187139371,103729.60187139371,103729.60187139371,128748.285364084,92238.25687836054,56799.87281820844,39375.98228905789,25018.683492690303,0.0,64394.66578174819,21265.880968786758,1548.9864203657803,0.0,0.8861323269858161,2.8161127629849414,0.0014959135982669303,353293.94591229374,1557902.5859861868,4.409649822793568,1557902.5859861868,4.409649822793568,0.85,0.09637215693880702,4.027634451161993,1.2693950663367288,1.0,0.0,4.0276344511604885,1.2849358093312924,1.2852254870431348,3.1345024567865836,19466.145524697986,1984.9944195722278,4632.441516551485,4632.441516551485,5.567677117027608,5.113070624307822,-2.4943046454324396,7.6073752697402615,3.373518410105113,3.373518410105113,0.9638624028871752,0.0,0.0,0.0002254296515085701,1.000118219804539,0.00022540300440944627,199.19991295413817,0.0,5.325383209354623e-06,15.092136015311002,0.15801981035985094,7.52813886765345e-05,0.0001501482628320356,0.0006047423161644324,0.09637215693862267,0.07247703025347038,0.023895126685152288,0.09637213743260763,0.07247703025360902,0.02389512668519799,0.37882034141092397,0.37882034141092397,0.12489422527495168,0.0,4.277038538381703,3.883720484330752,5.474186545228292,4.272200585608232,3.882864317649023,5.457188213695133,25018.683492690303,21265.880968786758,0.85,1.0605057416987123,0.6599766246583573,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.453503125987497,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42272.7967382537,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15467.625654092782,1548.9864203657803,0.37882034141092397,0.12489422527495168,6.112874298809886,3.373518410105113
3664.0,-30.336966757260722,5.112723611134508,35.03972379829705,24.242158408183627,4.990052231765011,-26.80431211398439,-40.410129831265635,1.4573975884886654,-0.8279984092475843,-5.098774283632817,40.077975922184976,42498.01902237475,25791.641580797594,25791.641580797594,68289.66060317235,77936.81336506654,77936.81336506654,25791.641580797594,103728.45494586413,103728.45494586413,103728.45494586413,128746.84358504237,92237.78611824372,56799.29552552402,39376.10065857744,25018.38863917824,0.0,64394.489297755674,21265.630343301502,1548.9730153371897,0.0,0.8861322223849939,2.816121768084516,0.0014959135982669303,353292.6405613151,1557898.072901071,4.409653341280662,1557898.072901071,4.409653341280662,0.8499999999999999,0.09637138312213717,4.027634451161993,1.2693938184669245,1.0,0.0,4.027634451162443,1.2849371843112458,1.2852268280914345,3.1344991026319255,19466.0461745449,1984.9842886760414,4632.441516551485,4632.441516551485,5.5676129938489956,5.112723611134508,-2.49437552063416,7.607099131768669,3.373602014576445,3.373602014576445,0.9638862898789843,0.0,0.0,0.00022540300440944627,1.0001177433751676,0.0002253764678234414,199.20084691649961,0.0,5.308099825946557e-06,15.043154906732543,0.15802511845967687,7.52733114994793e-05,0.00015012969290996696,0.0006046675233065534,0.09637138312209159,0.07247622387281871,0.023895159249272872,0.09637160021306257,0.07247622387285299,0.023895159249284172,0.3788165757950711,0.3788165757950711,0.12489454356176265,0.0,4.2758246306827346,3.8835719612418984,5.469703904792027,4.270775874385208,3.8828005246502357,5.451592625026933,25018.38863917824,21265.630343301502,0.85,1.0604892025372803,0.6599636007029552,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4535099297230611,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42272.74775714513,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15467.591806192786,1548.9730153371897,0.3788165757950711,0.12489454356176265,6.112874298809886,3.373602014576445
3665.0,-30.338090592472167,5.112378044276256,35.03966982117839,24.241702223103516,4.989804052179175,-26.805348541171405,-40.411082504410274,1.4570620008782689,-0.8291446786212191,-5.098916190120265,40.07787541002851,42497.114743454,25791.468022990226,25791.468022990226,68288.58276644423,77935.96749158614,77935.96749158614,25791.468022990226,103727.43551457637,103727.43551457637,103727.43551457637,128745.5739014891,92237.29338961777,56798.74321333752,39376.16686253361,25018.13838691273,0.0,64394.30524944634,21265.41762887582,1548.9632741243313,0.0,0.8861318619599944,2.81612032586715,0.0014959135982669303,353290.68483520806,1557893.732024514,4.409665465001409,1557893.732024514,4.409665465001409,0.85,0.09637063793412538,4.027634451161993,1.2693927129125226,1.0,0.0,4.02763445116289,1.2849388093924272,1.2852284194392687,3.1344951383843926,19465.942188113873,1984.9736850110767,4632.441516551485,4632.441516551485,5.567575528118075,5.112378044276256,-2.494481014336364,7.606859058612621,3.3736857833096754,3.3736857833096754,0.9639102238027644,0.0,0.0,0.0002253764678234414,1.0001173004443067,0.0002253500341643094,199.2017773647765,0.0,5.286110406444584e-06,14.98083689186395,0.15803040457008333,7.526516825680974e-05,0.00015011129956663167,0.0006045934416432641,0.09637063793398529,0.07247544182202353,0.02389519611196175,0.09637090559714774,0.07247544182212891,0.02389519611199648,0.3788128101056443,0.3788128101056443,0.12489484236872177,0.0,4.274670365045949,3.8834402474710714,5.4654120361389005,4.269771511499073,3.882647686898622,5.447973320228243,25018.13838691273,21265.41762887582,0.85,1.0604754954947102,0.6599514441351845,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4535167060386933,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42272.68543913026,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15467.558012187044,1548.9632741243313,0.3788128101056443,0.12489484236872177,6.112874298809886,3.3736857833096754
3666.0,-30.33920951777396,5.112033893254648,35.03961586075696,24.24124254556375,4.989544057279896,-26.80638173011324,-40.41202707504851,1.4567162696192986,-0.8301005650162097,-5.099058367001972,40.0777679421103,42496.198213627504,25791.298122592936,25791.298122592936,68287.49633622044,77935.1554200458,77935.1554200458,25791.298122592936,103726.45354263874,103726.45354263874,103726.45354263874,128744.29882118086,92236.82769835027,56798.17170942621,39376.28443213784,25017.84527854211,0.0,64394.129710679954,21265.168486760795,1548.9510811747155,0.0,0.8861315254292793,2.8161163364089425,0.0014959135982669303,353288.72539110493,1557889.0907555681,4.409676784989166,1557889.0907555681,4.409676784989166,0.85,0.0963698806408532,4.027634451161993,1.2693915485637266,1.0,0.0,4.027634451161346,1.284940481729201,1.2852300581855205,3.134491058871325,19465.843907700844,1984.9636631980181,4632.441516551485,4632.441516551485,5.567538851908201,5.112033893254648,-2.494586503074088,7.606620396328736,3.37376940999266,3.37376940999266,0.96393411714076,0.0,0.0,0.0002253500341643094,1.0001167890163183,0.00022532371882883422,199.20270375567821,0.0,5.265631881347118e-06,14.922800751737734,0.15803567020196468,7.525709507679611e-05,0.0001500929390875133,0.000604519492345027,0.09636988064072952,0.07247465171586816,0.02389522892486135,0.09636997387408579,0.07247465171596118,0.02389522892489202,0.3788090452781083,0.3788090452781083,0.12489513417686064,0.0,4.273584291795771,3.8833472966135787,5.461278429789331,4.268957801985778,3.8827092806989185,5.444472203461601,25017.84527854211,21265.168486760795,0.85,1.0604615147845498,0.6599390100395967,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4535234568621849,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42272.62740299013,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15467.524265796399,1548.9510811747155,0.3788090452781083,0.12489513417686064,6.112874298809886,3.37376940999266
3667.0,-30.340325099802037,5.1116914930071715,35.0395619473401,24.240805149916582,4.989309113819852,-26.807409404122918,-40.41297084242103,1.4563934181407527,-0.8312214316233622,-5.099183129676117,40.0776613903566,42495.29260267704,25791.088029697254,25791.088029697254,68286.38063237429,77934.33205944761,77934.33205944761,25791.088029697254,103725.42008914487,103725.42008914487,103725.42008914487,128742.97014471934,92236.35951247958,56797.62034094821,39376.37685725708,25017.550055574462,0.0,64393.926912831535,21264.917547238292,1548.9383578359177,0.0,0.8861312746238508,2.8161165627989533,0.0014959135982669303,353287.00595202134,1557884.489063777,4.4096852214127225,1557884.489063777,4.4096852214127225,0.85,0.09636911599160701,4.027634451161993,1.2693904193816712,1.0,0.0,4.027634451162045,1.2849420467664263,1.285231589760004,3.1344872411153393,19465.745100821794,1984.9535877003661,4632.441516551485,4632.441516551485,5.567493499388383,5.1116914930071715,-2.4946787347475756,7.606370227754747,3.3738528878416023,3.3738528878416023,0.9639579679547435,0.0,0.0,0.00022532371882883422,1.0001164411055106,0.000225297484940619,199.20362738618417,0.0,5.242085976894053e-06,14.856071658517745,0.15804091228794157,7.524902956190507e-05,0.00015007468926692916,0.0006044459887389149,0.09636911599151597,0.07247385605407226,0.023895259937443708,0.09636916274671453,0.07247385605414072,0.02389525993746629,0.37880528340389247,0.37880528340389247,0.12489542712594395,0.0,4.2725096450200795,3.8832717570439286,5.457138097643167,4.267961698052773,3.8827359923400877,5.440338364570664,25017.550055574462,21264.917547238292,0.85,1.060447528302038,0.659927024798501,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4535301782516665,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42272.560673896915,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15467.490580306436,1548.9383578359177,0.37880528340389247,0.12489542712594395,6.112874298809886,3.3738528878416023
3668.0,-30.341436221099897,5.111350146757231,35.03950802020252,24.240317358076595,4.989026797112086,-26.80843780064151,-40.413914679642744,1.4560283766537374,-0.832140702865388,-5.099340023874988,40.07755316388024,42494.40658249293,25790.961549992833,25790.961549992833,68285.36813248576,77933.49643232253,77933.49643232253,25790.961549992833,103724.45798231536,103724.45798231536,103724.45798231536,128741.71630397614,92235.85807930032,56797.067282006275,39376.434219215604,25017.25832166077,0.0,64393.69254087638,21264.669573411655,1548.9265843450314,0.0,0.8861308655831704,2.816110369169826,0.0014959135982669303,353284.84369591204,1557879.8150556083,4.4096989804537,1557879.8150556083,4.4096989804537,0.85,0.09636836660056661,4.027634451161993,1.269389296793379,1.0,0.0,4.027634451161912,1.2849438090557022,1.285233318735559,3.1344829421933076,19465.63927736449,1984.9427967108536,4632.441516551485,4632.441516551485,5.567466196355205,5.111350146757231,-2.4947946860254024,7.6061448327826335,3.3739363202557047,3.3739363202557047,0.9639818057873442,0.0,0.0,0.000225297484940619,1.0001159765401615,0.00022527135874783396,199.20454733103244,0.0,5.2258856929158345e-06,14.810160053723475,0.15804613817363447,7.524096424941945e-05,0.00015005652069119955,0.0006043728123573777,0.09636836660040579,0.07247307235061012,0.02389529424979566,0.09636817381220462,0.07247307235073107,0.02389529424983554,0.3788015248866503,0.3788015248866503,0.1248957178240136,0.0,4.271509542938986,3.883204124452334,5.453275956149639,4.2671993210096275,3.88263982389185,5.437527319321305,25017.25832166077,21264.669573411655,0.85,1.060435664395841,0.659915667291761,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4535368796172712,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42272.51476229212,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15467.456924495882,1548.9265843450314,0.3788015248866503,0.1248957178240136,6.112874298809886,3.3739363202557047
3669.0,-30.34254287255531,5.111011321923408,35.03945423063255,24.239933676458918,4.988849991469653,-26.809451621930457,-40.414837387483544,1.4557587408446593,-0.8336183987995014,-5.099425098949877,40.07744931650289,42493.452506718575,25790.65898005873,25790.65898005873,68284.11148677731,77932.65521404687,77932.65521404687,25790.65898005873,103723.3141941056,103723.3141941056,103723.3141941056,128740.27598486099,92235.39196663718,56796.487077075435,39376.560988401936,25016.96179075539,0.0,64393.52277915733,21264.41752214208,1548.9128531871902,0.0,0.8861308079105722,2.8161199504869074,0.0014959135982669303,353283.67122796655,1557875.330178821,4.409700920407263,1557875.330178821,4.409700920407263,0.85,0.09636758754752138,4.027634451161993,1.269388029142283,1.0,0.0,4.027634451162704,1.2849451247014203,1.2852346011052325,3.134479732819629,19465.54090801929,1984.9327658292375,4632.441516551485,4632.441516551485,5.567400880919916,5.111011321923408,-2.494856766317939,7.605868088241348,3.374019499958651,3.374019499958651,0.9640055714167575,0.0,0.0,0.00022527135874783396,1.000115511011123,0.00022524534043081004,199.20546358258807,0.0,5.2044564072268564e-06,14.749429458080911,0.1580513426300417,7.523308026515496e-05,0.000150038278482679,0.0006042993394098751,0.09636758754748621,0.07247226471642335,0.023895322831062868,0.0963676411138857,0.0724722647164498,0.023895322831071587,0.37879776948431737,0.37879776948431737,0.12489602083795047,0.0,4.270403895333118,3.8831204466044937,5.449034988156598,4.265806700150392,3.8826264399178854,5.431908836492994,25016.96179075539,21264.41752214208,0.85,1.0604189449451782,0.6599025907070378,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4535435542457538,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42272.45403169648,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15467.423320862556,1548.9128531871902,0.37879776948431737,0.12489602083795047,6.112874298809886,3.374019499958651
3670.0,-30.34364487412233,5.1106731894675805,35.03940057432563,24.239442601706855,4.988554066609176,-26.81047317053526,-40.415776370186336,1.4553823630220106,-0.8342579421636174,-5.099596075611831,40.077345618873586,42492.58573076166,25790.57589469935,25790.57589469935,68283.16162546101,77931.86151503518,77931.86151503518,25790.57589469935,103722.43740973453,103722.43740973453,103722.43740973453,128739.14044909709,92234.92327039152,56795.94402105771,39376.6436103709,25016.703039362565,0.0,64393.34664973346,21264.19758345818,1548.9033031818194,0.0,0.8861303103906639,2.8161084143076143,0.0014959135982669303,353281.3149106777,1557870.8517789668,4.4097176556672775,1557870.8517789668,4.4097176556672775,0.85,0.09636685336628802,4.027634451161993,1.2693869549082595,1.0,0.0,4.0276344511632445,1.2849469395991924,1.285236382977973,3.134475305586015,19465.441993429686,1984.9226793481655,4632.441516551485,4632.441516551485,5.567382945375757,5.1106731894675805,-2.4949824618542458,7.605655651321826,3.3741028713783763,3.3741028713783763,0.9640293918223932,0.0,0.0,0.00022524534043081004,1.000115026675297,0.0002252194341880831,199.2063759916901,0.0,5.182990904389886e-06,14.688596223040937,0.15805652562094608,7.522505800614334e-05,0.0001500202824246667,0.0006042268578666396,0.09636685336608408,0.07247149315728511,0.023895360208798965,0.0963665980768604,0.07247149315743848,0.02389536020884954,0.3787940155554112,0.3787940155554112,0.12489630814767916,0.0,4.269457986081136,3.883100453422287,5.445247328794892,4.2653381334482106,3.8827003412504837,5.429769642337931,25016.703039362565,21264.19758345818,0.85,1.0604070944920154,0.6598909350355616,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.45355020208167,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42272.39319846144,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15467.389769737694,1548.9033031818194,0.3787940155554112,0.12489630814767916,6.112874298809886,3.3741028713783763
