time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
3671.0,-30.34474264094676,5.110337152349851,35.03934689493866,24.239021830167644,4.988345231455195,-26.81148219738333,-40.41669830968601,1.4550847878917312,-0.8356462350548668,-5.099698888795343,40.077237634004675,42491.66679416346,25790.324454127494,25790.324454127494,68281.99124829096,77930.9996264929,77930.9996264929,25790.324454127494,103721.3240806204,103721.3240806204,103721.3240806204,128737.71214144309,92234.41993521753,56795.3824670945,39376.708297914476,25016.38806082269,0.0,64393.096358737166,21263.929851699286,1548.8889226466467,0.0,0.8861301770405794,2.8161147408508507,0.0014959135982669303,353279.8979952713,1557866.1882360089,4.409722141215238,1557866.1882360089,4.409722141215238,0.85,0.09636607805151541,4.027634451161993,1.2693857751740145,1.0,0.0,4.027634451163116,1.2849483855321469,1.2852377959467163,3.134471778408433,19465.335768571626,1984.911847427167,4632.441516551485,4632.441516551485,5.567328667179054,5.110337152349851,-2.495057227790992,7.605394380140844,3.3741858869574073,3.3741858869574073,0.9640531105592592,0.0,0.0,0.0002252194341880831,1.0001145856624272,0.0002251936302267892,199.2072849019716,0.0,5.160688729191971e-06,14.625391858530046,0.15806168630967526,7.521718212638427e-05,0.00015000225206169884,0.0006041542381555833,0.09636607805146269,0.07247068915900352,0.023895388892459173,0.09636590536637545,0.07247068915904316,0.023895388892472256,0.37879026661299764,0.37879026661299764,0.12489660756745294,0.0,4.2684184973986135,3.8830299717581624,5.441234542537757,4.264052653740464,3.8825555360774615,5.424987063730555,25016.38806082269,21263.929851699286,0.85,1.0603930407056148,0.6598792292490526,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4535568220427377,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42272.32999409692,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15467.356274877218,1548.8889226466467,0.37879026661299764,0.12489660756745294,6.112874298809886,3.3741858869574073
3672.0,-30.345836586127998,5.110003177029541,35.03929353444204,24.23861949881541,4.988151894267381,-26.81248623474454,-40.41761570898814,1.4548015428838386,-0.8370122977186156,-5.099801133253228,40.077139563470745,42490.7455149329,25790.077038437168,25790.077038437168,68280.82255337008,77930.14993842317,77930.14993842317,25790.077038437168,103720.22697686034,103720.22697686034,103720.22697686034,128736.36016574997,92233.9335308791,56794.82341235564,39376.78902058163,25016.13318888963,0.0,64392.92220947126,21263.713210556187,1548.877979291922,0.0,0.8861300105677644,2.81612084029942,0.0014959135982669303,353278.48892215546,1557861.9528726155,4.409727740926476,1557861.9528726155,4.409727740926476,0.85,0.09636531715070083,4.027634451161993,1.2693845454370605,1.0,0.0,4.027634451160994,1.2849497642024983,1.285239141769067,3.1344684153171833,19465.23311683084,1984.9013798627302,4632.441516551485,4632.441516551485,5.567275257829052,5.110003177029541,-2.4951309771889805,7.605134154218522,3.374268971076005,3.374268971076005,0.9640768488788586,0.0,0.0,0.0002251936302267892,1.000114187760472,0.00022516791880641056,199.20819065538302,0.0,5.1403370690735956e-06,14.567715253754569,0.15806682664674435,7.520934578911893e-05,0.00014998428443767028,0.0006040818711340404,0.09636531715063881,0.07246989697867706,0.023895420171961754,0.09636541512760644,0.07246989697872369,0.023895420171977138,0.37878651858348145,0.37878651858348145,0.12489690049245822,0.0,4.267333907365867,3.8829476217222805,5.437075371235267,4.262788835534593,3.882426777458363,5.420243504914254,25016.13318888963,21263.713210556187,0.85,1.06037775908432,0.6598667067276399,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4535634166221298,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42272.27231749215,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15467.322828119362,1548.877979291922,0.37878651858348145,0.12489690049245822,6.112874298809886,3.374268971076005
3673.0,-30.346926510011002,5.109669979599152,35.03924024588902,24.238142638374143,4.987864522131911,-26.81349605622387,-40.418541490193434,1.4544340683446875,-0.8375664925612796,-5.099963502332747,40.07703493794175,42489.876324332174,25789.983691646674,25789.983691646674,68279.86001597885,77929.37917176487,77929.37917176487,25789.983691646674,103719.36286341154,103719.36286341154,103719.36286341154,128735.22662857574,92233.48635587475,56794.27670079169,39376.89961675895,25015.863765164195,0.0,64392.76338192314,21263.484200389565,1548.8676128920245,0.0,0.8861295604355052,2.816109182592597,0.0014959135982669303,353276.25125585275,1557857.4344288316,4.409742882208594,1557857.4344288316,4.409742882208594,0.85,0.09636457574054808,4.027634451161993,1.2693834629608318,1.0,0.0,4.02763445116143,1.2849515368181694,1.2852408817442915,3.1344640912569566,19465.138744126885,1984.8917565251015,4632.441516551485,4632.441516551485,5.5672551071611664,5.109669979599152,-2.4952492536261293,7.6049192332252815,3.3743521171082946,3.3743521171082946,0.9641006048880841,0.0,0.0,0.00022516791880641056,1.000113769006159,0.00022514230459017297,199.20909308653765,0.0,5.121925532810627e-06,14.515536959985319,0.15807194857227716,7.520143861969341e-05,0.00014996648018671715,0.0006040101621195244,0.09636457574036703,0.07246912186478185,0.023895453875585174,0.09636432230332481,0.07246912186491801,0.023895453875630066,0.3787827705172808,0.3787827705172808,0.12489717666576512,0.0,4.266410481110768,3.882946567767249,5.433321488943363,4.262397009771462,3.8826383282667507,5.417995447713622,25015.863765164195,21263.484200389565,0.85,1.0603654266396483,0.6598548360522803,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4535699883008169,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42272.22013919838,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15467.289421329535,1548.8676128920245,0.3787827705172808,0.12489717666576512,6.112874298809886,3.3743521171082946
3674.0,-30.348012100528553,5.109338824040834,35.0391869429996,24.237731750495755,4.987658149590836,-26.81449387650699,-40.41945413975043,1.4541399255691458,-0.8387984526279979,-5.100064311503179,40.07692794325853,42488.97140917526,25789.738666998186,25789.738666998186,68278.71007617345,77928.54748540524,77928.54748540524,25789.738666998186,103718.28615240342,103718.28615240342,103718.28615240342,128733.83906035873,92233.0093047831,56793.72522469457,39376.98231120948,25015.55290795531,0.0,64392.53521916479,21263.219971762013,1548.853421233746,0.0,0.8861294337341259,2.8161136778749407,0.0014959135982669303,353274.8619742513,1557852.813679056,4.40974714411636,1557852.813679056,4.40974714411636,0.85,0.09636379916006038,4.027634451161993,1.2693822744349021,1.0,0.0,4.027634451160801,1.2849529660970067,1.2852422784301967,3.134460604729971,19465.038066313937,1984.8814902452864,4632.441516551485,4632.441516551485,5.567202213962706,5.109338824040834,-2.495321498877931,7.604660322918765,3.37443494117851,3.37443494117851,0.9641242689081457,0.0,0.0,0.00022514230459017297,1.000113317664147,0.00022511679488081683,199.20999193696818,0.0,5.102584786813005e-06,14.460725285828056,0.15807705115706397,7.519364436109075e-05,0.00014994866022908222,0.0006039383898442357,0.09636379916000908,0.07246831932180695,0.02389547983820213,0.09636357939946581,0.07246831932184553,0.023895479838214852,0.37877902729879487,0.37877902729879487,0.12489746125246576,0.0,4.2654223267251155,3.882924612926047,5.429369123830327,4.261265858875163,3.882648035782836,5.4133671816744595,25015.55290795531,21263.219971762013,0.85,1.0603513255656385,0.6598431210164483,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4535765358787964,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42272.16532752422,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15467.256058634875,1548.853421233746,0.37877902729879487,0.12489746125246576,6.112874298809886,3.37443494117851
3675.0,-30.349093490526688,5.109009414981638,35.03913388283685,24.237311188504123,4.987445853219073,-26.815488508424952,-40.42035868680102,1.4538408711172977,-0.8400168246060389,-5.100177317865436,40.0768284073197,42488.05120583121,25789.529087103554,25789.529087103554,68277.58029293476,77927.70072295649,77927.70072295649,25789.529087103554,103717.22981006005,103717.22981006005,103717.22981006005,128732.5225715573,92232.51308291098,56793.154401813525,39377.0652012194,25015.29276149726,0.0,64392.35796271666,21262.998847272673,1548.8424236986787,0.0,0.8861292175479635,2.8161165678487077,0.0014959135982669303,353273.30460456555,1557848.5150573102,4.409754416063447,1557848.5150573102,4.409754416063447,0.85,0.09636304019082775,4.027634451161993,1.2693810304114597,1.0,0.0,4.02763445116253,1.2849544181462929,1.2852436980258974,3.1344570626655837,19464.93334266128,1984.8708114046367,4632.441516551485,4632.441516551485,5.567156972183856,5.109009414981638,-2.49540232509174,7.6044117400733775,3.374517825884416,3.374517825884416,0.9641479502526903,0.0,0.0,0.00022511679488081683,1.0001128801781445,0.0002250913865250071,199.21088731658426,0.0,5.0817889951518215e-06,14.401790012260262,0.15808213294605913,7.518592003698123e-05,0.0001499308748438356,0.0006038667568138893,0.09636304019075066,0.07246753127130472,0.023895508919445946,0.0963629705569056,0.0724675312713627,0.023895508919465052,0.37877528668979094,0.37877528668979094,0.12489773802600204,0.0,4.264415300319456,3.8828846860216117,5.425395342025922,4.260160493259377,3.8825133821143822,5.4092843830427455,25015.29276149726,21262.998847272673,0.85,1.0603366991540775,0.6598306468359475,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4535830574807176,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42272.10639225066,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15467.222746421172,1548.8424236986787,0.37877528668979094,0.12489773802600204,6.112874298809886,3.374517825884416
3676.0,-30.3501707733545,5.108681276265237,35.03908092237041,24.236859438847773,4.987197619748036,-26.816483037151812,-40.42127077756447,1.4535098835455245,-0.8409631178694212,-5.100311722798967,40.07672519080922,42487.17987143554,25789.376645968132,25789.376645968132,68276.55651740367,77926.87323551106,77926.87323551106,25789.376645968132,103716.24988147919,103716.24988147919,103716.24988147919,128731.26882120578,92232.01992970123,56792.61626699768,39377.11518078172,25015.018939726593,0.0,64392.134120508315,21262.766098767603,1548.8311420334126,0.0,0.8861289053027609,2.8161133608607085,0.0014959135982669303,353271.4523426917,1557844.0574935472,4.409764919194085,1557844.0574935472,4.409764919194085,0.85,0.09636228539482745,4.027634451161993,1.269379897383042,1.0,0.0,4.027634451162287,1.2849560194144967,1.2852452670042729,3.134453156612493,19464.82926662524,1984.8601986025033,4632.441516551485,4632.441516551485,5.567124064885431,5.108681276265237,-2.4954987974221012,7.604180073687338,3.3746006855249595,3.3746006855249595,0.9641716244357027,0.0,0.0,0.0002250913865250071,1.0001124524255551,0.00022506607729870469,199.21177930259606,0.0,5.0616211061135245e-06,14.344634214725728,0.15808719456716525,7.517813203668392e-05,0.00014991325448832316,0.0006037957884629856,0.09636228539471153,0.07246674787156943,0.023895537523142114,0.09636212496315376,0.07246674787165659,0.02389553752317086,0.37877154706343086,0.37877154706343086,0.12489800461481748,0.0,4.263455335258811,3.8828497240833713,5.4215973570553615,4.259348604929528,3.882458212345057,5.406148543695224,25015.018939726593,21262.766098767603,0.85,1.0603244860564143,0.6598194088725466,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.453589553903983,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42272.049236453124,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15467.189482171525,1548.8311420334126,0.37877154706343086,0.12489800461481748,6.112874298809886,3.3746006855249595
3677.0,-30.351243734477887,5.108355461952651,35.0390281569679,24.236484977323585,4.987025331068991,-26.817466080790968,-40.42216596482319,1.4532476773820449,-0.8422617850734468,-5.1003940085284825,40.076624951449325,42486.25740132819,25789.097717510387,25789.097717510387,68275.35511883858,77926.05112341345,77926.05112341345,25789.097717510387,103715.14884092384,103715.14884092384,103715.14884092384,128729.88920479603,92231.56115338657,56792.05594067812,39377.228014120505,25014.740363872188,0.0,64391.96837799269,21262.52930929136,1548.8183677211819,0.0,0.8861288487805787,2.816120903485534,0.0014959135982669303,353270.31834998756,1557839.7285118375,4.40976682045638,1557839.7285118375,4.40976682045638,0.85,0.09636150679076813,4.027634451161993,1.2693786445679143,1.0,0.0,4.027634451161999,1.2849572986313267,1.2852465139860905,3.1344500361623155,19464.732445557638,1984.8503256012643,4632.441516551485,4632.441516551485,5.567063852909362,5.108355461952651,-2.4955560355322945,7.603911497484946,3.374683379370482,3.374683379370482,0.9641952512487091,0.0,0.0,0.00022506607729870469,1.0001120022660315,0.00022504087221106734,199.21266771728722,0.0,5.04189600447348e-06,14.288733276677842,0.15809223646316972,7.51704890943616e-05,0.00014989558820434308,0.0006037246351290035,0.09636150679073421,0.07246594663746074,0.023895560153273473,0.09636158214205298,0.07246594663748625,0.023895560153281887,0.37876780849777586,0.37876780849777586,0.12489827107167631,0.0,4.2624244469195105,3.8828137976880726,5.417514993435077,4.25813222345505,3.882516017564285,5.401028619006411,25014.740363872188,21262.52930929136,0.85,1.0603085577078446,0.6598067813663662,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4535960257087466,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42271.99333551507,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15467.156264155858,1548.8183677211819,0.37876780849777586,0.12489827107167631,6.112874298809886,3.374683379370482
3678.0,-30.35231223860861,5.108030917844288,35.038975639105935,24.23604712765666,4.986788040904671,-26.818451613292822,-40.4230653430335,1.4529274155891208,-0.8431587907390394,-5.100524862571339,40.07652663068489,42485.37120872382,25788.945293003533,25788.945293003533,68274.31650172736,77925.23557371438,77925.23557371438,25788.945293003533,103714.18086671791,103714.18086671791,103714.18086671791,128728.67512275645,92231.0808238408,56791.50374022396,39377.307870685385,25014.494256038535,0.0,64391.802126723924,21262.320117632753,1548.8085929142576,0.0,0.8861285369011702,2.81611746040454,0.0014959135982669303,353268.51503553055,1557835.4823962785,4.409777311288544,1557835.4823962785,4.409777311288544,0.8499999999999999,0.09636075435775973,4.027634451161993,1.2693774736253545,1.0,0.0,4.027634451161589,1.2849588492971584,1.2852480326117561,3.1344462535629156,19464.6310758532,1984.8399887681526,4632.441516551485,4632.441516551485,5.567030949200524,5.108030917844288,-2.4956489677099474,7.603679885554236,3.3747662275132932,3.3747662275132932,0.9642189221466552,0.0,0.0,0.00022504087221106734,1.0001115379716392,0.00022501577440800304,199.21355244855278,0.0,5.021172748283256e-06,14.230003568634748,0.158097257635918,7.516281109398062e-05,0.00014987806111708672,0.0006036540424285413,0.09636075435764427,0.07246516798293946,0.02389558637470481,0.09636082226182571,0.0724651679830263,0.023895586374733428,0.37876407069886664,0.37876407069886664,0.12489851763867511,0.0,4.26146475556277,3.882801089301097,5.41365060213576,4.25736607183228,3.8825052397934314,5.397943016220609,25014.494256038535,21262.320117632753,0.85,1.0602951656386723,0.6597947223951279,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4536024716055431,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42271.93460580703,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15467.123096808908,1548.8085929142576,0.37876407069886664,0.12489851763867511,6.112874298809886,3.3747662275132932
3679.0,-30.353377064408438,5.1077074877461355,35.03892306323664,24.23559174584227,4.9865281683834874,-26.819436092713328,-40.42396821370346,1.452587196688619,-0.8438715379554651,-5.100662288292318,40.076419905380604,42484.51577573223,25788.81161177826,25788.81161177826,68273.3273875105,77924.44055296821,77924.44055296821,25788.81161177826,103713.25216474647,103713.25216474647,103713.25216474647,128727.45140804266,92230.61039847047,56790.97188429758,39377.37612685876,25014.19924329618,0.0,64391.57537015494,21262.069356801752,1548.7961653167747,0.0,0.8861282219566394,2.8161108140910427,0.0014959135982669303,353266.62116380676,1557830.8733291668,4.409787905228708,1557830.8733291668,4.409787905228708,0.8499999999999999,0.09635999150761243,4.027634451161993,1.2693763548834247,1.0,0.0,4.027634451162198,1.2849604931312406,1.285249644564423,3.1344422437045516,19464.53179634568,1984.8298650758088,4632.441516551485,4632.441516551485,5.567002091583047,5.1077074877461355,-2.4957466835595574,7.6034541713056925,3.374848915810525,3.374848915810525,0.9642425473744357,0.0,0.0,0.00022501577440800304,1.0001111549529946,0.0002249907655700319,199.21443414105246,0.0,4.999822507093318e-06,14.169496985102464,0.1581022574584251,7.51551040078013e-05,0.00014986067040020175,0.0006035839989780849,0.09635999150749801,0.0724643823681189,0.023895609139379107,0.0963597873982209,0.07246438236820493,0.02389560913940749,0.37876033489796224,0.37876033489796224,0.12489875879586428,0.0,4.260584396268598,3.882818658641952,5.410015459821693,4.256790750336847,3.8826316143067174,5.395212221049633,25014.19924329618,21262.069356801752,0.85,1.0602835385691576,0.6597837610201336,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.453608890780948,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42271.874099223496,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15467.089982985004,1548.7961653167747,0.37876033489796224,0.12489875879586428,6.112874298809886,3.374848915810525
3680.0,-30.354436994369543,5.107386451927754,35.03887063764937,24.23522105617451,4.986363930341334,-26.820406601437476,-40.42485016454009,1.452333537409068,-0.8452388954298726,-5.100736844379909,40.07631913087381,42483.59452186884,25788.52429820574,25788.52429820574,68272.11882007458,77923.60107837732,77923.60107837732,25788.52429820574,103712.12537658306,103712.12537658306,103712.12537658306,128726.03856887805,92230.13225859938,56790.41061988799,39377.468487457096,25013.913192294985,0.0,64391.381679752085,21261.82621345074,1548.7827766755681,0.0,0.886128206909171,2.8161201684193884,0.0014959135982669303,353265.59370543197,1557826.5212642243,4.409788411387742,1557826.5212642243,4.409788411387742,0.8500000000000001,0.0963592054790879,4.027634451161993,1.26937514053192,1.0,0.0,4.027634451160057,1.284961731742361,1.285250851317192,3.13443922232662,19464.43088875455,1984.81957536514,4632.441516551485,4632.441516551485,5.566940069521572,5.107386451927754,-2.495797182535345,7.6031836344630985,3.374931399260656,3.374931399260656,0.9642661140744732,0.0,0.0,0.0002249907655700319,1.0001106448226578,0.0002249658742607703,199.2153117865873,0.0,4.982121504946039e-06,14.119332345017073,0.15810723957993006,7.51475762030523e-05,0.0001498431893669796,0.0006035135917664375,0.09635920547906314,0.07246357847821736,0.023895627000845788,0.09635927285257599,0.07246357847823598,0.02389562700085192,0.37875660252383825,0.37875660252383825,0.12489900695671666,0.0,4.259597871715187,3.8828042477265967,5.406047753903636,4.255497948950051,3.8826070019185295,5.390034801360287,25013.913192294985,21261.82621345074,0.85,1.0602679588337331,0.6597714385623726,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4536152879122528,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42271.823934583415,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15467.05690723353,1548.7827766755681,0.37875660252383825,0.12489900695671666,6.112874298809886,3.374931399260656
3681.0,-30.355493592862008,5.107066097735439,35.03881834452227,24.234752368088834,4.986087594825524,-26.821385321671233,-40.42574839023871,1.4519793236348073,-0.8457655171325769,-5.100891785608615,40.076218137825435,42482.75514966156,25788.442503077793,25788.442503077793,68271.19765273936,77922.81885960017,77922.81885960017,25788.442503077793,103711.26136267796,103711.26136267796,103711.26136267796,128724.92167735216,92229.66464910824,56789.88493256002,39377.53301838691,25013.660314674198,0.0,64391.19333306111,21261.61126747307,1548.7731769161799,0.0,0.8861277815533204,2.8161090148238475,0.0014959135982669303,353263.4584659252,1557822.159770527,4.409802719294812,1557822.159770527,4.409802719294812,0.85,0.09635846031673065,4.027634451161993,1.2693740250868726,1.0,0.0,4.027634451162495,1.2849634406442547,1.2852525286175056,3.1344350537651238,19464.332203515783,1984.8095122713448,4632.441516551485,4632.441516551485,5.566922412498239,5.107066097735439,-2.4959071915027833,7.602973289238222,3.375014065935021,3.375014065935021,0.9642897331242918,0.0,0.0,0.0002249658742607703,1.0001102979930805,0.00022494106371288137,199.21618668041103,0.0,4.9587299353282646e-06,14.053040636720302,0.1581121983098654,7.513991020241806e-05,0.00014982596405835221,0.0006034442145199779,0.09635846031656223,0.07246280780442302,0.023895652512139213,0.09635824769858067,0.07246280780454967,0.023895652512180978,0.378752870962716,0.378752870962716,0.12489923812154607,0.0,4.25876455519284,3.88284843921042,5.402522310328379,4.255126268476033,3.8827350855134455,5.388124313898913,25013.660314674198,21261.61126747307,0.85,1.060256754360943,0.6597603329064124,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4536216556844122,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42271.75764287511,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15467.023894067828,1548.7731769161799,0.378752870962716,0.12489923812154607,6.112874298809886,3.375014065935021
3682.0,-30.35654566522182,5.106747722635594,35.03876603105895,24.234355030953907,4.985891428815014,-26.822351950255047,-40.426629677508004,1.4516977138481126,-0.8468722768820385,-5.1009836570323985,40.07611295923483,42481.86518485498,25788.205011981376,25788.205011981376,68270.07019683636,77922.00088960025,77922.00088960025,25788.205011981376,103710.20590158163,103710.20590158163,103710.20590158163,128723.55994893017,92229.1919173784,56789.338960836154,39377.614396158046,25013.35404734853,0.0,64390.96844350657,21261.35094024625,1548.7590318499533,0.0,0.8861276939576895,2.8161129011715165,0.0014959135982669303,353262.1923939182,1557817.6175294837,4.409805665793924,1557817.6175294837,4.409805665793924,0.8500000000000001,0.09635767655263883,4.027634451161993,1.2693728574411947,1.0,0.0,4.027634451162253,1.2849648096422617,1.2852538660411656,3.134431714346558,19464.23243726956,1984.7993389454666,4632.441516551485,4632.441516551485,5.566871145559291,5.106747722635594,-2.495970072456409,7.602717795092003,3.3750964031735524,3.3750964031735524,0.9643132580495865,0.0,0.0,0.00022494106371288137,1.000109826435531,0.0002249163619505557,199.21705783323162,0.0,4.942662739883206e-06,14.007506204829006,0.15811714097260526,7.513238946733613e-05,0.00014980867424554522,0.0006033745774742624,0.09635767655259675,0.0724620067778929,0.023895669774703858,0.09635749110322166,0.07246200677792454,0.023895669774714294,0.3787491435976,0.3787491435976,0.12489947987500198,0.0,4.257871179632957,3.8828749426658646,5.398807497247162,4.254111380150334,3.882808931444913,5.383772885865994,25013.35404734853,21261.35094024625,0.85,1.0602429478403188,0.6597488158937452,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4536280034951188,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42271.71210844322,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15466.99091231155,1548.7590318499533,0.3787491435976,0.12489947987500198,6.112874298809886,3.3750964031735524
3683.0,-30.357593561464626,5.106431038589184,35.0387139533942,24.23395322347062,4.985689827024909,-26.823315363617944,-40.427506634127326,1.45141162917825,-0.8478929589504105,-5.101087427172851,40.07601520035765,42480.97547149891,25788.00208556923,25788.00208556923,68268.97755706814,77921.1868468786,77921.1868468786,25788.00208556923,103709.18893244783,103709.18893244783,103709.18893244783,128722.28697864409,92228.71922585557,56788.78944791861,39377.699753263296,25013.098046196257,0.0,64390.79779945956,21261.133339266817,1548.7480499714916,0.0,0.8861275185441447,2.81611425904305,0.0014959135982669303,353260.7623510262,1557813.3957250488,4.409811566270385,1557813.3957250488,4.409811566270385,0.8499999999999999,0.09635691058310583,4.027634451161993,1.2693716738605874,1.0,0.0,4.027634451161191,1.284966199358114,1.2852552243270563,3.134428324397901,19464.132679508697,1984.7891664848544,4632.441516551485,4632.441516551485,5.566827340060306,5.106431038589184,-2.4960413225818687,7.602472361171053,3.375178803514659,3.375178803514659,0.9643368010041883,0.0,0.0,0.0002249163619505557,1.000109391406782,0.0002248917607244764,199.2179255347908,0.0,4.921012413813205e-06,13.946149180746623,0.15812206198501907,7.512490638007736e-05,0.00014979145557047834,0.0006033052269453596,0.0963569105830384,0.0724612200154588,0.023895690567579606,0.09635683524231473,0.0724612200155095,0.023895690567596335,0.3787454185456763,0.3787454185456763,0.12489971626064666,0.0,4.256977560070311,3.882907096404267,5.395074613805434,4.253194468222432,3.8828414061104013,5.37994494937351,25013.098046196257,21261.133339266817,0.85,1.06022878874225,0.6597367469153405,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4536343241665026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42271.65075141914,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15466.957986008847,1548.7480499714916,0.3787454185456763,0.12489971626064666,6.112874298809886,3.375178803514659
3684.0,-30.358637945310218,5.106115839935697,35.03866203372713,24.233532731328182,4.985473132533612,-26.824277124564865,-40.42838334627447,1.451112311788046,-0.8488836035644454,-5.101199522832986,40.075915646974316,42480.09977677715,25787.823838418477,25787.823838418477,68267.92361519563,77920.35820851816,77920.35820851816,25787.823838418477,103708.18204693664,103708.18204693664,103708.18204693664,128721.0161914894,92228.22441171552,56788.246605328786,39377.75311820748,25012.834144552762,0.0,64390.587262760244,21260.909022869848,1548.7368058614486,0.0,0.8861273070736384,2.816114246739506,0.0014959135982669303,353259.2175803286,1557809.0964321494,4.409818679615671,1557809.0964321494,4.409818679615671,0.85,0.09635614526332613,4.027634451161993,1.2693704803893344,1.0,0.0,4.027634451162375,1.2849676507903793,1.285256644472364,3.1344247839115704,19464.02825294662,1984.778517939013,4632.441516551485,4632.441516551485,5.5667888620460415,5.106115839935697,-2.496118420880725,7.602234260816422,3.3752611833650508,3.3752611833650508,0.9643603381043002,0.0,0.0,0.0002248917607244764,1.0001090256583056,0.0002248672444251216,199.2187903346025,0.0,4.901005225132526e-06,13.889448808025579,0.1581269629902442,7.511742606775166e-05,0.00014977433465672473,0.0006032362701632902,0.09635614526324793,0.07246043497884558,0.02389571028440235,0.09635611226334384,0.07246043497890439,0.02389571028442174,0.37874169570475924,0.37874169570475924,0.12489994477923178,0.0,4.256090067756531,3.8829248796369598,5.391410613804055,4.25231591926854,3.8827861176923193,5.376540528561861,25012.834144552762,21260.909022869848,0.85,1.0602158874031238,0.6597253043123766,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4536406198007472,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42271.59405104642,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15466.925108298607,1548.7368058614486,0.37874169570475924,0.12489994477923178,6.112874298809886,3.3752611833650508
3685.0,-30.359677869951092,5.105802513547954,35.03861029482588,24.233149643428646,4.985285123981625,-26.825232002899632,-40.429255238827295,1.4508392569301158,-0.849861600975828,-5.101291508070464,40.07581707275348,42479.22336697574,25787.59916652916,25787.59916652916,68266.82253350489,77919.56501800701,77919.56501800701,25787.59916652916,103707.16418453617,103707.16418453617,103707.16418453617,128719.73123352791,92227.77485812432,56787.71260627919,39377.846946494596,25012.567048991747,0.0,64390.41399548634,21260.681991642985,1548.7249098890263,0.0,0.8861271948928469,2.8161164183599157,0.0014959135982669303,353257.94995181065,1557804.8394340056,4.409822453101231,1557804.8394340056,4.409822453101231,0.85,0.09635536971499517,4.027634451161993,1.2693693099962546,1.0,0.0,4.027634451160968,1.2849689791573344,1.2852579416337493,3.1344215436261056,19463.93337826096,1984.7688434134961,4632.441516551485,4632.441516551485,5.566740362375076,5.105802513547954,-2.496180152417333,7.601982665965287,3.3753434835022307,3.3753434835022307,0.9643838524292088,0.0,0.0,0.0002248672444251216,1.0001085610545253,0.00022484283524982444,199.21965144858888,0.0,4.884107500944832e-06,13.841560657677654,0.15813184709774514,7.510998756035167e-05,0.00014975725686476994,0.0006031674870600633,0.09635536971494849,0.07245964295663662,0.023895726758311864,0.09635543424953862,0.07245964295667172,0.023895726758323448,0.37873797378227264,0.37873797378227264,0.12490016869450898,0.0,4.255195281891304,3.882965084675334,5.3876487737097705,4.251429907094632,3.8829536655899233,5.3724258793006925,25012.567048991747,21260.681991642985,0.85,1.0602016402362358,0.6597134686842278,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4536468943848275,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42271.54616289607,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15466.892266023518,1548.7249098890263,0.37873797378227264,0.12490016869450898,6.112874298809886,3.3753434835022307
3686.0,-30.360713539719978,5.105490296314415,35.0385586687466,24.23270634552466,4.9850454740310415,-26.826188215717547,-40.430127271078504,1.450520150028453,-0.8506965851730115,-5.101418575840508,40.075716881078996,42478.365983386706,25787.466068024685,25787.466068024685,68265.83205141139,77918.7370210321,77918.7370210321,25787.466068024685,103706.20308905678,103706.20308905678,103706.20308905678,128718.5080841904,92227.26787394495,56787.17506456826,39377.88089930743,25012.30499513361,0.0,64390.185894441034,21260.459245863567,1548.7141195744985,0.0,0.8861269091705455,2.816112598688073,0.0014959135982669303,353256.1988644263,1557800.5125939809,4.40983206409872,1557800.5125939809,4.40983206409872,0.8499999999999999,0.09635460902420927,4.027634451161993,1.2693681198218836,1.0,0.0,4.027634451161718,1.284970522802402,1.2852594542592466,3.1344177782211644,19463.826383309533,1984.7579329648283,4632.441516551485,4632.441516551485,5.566711630548888,5.105490296314415,-2.4962676926405933,7.601757988955009,3.375425823108488,3.375425823108488,0.9644073780309965,0.0,0.0,0.00022484283524982444,1.0001081177713833,0.00022481852837157121,199.22050904586564,0.0,4.862787394847464e-06,13.781139476997714,0.15813670988513998,7.510254854237026e-05,0.00014974028670745418,0.0006030991374698167,0.09635460902410559,0.07245886394291967,0.023895745081185908,0.09635460115915519,0.07245886394299765,0.023895745081211617,0.3787342539666421,0.3787342539666421,0.1249003805488409,0.0,4.254351053205312,3.882994228777079,5.3841257844017605,4.2507219906675004,3.882872874526015,5.369791052514358,25012.30499513361,21260.459245863567,0.85,1.060190013480066,0.65970249026807,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4536531422297998,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42271.48574171539,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15466.85947826837,1548.7141195744985,0.3787342539666421,0.1249003805488409,6.112874298809886,3.375425823108488
3687.0,-30.361745311229104,5.105180024633783,35.03850713784702,24.23232765812429,4.984861933141804,-26.82713530813819,-40.43098659077657,1.450251930050941,-0.8516776501019194,-5.101504282579943,40.075616401189954,42477.47273514422,25787.232601675878,25787.232601675878,68264.7053368201,77917.94361131538,77917.94361131538,25787.232601675878,103705.17621299125,103705.17621299125,103705.17621299125,128717.1990606082,92226.81662005493,56786.622897368376,39377.99302520728,25012.02284761694,0.0,64390.015872824224,21260.219420474397,1548.701210348482,0.0,0.8861268360246,2.8161155449689126,0.0014959135982669303,353255.0177663302,1557796.1733163497,4.409834524549613,1557796.1733163497,4.409834524549613,0.85,0.09635382572403628,4.027634451161993,1.269366917558946,1.0,0.0,4.027634451162987,1.2849718281180964,1.2852607286331672,3.134414594178815,19463.73114978942,1984.7482218483804,4632.441516551485,4632.441516551485,5.566661232427732,5.105180024633783,-2.496324134562621,7.601504159196404,3.3755079750989503,3.3755079750989503,0.9644308500282716,0.0,0.0,0.00022481852837157121,1.0001077117078307,0.0002247943153919497,199.22136342165237,0.0,4.842428658922742e-06,13.72344281938705,0.1581415523137989,7.509521863738559e-05,0.0001497233097341856,0.0006030307604274037,0.09635382572400075,0.07245806764108659,0.02389575808291417,0.09635389085431721,0.0724580676411133,0.023895758082922977,0.3787305351922697,0.3787305351922697,0.12490059473680422,0.0,4.253481018545699,3.8830389475975835,5.380450777934982,4.249826632478005,3.883057339178947,5.365587229515938,25012.02284761694,21260.219420474397,0.85,1.0601753146271733,0.6596903597452259,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4536593645626448,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42271.42804505778,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15466.826741088335,1548.701210348482,0.3787305351922697,0.12490059473680422,6.112874298809886,3.3755079750989503
3688.0,-30.362773067111387,5.104871158291741,35.03845579889575,24.231922008935385,4.984649057239921,-26.82808171979799,-40.431849542632676,1.4499577099265288,-0.8524372486203902,-5.101614144549078,40.07551893021835,42476.61194779253,25787.063961045078,25787.063961045078,68263.67590883761,77917.1598008781,77917.1598008781,25787.063961045078,103704.22376192317,103704.22376192317,103704.22376192317,128715.99301004536,92226.36146763607,56786.08966204146,39378.07978399402,25011.769248122193,0.0,64389.84903211621,21260.003860903864,1548.690504698055,0.0,0.886126628407612,2.816112740527867,0.0014959135982669303,353253.5037970082,1557791.9639891519,4.4098415082793165,1557791.9639891519,4.4098415082793165,0.85,0.09635305901909196,4.027634451161993,1.269365777387284,1.0,0.0,4.027634451161971,1.284973254908458,1.2852621246296634,3.134411113832033,19463.635093516008,1984.738426834445,4632.441516551485,4632.441516551485,5.566624828162249,5.104871158291741,-2.4963981423681796,7.60126930065992,3.375590193635817,3.375590193635817,0.9644543410388049,0.0,0.0,0.0002247943153919497,1.0001072933807598,0.00022477019903740093,199.22221447868662,0.0,4.823742812698557e-06,13.670487131187711,0.15814637605661158,7.508785841615503e-05,0.00014970645697579465,0.0006029628836771113,0.09635305901901256,0.07245728530064637,0.023895773718366188,0.09635310626324124,0.07245728530070608,0.023895773718385874,0.3787268182151993,0.3787268182151993,0.12490079922063882,0.0,4.2526641160496865,3.883118273364289,5.3768856379468275,4.249176895928713,3.8832298622167514,5.362415282807376,25011.769248122193,21260.003860903864,0.85,1.060162074223675,0.6596787007002634,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4536655635252989,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42271.37508936958,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15466.794047481111,1548.690504698055,0.3787268182151993,0.12490079922063882,6.112874298809886,3.375590193635817
3689.0,-30.36379684480698,5.104563576286532,35.038404500301475,24.231492122076475,4.9844229946365965,-26.829025869174906,-40.43271214524282,1.4496520190044693,-0.8533127879878748,-5.101728628081543,40.07541742777321,42475.76682442283,25786.909840625067,25786.909840625067,68262.6766650479,77916.33112910908,77916.33112910908,25786.909840625067,103703.24096973415,103703.24096973415,103703.24096973415,128714.73357383389,92225.85451006175,56785.56515724967,39378.09928090231,25011.49260409974,0.0,64389.59188500205,21259.76871348478,1548.6785783413663,0.0,0.8861264118060377,2.8161109281403207,0.0014959135982669303,353251.92614495964,1557787.5805701194,4.4098487942309745,1557787.5805701194,4.4098487942309745,0.85,0.09635228844494778,4.027634451161993,1.2693645938066767,1.0,0.0,4.0276344511642685,1.2849747351793166,1.2852635742427763,3.1344075030393044,19463.528104179364,1984.7275169583259,4632.441516551485,4632.441516551485,5.566591558358527,5.104563576286532,-2.496475367109645,7.601038943396177,3.3756723189970237,3.3756723189970237,0.9644778054277211,0.0,0.0,0.00022477019903740093,1.0001068789521337,0.00022474617840135736,199.22306224789654,0.0,4.804513558359092e-06,13.615991424389666,0.15815118057016994,7.508050184030251e-05,0.00014968969719709842,0.0006028953814150404,0.09635228844487384,0.072456500730741,0.02389578771413284,0.09635227869249836,0.07245650073079661,0.023895787714151177,0.3787231048052713,0.3787231048052713,0.12490100015639918,0.0,4.251860108516382,3.8831713115590105,5.373453123936031,4.248415840093685,3.883169095649464,5.359504395158638,25011.49260409974,21259.76871348478,0.85,1.0601507893847668,0.6596682100467933,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4536717384120303,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42271.320593662786,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15466.761399927896,1548.6785783413663,0.3787231048052713,0.12490100015639918,6.112874298809886,3.3756723189970237
3690.0,-30.364816460281904,5.104258129984271,35.03835338488277,24.231136065814667,4.984261459063985,-26.829959818959153,-40.433558088820405,1.4494048177411023,-0.8543496387942469,-5.101800754267741,40.075320165894226,42474.87066059437,25786.653556271318,25786.653556271318,68261.52421686568,77915.54011558641,77915.54011558641,25786.653556271318,103702.19367185773,103702.19367185773,103702.19367185773,128713.41678836843,92225.4096538368,56785.0140060016,39378.21738648356,25011.223116510693,0.0,64389.44050299425,21259.53964903409,1548.6660742804859,0.0,0.8861263964184776,2.81611619954393,0.0014959135982669303,353250.9322055005,1557783.3802901814,4.409849311831271,1557783.3802901814,4.409849311831271,0.85,0.09635150207340293,4.027634451161993,1.2693633684655654,1.0,0.0,4.027634451161739,1.28497594155592,1.285264750023005,3.134404560357068,19463.434220835235,1984.717943521512,4632.441516551485,4632.441516551485,5.566536234540012,5.104258129984271,-2.4965206406000084,7.600778770584279,3.375754317022605,3.375754317022605,0.96450123343503,0.0,0.0,0.00022474617840135736,1.0001064452994355,0.00022472225777333884,199.22390657681134,0.0,4.785464669742656e-06,13.562006874050688,0.1581559660348397,7.507328798573418e-05,0.00014967289041562318,0.0006028276898429576,0.09635150207337145,0.07245570393672372,0.023895798136647734,0.0963516794270145,0.0724557039367474,0.023895798136655537,0.37871939270716165,0.37871939270716165,0.12490120392291612,0.0,4.251008003393508,3.8832378783572494,5.369784519435825,4.2474511154734955,3.8833690901046793,5.35497260000426,25011.223116510693,21259.53964903409,0.85,1.0601353837465224,0.6596558430822085,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.453677889447199,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42271.26660911245,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15466.72879781249,1548.6660742804859,0.37871939270716165,0.12490120392291612,6.112874298809886,3.375754317022605
3691.0,-30.365832119968015,5.103953731363574,35.038302453385185,24.23071211613717,4.984030073131628,-26.83089719356002,-40.434415836911626,1.449095146723847,-0.8549657007377505,-5.101923305435237,40.07522329207359,42474.040521597715,25786.527834483666,25786.527834483666,68260.56835608138,77914.75715604442,77914.75715604442,25786.527834483666,103701.28499052809,103701.28499052809,103701.28499052809,128712.26242535986,92224.94297591133,56784.49905966398,39378.27101805261,25010.977434831773,0.0,64389.248452884385,21259.330819607007,1548.6561154040403,0.0,0.8861261217340614,2.8161100147672578,0.0014959135982669303,353249.2433864379,1557779.196777152,4.409858551552552,1557779.196777152,4.409858551552552,0.85,0.09635074173344023,4.027634451161993,1.2693622497236356,1.0,0.0,4.027634451162331,1.2849774400532443,1.2852662181180607,3.134400905120252,19463.33573219595,1984.7079004752845,4632.441516551485,4632.441516551485,5.566509095117482,5.103953731363574,-2.49660306588498,7.600556797248554,3.375836446681901,3.375836446681901,0.9645246990519717,0.0,0.0,0.00022472225777333884,1.000106033188409,0.00022469843228213347,199.22474763629873,0.0,4.765560961619804e-06,13.505599765230526,0.15816073159580132,7.506597412154802e-05,0.00014965628365179082,0.0006027608038688241,0.09635074173334601,0.07245492887308498,0.02389581286026104,0.0963508183522704,0.07245492887315581,0.023895812860284412,0.3787156825146007,0.3787156825146007,0.12490139334287262,0.0,4.250246574680602,3.883338461416372,5.3663797381503855,4.2469576046975135,3.8835113173745412,5.352526510361599,25010.977434831773,21259.330819607007,0.85,1.0601237007142545,0.6596449180902817,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4536840155245045,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42271.210202003625,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15466.696244954315,1548.6561154040403,0.3787156825146007,0.12490139334287262,6.112874298809886,3.375836446681901
3692.0,-30.36684334209015,5.10365039349802,35.0382514237743,24.230273987073474,4.983788094739347,-26.83183163266212,-40.43526555234564,1.448776385311443,-0.8556081334717192,-5.102044493921634,40.07511857134373,42473.19628228055,25786.40054386651,25786.40054386651,68259.59682614706,77913.95971340836,77913.95971340836,25786.40054386651,103700.36025727488,103700.36025727488,103700.36025727488,128711.04305084757,92224.45573669838,56783.96380577971,39378.324367687404,25010.682793572698,0.0,64389.0071612601,21259.080374536792,1548.6433110941086,0.0,0.8861258825364686,2.816104337848164,0.0014959135982669303,353247.57335206406,1557774.6744035166,4.409866597585827,1557774.6744035166,4.409866597585827,0.85,0.09634996923856436,4.027634451161993,1.2693611007602885,1.0,0.0,4.027634451162292,1.284978980895769,1.2852677286900158,3.1343971466010263,19463.23290426158,1984.697414944102,4632.441516551485,4632.441516551485,5.566481617033474,5.10365039349802,-2.4966844133833956,7.600334806881415,3.375918383314631,3.375918383314631,0.964548109518466,0.0,0.0,0.00022469843228213347,1.000105570767421,0.00022467471320024085,199.22558502732673,0.0,4.74662747270201e-06,13.451942257637496,0.15816547822327404,7.505872940000292e-05,0.00014963970288213056,0.0006026940225897136,0.09634996923847677,0.07245414454228011,0.02389582469619666,0.09634980148470133,0.07245414454234596,0.023895824696218395,0.3787119759545097,0.3787119759545097,0.12490158484511944,0.0,4.2495326656325005,3.883438878053198,5.363168088832765,4.246436360449934,3.883613619134678,5.350089952988583,25010.682793572698,21259.080374536792,0.85,1.060112584981986,0.6596342785020409,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4536901178836468,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42271.15654449603,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15466.663737356594,1548.6433110941086,0.3787119759545097,0.12490158484511944,6.112874298809886,3.375918383314631
3693.0,-30.367850995556427,5.103349121931753,35.03820049131582,24.229907802678667,4.983622705178057,-26.83275520023802,-40.43610604768617,1.4485269098596927,-0.8567085828968288,-5.102116169823424,40.07501934186384,42472.32935426155,25786.152587951994,25786.152587951994,68258.48194221355,77913.14338897914,77913.14338897914,25786.152587951994,103699.29597693113,103699.29597693113,103699.29597693113,128709.69603231715,92223.97918208843,56783.43566319681,39378.38168765735,25010.400055386017,0.0,64388.781743043364,21258.840047078113,1548.6300293128038,0.0,0.8861258766024709,2.816110502621042,0.0014959135982669303,353246.58562732313,1557770.3891791315,4.409866797191317,1557770.3891791315,4.409866797191317,0.85,0.09634918089557985,4.027634451161993,1.2693598655285316,1.0,0.0,4.027634451159534,1.2849801972992811,1.285268914886729,3.13439417948005,19463.132331227116,1984.6871593487192,4632.441516551485,4632.441516551485,5.566428091065877,5.103349121931753,-2.496728562825854,7.600077684757608,3.3760001326107947,3.3760001326107947,0.9645714664602271,0.0,0.0,0.00022467471320024085,1.0001051990543353,0.00022465108011905692,199.22641946936244,0.0,4.725447966368081e-06,13.39191953668714,0.1581702036712404,7.505156392551274e-05,0.0001496231492747281,0.0006026273507102484,0.09634918089555852,0.07245334683620248,0.023895834059356035,0.09634918542412532,0.07245334683621853,0.023895834059361326,0.3787082723573539,0.3787082723573539,0.12490178746001707,0.0,4.248737149040608,3.883513778462202,5.359703672541002,4.2454075869266035,3.883679166588877,5.345709325112125,25010.400055386017,21258.840047078113,0.85,1.0600989814438952,0.6596231238503019,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4536961936293824,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42271.096521775085,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15466.631284802748,1548.6300293128038,0.3787082723573539,0.12490178746001707,6.112874298809886,3.3760001326107947
3694.0,-30.368854590717486,5.103049612195957,35.03814988917708,24.229542666021757,4.983450034598998,-26.83367584325461,-40.43694231715051,1.448271287135898,-0.8575897745178054,-5.102200364146794,40.07492709808778,42471.4623799553,25785.94116829551,25785.94116829551,68257.40354825082,77912.36094371867,77912.36094371867,25785.94116829551,103698.30211201418,103698.30211201418,103698.30211201418,128708.46703284372,92223.53191924628,56782.90275577238,39378.47684830433,25010.164920829546,0.0,64388.64176913387,21258.640182705112,1548.6197743315029,0.0,0.8861257812570251,2.8161123061812803,0.0014959135982669303,353245.42539611977,1557766.405640308,4.409870004384264,1557766.405640308,4.409870004384264,0.85,0.09634840910778587,4.027634451161993,1.2693586830468848,1.0,0.0,4.02763445116416,1.2849814422935206,1.2852701297910498,3.1343911426247546,19463.037939985697,1984.6775341207954,4632.441516551485,4632.441516551485,5.566382452139681,5.103049612195957,-2.4967814660266145,7.5998310782225715,3.376081999677468,3.376081999677468,0.9645948570507051,0.0,0.0,0.00022465108011905692,1.0001047762094224,0.00022462754449641272,199.22725055685507,0.0,4.7083341453014344e-06,13.343418967784265,0.15817491200538572,7.504443510561879e-05,0.00014960664501343813,0.000602560877578886,0.09634840910773752,0.07245256285718603,0.023895846250551495,0.09634859874162305,0.07245256285722239,0.023895846250563485,0.37870456964950605,0.37870456964950605,0.12490198148940602,0.0,4.247946028609476,3.8836158576954176,5.356174307130061,4.244610589628962,3.8838665200033233,5.341896229253848,25010.164920829546,21258.640182705112,0.85,1.0600845377821204,0.6596110930905665,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4537022479818131,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42271.04802120618,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15466.598870033571,1548.6197743315029,0.37870456964950605,0.12490198148940602,6.112874298809886,3.376081999677468
