time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
3695.0,-30.369853727678294,5.102751173684651,35.038099416547844,24.229127971362345,4.983224840675765,-26.83459772578308,-40.43778249816967,1.4479688387806076,-0.8581460206137308,-5.102316247364172,40.07482966598438,42470.63093503807,25785.81262135678,25785.81262135678,68256.44355639485,77911.59039459623,77911.59039459623,25785.81262135678,103697.40301595302,103697.40301595302,103697.40301595302,128707.31417200713,92223.07348951726,56782.38220770133,39378.54586868437,25009.911156054102,0.0,64388.45702473847,21258.424482645987,1548.6091897382514,0.0,0.886125542701336,2.8161061104737373,0.0014959135982669303,353243.82848426583,1557762.198052417,4.4098780288296044,1557762.198052417,4.4098780288296044,0.85,0.09634764447403339,4.027634451161993,1.2693575406773019,1.0,0.0,4.027634451162943,1.2849829062095954,1.2852715637915648,3.1343875717713554,19462.941192062222,1984.6676685781815,4632.441516551485,4632.441516551485,5.56635470285493,5.102751173684651,-2.496857668153398,7.599608841838049,3.3761638961103886,3.3761638961103886,0.9646182560315396,0.0,0.0,0.00022462754449641272,1.0001043116021737,0.0002246041156812512,199.22807795856937,0.0,4.68893738954805e-06,13.288448561979173,0.15817960094277528,7.50372735719891e-05,0.00014959027092442364,0.0006024949287338648,0.09634764447394774,0.07245178625995169,0.023895858213996046,0.09634770230047489,0.07245178626001611,0.023895858214017286,0.3787008693518869,0.3787008693518869,0.12490216240053062,0.0,4.2472369631379365,3.883752080892293,5.352873414248734,4.244170226750441,3.8840799806521886,5.339448516912114,25009.911156054102,21258.424482645987,0.85,1.060072670015532,0.6596000727074508,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.453708277998399,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42270.993050800374,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15466.566502977326,1548.6091897382514,0.3787008693518869,0.12490216240053062,6.112874298809886,3.3761638961103886
3696.0,-30.37084892953143,5.1024543611384665,35.03804898725124,24.22873933045196,4.98303385041792,-26.835512645427485,-40.438614087738074,1.4476975663140432,-0.8590163779790032,-5.10240445102658,40.07472998285782,42469.78075539134,25785.617505542108,25785.617505542108,68255.39826093345,77910.78686840787,77910.78686840787,25785.617505542108,103696.40437394998,103696.40437394998,103696.40437394998,128706.03565231386,92222.59434261988,56781.855325527074,39378.59890788089,25009.63127836389,0.0,64388.23018624478,21258.186586609307,1548.596454168139,0.0,0.8861254538878959,2.8161073022127807,0.0014959135982669303,353242.6130102985,1557757.893263382,4.4098810163029984,1557757.893263382,4.4098810163029984,0.85,0.09634686197322086,4.027634451161993,1.2693563411617657,1.0,0.0,4.027634451162148,1.28498422402023,1.2852728517910064,3.134384357312222,19462.84007194625,1984.65735719601,4632.441516551485,4632.441516551485,5.566312583420939,5.1024543611384665,-2.4969130325713627,7.599367393709829,3.376245616513138,3.376245616513138,0.9646416047180394,0.0,0.0,0.0002246041156812512,1.0001039015989481,0.0002245807813789729,199.22890210761017,0.0,4.667677813478319e-06,13.228198923397555,0.15818426862058876,7.503018589241831e-05,0.00014957392978883288,0.0006024291126131884,0.09634686197318251,0.07245099627472845,0.023895865698454068,0.09634694106511532,0.07245099627475729,0.02389586569846357,0.378697173121904,0.378697173121904,0.12490234432480025,0.0,4.246502849765307,3.8838700017712426,5.349526992980543,4.2433880730475835,3.8841765220653315,5.335972979656219,25009.63127836389,21258.186586609307,0.85,1.0600601703681367,0.6595891925053118,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4537142812757962,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42270.93280116179,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15466.53419178052,1548.596454168139,0.378697173121904,0.12490234432480025,6.112874298809886,3.376245616513138
3697.0,-30.371840747186535,5.102158938045155,35.037998682892976,24.228347022458934,4.9828325518139795,-26.83642554974119,-40.439445328060515,1.4474173543685924,-0.8597032664183075,-5.102502517560864,40.074632763312806,42468.943826949195,25785.450771197462,25785.450771197462,68254.39459814665,77910.01018210193,77910.01018210193,25785.450771197462,103695.46095329939,103695.46095329939,103695.46095329939,128704.83140210516,92222.13649660892,56781.33630370022,39378.66688100966,25009.370448805777,0.0,64388.03732981544,21257.96488148491,1548.5850443023626,0.0,0.8861253056788565,2.816104916102685,0.0014959135982669303,353241.26162673533,1557753.6948721143,4.409886001704322,1557753.6948721143,4.409886001704322,0.85,0.09634608846661324,4.027634451161993,1.2693551976932214,1.0,0.0,4.027634451163853,1.2849855834707888,1.2852741815611162,3.134381041290143,19462.743447211797,1984.6475042151803,4632.441516551485,4632.441516551485,5.56627659066333,5.102158938045155,-2.4969753989474377,7.599134336992592,3.3763273300178467,3.3763273300178467,0.9646649514336705,0.0,0.0,0.0002245807813789729,1.000103549105872,0.0002245575286476646,199.2297234601318,0.0,4.648867424348735e-06,13.174890280604316,0.15818891748801311,7.502310180811468e-05,0.00014955767957085822,0.0006023636626754348,0.09634608846655662,0.07245021375674986,0.023895874709806773,0.09634613344353851,0.07245021375679243,0.023895874709820814,0.3786934791265049,0.3786934791265049,0.12490252209693518,0.0,4.245801494529985,3.8840093872933608,5.346247926126523,4.242799251142571,3.8843832972007704,5.3329444441244505,25009.370448805777,21257.96488148491,0.85,1.060047757761687,0.6595781699232441,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4537202609563895,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42270.879492519,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15466.501926112473,1548.5850443023626,0.3786934791265049,0.12490252209693518,6.112874298809886,3.3763273300178467
3698.0,-30.372828298832083,5.101865027263064,35.03794848695337,24.22795845139774,4.982640279713014,-26.837333711425636,-40.44027206311,1.4471456923066495,-0.8605150983255498,-5.10259336760487,40.074535312474424,42468.106650974696,25785.26929385083,25785.26929385083,68253.37594482553,77909.2121489399,77909.2121489399,25785.26929385083,103694.48144279073,103694.48144279073,103694.48144279073,128703.58610494072,92221.65923533341,56780.81872958818,39378.71167305026,25009.10466215,0.0,64387.81633520026,21257.738962827498,1548.5731773697191,0.0,0.8861251952175895,2.816105025038704,0.0014959135982669303,353240.0096919955,1557749.4865011072,4.40988971736065,1557749.4865011072,4.40988971736065,0.85,0.09634531094147483,4.027634451161993,1.2693540509277956,1.0,0.0,4.027634451160639,1.2849869027461758,1.2852754712517915,3.1343778232715374,19462.64272504123,1984.637233412147,4632.441516551485,4632.441516551485,5.5662374153502725,5.101865027263064,-2.4970320895428215,7.598897116805885,3.3764089679865954,3.3764089679865954,0.9646882765675987,0.0,0.0,0.0002245575286476646,1.0001031045343678,0.0002245343781351574,199.23054128581154,0.0,4.632635228245967e-06,13.128888236849072,0.15819355012324135,7.501605673255458e-05,0.00014954147191511001,0.0006022983841627707,0.09634531094142781,0.07244942857869396,0.023895882362733847,0.09634538685218472,0.07244942857872932,0.023895882362745514,0.37868978829957517,0.37868978829957517,0.12490269840258264,0.0,4.245093486066594,3.884138956070842,5.342971976955084,4.242078269279318,3.884487111426438,5.329694783410389,25009.10466215,21257.738962827498,0.85,1.0600355755116981,0.6595674316688661,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4537262203498083,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42270.83349047524,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15466.469695067799,1548.5731773697191,0.37868978829957517,0.12490269840258264,6.112874298809886,3.3764089679865954
3699.0,-30.373811961076342,5.101572591176657,35.037898423638175,24.22757501425224,4.982448394355106,-26.83823833344248,-40.44109069565309,1.4468747667211235,-0.8612358700780192,-5.102684596438647,40.074438783510324,42467.252628553855,25785.092330368887,25785.092330368887,68252.34495892274,77908.43332934522,77908.43332934522,25785.092330368887,103693.52565971411,103693.52565971411,103693.52565971411,128702.36992103947,92221.19977450906,56780.28299728188,39378.79641914131,25008.84426132536,0.0,64387.64068046668,21257.517622126557,1548.5616287700611,0.0,0.886125079468408,2.8161038862014793,0.0014959135982669303,353238.7525409488,1557745.3179493006,4.409893610890614,1557745.3179493006,4.409893610890614,0.85,0.09634453487713651,4.027634451161993,1.2693528041569517,1.0,0.0,4.0276344511632916,1.2849882183666868,1.285276757418066,3.134374614174602,19462.545759513345,1984.6273456800586,4632.441516551485,4632.441516551485,5.566199214440168,5.101572591176657,-2.4970887284857,7.598661319662357,3.3764905697974066,3.3764905697974066,0.9647115913706876,0.0,0.0,0.0002245343781351574,1.000102699274213,0.0002245113209854396,199.23135589645815,0.0,4.612289137853077e-06,13.07122741667562,0.1581981624123792,7.500908130577005e-05,0.00014952529682938737,0.0006022332368302637,0.09634453487708887,0.07244864505204499,0.02389588982504388,0.09634461680244606,0.07244864505208082,0.0238958898250557,0.3786860995047954,0.3786860995047954,0.12490287153813495,0.0,4.244401300943707,3.884282611247329,5.33971727713913,4.241448726360602,3.884686402422119,5.3265243582491735,25008.84426132536,21257.517622126557,0.85,1.060022455204334,0.6595559672593684,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4537321541570964,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42270.77582965507,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15466.437516424927,1548.5616287700611,0.3786860995047954,0.12490287153813495,6.112874298809886,3.3764905697974066
3700.0,-30.374791934992288,5.101281533956531,35.03784846831485,24.227181902993493,4.982250709657234,-26.839140215365685,-40.44191261110825,1.44659899003073,-0.8619798556259752,-5.102779078487584,40.07434180232692,42466.42840098258,25784.926866415186,25784.926866415186,68251.35526739777,77907.63888481868,77907.63888481868,25784.926866415186,103692.56575123387,103692.56575123387,103692.56575123387,128701.14786597562,92220.72085253765,56779.77327785166,39378.830638539985,25008.582114741766,0.0,64387.41275328175,21257.2947975305,1548.550052998935,0.0,0.8861249487245205,2.816102673895328,0.0014959135982669303,353237.4505636664,1557741.1298771328,4.409898008808017,1557741.1298771328,4.409898008808017,0.85,0.09634375972156557,4.027634451161993,1.2693516771728173,1.0,0.0,4.0276344511614885,1.2849895564979774,1.2852780662200896,3.1343713501755084,19462.4446868662,1984.6170391383605,4632.441516551485,4632.441516551485,5.5661634959204385,5.101281533956531,-2.497147489927768,7.598429023884298,3.3765721266234454,3.3765721266234454,0.9647348933209844,0.0,0.0,0.0002245113209854396,1.000102314998734,0.00022448835245994186,199.23216745852034,0.0,4.5937072013853525e-06,13.018566208726089,0.15820275611958057,7.500207850920513e-05,0.0001495092424762345,0.000602168575764414,0.09634375972151253,0.07244786282456789,0.023895896896944647,0.09634384091919994,0.07244786282460777,0.023895896896957796,0.3786824132766897,0.3786824132766897,0.12490304124277261,0.0,4.243718863963863,3.8844204855114413,5.33651983659712,4.240799222861597,3.8847950605264714,5.323549721868346,25008.582114741766,21257.2947975305,0.85,1.0600108367286287,0.6595455009771007,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4537380646405706,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42270.72316844712,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15466.405382781339,1548.550052998935,0.3786824132766897,0.12490304124277261,6.112874298809886,3.3765721266234454
3701.0,-30.375768082134332,5.100991408954845,35.03779849188667,24.22676256336274,4.982019001854902,-26.84004205500227,-40.44273452656341,1.4462929747228062,-0.8624219313669528,-5.102893962347674,40.07424127695732,42465.62054164674,25784.81500020238,25784.81500020238,68250.43554184912,77906.8760451336,77906.8760451336,25784.81500020238,103691.69104533597,103691.69104533597,103691.69104533597,128699.9978646101,92220.25821730819,56779.26457170042,39378.88182845308,25008.30681927412,0.0,64387.1886477272,21257.060796383,1548.538201324277,0.0,0.8861247265194264,2.816095086164758,0.0014959135982669303,353235.8674513378,1557736.7887604693,4.409905483267678,1557736.7887604693,4.409905483267678,0.85,0.09634299023475609,4.027634451161993,1.269350545792841,1.0,0.0,4.027634451162095,1.284991035952463,1.2852795164908608,3.134367741465701,19462.347051405533,1984.6070830921399,4632.441516551485,4632.441516551485,5.566139347485447,5.100991408954845,-2.497221285182596,7.598212694137441,3.376653612014002,3.376653612014002,0.9647581748611433,0.0,0.0,0.00022448835245994186,1.0001019162587048,0.00022446547577844212,199.23297585727744,0.0,4.576069118243383e-06,12.968579881101748,0.1582073321886988,7.499507631714704e-05,0.00014949327614279483,0.0006021042692097937,0.09634299023467664,0.07244708515285633,0.023895905081820313,0.09634281981450483,0.07244708515291606,0.023895905081840026,0.37867872884698467,0.37867872884698467,0.12490320950660795,0.0,4.243115150015683,3.8845893545197328,5.3335468397946215,4.240472030980698,3.88504970444194,5.321435411085531,25008.30681927412,21257.060796383,0.85,1.060000241899959,0.6595352496904792,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4537439530078786,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42270.6731821195,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15466.37329023852,1548.538201324277,0.37867872884698467,0.12490320950660795,6.112874298809886,3.376653612014002
3702.0,-30.376739942470117,5.100703279659793,35.03774860613475,24.2264098598622,4.981863945529816,-26.840932370493782,-40.44353583650661,1.446056373553478,-0.8634181292088101,-5.102956684303688,40.074143965209544,42464.74570979944,25784.575515406177,25784.575515406177,68249.32122520561,77906.07268587018,77906.07268587018,25784.575515406177,103690.64820127636,103690.64820127636,103690.64820127636,128698.67646312172,92219.78436321544,56778.718070655115,39378.96254728925,25008.028261845368,0.0,64386.990809134615,21256.824022568562,1548.5249372348183,0.0,0.8861247594087218,2.8161009203964045,0.0014959135982669303,353235.0031381796,1557732.5864304902,4.409904376948542,1557732.5864304902,4.409904376948542,0.85,0.09634219975009996,4.027634451161993,1.269349284186028,1.0,0.0,4.027634451161822,1.2849921903919745,1.2852806417916567,3.1343649255435566,19462.2470482936,1984.5968856126813,4632.441516551485,4632.441516551485,5.5660876501687415,5.100703279659793,-2.4972559484546397,7.5979592281144335,3.376734893528421,3.376734893528421,0.9647813981509774,0.0,0.0,0.00022446547577844212,1.0001014694758048,0.00022444270169515287,199.2337807116803,0.0,4.5577893329326515e-06,12.916774969531135,0.15821188997803173,7.498825025274104e-05,0.00014947722552570108,0.0006020396231914245,0.09634219975008106,0.07244629036736155,0.023895909382719505,0.09634219775665816,0.07244629036737577,0.023895909382724193,0.37867504782826417,0.37867504782826417,0.12490338810242793,0.0,4.242425851557186,3.884728471617109,5.330317930667661,4.239538555094896,3.8851674895861947,5.317282733270019,25008.028261845368,21256.824022568562,0.85,1.059986192358644,0.6595236891203642,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4537498184266173,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42270.62137720793,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15466.34124169294,1548.5249372348183,0.37867504782826417,0.12490338810242793,6.112874298809886,3.376734893528421
3703.0,-30.377708420229286,5.100416639134413,35.03769899801981,24.226039728987985,4.981685969444954,-26.841821933438883,-40.44434451553968,1.4457994826547782,-0.8641660575735841,-5.103041809355269,40.07405228037127,42463.91621385659,25784.396863045607,25784.396863045607,68248.3130769022,77905.29145835205,77905.29145835205,25784.396863045607,103689.68832139765,103689.68832139765,103689.68832139765,128697.48169862956,92219.32199662786,56778.20650410809,39379.01721391085,25007.793377231905,0.0,64386.810591142756,21256.624370647118,1548.5147047474882,0.0,0.8861246572700803,2.8161008542123094,0.0014959135982669303,353233.83011137607,1557728.627101936,4.409907812654234,1557728.627101936,4.409907812654234,0.85,0.09634142900534512,4.027634451161993,1.2693481220351535,1.0,0.0,4.02763445116197,1.2849934395690152,1.285281861983038,3.13436187854224,19462.149469527652,1984.5869353477135,4632.441516551485,4632.441516551485,5.566049084682285,5.100416639134413,-2.4973067936515925,7.5977234327860055,3.3768162935393384,3.3768162935393384,0.9648046552969538,0.0,0.0,0.00022444270169515287,1.000101117096594,0.00022442000899542563,199.23458277050625,0.0,4.537366715958464e-06,12.858897273026287,0.1582164273447477,7.498136199620754e-05,0.00014946133969894534,0.0006019756408882979,0.09634142900529981,0.07244551180476541,0.023895917200534397,0.09634154776873446,0.07244551180479948,0.02389591720054563,0.37867136784596134,0.37867136784596134,0.12490355745649008,0.0,4.241750265789278,3.8848809992839506,5.327103829248642,4.238875751781677,3.8853317077544034,5.314085001841931,25007.793377231905,21256.624370647118,0.85,1.059973501565096,0.6595126521098104,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4537556581320077,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42270.56349951142,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15466.309246488143,1548.5147047474882,0.37867136784596134,0.12490355745649008,6.112874298809886,3.3768162935393384
3704.0,-30.37867282694348,5.100131066607253,35.03764946849498,24.22564347451555,4.981473058073617,-26.84271132552125,-40.44515315964816,1.445511556651686,-0.8645886793090085,-5.103145906122887,40.07395535320131,42463.10407352777,25784.268703259164,25784.268703259164,68247.37277678694,77904.54609633745,77904.54609633745,25784.268703259164,103688.81479959661,103688.81479959661,103688.81479959661,128696.34888220913,92218.87970889546,56777.69632215596,39379.09265193277,25007.534082612525,0.0,64386.626734545294,21256.403970220646,1548.5035159195259,0.0,0.8861244771558014,2.816094270481058,0.0014959135982669303,353232.3956576793,1557724.4413961985,4.409913871279811,1557724.4413961985,4.409913871279811,0.85,0.09634065904568788,4.027634451161993,1.269346968675964,1.0,0.0,4.027634451161469,1.2849948338119068,1.2852832273773533,3.134358477702288,19462.05612824331,1984.5774171856149,4632.441516551485,4632.441516551485,5.566021418971668,5.100131066607253,-2.497371530161154,7.597502596768408,3.3768976624469484,3.3768976624469484,0.964827903556271,0.0,0.0,0.00022442000899542563,1.00010069282286,0.00022439741378638898,199.23538146352425,0.0,4.521170562093746e-06,12.812997372973676,0.1582209485153098,7.497447462217632e-05,0.00014944553437324932,0.0006019119828140128,0.09634065904562014,0.07244473515937037,0.023895923886249774,0.0963406068342282,0.0724447351594213,0.02389592388626657,0.37866768959911196,0.37866768959911196,0.12490371816287416,0.0,4.241153215137501,3.8850789970293818,5.3240693013895,4.238557226813896,3.8856760595754167,5.311732431254427,25007.534082612525,21256.403970220646,0.85,1.05996192436294,0.6595019218601972,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.453761477556845,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42270.51759961137,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15466.277286652285,1548.5035159195259,0.37866768959911196,0.12490371816287416,6.112874298809886,3.3768976624469484
3705.0,-30.379633278747853,5.099847322404244,35.037600051123455,24.225291329808556,4.981313399788032,-26.843591831923145,-40.44595289798451,1.4452719529632794,-0.865430604915332,-5.10321232854023,40.0738595608116,42462.272129683435,25784.049304361055,25784.049304361055,68246.32143404448,77903.76355255062,77903.76355255062,25784.049304361055,103687.81285691168,103687.81285691168,103687.81285691168,128695.07791260404,92218.42020277036,56777.18633151248,39379.14874584209,25007.26505569236,0.0,64386.41380153445,21256.17529733851,1548.4908823664666,0.0,0.8861244855976158,2.8160976332117795,0.0014959135982669303,353231.4803590057,1557720.3047031949,4.409913587316767,1557720.3047031949,4.409913587316767,0.85,0.09633987129624437,4.027634451161993,1.2693457554234193,1.0,0.0,4.027634451163305,1.284996001727236,1.285284366518535,3.1343556289266434,19461.959153155058,1984.5675284786405,4632.441516551485,4632.441516551485,5.5659740575754535,5.099847322404244,-2.4974079153929347,7.597255237797179,3.376978875799812,3.376978875799812,0.9648511073713749,0.0,0.0,0.00022439741378638898,1.0001002806655306,0.00022437491332075282,199.23617688684337,0.0,4.501765091664472e-06,12.758002269777114,0.15822545028040147,7.49676636756148e-05,0.0001494297501107742,0.0006018484095746818,0.09633987129622103,0.07244394507505027,0.023895926221170764,0.09633993679225925,0.07244394507506782,0.02389592622117655,0.3786640156008285,0.3786640156008285,0.1249038807025108,0.0,4.24050628269174,3.885264683289506,5.320870365274288,4.237781723624892,3.8858830476336266,5.307947988603814,25007.26505569236,21256.17529733851,0.85,1.059949101131923,0.6594911817976028,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.453767272563721,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42270.462604508175,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15466.245376090435,1548.4908823664666,0.3786640156008285,0.1249038807025108,6.112874298809886,3.376978875799812
3706.0,-30.380590092563764,5.099565066874991,35.037550876811736,24.22492039566862,4.981139253544174,-26.84447051271738,-40.44674855014307,1.445019673697829,-0.8662346043124671,-5.103293278403682,40.07376780561181,42461.43897547174,25783.870663510446,25783.870663510446,68245.30963898219,77902.96356614411,77902.96356614411,25783.870663510446,103686.83422965456,103686.83422965456,103686.83422965456,128693.86087914417,92217.93591959936,56776.66788134561,39379.18670917083,25007.026649489606,0.0,64386.21335866044,21255.972652066164,1548.4803434572182,0.0,0.8861244050677302,2.8160987963573887,0.0014959135982669303,353230.36487513036,1557716.3423597536,4.409916296155395,1557716.3423597536,4.409916296155395,0.85,0.09633909650195499,4.027634451161993,1.2693445652490483,1.0,0.0,4.0276344511617745,1.2849972287656652,1.2852855649177817,3.1343526359436846,19461.856949069672,1984.5571065623503,4632.441516551485,4632.441516551485,5.5659354945736395,5.099565066874991,-2.497454662847077,7.597019729722068,3.3770601647429164,3.3770601647429164,0.9648743327836904,0.0,0.0,0.00022437491332075282,1.0000999015903698,0.0002243525001491845,199.23696930286368,0.0,4.482906751521884e-06,12.704557733813019,0.158229933187153,7.496088809658431e-05,0.00014941402522416851,0.0006017850754796481,0.09633909650192002,0.07244316637996084,0.02389593012195917,0.09633931214635064,0.07244316637998716,0.023895930121967838,0.37866034438649954,0.37866034438649954,0.12490403271163004,0.0,4.2398495714943465,3.885431132831627,5.317690695218346,4.237058674091202,3.885945345441371,5.30481759264228,25007.026649489606,21255.972652066164,0.85,1.0599366864273385,0.6594802949342936,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4537730438499281,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42270.40915997221,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15466.213512611725,1548.4803434572182,0.37866034438649954,0.12490403271163004,6.112874298809886,3.3770601647429164
3707.0,-30.381543203279925,5.099283647065162,35.0375017279527,24.224510171357565,4.980913745006957,-26.845350996487294,-40.447548183705635,1.444721538214457,-0.866576115427506,-5.103404444791804,40.07367019832856,42460.63844652834,25783.770377179513,25783.770377179513,68244.40882370785,77902.2126626908,77902.2126626908,25783.770377179513,103685.9830398703,103685.9830398703,103685.9830398703,128692.74815041032,92217.47843189132,56776.159751772255,39379.242977910064,25006.765110540015,0.0,64386.00808845008,21255.75034395901,1548.4691863304736,0.0,0.886124191267769,2.8160903141076004,0.0014959135982669303,353228.83301400713,1557712.1273091375,4.4099234878919615,1557712.1273091375,4.4099234878919615,0.85,0.09633832747127467,4.027634451161993,1.2693434415617961,1.0,0.0,4.027634451162266,1.2849986702156515,1.2852869778888147,3.1343491199769615,19461.76039995218,1984.547261292305,4632.441516551485,4632.441516551485,5.565913845874875,5.099283647065162,-2.497523725512886,7.5968073725780485,3.3771414298622657,3.3771414298622657,0.9648975513892187,0.0,0.0,0.0002243525001491845,1.0000995157077042,0.00022433017577298304,199.23775865759706,0.0,4.4655323757378115e-06,12.655318752840957,0.15823439871952874,7.495407918337687e-05,0.00014939842096580764,0.000601722227231089,0.09633832747119524,0.07244239342602779,0.023895934045167447,0.096338304579872,0.07244239342608752,0.023895934045187153,0.37865667435609746,0.37865667435609746,0.1249041753325189,0.0,4.239289489885891,3.885634682894704,5.3147894166966125,4.2368283293643,3.8862407136918478,5.302972012621694,25006.765110540015,21255.75034395901,0.85,1.0599260747763288,0.6594699641605078,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4537787933193047,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42270.359920991235,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15466.181689998988,1548.4691863304736,0.37865667435609746,0.1249041753325189,6.112874298809886,3.3771414298622657
3708.0,-30.382492159958947,5.099003864419394,35.037452584295025,24.22414933042603,4.980741395528899,-26.84622242484959,-40.44833894642068,1.4444716604193868,-0.8672596520468687,-5.103476277392192,40.073572052107906,42459.81888406627,25783.57391749219,25783.57391749219,68243.39280155845,77901.44629352924,77901.44629352924,25783.57391749219,103685.02021102143,103685.02021102143,103685.02021102143,128691.50318946534,92217.02532260485,56775.65231219967,39379.303344894644,25006.482978443906,0.0,64385.78632333855,21255.51053167732,1548.4559245989865,0.0,0.8861241805945982,2.816090950969529,0.0014959135982669303,353227.8431711106,1557707.8889938628,4.409923846912821,1557707.8889938628,4.409923846912821,0.85,0.0963375379294033,4.027634451161993,1.2693423013901342,1.0,0.0,4.027634451163116,1.2849998856573248,1.2852881649148753,3.13434615529301,19461.664774865505,1984.5375102471799,4632.441516551485,4632.441516551485,5.565871436340589,5.099003864419394,-2.4975633169288147,7.596567181348208,3.3772224766644254,3.3772224766644254,0.9649207076184073,0.0,0.0,0.00022433017577298304,1.000099082730196,0.00022430795072882014,199.23854457751415,0.0,4.447858677807407e-06,12.605231492906192,0.15823884657820655,7.4947346368191e-05,0.00014938282940479204,0.0006016594301227952,0.09633753792937907,0.07244160416181662,0.023895933767562445,0.09633750012519149,0.07244160416183486,0.02389593376756845,0.37865300763456816,0.37865300763456816,0.1249043252121298,0.0,4.238704278378066,3.8858402023626013,5.311780374939531,4.236216625345321,3.8865277670267346,5.299607192793019,25006.482978443906,21255.51053167732,0.85,1.0599139452743096,0.6594595066500794,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.453784520580099,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42270.3098337313,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15466.149909677888,1548.4559245989865,0.37865300763456816,0.1249043252121298,6.112874298809886,3.3772224766644254
3709.0,-30.38343687088235,5.098725130013188,35.03740352420601,24.22375698750841,4.980535020286291,-26.84709343429981,-40.44912956943733,1.4441915837038892,-0.8677064211352103,-5.103574994817511,40.07347619887873,42459.01725012894,25783.448128744698,25783.448128744698,68242.46537887363,77900.69022264135,77900.69022264135,25783.448128744698,103684.13835138605,103684.13835138605,103684.13835138605,128690.36461876695,92216.56702231124,56775.147287595704,39379.35526079504,25006.2262673809,0.0,64385.58152817594,21255.292327273764,1548.4447509299819,0.0,0.8861240240879396,2.816085315360247,0.0014959135982669303,353226.48286274687,1557703.749706816,4.409929111436677,1557703.749706816,4.409929111436677,0.8500000000000001,0.09633676690186323,4.027634451161993,1.269341155723669,1.0,0.0,4.027634451162462,1.2850012422160384,1.2852894932172256,3.1343428464054783,19461.568054258336,1984.5276474900538,4632.441516551485,4632.441516551485,5.565844282463518,5.098725130013188,-2.497622636901309,7.596347766914496,3.377303548311394,3.377303548311394,0.9649438709461126,0.0,0.0,0.00022430795072882014,1.0000986401656229,0.00022428582713768442,199.2393269865815,0.0,4.428085452188159e-06,12.549194171501243,0.15824327466365876,7.494061530149996e-05,0.00014936733542732016,0.000601597026045344,0.0963367669017996,0.07244082934102437,0.023895937560775217,0.09633659514733653,0.07244082934107222,0.023895937560791006,0.3786493438153144,0.3786493438153144,0.1249044724268964,0.0,4.238176610816367,3.886069882816116,5.308930819112845,4.235868573682296,3.8868037459306493,5.297344122307663,25006.2262673809,21255.292327273764,0.85,1.0599029124091994,0.6594491537138379,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.453790222922086,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42270.253796409896,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15466.118180805643,1548.4447509299819,0.3786493438153144,0.1249044724268964,6.112874298809886,3.377303548311394
3710.0,-30.384377781784053,5.098447946215644,35.037354526033646,24.223390768189006,4.980362333806098,-26.847957654057893,-40.44991160100324,1.4439422060799103,-0.8684521243101813,-5.103648557381793,40.07337988212855,42458.196409403,25783.262055705287,25783.262055705287,68241.45846510828,77899.9035989855,77899.9035989855,25783.262055705287,103683.16565469079,103683.16565469079,103683.16565469079,128689.12103603246,92216.0902747418,56774.63528147164,39379.394436966846,25005.955381341675,0.0,64385.34981830852,21255.062074140424,1548.4321703692299,0.0,0.8861239979178368,2.816086571717915,0.0014959135982669303,353225.4691865166,1557699.5904116402,4.409929991738832,1557699.5904116402,4.409929991738832,0.85,0.09633598308572602,4.027634451161993,1.2693399188434706,1.0,0.0,4.027634451161487,1.2850024549070875,1.2852906777499562,3.1343398884426352,19461.467440501317,1984.517387742126,4632.441516551485,4632.441516551485,5.565804115083368,5.098447946215644,-2.4976629937598473,7.596110939975491,3.3773844698728874,3.3773844698728874,0.9649669913922535,0.0,0.0,0.00022428582713768442,1.0000982441342323,0.00022426379453535062,199.24010625388615,0.0,4.407889408406979e-06,12.49195858342538,0.15824768255306718,7.493395792907268e-05,0.00014935186920861176,0.0006015347337700448,0.09633598308570201,0.07244004429389063,0.023895938791811393,0.09633585258068332,0.07244004429390868,0.023895938791817346,0.37864568392066045,0.37864568392066045,0.12490462517923948,0.0,4.237610578801821,3.886275891275602,5.305998131237118,4.235196433071621,3.8869621710482534,5.294127047553275,25005.955381341675,21255.062074140424,0.85,1.0598910879211105,0.6594387780639137,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4537958997935563,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42270.19656082182,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15466.086505358144,1548.4321703692299,0.37864568392066045,0.12490462517923948,6.112874298809886,3.3773844698728874
3711.0,-30.38531483412843,5.098172318155973,35.03730572440544,24.22303893780338,4.980197794301202,-26.848817585985575,-40.450689232069976,1.4437005461584331,-0.8691121877038768,-5.103720324439746,40.07328761047981,42457.37382021391,25783.075367160505,25783.075367160505,68240.44918737441,77899.14236586346,77899.14236586346,25783.075367160505,103682.21773302396,103682.21773302396,103682.21773302396,128687.92575029675,92215.64065787934,56774.12325164963,39379.46378469968,25005.708017272784,0.0,64385.171801972465,21254.851814681864,1548.4208989842014,0.0,0.8861239662289375,2.8160869060730467,0.0014959135982669303,353224.4802541761,1557695.605806008,4.409931057680683,1557695.605806008,4.409931057680683,0.8499999999999999,0.09633520459822957,4.027634451161993,1.2693387391092257,1.0,0.0,4.027634451162983,1.2850036312962363,1.2852918260895183,3.1343370190317295,19461.372552462763,1984.5077118549927,4632.441516551485,4632.441516551485,5.565763814834758,5.098172318155973,-2.497701617678375,7.595873935834348,3.377465394643984,3.377465394643984,0.964990112755424,0.0,0.0,0.00022426379453535062,1.0000978419815045,0.00022424185426799277,199.24088233088284,0.0,4.3897780300367485e-06,12.440630937124146,0.15825207233109723,7.492733855997913e-05,0.00014933645597537147,0.0006014726549008424,0.09633520459819843,0.07243926370367536,0.023895940894523075,0.09633515932325462,0.07243926370369877,0.023895940894530798,0.37864202588270574,0.37864202588270574,0.12490477541859556,0.0,4.237039407270686,3.8864951949177,5.303004182963889,4.234608136735858,3.8872380173822876,5.290891513362737,25005.708017272784,21254.851814681864,0.85,1.059878342753507,0.659427825257635,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4538015538724327,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42270.14523317552,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15466.054874547384,1548.4208989842014,0.37864202588270574,0.12490477541859556,6.112874298809886,3.377465394643984
3712.0,-30.386248608973,5.09789801497627,35.03725709172175,24.222678900137566,4.980018637260099,-26.849676029447075,-40.451470320671774,1.4434460577343795,-0.8695779945808226,-5.1038017251756065,40.073194928022225,42456.580011073274,25782.916381564348,25782.916381564348,68239.49639263762,77898.40690458714,77898.40690458714,25782.916381564348,103681.32328615148,103681.32328615148,103681.32328615148,128686.78504797765,92215.20957289259,56773.632917895695,39379.52961666322,25005.461761826165,0.0,64384.99137848939,21254.64249755224,1548.4099169138503,0.0,0.8861238867624552,2.8160835465926017,0.0014959135982669303,353223.3585747617,1557691.603467997,4.409933730750999,1557691.603467997,4.409933730750999,0.8499999999999999,0.09633442976183179,4.027634451161993,1.2693375852005562,1.0,0.0,4.027634451163104,1.2850048675298233,1.285293034405544,3.1343340036558396,19461.281575428184,1984.4984347792758,4632.441516551485,4632.441516551485,5.565729494790871,5.09789801497627,-2.4977470728509465,7.595645087827217,3.377546326756342,3.377546326756342,0.9650132362160978,0.0,0.0,0.00022424185426799277,1.0000975004942045,0.0002242199927078932,199.24165569874864,0.0,4.371398226953257e-06,12.38854257518553,0.15825644372932418,7.492069030385083e-05,0.00014932116396414194,0.0006014110642695868,0.09633442976179267,0.07243848707972395,0.023895942682068728,0.09633435251029286,0.07243848707975337,0.023895942682078432,0.37863837027402375,0.37863837027402375,0.12490491797597267,0.0,4.236509196829104,3.8867532343934386,5.300058136582095,4.234223730594806,3.8876329597249537,5.288118643647579,25005.461761826165,21254.64249755224,0.85,1.0598665144100028,0.6594173440435956,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4538071848064522,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42270.09314481358,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15466.023289672692,1548.4099169138503,0.37863837027402375,0.12490491797597267,6.112874298809886,3.377546326756342
3713.0,-30.38717799216616,5.097625300156087,35.037208624469145,24.22232099287214,4.979858608309615,-26.850528607047128,-40.45223922058938,1.443209223190499,-0.8704088345853052,-5.103869131938792,40.07310248112115,42455.7544767445,25782.725778421827,25782.725778421827,68238.48025516633,77897.60269884899,77897.60269884899,25782.725778421827,103680.32847727081,103680.32847727081,103680.32847727081,128685.5389495479,92214.71571342357,56773.116530632964,39379.55464754512,25005.210472277093,0.0,64384.765119822216,21254.428901435527,1548.3983103293751,0.0,0.8861238780108107,2.8160866480312645,0.0014959135982669303,353222.42973050073,1557687.6113098452,4.409934025136284,1557687.6113098452,4.409934025136284,0.85,0.09633364743832151,4.027634451161993,1.2693363686511296,1.0,0.0,4.027634451161944,1.2850060209887804,1.2852941600294694,3.134331190186041,19461.177350341783,1984.4878067782356,4632.441516551485,4632.441516551485,5.5656883495024,5.097625300156087,-2.4977817705952736,7.595407070751361,3.3776271991607256,3.3776271991607256,0.9650363426173502,0.0,0.0,0.0002242199927078932,1.000097042657604,0.0002241982359152499,199.24242543465922,0.0,4.355733430392916e-06,12.344148541733523,0.15826079946275456,7.491414632476926e-05,0.00014930584638312395,0.0006013493706525703,0.09633364743829555,0.07243770579014575,0.023895941648149805,0.09633373555015948,0.07243770579016527,0.023895941648156244,0.3786347191049363,0.3786347191049363,0.12490505529784918,0.0,4.235927055684442,3.8869638268681115,5.29704663164847,4.233460297353474,3.8876799685717742,5.284872090314252,25005.210472277093,21254.428901435527,0.85,1.0598544566897499,0.6594068394554661,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4538127960868295,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42270.04875078013,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15465.991739222169,1548.3983103293751,0.3786347191049363,0.12490505529784918,6.112874298809886,3.3776271991607256
3714.0,-30.388104030192643,5.097353361041838,35.037160205685105,24.221924843173497,4.979641049690045,-26.85138392658921,-40.453016048390396,1.4429209460866268,-0.8706178744940303,-5.103974321446599,40.07300695833947,42454.9762320557,25782.632693709944,25782.632693709944,68237.60892576564,77896.87653625116,77896.87653625116,25782.632693709944,103679.50922996111,103679.50922996111,103679.50922996111,128684.46562017471,92214.27525792713,56772.62307454186,39379.61353709475,25004.9563902136,0.0,64384.56992730835,21254.21293168156,1548.3874333065357,0.0,0.8861236872012945,2.8160771136197997,0.0014959135982669303,353220.9802555831,1557683.4863332775,4.409940443532463,1557683.4863332775,4.409940443532463,0.85,0.09633287926312364,4.027634451161993,1.2693352674925702,1.0,0.0,4.027634451162065,1.2850074149680983,1.2852955263622663,3.13432779005558,19461.084395736165,1984.4783280463937,4632.441516551485,4632.441516551485,5.5656682554091335,5.097353361041838,-2.497844382145573,7.595197743187411,3.377708093548264,3.377708093548264,0.965059455299504,0.0,0.0,0.0002241982359152499,1.0000966940871923,0.00022417655936747194,199.24319240527078,0.0,4.334876135933047e-06,12.285038969234254,0.1582651343388905,7.490753540950665e-05,0.00014929070050574326,0.0006012883685950388,0.09633287926305527,0.07243693663616106,0.02389594262689421,0.09633271193747077,0.07243693663621248,0.02389594262691116,0.37863106878109937,0.37863106878109937,0.12490518249614213,0.0,4.235454776779761,3.8872279388643847,5.294316998507668,4.233356446952541,3.8880874042922073,5.283197625943046,25004.9563902136,21254.21293168156,0.85,1.0598441366123508,0.6593967511158083,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4538183810178464,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42269.98964120763,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15465.960245625232,1548.3874333065357,0.37863106878109937,0.12490518249614213,6.112874298809886,3.377708093548264
3715.0,-30.389026456138254,5.097083027307328,35.037111796105954,24.221577832382195,4.979477691390992,-26.852230574314845,-40.45378019856287,1.4426818095674532,-0.8711962860863309,-5.104038875282367,40.07291038887748,42454.16119069224,25782.44004814116,25782.44004814116,68236.6012388334,77896.13006073149,77896.13006073149,25782.44004814116,103678.57010887265,103678.57010887265,103678.57010887265,128683.24810024083,92213.83497450312,56772.11323550354,39379.69082111064,25004.677991368175,0.0,64384.36881247882,21253.97629266295,1548.3742067505727,0.0,0.8861237080240048,2.81607721209363,0.0014959135982669303,353220.0907284371,1557679.3161661264,4.409939743103974,1557679.3161661264,4.409939743103974,0.85,0.09633208914568646,4.027634451161993,1.2693340888572857,1.0,0.0,4.027634451162716,1.2850085788218761,1.2852966626209916,3.1343249512424394,19460.99147744506,1984.4688530176013,4632.441516551485,4632.441516551485,5.565626669224375,5.097083027307328,-2.4978765656686304,7.594959592975959,3.377788767415726,3.377788767415726,0.9650825049759216,0.0,0.0,0.00022417655936747194,1.0000963176369166,0.00022415496929052676,199.24395638945882,0.0,4.31890457960542e-06,12.23977557860176,0.1582694532434701,7.49010329089642e-05,0.00014927552645850774,0.0006012272530796294,0.096332089145664,0.07243615017007887,0.02389593897558513,0.09633189468134994,0.07243615017009576,0.023895938975590697,0.37862742252070886,0.37862742252070886,0.12490531668812038,0.0,4.234958886549862,3.887499472480215,5.291469137414765,4.232842589196025,3.888464721252774,5.279954595995946,25004.677991368175,21253.97629266295,0.85,1.0598317960928423,0.659386151852185,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4538239458876183,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42269.944377816995,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15465.928788063698,1548.3742067505727,0.37862742252070886,0.12490531668812038,6.112874298809886,3.377788767415726
3716.0,-30.38994500655492,5.096814657873155,35.03706369609543,24.221256106998794,4.979353659545883,-26.853069801073428,-40.454535687435396,1.4424784540644344,-0.8721675429598008,-5.104084382774846,40.072822586459225,42453.32690848197,25782.204332100802,25782.204332100802,68235.53124058277,77895.32657723085,77895.32657723085,25782.204332100802,103677.53090933166,103677.53090933166,103677.53090933166,128681.97551059298,92213.35203805329,56771.5984402617,39379.726219768425,25004.44460126131,0.0,64384.17082102974,21253.777911072113,1548.3631119055865,0.0,0.8861237943944305,2.8160847298377263,0.0014959135982669303,353219.4636536676,1557675.5245942823,4.409936837800044,1557675.5245942823,4.409936837800044,0.85,0.09633130258781997,4.027634451161993,1.2693328294483948,1.0,0.0,4.027634451160791,1.285009575054757,1.2852976313323163,3.1343225212857786,19460.88955757439,1984.458460083147,4632.441516551485,4632.441516551485,5.565575785464804,5.096814657873155,-2.4978940390938797,7.594708696967035,3.377869472340885,3.377869472340885,0.9651055635259672,0.0,0.0,0.00022415496929052676,1.000095913667941,0.00022413347182713544,199.24471716896358,0.0,4.3016923493112346e-06,12.190996117948039,0.1582737549358194,7.489460462443768e-05,0.00014926036466608906,0.0006011661869221426,0.09633130258781217,0.07243536705374319,0.023895935534068973,0.09633147097035169,0.07243536705374906,0.023895935534070913,0.37862378013739506,0.37862378013739506,0.1249054474827957,0.0,4.234369839470503,3.8877215875695583,5.28839485238467,4.231916839815028,3.888524828605796,5.276011098437323,25004.44460126131,21253.777911072113,0.85,1.059818436277742,0.6593752216906004,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4538294890917118,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42269.89559835634,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15465.897371996247,1548.3631119055865,0.37862378013739506,0.1249054474827957,6.112874298809886,3.377869472340885
3717.0,-30.390859487742798,5.096546580821981,35.037015665707294,24.220837570633762,4.979110049690673,-26.853917323272356,-40.455307451169915,1.4421678852204562,-0.8721392654168767,-5.10420875885171,40.07272841429633,42452.57777110744,25782.169246140944,25782.169246140944,68234.74701724839,77894.61538566816,77894.61538566816,25782.169246140944,103676.7846318091,103676.7846318091,103676.7846318091,128680.99051781722,92212.91134115284,56771.118685860514,39379.76961699147,25004.20588600812,0.0,64383.97550299959,21253.5750031069,1548.3535625561256,0.0,0.8861235005470709,2.816069815546036,0.0014959135982669303,353217.74980628403,1557671.457965506,4.409946722155903,1557671.457965506,4.409946722155903,0.85,0.09633054589076333,4.027634451161993,1.269331725542434,1.0,0.0,4.0276344511617905,1.2850110728247328,1.2852991018121254,3.134318868014405,19460.79655202239,1984.4489761562197,4632.441516551485,4632.441516551485,5.5655682114976575,5.096546580821981,-2.497970011393444,7.594516592215425,3.377950319273755,3.377950319273755,0.9651286626496444,0.0,0.0,0.00022413347182713544,1.0000954894629694,0.00022411207148578428,199.2454745832885,0.0,4.283256013252403e-06,12.13874754155731,0.15827803819183267,7.488803838750595e-05,0.0001492454334396295,0.000601106049400056,0.09633054589065634,0.07243460904490513,0.023895936845751215,0.09633033473428464,0.07243460904498557,0.023895936845777756,0.37862013803870775,0.37862013803870775,0.12490555992466905,0.0,4.233958792752901,3.888015831449934,5.285821680917138,4.232069493434835,3.8889598912688257,5.275291456520961,25004.20588600812,21253.5750031069,0.85,1.0598094709772838,0.659365586536818,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.453835009046476,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42269.84334977995,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15465.866002821029,1548.3535625561256,0.37862013803870775,0.12490555992466905,6.112874298809886,3.377950319273755
3718.0,-30.39177040486995,5.096280784844105,35.03696768372839,24.220529535692208,4.978998154629926,-26.854748464878032,-40.45605791090054,1.4419762146381967,-0.8731537794649853,-5.104237019574688,40.07263376352163,42451.75558197941,25781.89551734505,25781.89551734505,68233.65109932446,77893.81832124705,77893.81832124705,25781.89551734505,103675.7138385921,103675.7138385921,103675.7138385921,128679.63607260553,92212.43665800072,56770.6179019009,39379.798617888686,25003.922234013433,0.0,64383.72085190212,21253.333898911416,1548.3391759507374,0.0,0.8861237000155042,2.816079921397261,0.0014959135982669303,353217.3603869187,1557667.3706769622,4.409940012491668,1557667.3706769622,4.409940012491668,0.85,0.0963297389941124,4.027634451161993,1.2693305007508031,1.0,0.0,4.027634451162656,1.2850120139873624,1.2853000156845846,3.134316572390897,19460.69637394412,1984.4387608351599,4632.441516551485,4632.441516551485,5.56550912196681,5.096280784844105,-2.497974225004484,7.59425500984859,3.3780308071264393,3.3780308071264393,0.9651516591789827,0.0,0.0,0.00022411207148578428,1.0000951180009643,0.00022409075642099895,199.24622905077268,0.0,4.263921168757628e-06,12.083952592259118,0.15828230211300143,7.488165391746289e-05,0.00014923041756832137,0.0006010455709594611,0.09632973899410845,0.07243381154878632,0.02389592744532212,0.0963298070515196,0.0724338115487893,0.0238959274453231,0.37861650069161173,0.37861650069161173,0.12490568603566697,0.0,4.233396530756124,3.888246485311015,5.282830047168943,4.231083240109683,3.8891161789298394,5.270809860158124,25003.922234013433,21253.333898911416,0.85,1.0597966410838244,0.6593554243257942,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4538405045873675,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42269.78855483065,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15465.834684547679,1548.3391759507374,0.37861650069161173,0.12490568603566697,6.112874298809886,3.3780308071264393
