time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
3719.0,-30.39267791057489,5.096015759964677,35.0369199276105,24.220146343018882,4.9787963698964095,-26.855585525479086,-40.45681294575331,1.441703984800586,-0.8734151851202228,-5.1043358205165985,40.07254437816811,42450.96725878058,25781.802985531336,25781.802985531336,68232.77024431192,77893.08077404347,77893.08077404347,25781.802985531336,103674.8837595748,103674.8837595748,103674.8837595748,128678.5848597311,92211.98372278425,56770.113255718294,39379.85607451773,25003.701100156297,0.0,64383.55717467403,21253.145935132852,1548.3300330715585,0.0,0.8861235195728403,2.8160718260386983,0.0014959135982669303,353215.99895942374,1557663.5107716585,4.4099460821722225,1557663.5107716585,4.4099460821722225,0.85,0.09632897628776561,4.027634451161993,1.2693293633265426,1.0,0.0,4.027634451161314,1.285013331970135,1.28530130657118,3.1343133576575215,19460.60078559352,1984.429013536072,4632.441516551485,4632.441516551485,5.565489147227057,5.096015759964677,-2.4980305091602943,7.594046269124972,3.378111536307817,3.378111536307817,0.9651747246593763,0.0,0.0,0.00022409075642099895,1.0000947624702305,0.00022406952303949236,199.24698069778105,0.0,4.24694628044969e-06,12.035845758794421,0.15828654905928188,7.487523103286583e-05,0.00014921552538813313,0.000600985590701482,0.09632897628769918,0.07243304961356731,0.023895926674131877,0.09632894169560362,0.07243304961361727,0.023895926674148346,0.3786128634841568,0.3786128634841568,0.1249057959798052,0.0,4.232940727759001,3.8885201420852127,5.2801386009119256,4.230920635396387,3.889429745783673,5.26918422225117,25003.701100156297,21253.145935132852,0.85,1.0597856539550135,0.6593448563832868,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.453845978749678,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42269.74044799719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15465.80340719164,1548.3300330715585,0.3786128634841568,0.1249057959798052,6.112874298809886,3.378111536307817
3720.0,-30.39358170838946,5.095752033304309,35.036872151696436,24.21979063600304,4.9786195901777806,-26.85641674758225,-40.45756714241577,1.4414546293705541,-0.8737865899658459,-5.10440864315042,40.072448289319595,42450.1912777747,25781.647199244257,25781.647199244257,68231.83847701896,77892.35341476592,77892.35341476592,25781.647199244257,103674.00061401018,103674.00061401018,103674.00061401018,128677.42777384432,92211.54960278739,56769.629499874136,39379.91122545917,25003.427159834144,0.0,64383.33838529331,21252.91308585902,1548.3172497644173,0.0,0.8861234963584986,2.816068221724939,0.0014959135982669303,353214.99550264,1557659.361399074,4.409946863049963,1557659.361399074,4.409946863049963,0.85,0.09632818977114334,4.027634451161993,1.269328173152171,1.0,0.0,4.02763445116193,1.2850145427407005,1.2853024903264578,3.1343104044346353,19460.50916804436,1984.4196711460447,4632.441516551485,4632.441516551485,5.5654555178144625,5.095752033304309,-2.4980673467829,7.593819380087209,3.378192055110596,3.378192055110596,0.9651977300315988,0.0,0.0,0.00022406952303949236,1.0000943759724266,0.00022404837825592386,199.24772927870285,0.0,4.230687155192126e-06,11.989767397814484,0.15829077974643707,7.486881578708542e-05,0.00014920070725240694,0.0006009259086675292,0.09632818977111848,0.07243226943913059,0.02389592033198789,0.09632802057078317,0.07243226943914928,0.023895920331994055,0.37860922915102735,0.37860922915102735,0.12490590920740763,0.0,4.232506587302964,3.888819021808615,5.277458014222475,4.230622053184561,3.889878167266488,5.266596746238406,25003.427159834144,21252.91308585902,0.85,1.0597747831697515,0.6593350444759064,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.453851432450238,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42269.69436963621,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15465.772167813857,1548.3172497644173,0.37860922915102735,0.12490590920740763,6.112874298809886,3.378192055110596
3721.0,-30.39448149119067,5.095490122331396,35.036824577563074,24.219469678960763,4.9784886384012355,-26.857239772808473,-40.45830492451785,1.4412469200190043,-0.8745501552124324,-5.104455171814476,40.07235861471817,42449.36484370359,25781.429316749516,25781.429316749516,68230.79416045311,77891.58111946088,77891.58111946088,25781.429316749516,103673.0104362104,103673.0104362104,103673.0104362104,128676.19119864654,92211.08747816055,56769.112140386685,39379.97259752652,25003.180762436143,0.0,64383.15335996266,21252.70364807072,1548.3054273734895,0.0,0.8861235843110039,2.8160728749819457,0.0014959135982669303,353214.354363809,1557655.4890183099,4.40994390452754,1557655.4890183099,4.40994390452754,0.85,0.09632740003476208,4.027634451161993,1.2693269379204146,1.0,0.0,4.0276344511614415,1.285015558437643,1.2853034790782083,3.134307927025336,19460.41164034229,1984.4097260881433,4632.441516551485,4632.441516551485,5.565408483762558,5.095490122331396,-2.4980842024937893,7.593574324825186,3.3782725238346596,3.3782725238346596,0.9652207210956171,0.0,0.0,0.00022404837825592386,1.0000939573940537,0.00022402732923187244,199.2484745390963,0.0,4.2130501121121885e-06,11.939784017725943,0.15829499279654918,7.486254065638304e-05,0.0001491858375995408,0.0006008660191413688,0.0963274000347503,0.07243148681996289,0.023895913214787404,0.09632745377657058,0.07243148681997175,0.023895913214790326,0.3786055988299884,0.3786055988299884,0.12490602392629768,0.0,4.232005962866026,3.8890925723782175,5.2745855215954975,4.229905016602061,3.8900996417480656,5.263006950605302,25003.180762436143,21252.70364807072,0.85,1.0597616084285046,0.6593241030983917,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4538568639069467,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42269.64438625612,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15465.740972467285,1548.3054273734895,0.3786055988299884,0.12490602392629768,6.112874298809886,3.3782725238346596
3722.0,-30.39537780869299,5.09522931965688,35.0367772182849,24.219113552849763,4.978313567270603,-26.85806409090844,-40.45905045988036,1.4409998494860008,-0.8749134946459662,-5.104534011090473,40.07226972448261,42448.585350434645,25781.296320941885,25781.296320941885,68229.88167137653,77890.84523783652,77890.84523783652,25781.296320941885,103672.1415587784,103672.1415587784,103672.1415587784,128675.09416171764,92210.64250763421,56768.622609581624,39380.02210894732,25002.952602939247,0.0,64382.97471188656,21252.50971249836,1548.29540899985,0.0,0.8861235041615716,2.8160684606884367,0.0014959135982669303,353213.26800499705,1557651.6505156707,4.409946600572304,1557651.6505156707,4.409946600572304,0.85,0.09632662736995737,4.027634451161993,1.2693257988477131,1.0,0.0,4.027634451162927,1.2850167581387402,1.2853046519983538,3.134305000812401,19460.317732875767,1984.40015019153,4632.441516551485,4632.441516551485,5.565379774105423,5.09522931965688,-2.4981247200515697,7.59335403970845,3.3783531007466716,3.3783531007466716,0.9652437430704776,0.0,0.0,0.00022402732923187244,1.0000935962123245,0.0002240063630847511,199.24921693421015,0.0,4.193985932783245e-06,11.885756133507716,0.15829918678248198,7.485620007512059e-05,0.00014917112915675183,0.000600806778910469,0.09632662736991757,0.07243071888690242,0.02389590848301515,0.09632667077743591,0.07243071888693234,0.023895908483025023,0.37860197038123966,0.37860197038123966,0.1249061264088665,0.0,4.231560702384684,3.8893932630934387,5.271854642614244,4.229620516444527,3.890448383407147,5.260780726083681,25002.952602939247,21252.50971249836,0.85,1.0597503761934712,0.6593138254389739,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.453862271273623,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42269.590358371905,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15465.709827428222,1548.29540899985,0.37860197038123966,0.1249061264088665,6.112874298809886,3.3783531007466716
3723.0,-30.396270381415192,5.094970062214098,35.03672999049248,24.21877415562051,4.9781653489799,-26.85888235272247,-40.45979128042234,1.4407773202873422,-0.8755800612259463,-5.1045907342453205,40.07217883567272,42447.802554437665,25781.110893133893,25781.110893133893,68228.91344757155,77890.06829209763,77890.06829209763,25781.110893133893,103671.17918523152,103671.17918523152,103671.17918523152,128673.88132296945,92210.16583263203,56768.1390611083,39380.02974613748,25002.70213773792,0.0,64382.7318838754,21252.296817077233,1548.2835869473513,0.0,0.8861235443879305,2.8160706400533697,0.0014959135982669303,353212.48639493727,1557647.7257169848,4.409945247448962,1557647.7257169848,4.409945247448962,0.85,0.0963258393787159,4.027634451161993,1.2693246213113891,1.0,0.0,4.027634451162404,1.2850178428233587,1.2853057099827083,3.1343023551429705,19460.217134433486,1984.3898920052707,4632.441516551485,4632.441516551485,5.565339746010664,5.094970062214098,-2.498148490135183,7.5931185523492815,3.3784335754770782,3.3784335754770782,0.9652667358505937,0.0,0.0,0.0002240063630847511,1.0000932058368002,0.00022398548633006664,199.24995623249876,0.0,4.177488396053346e-06,11.839002114415184,0.15830336427087802,7.484990008401614e-05,0.00014915646300073498,0.0006007477089952294,0.09632583937869636,0.07242994003557408,0.023895899343122282,0.09632601419224428,0.07242994003558877,0.023895899343127133,0.3785983452591923,0.3785983452591923,0.12490622577861109,0.0,4.23107418656781,3.889660981781958,5.269057366371612,4.229010673019388,3.8906256306786418,5.257760161203919,25002.70213773792,21252.296817077233,0.85,1.0597393346189994,0.6593041536509991,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4538676578533718,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42269.54360435281,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15465.678721817887,1548.2835869473513,0.3785983452591923,0.12490622577861109,6.112874298809886,3.3784335754770782
3724.0,-30.39715940732257,5.094711548526631,35.03668281243733,24.21839616671207,4.977961832995603,-26.859702951962333,-40.46053238036109,1.440505377635462,-0.8756773374765885,-5.104684721227476,40.0720858287671,42447.03635664583,25781.021642496024,25781.021642496024,68228.05799914186,77889.3589021618,77889.3589021618,25781.021642496024,103670.38054465782,103670.38054465782,103670.38054465782,128672.8350818813,92209.73289512534,56767.648345784975,39380.09394371152,25002.454537223482,0.0,64382.548480935,21252.08635663996,1548.2728060710522,0.0,0.8861234017279779,2.816060938030931,0.0014959135982669303,353211.1913153273,1557643.7094615388,4.409950046206099,1557643.7094615388,4.409950046206099,0.85,0.0963250671183722,4.027634451161993,1.2693234794912862,1.0,0.0,4.027634451161739,1.285019158568438,1.2853069991941117,3.1342991458967324,19460.125766439407,1984.3805750627796,4632.441516551485,4632.441516551485,5.565320479574691,5.094711548526631,-2.4981997826181424,7.592911331144774,3.378514081681267,3.378514081681267,0.9652897376232191,0.0,0.0,0.00022398548633006664,1.0000928361263155,0.00022396469431541498,199.25069259787287,0.0,4.159692457156882e-06,11.788568423582603,0.15830752396333517,7.484359820743865e-05,0.000149141888122628,0.0006006890067140442,0.09632506711831641,0.07242917425354235,0.023895892864774056,0.09632499609211898,0.0724291742535843,0.0238958928647879,0.3785947209986636,0.3785947209986636,0.12490631680940979,0.0,4.230698327530831,3.889984647114261,5.266537713981165,4.229007383750911,3.891103296575352,5.256279711111972,25002.454537223482,21252.08635663996,0.85,1.0597290664774726,0.6592941310674472,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4538730219661404,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42269.493170661975,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15465.647661350728,1548.2728060710522,0.3785947209986636,0.12490631680940979,6.112874298809886,3.378514081681267
3725.0,-30.39804431224783,5.094454335497949,35.036635591424506,24.218044301401846,4.977791920929621,-26.860516480983332,-40.461268660705514,1.440264089665137,-0.8760838501216881,-5.104751310723355,40.071990221434454,42446.26786061728,25780.86556344186,25780.86556344186,68227.13342405914,77888.6193322506,77888.6193322506,25780.86556344186,103669.48489569247,103669.48489569247,103669.48489569247,128671.66375157362,92209.2817190031,56767.16712014224,39380.12733206763,25002.17885588116,0.0,64382.30618794879,21251.852027498986,1548.2597680612348,0.0,0.8861234086427583,2.8160585265314753,0.0014959135982669303,353210.2737575511,1557639.5809217368,4.409949813608549,1557639.5809217368,4.409949813608549,0.85,0.09632427802690285,4.027634451161993,1.269322293712758,1.0,0.0,4.0276344511624,1.2850203306841128,1.2853081448527846,3.134296286983865,19460.03054933156,1984.3708656199174,4632.441516551485,4632.441516551485,5.565286786962794,5.094454335497949,-2.498230569608855,7.592684905106804,3.3785943801559046,3.3785943801559046,0.9653126800445442,0.0,0.0,0.00022396469431541498,1.0000924064472871,0.00022394400044594247,199.251425554697,0.0,4.1428233198484695e-06,11.740761288450562,0.158311666786655,7.483733779966754e-05,0.00014912735651574744,0.0006006304787135412,0.09632427802688115,0.07242839482359933,0.023895883203281808,0.09632410320466034,0.07242839482361565,0.0238958832032872,0.3785911009999253,0.3785911009999253,0.12490641614671465,0.0,4.230319347568354,3.8903086546309282,5.264004395483255,4.2286674606016845,3.891479981404018,5.253744108737976,25002.17885588116,21251.852027498986,0.85,1.0597186939046002,0.6592846757726497,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4538783648011813,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42269.445363526844,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15465.616642185669,1548.2597680612348,0.3785911009999253,0.12490641614671465,6.112874298809886,3.3785943801559046
3726.0,-30.398925781014743,5.0941988948348955,35.03658857425551,24.217727465461962,4.9776659166886175,-26.861322526169346,-40.46199247296897,1.440062661843176,-0.8768355577860234,-5.104793804890137,40.071901716730025,42445.46249914831,25780.652879566405,25780.652879566405,68226.11537871472,77887.84387658768,77887.84387658768,25780.652879566405,103668.49675615408,103668.49675615408,103668.49675615408,128670.43258460723,92208.81104556026,56766.665601064655,39380.16160499511,25001.935828453148,0.0,64382.09743344826,21251.645454185174,1548.2480364499133,0.0,0.8861235129779657,2.8160634948391716,0.0014959135982669303,353209.68821793166,1557635.759096778,4.409946304008828,1557635.759096778,4.409946304008828,0.85,0.09632348845946356,4.027634451161993,1.2693210452934731,1.0,0.0,4.027634451162931,1.2850213160623563,1.2853091038582818,3.1342938835471816,19459.931217470323,1984.3607365889802,4632.441516551485,4632.441516551485,5.565240875131051,5.0941988948348955,-2.4982430112849245,7.59244190611982,3.378674640139797,3.378674640139797,0.9653356114685134,0.0,0.0,0.00022394400044594247,1.0000920482760591,0.00022392338868404478,199.25215567014183,0.0,4.1232829926389e-06,11.685384001138644,0.15831579006964766,7.483118387684339e-05,0.00014911281656909909,0.0006005719171235023,0.09632348845945607,0.07242761461421907,0.023895873845236996,0.09632355461170704,0.0724276146142247,0.023895873845238856,0.3785874846471554,0.3785874846471554,0.12490651962037898,0.0,4.229865248977148,3.8905970399333114,5.261275580562028,4.227958247104141,3.891671001904683,5.250279414495708,25001.935828453148,21251.645454185174,0.85,1.0597063174159558,0.6592743043673618,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4538836829073998,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42269.389986239534,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15465.585675943423,1548.2480364499133,0.3785874846471554,0.12490651962037898,6.112874298809886,3.378674640139797
3727.0,-30.399803965312657,5.093944747255146,35.03654181887747,24.217393865715735,4.977512916579729,-26.86212831474427,-40.46271621538324,1.4398372660114618,-0.8772532990880677,-5.104857597542878,40.071815307513,42444.67103976697,25780.49770956986,25780.49770956986,68225.16874933682,77887.10967835951,77887.10967835951,25780.49770956986,103667.60738792937,103667.60738792937,103667.60738792937,128669.3215909685,92208.369374294,56766.165769648855,39380.226227383486,25001.71420303912,0.0,64381.940430422605,21251.45707258325,1548.2380331506486,0.0,0.8861235007666649,2.8160615587667186,0.0014959135982669303,353208.8092016422,1557632.0277663432,4.409946714769257,1557632.0277663432,4.409946714769257,0.85,0.09632271219268446,4.027634451161993,1.269319872702472,1.0,0.0,4.0276344511627835,1.2850224134376749,1.2853101749914089,3.1342912069427014,19459.83800628622,1984.3512316934143,4632.441516551485,4632.441516551485,5.565207378756411,5.093944747255146,-2.4982708708144465,7.592215618069593,3.3787550060989386,3.3787550060989386,0.9653585731711253,0.0,0.0,0.00022392338868404478,1.000091705938379,0.00022390285546257884,199.25288306979664,0.0,4.106937990275232e-06,11.639062264440007,0.15831989700763793,7.482503101572432e-05,0.00014909835766832046,0.0006005136819566005,0.09632271219265805,0.0724268459254059,0.023895866267252156,0.09632286471055995,0.07242684592542575,0.023895866267258703,0.3785838692660843,0.3785838692660843,0.12490661285413554,0.0,4.229439177221536,3.8909077071259617,5.258592469269672,4.227604298454821,3.892030908826257,5.247738400699973,25001.71420303912,21251.45707258325,0.85,1.059694198298785,0.6592636188969299,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4538889803999773,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42269.343664502834,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15465.55474904205,1548.2380331506486,0.3785838692660843,0.12490661285413554,6.112874298809886,3.3787550060989386
3728.0,-30.40067833014348,5.093691612347298,35.03649514321556,24.217037844378524,4.977334876884744,-26.862933169213882,-40.46344355503095,1.4395897159550026,-0.8774998386060702,-5.104933754807305,40.071724118617446,42443.91105475625,25780.37618894177,25780.37618894177,68224.28724369803,77886.38623136503,77886.38623136503,25780.37618894177,103666.7624203068,103666.7624203068,103666.7624203068,128668.23058052515,92207.92677576808,56765.68559116559,39380.26798289166,25001.46816021835,0.0,64381.73614311001,21251.247936185595,1548.226916016644,0.0,0.8861234426886072,2.8160559141874124,0.0014959135982669303,353207.7598122581,1557628.0900467348,4.409948668383353,1557628.0900467348,4.409948668383353,0.85,0.09632193418857056,4.027634451161993,1.2693187413224956,1.0,0.0,4.0276344511622835,1.2850236143298535,1.2853113497654611,3.134288277855832,19459.74459941139,1984.3417068429476,4632.441516551485,4632.441516551485,5.565181146233526,5.093691612347298,-2.4983077178686246,7.5919993302159225,3.3788353364037724,3.3788353364037724,0.9653815246867922,0.0,0.0,0.00022390285546257884,1.0000913077221543,0.0002238824132693928,199.25360731046567,0.0,4.091303575799241e-06,11.594754333815048,0.15832398831121372,7.481884804417749e-05,0.00014908400741840135,0.0006004558843956435,0.09632193418854156,0.07242607708208516,0.023895857106456395,0.09632197368004465,0.07242607708210698,0.02389585710646358,0.378580256206397,0.378580256206397,0.12490669884944276,0.0,4.229068881149942,3.8912438930258872,5.256057524434993,4.227433916201221,3.8924460128327496,5.2457724601559335,25001.46816021835,21251.247936185595,0.85,1.0596838689165924,0.6592539064248037,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4538942581901215,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42269.299356572206,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15465.523858557248,1548.226916016644,0.378580256206397,0.12490669884944276,6.112874298809886,3.3788353364037724
3729.0,-30.401549126043452,5.093439668224708,35.03644848651467,24.21668538535016,4.977167027539299,-26.863733791926723,-40.4641664592549,1.4393516934227268,-0.8779093240729026,-5.105000463708203,40.0716313195626,42443.14810149413,25780.23329471083,25780.23329471083,68223.38139620496,77885.6360289749,77885.6360289749,25780.23329471083,103665.86932368574,103665.86932368574,103665.86932368574,128667.07722017624,92207.46010749432,56765.20519737912,39380.283233461334,25001.207896490512,0.0,64381.49112995184,21251.026712016934,1548.214757734819,0.0,0.8861234387861195,2.8160535280707966,0.0014959135982669303,353206.8406161723,1557624.0828049378,4.40994879965419,1557624.0828049378,4.40994879965419,0.85,0.09632114937681362,4.027634451161993,1.2693175445543603,1.0,0.0,4.027634451160639,1.2850247704492286,1.285312479873616,3.134285457979135,19459.64611280902,1984.3316640044277,4632.441516551485,4632.441516551485,5.565150299814758,5.093439668224708,-2.4983373556372124,7.59177702386192,3.3789155486186635,3.3789155486186635,0.9654044424624753,0.0,0.0,0.0002238824132693928,1.0000909356618382,0.0002238620562251495,199.25432859961037,0.0,4.073180733653632e-06,11.543394199174394,0.15832806149194736,7.481270324539811e-05,0.0001490697100239947,0.0006003982997173693,0.09632114937678773,0.07242530308912047,0.02389584628766726,0.09632113522046704,0.07242530308913993,0.02389584628767369,0.3785766467590632,0.3785766467590632,0.12490678625401475,0.0,4.228700527718786,3.8915680555797394,5.2535671738648375,4.22709113963532,3.8927397759725295,5.243478540301339,25001.207896490512,21251.026712016934,0.85,1.0596738316995236,0.659244564805498,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4538995130621089,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42269.24799643757,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15465.493015316295,1548.214757734819,0.3785766467590632,0.12490678625401475,6.112874298809886,3.3789155486186635
3730.0,-30.40241638265852,5.093189384779608,35.03640199845003,24.21636872403326,4.977038467284699,-26.864527299838006,-40.4648807021789,1.4391493844641763,-0.8785600896263759,-5.105043314870155,40.071542917994904,42442.36464168426,25780.03401341199,25780.03401341199,68222.39865509624,77884.871598848,77884.871598848,25780.03401341199,103664.90561225999,103664.90561225999,103664.90561225999,128665.86945869602,92206.99368816751,56764.71878190007,39380.30545140827,25000.963846436025,0.0,64381.269297844294,21250.81926947062,1548.202969767121,0.0,0.8861235409209387,2.8160571204541642,0.0014959135982669303,353206.25016191934,1557620.2654623485,4.40994536407069,1557620.2654623485,4.40994536407069,0.85,0.09632035928982696,4.027634451161993,1.2693163565779106,1.0,0.0,4.027634451162963,1.2850257592618906,1.285313442746979,3.1342830461822313,19459.547678744908,1984.3216265233193,4632.441516551485,4632.441516551485,5.565107281182332,5.093189384779608,-2.4983488795853472,7.591538264364955,3.3789956981622606,3.3789956981622606,0.9654273423320745,0.0,0.0,0.0002238620562251495,1.0000905666897388,0.00022384178361578217,199.25504696173005,0.0,4.056229182973061e-06,11.495353504545655,0.15833211772113034,7.480663252730522e-05,0.00014905542369784427,0.0006003407596179854,0.0963203592898115,0.0724245249350054,0.023895834354806106,0.09632053581596633,0.07242452493501701,0.023895834354809947,0.3785730396963198,0.3785730396963198,0.12490687580142071,0.0,4.228275277483704,3.891866193362489,5.250925864164401,4.226483225243783,3.892978495043508,5.240279028550162,25000.963846436025,21250.81926947062,0.85,1.0596622185170332,0.6592346672342693,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4539047465211856,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42269.19995574294,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15465.462214427425,1548.202969767121,0.3785730396963198,0.12490687580142071,6.112874298809886,3.3789956981622606
3731.0,-30.403279898622415,5.092939998907901,35.03635565456646,24.21601783661174,4.976860169937408,-26.865322414686805,-40.46559896143151,1.4389026860017007,-0.8786813663085127,-5.105121371683473,40.071454141389495,42441.61384874879,25779.92630460483,25779.92630460483,68221.54015335362,77884.16991472842,77884.16991472842,25779.92630460483,103664.09621933325,103664.09621933325,103664.09621933325,128664.8284801507,92206.56836889601,56764.243333709186,39380.36115020759,25000.73226081745,0.0,64381.09341102504,21250.622421694832,1548.1927247941114,0.0,0.8861234643601837,2.816049598049561,0.0014959135982669303,353205.1746043381,1557616.4319320528,4.409947939400665,1557616.4319320528,4.409947939400665,0.85,0.09631958636738448,4.027634451161993,1.2693152120104063,1.0,0.0,4.027634451161716,1.2850269556365266,1.2853146133372462,3.1342801281292503,19459.45791851836,1984.3124735274903,4632.441516551485,4632.441516551485,5.565084030201876,5.092939998907901,-2.498386300207854,7.591326299115755,3.37907592877003,3.37907592877003,0.9654502653628657,0.0,0.0,0.00022384178361578217,1.0000901766802475,0.00022382160012691506,199.25576222997225,0.0,4.0394197315249744e-06,11.447715519141777,0.15833615714086188,7.480052813170933e-05,0.00014904125548407285,0.0006002836952320881,0.09631958636734879,0.07242376102299758,0.023895825344351213,0.0963196328140831,0.0724237610230244,0.023895825344360074,0.37856943317852093,0.37856943317852093,0.12490695624467289,0.0,4.227939668617296,3.892219685226678,5.248478871788166,4.226440005374968,3.8934874692669723,5.238541983955201,25000.73226081745,21250.622421694832,0.85,1.059651778788692,0.6592248065404992,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4539099587450812,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42269.15231775754,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15465.431455415703,1548.1927247941114,0.37856943317852093,0.12490695624467289,6.112874298809886,3.37907592877003
3732.0,-30.404139877096643,5.092691784259868,35.03630931506067,24.215675331093394,4.976694777891404,-26.86611305443055,-40.46630897847933,1.4386679552252375,-0.878954822577839,-5.105185510133038,40.07136158112452,42440.844137592016,25779.78575776394,25779.78575776394,68220.62989535596,77883.45003149954,77883.45003149954,25779.78575776394,103663.23578926348,103663.23578926348,103663.23578926348,128663.70685419359,92206.1286485206,56763.7528199021,39380.41758735388,25000.471064930116,0.0,64380.88865228399,21250.400405190598,1548.1804507157613,0.0,0.8861234727364364,2.8160457143872364,0.0014959135982669303,353204.29083208885,1557612.4350242608,4.409947657642529,1557612.4350242608,4.409947657642529,0.85,0.0963188010419031,4.027634451161993,1.2693140553543345,1.0,0.0,4.027634451160825,1.2850280958225155,1.2853157278407692,3.1342773471299092,19459.365119054153,1984.3030106156693,4632.441516551485,4632.441516551485,5.565053690511591,5.092691784259868,-2.49841321901398,7.591105003273848,3.379156013006698,3.379156013006698,0.9654731465733423,0.0,0.0,0.00022382160012691506,1.0000898078798734,0.00022380150098859879,199.25647457256244,0.0,4.021676458674606e-06,11.397431083883832,0.15834017881732057,7.479449423827966e-05,0.0001490271058886354,0.0006002267058340343,0.09631880104187973,0.07242298758016658,0.023895813461713163,0.09631873726710027,0.07242298758018414,0.02389581346171895,0.37856583065358385,0.37856583065358385,0.12490703943231325,0.0,4.227624076097754,3.89258777601151,5.2460684678283656,4.226230687555187,3.893940022435629,5.236304529723043,25000.471064930116,21250.400405190598,0.85,1.059641010297483,0.659214947572588,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4539151485231323,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42269.10203332228,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15465.400742433138,1548.1804507157613,0.37856583065358385,0.12490703943231325,6.112874298809886,3.379156013006698
3733.0,-30.40499623484384,5.092445069951119,35.03626310913857,24.21535444390031,4.976558365478774,-26.86689753703644,-40.467014245782025,1.4384596676712516,-0.8794830211906515,-5.10523263386703,40.071272792978924,42440.07052275618,25779.605717049846,25779.605717049846,68219.67623980602,77882.70040646616,77882.70040646616,25779.605717049846,103662.306123516,103662.306123516,103662.306123516,128662.53134823375,92205.66945648134,56763.26865052713,39380.445339949125,25000.225224717753,0.0,64380.67056466688,21250.19144101009,1548.1686560956748,0.0,0.8861235544244854,2.8160471871695423,0.0014959135982669303,353203.6415089797,1557608.601010207,4.409944909842066,1557608.601010207,4.409944909842066,0.85,0.09631801370793976,4.027634451161993,1.2693128294637428,1.0,0.0,4.02763445116221,1.2850291120862676,1.2853167185026724,3.13427486839038,19459.268210251208,1984.293128667915,4632.441516551485,4632.441516551485,5.5650148253228,5.092445069951119,-2.4984271588959595,7.590872228847079,3.379236034919388,3.379236034919388,0.9654960099769679,0.0,0.0,0.00022380150098859879,1.0000894303788304,0.0002237814881253405,199.2571839204966,0.0,4.004883442848189e-06,11.349839677031769,0.15834418370076342,7.478850115486136e-05,0.0001490129998337374,0.0006001698918013572,0.09631801370792657,0.0724222124319458,0.023895801275980774,0.09631806272793705,0.07242221243195571,0.023895801275984046,0.3785622324442653,0.3785622324442653,0.12490712540383318,0.0,4.2272689791123526,3.8929362961038123,5.243557847737463,4.225749612676395,3.89424212488575,5.233425585456757,25000.225224717753,21250.19144101009,0.85,1.0596297870380686,0.6592051643843542,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4539203170759036,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42269.054441915425,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15465.370071534417,1548.1686560956748,0.3785622324442653,0.12490712540383318,6.112874298809886,3.379236034919388
3734.0,-30.405848569195694,5.092199464619427,35.036217058641306,24.215016164258145,4.976398750320813,-26.867680718596645,-40.46771930353714,1.4382308997217512,-0.8797798971914403,-5.10529717206272,40.07118490815635,42439.3133564878,25779.47263980298,25779.47263980298,68218.78599629078,77881.97419257679,77881.97419257679,25779.47263980298,103661.44683237976,103661.44683237976,103661.44683237976,128661.43878263835,92205.22265720586,56762.78980387907,39380.48094814087,24999.991950258584,0.0,64380.47289839945,21249.993157719797,1548.1579903470538,0.0,0.8861235437633648,2.8160435663575365,0.0014959135982669303,353202.75223161024,1557604.8060101098,4.4099452684579346,1557604.8060101098,4.4099452684579346,0.85,0.09631723684453986,4.027634451161993,1.2693116645654667,1.0,0.0,4.027634451161096,1.2850302240184301,1.285317804965227,3.1342721563132883,19459.17391684182,1984.283513416082,4632.441516551485,4632.441516551485,5.56498609808547,5.092199464619427,-2.4984537416102763,7.590653206229703,3.3793160957433486,3.3793160957433486,0.9655188844980996,0.0,0.0,0.0002237814881253405,1.0000890108165743,0.0002237615709251945,199.25788994017208,0.0,3.987706775029376e-06,11.30116100043325,0.15834817140753846,7.478251029592161e-05,0.0001489989778294189,0.0006001134162936896,0.09631723684451318,0.07242144606152025,0.023895790782992934,0.09631727416537876,0.0724214460615403,0.023895790782999554,0.3785586367455467,0.3785586367455467,0.12490720591574216,0.0,4.226944975775211,3.893299028696447,5.2411299036318155,4.225517274871265,3.8946290919785156,5.231295053381928,24999.991950258584,21249.993157719797,0.85,1.0596192125514312,0.6591954275244672,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4539254639026917,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42269.00576323883,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15465.339444504978,1548.1579903470538,0.3785586367455467,0.12490720591574216,6.112874298809886,3.3793160957433486
3735.0,-30.40669741140509,5.091954935269814,35.03617105850305,24.214673414267622,4.976233586002292,-26.868461311462816,-40.46842394219709,1.4379974860600815,-0.8800323721424093,-5.105362331621658,40.07109427394968,42438.56954859833,25779.343521953655,25779.343521953655,68217.913070552,77881.25248506524,77881.25248506524,25779.343521953655,103660.5960070189,103660.5960070189,103660.5960070189,128660.33767257712,92204.77670947422,56762.32080312414,39380.5065626112,24999.741665558224,0.0,64380.248228169425,21249.78041572449,1548.1463610185845,0.0,0.8861235399169869,2.8160392859981282,0.0014959135982669303,353201.8543942048,1557600.8922947526,4.409945397841346,1557600.8922947526,4.409945397841346,0.85,0.09631645634464538,4.027634451161993,1.2693105282401667,1.0,0.0,4.027634451163886,1.285031357496113,1.285318913101015,3.1342693916900592,19459.079803143944,1984.2739164897234,4632.441516551485,4632.441516551485,5.564958225558883,5.091954935269814,-2.498480596680845,7.590435531950659,3.379396079918207,3.379396079918207,0.9655417371194878,0.0,0.0,0.0002237615709251945,1.0000886467284014,0.00022374173695220682,199.25859307158657,0.0,3.968659274612233e-06,11.247180384251068,0.15835214006681306,7.477652344135747e-05,0.00014898504748383704,0.0006000573099539075,0.09631645634462636,0.07242067725204313,0.023895779092583242,0.09631640383871966,0.07242067725205742,0.023895779092587954,0.37855504414987984,0.37855504414987984,0.12490728540189208,0.0,4.2266485365499875,3.893673496548331,5.238777861141102,4.225329959479268,3.8950493366693877,5.229245418516996,24999.741665558224,21249.78041572449,0.85,1.059609351439304,0.6591861745887062,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4539305865829386,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42268.951782622644,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15465.3088695323,1548.1463610185845,0.37855504414987984,0.12490728540189208,6.112874298809886,3.379396079918207
3736.0,-30.40754320158023,5.091711423707499,35.0361250729523,24.214320815540873,4.9760640310496065,-26.869239596107043,-40.469124424830056,1.437760425576563,-0.8803517718790772,-5.105429379810485,40.07100269855759,42437.82172114817,25779.22138747774,25779.22138747774,68217.0431086259,77880.50858810026,77880.50858810026,25779.22138747774,103659.729975578,103659.729975578,103659.729975578,128659.21614093505,92204.30556336565,56761.84489181187,39380.51185728198,24999.486165357048,0.0,64379.998022639025,21249.56324055349,1548.1344730205108,0.0,0.886123529831996,2.816035669489211,0.0014959135982669303,353200.9305351277,1557596.9379452015,4.409945737077526,1557596.9379452015,4.409945737077526,0.85,0.09631567645990582,4.027634451161993,1.2693093622429297,1.0,0.0,4.027634451161947,1.2850325078704457,1.2853200382441439,3.134266585859827,19458.98037153039,1984.263777286881,4632.441516551485,4632.441516551485,5.564931860525353,5.091711423707499,-2.498508690750328,7.590220114457828,3.3794759793387725,3.3794759793387725,0.9655645655253636,0.0,0.0,0.00022374173695220682,1.000088328596859,0.00022372197590398872,199.25929367924914,0.0,3.952089552543874e-06,11.200221791909339,0.1583560921563656,7.477057233710053e-05,0.0001489711646151063,0.0006000013948335265,0.09631567645988232,0.0724199087571054,0.023895767702776915,0.09631553944868791,0.07241990875712308,0.023895767702782747,0.37855145499041515,0.37855145499041515,0.12490736705350335,0.0,4.226361623427067,3.8940334698007177,5.236508628649517,4.225077607931382,3.895347793015162,5.22730380477492,24999.486165357048,21249.56324055349,0.85,1.0595999565678396,0.6591771206054564,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4539356883091126,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42268.9048240303,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15465.278336107733,1548.1344730205108,0.37855145499041515,0.12490736705350335,6.112874298809886,3.3794759793387725
3737.0,-30.40838550535734,5.0914696476028825,35.03607925065049,24.214022454712563,4.975950015865163,-26.87000918834444,-40.46981226475907,1.4375736988521528,-0.8809642028958251,-5.105460796741739,40.0709154823762,42437.03655079914,25779.013132554053,25779.013132554053,68216.0496833532,77879.75939289291,77879.75939289291,25779.013132554053,103658.77252544697,103658.77252544697,103658.77252544697,128658.01402166166,92203.8501959472,56761.35259858077,39380.5528859627,24999.241496214687,0.0,64379.79438217739,21249.355271782482,1548.1223717181922,0.0,0.8861236861393427,2.816040091994992,0.0014959135982669303,353200.4976409077,1557593.1718393313,4.4099404792541,1557593.1718393313,4.4099404792541,0.85,0.09631488528446393,4.027634451161993,1.2693081044824797,1.0,0.0,4.027634451160807,1.285033422540789,1.2853209277242181,3.134264354928986,19458.88426988304,1984.2539776460915,4632.441516551485,4632.441516551485,5.564886904766506,5.0914696476028825,-2.4985099293020006,7.589979576904883,3.3795557782429237,3.3795557782429237,0.965587365212264,0.0,0.0,0.00022372197590398872,1.0000879650943169,0.00022370229791025416,199.25999140330543,0.0,3.937572510299922e-06,11.159080494189979,0.1583600297288759,7.47647290678617e-05,0.00014895724683612702,0.000599945339107426,0.09631488528445259,0.07241913112741946,0.023895754157033135,0.09631495482816155,0.07241913112742798,0.023895754157035945,0.37854786795021844,0.37854786795021844,0.12490745389326195,0.0,4.226002478653754,3.894370988766923,5.234015454852511,4.224496593845913,3.8956622281228874,5.223982997533199,24999.241496214687,21249.355271782482,0.85,1.059587877500861,0.6591670097434672,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4539407717259631,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42268.86368273258,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15465.247835530845,1548.1223717181922,0.37854786795021844,0.12490745389326195,6.112874298809886,3.3795557782429237
3738.0,-30.4092241751621,5.091228692961544,35.03603359748551,24.213675408996664,4.975777655101855,-26.870781344475358,-40.4705080325715,1.4373348244153556,-0.8810926730046162,-5.105534595698543,40.07082876417967,42436.29983762161,25778.914556960608,25778.914556960608,68215.21439458222,77879.04946337776,77879.04946337776,25778.914556960608,103657.96402033836,103657.96402033836,103657.96402033836,128656.98180451516,92203.40900613573,56760.8836352082,39380.58374547503,24999.017784176805,0.0,64379.60152965183,21249.165116550284,1548.1124666698956,0.0,0.8861236238740946,2.8160331624784725,0.0014959135982669303,353199.480765959,1557589.4272439047,4.409942573715197,1557589.4272439047,4.409942573715197,0.85,0.09631411626914939,4.027634451161993,1.26930696815718,1.0,0.0,4.027634451161338,1.2850345810855994,1.2853220612400151,3.134261529179581,19458.79116030612,1984.2444831115743,4632.441516551485,4632.441516551485,5.564865625362742,5.091228692961544,-2.498542385024801,7.589771077986345,3.37963569482421,3.37963569482421,0.9656101985212029,0.0,0.0,0.00022370229791025416,1.0000875861717706,0.00022368270639830943,199.26068612145716,0.0,3.921036862382849e-06,11.112218467992994,0.15836395076573828,7.475881888002228e-05,0.0001489434790302319,0.0005998898874180859,0.0963141162691129,0.07241837176233358,0.023895744506779323,0.09631409482368201,0.07241837176236102,0.023895744506788368,0.3785442814831915,0.3785442814831915,0.12490752978494425,0.0,4.225720162548498,3.8947449888825645,5.231722254424653,4.224441922693927,3.8961027746511263,5.2224086739030895,24999.017784176805,21249.165116550284,0.85,1.059578077120651,0.6591575410431266,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4539458342224587,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42268.816820706386,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15465.217376605122,1548.1124666698956,0.3785442814831915,0.12490752978494425,6.112874298809886,3.37963569482421
3739.0,-30.410059310523422,5.090989086966698,35.03598799600991,24.213360214512818,4.975636120315737,-26.87154723619625,-40.47119524385778,1.4371240459885015,-0.8813718780735371,-5.1055822799008395,40.070738963385914,42435.54310973224,25778.752719381544,25778.752719381544,68214.29582911379,77878.34371820737,77878.34371820737,25778.752719381544,103657.09643758892,103657.09643758892,103657.09643758892,128655.85985549013,92202.98305442222,56760.4057377205,39380.641463001906,24998.763417901202,0.0,64379.40488090311,21248.94890521602,1548.1001894960525,0.0,0.8861237063765073,2.816031278482448,0.0014959135982669303,353198.82372712437,1557585.5495454136,4.409939798522032,1557585.5495454136,4.409939798522032,0.85,0.0963133288408217,4.027634451161993,1.2693057829281318,1.0,0.0,4.027634451162113,1.2850356079677554,1.2853230631747978,3.1342590245663104,19458.70126660775,1984.2353165054071,4632.441516551485,4632.441516551485,5.5648306896644755,5.090989086966698,-2.498555225359818,7.589544312326517,3.379715456253411,3.379715456253411,0.9656329875009746,0.0,0.0,0.00022368270639830943,1.0000872176363511,0.00022366319902275192,199.2613779160947,0.0,3.903818112264076e-06,11.063420530156392,0.15836785458385055,7.475298179951096e-05,0.00014892972459879845,0.0005998344895961884,0.09631332884081006,0.07241759844433764,0.023895730396472435,0.09631327554419564,0.07241759844434636,0.023895730396475322,0.3785406979129029,0.3785406979129029,0.12490760738776738,0.0,4.225438171224027,3.895139483145158,5.229367954777672,4.224210401827293,3.896628156899965,5.219859888995757,24998.763417901202,21248.94890521602,0.85,1.0595670456305852,0.6591478002667887,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4539508749112071,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42268.76802276855,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15465.186962403188,1548.1001894960525,0.3785406979129029,0.12490760738776738,6.112874298809886,3.379715456253411
3740.0,-30.410890870557548,5.090750883495061,35.03594258108914,24.21304847756403,4.975505789620152,-26.872308789331036,-40.47187805464489,1.4369237083936661,-0.881813074769525,-5.105626004377531,40.07065319417966,42434.78338558402,25778.58441659643,25778.58441659643,68213.36780218045,77877.60646035969,77877.60646035969,25778.58441659643,103656.19087695613,103656.19087695613,103656.19087695613,128654.72254442322,92202.52868207199,56759.92792531526,39380.667507507475,24998.531667467098,0.0,64379.19917497457,21248.751917347032,1548.0891139091225,0.0,0.8861237944780808,2.816031998706411,0.0014959135982669303,353198.221250043,1557581.8459421839,4.4099368349862385,1557581.8459421839,4.4099368349862385,0.85,0.09631254564088217,4.027634451161993,1.2693045636313038,1.0,0.0,4.0276344511622835,1.2850365858157675,1.2853240161725528,3.1342566395533153,19458.60537496158,1984.2255382787782,4632.441516551485,4632.441516551485,5.564794358329365,5.090750883495061,-2.4985647587026394,7.5893156421977,3.3797952229332355,3.3797952229332355,0.9656557779809244,0.0,0.0,0.00022366319902275192,1.0000868448235598,0.00022364377671842256,199.26206675329726,0.0,3.8870665331148476e-06,11.015946554847478,0.15837174165038367,7.474718251361983e-05,0.00014891601650913208,0.0005997792784219885,0.09631254564086768,0.07241682904307914,0.02389571659778854,0.09631262069777959,0.07241682904309003,0.02389571659779213,0.37853711815264984,0.37853711815264984,0.12490768112401691,0.0,4.225131580554773,3.8955215124707934,5.2269521766661455,4.223812929608016,3.8969677418956508,5.217205777974755,24998.531667467098,21248.751917347032,0.85,1.0595560161720106,0.6591381056209105,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4539558943899813,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42268.720548793244,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15465.156591052279,1548.0891139091225,0.37853711815264984,0.12490768112401691,6.112874298809886,3.3797952229332355
3741.0,-30.411718951345748,5.090513758967919,35.03589731642596,24.212724237609677,4.9753541874378655,-26.873069337857235,-40.47256439281625,1.436704573949427,-0.8819866242199623,-5.105683978614279,40.07056674085195,42434.05361104336,25778.454943257,25778.454943257,68212.50855430035,77876.90488310422,77876.90488310422,25778.454943257,103655.35982636121,103655.35982636121,103655.35982636121,128653.66121622815,92202.09997469833,56759.47007281668,39380.69989097961,24998.301389866938,0.0,64379.00128084655,21248.556181386895,1548.078457523437,0.0,0.8861238121857893,2.8160275151208447,0.0014959135982669303,353197.42242757167,1557578.1128046152,4.409936239339401,1557578.1128046152,4.409936239339401,0.85,0.09631176808721324,4.027634451161993,1.2693034663191067,1.0,0.0,4.027634451160799,1.2850376514568251,1.2853250570922758,3.134254040413472,19458.514899703205,1984.2163123699945,4632.441516551485,4632.441516551485,5.564766409063527,5.090513758967919,-2.4985846018342714,7.589098360802191,3.379875013364236,3.379875013364236,0.9656785752469246,0.0,0.0,0.00022364377671842256,1.000086482038148,0.00022362443722131196,199.26275271260175,0.0,3.870128501780813e-06,10.967944174046824,0.15837561177888546,7.474135368798849e-05,0.00014890242303043405,0.0005997245288588732,0.09631176808719444,0.07241606521608425,0.023895702871110182,0.09631180630291782,0.07241606521609839,0.023895702871114848,0.37853354094721525,0.37853354094721525,0.12490774646778095,0.0,4.22486853888978,3.8959333243210494,5.224622047377466,4.2236973543942895,3.897471994808484,5.215191005640406,24998.301389866938,21248.556181386895,0.85,1.0595459264229734,0.659128796141607,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.453960892412632,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42268.67254641244,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15465.126263489245,1548.078457523437,0.37853354094721525,0.12490774646778095,6.112874298809886,3.379875013364236
3742.0,-30.41254382720423,5.09027764827288,35.03585209730102,24.212390707712643,4.97519482932529,-26.873827777052117,-40.473246679734416,1.436478779173069,-0.8821480180573076,-5.105744152263523,40.07047753790027,42433.32059721601,25778.333283404634,25778.333283404634,68211.65388062064,77876.19689258048,77876.19689258048,25778.333283404634,103654.53017598511,103654.53017598511,103654.53017598511,128652.58502566093,92201.6604210214,56759.004621542656,39380.72866608749,24998.054849675817,0.0,64378.78351576331,21248.346622224442,1548.0669165889094,0.0,0.8861238286382234,2.816022613732944,0.0014959135982669303,353196.5933010663,1557574.2609427343,4.409935685917138,1557574.2609427343,4.409935685917138,0.85,0.09631098755577883,4.027634451161993,1.2693023003218697,1.0,0.0,4.027634451161398,1.2850387480982781,1.2853261291257017,3.1342513656669633,19458.422135419372,1984.2068530455736,4632.441516551485,4632.441516551485,5.564740146486453,5.09027764827288,-2.4986059021954654,7.588883550468346,3.37995473227104,3.37995473227104,0.96570135207744,0.0,0.0,0.00022362443722131196,1.0000861478956597,0.00022360517410610408,199.26343602119366,0.0,3.853641430335741e-06,10.921219813571492,0.15837946542031578,7.473555968477817e-05,0.0001488888775365338,0.0005996699725609825,0.09631098755576142,0.07241529979539972,0.023895687760361706,0.09631092245338709,0.07241529979541281,0.02389568776036602,0.3785299678471281,0.3785299678471281,0.12490780868306646,0.0,4.224638678472388,3.896358557789881,5.222385427424172,4.223596134206218,3.8979467949510536,5.213324206393963,24998.054849675817,21248.346622224442,0.85,1.0595362346963086,0.6591196397307834,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4539658695562299,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42268.62582205197,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15465.095977908435,1548.0669165889094,0.3785299678471281,0.12490780868306646,6.112874298809886,3.37995473227104
