time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
3743.0,-30.413364899019328,5.090042975909082,35.03580699025087,24.212078237347328,4.9750678437718445,-26.874579554696886,-40.47392037520183,1.436282499449614,-0.8826522233903233,-5.105782891049802,40.07039036402973,42432.568506845026,25778.16068365581,25778.16068365581,68210.72919050083,77875.44322935255,77875.44322935255,25778.16068365581,103653.60391300835,103653.60391300835,103653.60391300835,128651.41503052646,92201.186764429,56758.53150359218,39380.728067596465,24997.811117518104,0.0,64378.53918511457,21248.139449890386,1548.0550300042564,0.0,0.8861239473445877,2.816024749726039,0.0014959135982669303,353196.05952413543,1557570.4967053162,4.409931692906898,1557570.4967053162,4.409931692906898,0.85,0.09631019959335078,4.027634451161993,1.2693011035537345,1.0,0.0,4.027634451161012,1.285039706455904,1.2853270629424942,3.1342490282032394,19458.32217398831,1984.1966598163806,4632.441516551485,4632.441516551485,5.564702887570564,5.090042975909082,-2.4986109791598623,7.588653955068944,3.3800343618096496,3.3800343618096496,0.9657241033741856,0.0,0.0,0.00022360517410610408,1.0000857511733234,0.00022358600134415012,199.2641161827276,0.0,3.838434524792716e-06,10.878123443262558,0.15838330385484056,7.472983904795231e-05,0.00014887533505815177,0.0005996154284084969,0.09631019959333864,0.0724145287628648,0.023895670830473843,0.09631026889984004,0.07241452876287392,0.023895670830476858,0.37852639912010505,0.37852639912010505,0.12490787251504927,0.0,4.224353623385696,3.896741909182367,5.220053102559007,4.223130667659461,3.8982027633988423,5.210650032415117,24997.811117518104,21248.139449890386,0.85,1.0595258925395488,0.6591104589191451,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4539708274691467,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42268.582725681656,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15465.065728930358,1548.0550300042564,0.37852639912010505,0.12490787251504927,6.112874298809886,3.3800343618096496
3744.0,-30.414182372111295,5.089809189544756,35.0357619941326,24.211739713232987,4.974905726541203,-26.87533160637591,-40.47459407066924,1.4360549608060456,-0.8828107618983267,-5.1058469024128685,40.07030338101541,42431.831980054005,25778.054363719122,25778.054363719122,68209.88634377313,77874.7263877713,77874.7263877713,25778.054363719122,103652.78075149041,103652.78075149041,103652.78075149041,128650.35987121963,92200.73425412798,56758.05832898025,39380.751027941915,24997.57911972921,0.0,64378.33014767112,21247.942251769826,1548.0444101029566,0.0,0.8861239361007138,2.81601936194108,0.0014959135982669303,353195.17752089066,1557566.7407160748,4.4099320711250325,1557566.7407160748,4.4099320711250325,0.8499999999999999,0.09630942494860259,4.027634451161993,1.2692999188741672,1.0,0.0,4.027634451161409,1.2850408109175182,1.2853281430120205,3.134246334391719,19458.226675312715,1984.1869216615987,4632.441516551485,4632.441516551485,5.564679936404033,5.089809189544756,-2.498634601485726,7.588443791030482,3.3801140317270253,3.3801140317270253,0.9657468662077215,0.0,0.0,0.00022358600134415012,1.000085375887492,0.00022356691412044323,199.26479336723196,0.0,3.820443465539225e-06,10.827136781338163,0.1583871242983061,7.472411881601697e-05,0.00014886188252813314,0.0005995612465351386,0.09630942494857822,0.07241376866663958,0.023895656281938637,0.09630942270894076,0.07241376866665791,0.023895656281944684,0.37852283163417627,0.37852283163417627,0.12490793034321199,0.0,4.224116174168387,3.8971385897037294,5.217872968841164,4.223036140514523,3.898605424417326,5.209030358313498,24997.57911972921,21247.942251769826,0.85,1.0595162407492271,0.6591011584600563,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4539757625499994,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42268.53173901973,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15465.03552866409,1548.0444101029566,0.37852283163417627,0.12490793034321199,6.112874298809886,3.3801140317270253
3745.0,-30.414996683244674,5.089576459286486,35.03571700469649,24.21141571775081,4.974751255961684,-26.87608004698391,-40.47526720734311,1.4358346197009622,-0.882903435056619,-5.105901990564317,40.07021358340203,42431.106780477174,25777.927630992373,25777.927630992373,68209.03441146955,77874.03733290447,77874.03733290447,25777.927630992373,103651.96496389684,103651.96496389684,103651.96496389684,128649.29059898484,92200.31135089208,56757.59841887893,39380.79214668128,24997.325635087993,0.0,64378.117781769266,21247.726789824792,1548.032348908518,0.0,0.8861239807244107,2.8160141467117694,0.0014959135982669303,353194.4184706627,1557562.8631976019,4.409930570086224,1557562.8631976019,4.409930570086224,0.8499999999999999,0.09630864185164068,4.027634451161993,1.2692987995827574,1.0,0.0,4.02763445116101,1.285041881520331,1.2853291893250587,3.134243723167143,19458.137424971137,1984.1778206595666,4632.441516551485,4632.441516551485,5.564652578751208,5.089576459286486,-2.4986514467348284,7.588227906021315,3.380193577800302,3.380193577800302,0.9657695936572291,0.0,0.0,0.00022356691412044323,1.0000850462117872,0.0002235479022182066,199.2654679364663,0.0,3.8034116879060377e-06,10.778868723525711,0.158390927709994,7.471840373306159e-05,0.00014884851038738165,0.0005995073884403621,0.09630864185162234,0.07241300189982043,0.023895639951801908,0.09630849882614934,0.07241300189983421,0.023895639951806456,0.37851926620532433,0.37851926620532433,0.12490799104636499,0.0,4.223915338329789,3.897568731547892,5.215739095373181,4.222998555507672,3.899186125316703,5.207098566280649,24997.325635087993,21247.726789824792,0.85,1.0595065025461978,0.6590920679649461,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.453980676032441,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42268.48347096192,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15465.00537312318,1548.032348908518,0.37851926620532433,0.12490799104636499,6.112874298809886,3.380193577800302
3746.0,-30.415807260932045,5.089345137502373,35.03567213532659,24.211113235820108,4.974626401771887,-26.876822165316057,-40.47593182241542,1.4356413061557085,-0.8832694746339484,-5.105939068497047,40.07012710167639,42430.36240696297,25777.75861409362,25777.75861409362,68208.12102105659,77873.31553977211,77873.31553977211,25777.75861409362,103651.07415386573,103651.07415386573,103651.07415386573,128648.15844752152,92199.86619149297,56757.1296644325,39380.818363400525,24997.084293655793,0.0,64377.902657056315,21247.521649607424,1548.0205592533289,0.0,0.8861241054097843,2.8160146505318826,0.0014959135982669303,353193.90758088237,1557559.1288681792,4.409926375956793,1557559.1288681792,4.409926375956793,0.85,0.09630785556610381,4.027634451161993,1.2692976017156616,1.0,0.0,4.027634451162225,1.2850428254820707,1.2853301090654674,3.1342414208266303,19458.043477644525,1984.1682406983552,4632.441516551485,4632.441516551485,5.56461609326118,5.089345137502373,-2.498654606302074,7.587999743804447,3.380273052821632,3.380273052821632,0.9657923008061805,0.0,0.0,0.0002235479022182066,1.000084656840637,0.00022352897896105693,199.26613941696345,0.0,3.788415595544429e-06,10.736369797772912,0.15839471612558953,7.471276139696022e-05,0.00014883514082124637,0.0005994535407151985,0.09630785556609943,0.07241223239756091,0.023895623168538525,0.09630779613253296,0.07241223239756421,0.023895623168539607,0.3785157047165745,0.3785157047165745,0.12490805540254289,0.0,4.223682096928599,3.89798984849773,5.21350159975799,4.222669593863088,3.8996048755667516,5.204481007406798,24997.084293655793,21247.521649607424,0.85,1.059495855035912,0.659082707819657,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.453985570541282,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42268.440972036165,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15464.975253677738,1548.0205592533289,0.3785157047165745,0.12490805540254289,6.112874298809886,3.380273052821632
3747.0,-30.41661437863041,5.089115116113728,35.035627476145066,24.210810928512387,4.974500274378492,-26.877561296614765,-40.47659217668695,1.435447192362933,-0.8835837322374118,-5.105979924616474,40.07004348504819,42429.61535158008,25777.602566637368,25777.602566637368,68207.21791821744,77872.59948534731,77872.59948534731,25777.602566637368,103650.20205198467,103650.20205198467,103650.20205198467,128647.06364191629,92199.42485850726,56756.656389125594,39380.853854868525,24996.861589931614,0.0,64377.71544480014,21247.33235144187,1548.009926508353,0.0,0.8861242003583678,2.8160140281766313,0.0014959135982669303,353193.34463285824,1557555.5182617046,4.409923182105177,1557555.5182617046,4.409923182105177,0.85,0.09630707556269438,4.027634451161993,1.2692963703302667,1.0,0.0,4.027634451162663,1.2850437730071635,1.285331032483909,3.134239109798434,19457.950337851827,1984.1587430826867,4632.441516551485,4632.441516551485,5.564582407470287,5.089115116113728,-2.498660210761198,7.587775326874926,3.380352564848902,3.380352564848902,0.9658150185282578,0.0,0.0,0.00022352897896105693,1.0000842960232155,0.0002235101379452798,199.26680803520108,0.0,3.7707643974096576e-06,10.68634630225897,0.15839848688998695,7.470715562367415e-05,0.0001488218233373828,0.0005993999027583868,0.09630707556268227,0.07241146844486922,0.023895607117813047,0.0963071236670471,0.07241146844487832,0.023895607117816055,0.37851214611915723,0.37851214611915723,0.12490811497214814,0.0,4.22344223287007,3.898413118110227,5.211230844444174,4.222396192379051,3.9000296786521744,5.202070005365044,24996.861589931614,21247.33235144187,0.85,1.0594849078902289,0.6590730201968851,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4539904426411336,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42268.390948540655,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15464.945181881958,1548.009926508353,0.37851214611915723,0.12490811497214814,6.112874298809886,3.380352564848902
3748.0,-30.41741839787681,5.088885731599706,35.03558286210279,24.21046912148597,4.974324195011077,-26.878302634157812,-40.47726035406811,1.4352084312922153,-0.8834689586746549,-5.106051631846639,40.06995548143542,42428.91422409273,25777.526141682683,25777.526141682683,68206.44036577542,77871.92594012822,77871.92594012822,25777.526141682683,103649.4520818109,103649.4520818109,103649.4520818109,128646.07699510799,92199.00456237239,56756.2076661676,39380.88544022754,24996.624913297084,0.0,64377.51035352462,21247.131176302522,1547.9992148069234,0.0,0.8861241534635678,2.8160041279081485,0.0014959135982669303,353192.35659545904,1557551.718229947,4.409924759538163,1557551.718229947,4.409924759538163,0.85,0.09630630468971414,4.027634451161993,1.2692952790623533,1.0,0.0,4.02763445116335,1.28504492931071,1.2853321648331237,3.134236289561012,19457.861637718048,1984.1496981862358,4632.441516551485,4632.441516551485,5.564565909700285,5.088885731599706,-2.498688610511193,7.587574342110899,3.3804320836258315,3.3804320836258315,0.965837738178809,0.0,0.0,0.0002235101379452798,1.0000839729599313,0.0002234913707133619,199.267474090629,0.0,3.754389074050196e-06,10.639938635858256,0.158402241279061,7.470148383555565e-05,0.00014880865410972415,0.0005993468619233737,0.09630630468968188,0.07241071254245904,0.02389559214722284,0.09630611357302987,0.0724107125424833,0.023895592147230842,0.3785085902461456,0.3785085902461456,0.12490816720307647,0.0,4.22329923549637,3.898885792279202,5.209201726493632,4.222582673171985,3.900642185949664,5.200948467308308,24996.624913297084,21247.131176302522,0.85,1.0594762051409645,0.6590642289690499,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4539952939752347,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42268.344540874255,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15464.915152382038,1547.9992148069234,0.3785085902461456,0.12490816720307647,6.112874298809886,3.3804320836258315
3749.0,-30.418218524345036,5.088658311302805,35.03553839902865,24.210196500085317,4.9742419651442065,-26.87903108230416,-40.477907786238916,1.4350545231034144,-0.8842387787149733,-5.106058694473717,40.06987065057015,42428.14361842419,25777.290435627972,25777.290435627972,68205.43405405217,77871.15251278895,77871.15251278895,25777.290435627972,103648.44294841692,103648.44294841692,103648.44294841692,128644.82222059333,92198.52080624276,56755.72567514129,39380.883479001626,24996.379272176408,0.0,64377.26275117803,21246.922381349945,1547.9864658977847,0.0,0.8861244256622862,2.8160134781821364,0.0014959135982669303,353192.25928126514,1557548.0552053447,4.4099156034022515,1557548.0552053447,4.4099156034022515,0.85,0.09630550569245279,4.027634451161993,1.2692939839372412,1.0,0.0,4.027634451163039,1.2850456883560855,1.2853328999301565,3.13423443824352,19457.75954486052,1984.1392876120308,4632.441516551485,4632.441516551485,5.564515028096304,5.088658311302805,-2.4986686016972603,7.587326913000066,3.380511411157624,3.380511411157624,0.9658604031878927,0.0,0.0,0.0002234913707133619,1.000083566925476,0.00022347269578724713,199.26813692517013,0.0,3.739698899953455e-06,10.598306682468092,0.15840598097796094,7.469598852185683e-05,0.00014879538219150508,0.0005992934074883215,0.09630550569244242,0.07240993470719875,0.023895570985243676,0.09630566977726442,0.07240993470720654,0.023895570985246247,0.378505039832048,0.378505039832048,0.12490822670855976,0.0,4.223007954309537,3.899275494702408,5.206825305137556,4.221819915758772,3.900821082270568,5.197306372780076,24996.379272176408,21246.922381349945,0.85,1.0594646485308057,0.6590547936530247,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4540001267162954,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42268.302908920865,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15464.885158050512,1547.9864658977847,0.378505039832048,0.12490822670855976,6.112874298809886,3.380511411157624
3750.0,-30.41901525117041,5.088431092708254,35.03549405089524,24.209837160911434,4.974043196859903,-26.87976812484778,-40.478571493271716,1.4347960705371368,-0.8838916876231337,-5.106148873830725,40.06978507227083,42427.45544001591,25777.26623134615,25777.26623134615,68204.72167136206,77870.49974657524,77870.49974657524,25777.26623134615,103647.76597792139,103647.76597792139,103647.76597792139,128643.93065097838,92198.10915929473,56755.27769140315,39380.92385321287,24996.164673056996,0.0,64377.08852626987,21246.739972098447,1547.9774526953643,0.0,0.8861242754770438,2.8159983474611354,0.0014959135982669303,353191.0167240363,1557544.359912896,4.409920655286298,1557544.359912896,4.409920655286298,0.85,0.09630474805273226,4.027634451161993,1.2692928943177688,1.0,0.0,4.027634451162772,1.2850469364753907,1.2853341243290142,3.1342313940757167,19457.67267006837,1984.1304288486251,4632.441516551485,4632.441516551485,5.564509803144897,5.088431092708254,-2.498710183258946,7.5871412759672,3.3805909489207258,3.3805909489207258,0.9658831282630645,0.0,0.0,0.00022347269578724713,1.0000832123899188,0.00022345410163741273,199.2687969472904,0.0,3.721317734104373e-06,10.546214458451793,0.15840970229569504,7.469035545741245e-05,0.00014878234032983468,0.0005992408796369505,0.0963047480526767,0.0724091903395268,0.023895557713149915,0.09630457525513689,0.07240919033956855,0.023895557713163703,0.3785014890665784,0.3785014890665784,0.1249082696112018,0.0,4.2228936443743805,3.8997525506411534,5.204899150661731,4.222257186207571,3.901491869429151,5.197022455756553,24996.164673056996,21246.739972098447,0.85,1.0594564499997585,0.65904588746201,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4540049360894365,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42268.25081669685,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15464.855214903671,1547.9774526953643,0.3785014890665784,0.1249082696112018,6.112874298809886,3.3805909489207258
3751.0,-30.419808508067486,5.088205672640834,35.03544971672763,24.209561466146283,4.973946408447809,-26.88049184512709,-40.479214350320376,1.4346297455073964,-0.8843941748345401,-5.106161989659672,40.06969678277677,42426.69568421581,25777.050408090476,25777.050408090476,68203.74609230629,77869.77286029243,77869.77286029243,25777.050408090476,103646.82326838291,103646.82326838291,103646.82326838291,128642.72292227254,92197.66327870781,56754.79799814069,39380.96142285236,24995.899653889635,0.0,64376.86107674199,21246.51470580619,1547.9637337855165,0.0,0.8861245292872979,2.8160034562948053,0.0014959135982669303,353190.83600482455,1557540.547557318,4.409912117697306,1557540.547557318,4.409912117697306,0.85,0.09630394703515684,4.027634451161993,1.2692916651302948,1.0,0.0,4.027634451160532,1.2850477532759834,1.2853349174165345,3.1342294018991197,19457.57857054084,1984.1208333672398,4632.441516551485,4632.441516551485,5.564463213618639,5.088205672640834,-2.4986942903370664,7.586899962977901,3.380670168496874,3.380670168496874,0.9659057624276783,0.0,0.0,0.00022345410163741273,1.0000828505063701,0.00022343558988564957,199.26945409871414,0.0,3.7052338677597825e-06,10.500632781231223,0.1584134075295628,7.468489972701088e-05,0.00014876920191040185,0.0005991879628862091,0.09630394703515296,0.0724084118173942,0.023895535217758772,0.09630392405832403,0.0724084118173971,0.023895535217759733,0.3784979435792595,0.3784979435792595,0.12490832496348064,0.0,4.222675323796125,3.900191096213973,5.2026693531014985,4.221767814825114,3.9019207196303682,5.193725326927392,24995.899653889635,21246.51470580619,0.85,1.0594450389714152,0.6590364142426895,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.454009725058363,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42268.205235019625,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15464.825313192125,1547.9637337855165,0.3784979435792595,0.12490832496348064,6.112874298809886,3.380670168496874
3752.0,-30.420598860317355,5.087980872026554,35.035405533628605,24.20922852996739,4.973779287970066,-26.88121998463229,-40.47987292343748,1.4344004122851866,-0.8842858612585474,-5.1062301879925265,40.06961251458875,42426.01369994378,25776.97607371357,25776.97607371357,68202.98977365735,77869.09894104669,77869.09894104669,25776.97607371357,103646.07501476025,103646.07501476025,103646.07501476025,128641.75782272418,92197.24071876123,56754.36658120461,39380.9712639518,24995.68280796392,0.0,64376.65407191572,21246.330386769332,1547.954072562021,0.0,0.8861244867625115,2.815994051646722,0.0014959135982669303,353189.89632090036,1557536.9088490077,4.409913548132376,1557536.9088490077,4.409913548132376,0.85,0.09630318132357452,4.027634451161993,1.2692905980395155,1.0,0.0,4.0276344511618625,1.2850488647842468,1.285336005383438,3.1342266909345993,19457.489392647727,1984.1117397528951,4632.441516551485,4632.441516551485,5.564447167139338,5.087980872026554,-2.498719064679789,7.586699936706343,3.3807495519310495,3.3807495519310495,0.9659284434088713,0.0,0.0,0.00022343558988564957,1.0000825476587787,0.00022341714732320702,199.27010884768623,0.0,3.688826668255218e-06,10.454134777835288,0.15841709635623105,7.467931100126721e-05,0.00014875627888438235,0.0005991359136613997,0.09630318132354171,0.07240766134765089,0.023895519975890823,0.09630299675461207,0.07240766134767555,0.023895519975898966,0.37849440029620285,0.37849440029620285,0.12490837057035219,0.0,4.222556686094379,3.9006795152984637,5.2006911646801655,4.22194432673399,3.9025054578445975,5.192648332842452,24995.68280796392,21246.330386769332,0.85,1.0594366973074927,0.6590279397333902,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4540144932002137,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42268.15873701623,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15464.795454437248,1547.954072562021,0.37849440029620285,0.12490837057035219,6.112874298809886,3.3807495519310495
3753.0,-30.421385518641433,5.087757625171588,35.0353614313895,24.208938620891445,4.973672026746153,-26.881938812788032,-40.48051124028859,1.4342253208926867,-0.8847731763687534,-5.106252803541547,40.06952650357415,42425.26355918057,25776.78962259593,25776.78962259593,68202.0531817765,77868.35686401356,77868.35686401356,25776.78962259593,103645.14648660949,103645.14648660949,103645.14648660949,128640.58151818672,92196.7727433453,56753.889539478405,39380.98133762988,24995.43503157723,0.0,64376.41636920711,21246.119776840645,1547.9415609180157,0.0,0.8861246837052804,2.815997849344398,0.0014959135982669303,353189.5847086158,1557533.1948919052,4.4099069234357025,1557533.1948919052,4.4099069234357025,0.85,0.09630238984399411,4.027634451161993,1.2692893754458057,1.0,0.0,4.027634451164032,1.2850497223005293,1.2853368393904865,3.13422459945878,19457.39063018347,1984.1016687842912,4632.441516551485,4632.441516551485,5.564406918143863,5.087757625171588,-2.4987097208759828,7.586467346047571,3.380828746533476,3.380828746533476,0.965951070438136,0.0,0.0,0.00022341714732320702,1.000082162365696,0.00022339879234993393,199.27076054029962,0.0,3.6750514253558106e-06,10.415095739458367,0.1584207714076564,7.467389454152006e-05,0.00014874325278168698,0.0005990834492814194,0.09630238984398863,0.07240689088497473,0.023895498959013894,0.09630236964484001,0.07240689088497886,0.02389549895901526,0.3784908620945795,0.3784908620945795,0.12490842215865391,0.0,4.222351678893972,3.901115106160944,5.198524424257073,4.221479627172812,3.902815115888359,5.1898144740942485,24995.43503157723,21246.119776840645,0.85,1.0594260604788697,0.6590187207045849,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4540192439124424,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42268.119697977854,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15464.765627430239,1547.9415609180157,0.3784908620945795,0.12490842215865391,6.112874298809886,3.380828746533476
3754.0,-30.422169084134367,5.087535319342893,35.03531750599012,24.20862258821728,4.973530189085089,-26.88265831489862,-40.481153363920725,1.4340194198494536,-0.8849159997262177,-5.106303413872171,40.069443449871294,42424.542713021016,25776.67669944343,25776.67669944343,68201.21941246444,77867.64903953145,77867.64903953145,25776.67669944343,103644.32573897488,103644.32573897488,103644.32573897488,128639.54284796046,92196.32377405005,56753.42670667495,39380.99674152788,24995.21710898559,0.0,64376.21385051347,21245.93454263775,1547.9314198083364,0.0,0.8861247267203616,2.815993820547525,0.0014959135982669303,353188.8873661349,1557529.608637928,4.409905476508687,1557529.608637928,4.409905476508687,0.85,0.09630161719795072,4.027634451161993,1.2692881577974187,1.0,0.0,4.0276344511617275,1.2850507238258677,1.2853378175512948,3.1342221567494812,19457.29587880879,1984.092006832995,4632.441516551485,4632.441516551485,5.5643825415484764,5.087535319342893,-2.4987208757036337,7.586256195046527,3.380908035185606,3.380908035185606,0.9659737243387445,0.0,0.0,0.00022339879234993393,1.000081839849662,0.00022338051092250262,199.27140967447113,0.0,3.657609483825839e-06,10.365665277162428,0.1584244290171402,7.466844614570806e-05,0.00014873034620422587,0.0005990314663053904,0.09630161719793214,0.07240613578607485,0.023895481411857277,0.09630160563175669,0.07240613578608883,0.02389548141186189,0.37848732507880334,0.37848732507880334,0.12490846577448608,0.0,4.222179752721274,3.9015587892774874,5.196467035729427,4.2213874141459655,3.903238729359259,5.188141012954873,24995.21710898559,21245.93454263775,0.85,1.0594164417751086,0.6590095964875174,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4540239724504205,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42268.070267515555,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15464.735848079803,1547.9314198083364,0.37848732507880334,0.12490846577448608,6.112874298809886,3.380908035185606
3755.0,-30.42294939286423,5.087314365847341,35.035273707714,24.208333866577618,4.973414806800556,-26.883372239737103,-40.48179468428714,1.4338376536733544,-0.8851788406207106,-5.106333302258629,40.069359301758894,42423.83242702158,25776.51441946634,25776.51441946634,68200.34684648793,77866.9446299516,77866.9446299516,25776.51441946634,103643.45904941794,103643.45904941794,103643.45904941794,128638.44206404302,92195.88761549351,56752.983786279365,39381.00425468239,24994.983014625082,0.0,64375.98726930747,21245.73556243132,1547.9198641216906,0.0,0.8861248796954707,2.8159938007710186,0.0014959135982669303,353188.47554476134,1557525.9751337743,4.409900330783532,1557525.9751337743,4.409900330783532,0.85,0.09630083149931368,4.027634451161993,1.2692869967455045,1.0,0.0,4.027634451162351,1.2850516122496833,1.2853386826797928,3.134219989896741,19457.203831037932,1984.0826205725639,4632.441516551485,4632.441516551485,5.564347510350239,5.087314365847341,-2.4987163602850493,7.586030726132391,3.380987235635902,3.380987235635902,0.9659963530388291,0.0,0.0,0.00022338051092250262,1.0000815002047083,0.00022336230684877033,199.2720561143481,0.0,3.642965815099025e-06,10.324165119990637,0.1584280719829553,7.466300493246237e-05,0.00014871750599004026,0.0005989797506163763,0.09630083149931083,0.07240537112682832,0.023895460372482514,0.09630090266519448,0.07240537112683046,0.023895460372483218,0.37848378979302894,0.37848378979302894,0.12490850820186399,0.0,4.221987813992882,3.9020030387550264,5.194326997885867,4.221154461637923,3.9037240593746105,5.1857099672204185,24994.983014625082,21245.73556243132,0.85,1.0594066163394404,0.6590008825736174,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4540286824268966,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42268.02876735839,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15464.706104467139,1547.9198641216906,0.37848378979302894,0.12490850820186399,6.112874298809886,3.380987235635902
3756.0,-30.423726033733086,5.08709420354059,35.03523000899874,24.208014096971624,4.973262425707781,-26.884086563087386,-40.48243219787253,1.4336229550620527,-0.885139457617413,-5.1063889768627115,40.0692746050913,42423.122428883216,25776.419476810057,25776.419476810057,68199.54190569327,77866.2645037306,77866.2645037306,25776.419476810057,103642.68398054066,103642.68398054066,103642.68398054066,128637.44036803892,92195.45928080734,56752.52458468671,39381.03855124514,24994.756387498255,0.0,64375.79493874339,21245.542929373518,1547.9093410095982,0.0,0.8861249027808746,2.8159867714119553,0.0014959135982669303,353187.70842533413,1557522.3179495528,4.4098995542446,1557522.3179495528,4.4098995542446,0.8500000000000001,0.09630005805855057,4.027634451161993,1.2692858747066933,1.0,0.0,4.027634451162312,1.285052654638842,1.285339701907402,3.134217447528592,19457.113434432264,1984.073402684124,4632.441516551485,4632.441516551485,5.564327015184581,5.08709420354059,-2.498730797146324,7.585825000686914,3.381066473530315,3.381066473530315,0.9660189924372329,0.0,0.0,0.00022336230684877033,1.0000811176135995,0.00022334418970109044,199.27269951931066,0.0,3.6275632022907063e-06,10.280514115291862,0.1584316995461576,7.46575963808138e-05,0.00014870471046795654,0.0005989282149308112,0.09630005805852891,0.07240461682084072,0.023895441237688195,0.09630001011126682,0.07240461682085701,0.02389544123769357,0.37848025622140385,0.37848025622140385,0.1249085432928276,0.0,4.221862966172466,3.9024814866689326,5.192354395675807,4.221249519245305,3.9042909995498576,5.184357838471158,24994.756387498255,21245.542929373518,0.85,1.05939727766606,0.658991822458283,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.454033372856129,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42267.98511635369,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15464.676399979448,1547.9093410095982,0.37848025622140385,0.1249085432928276,6.112874298809886,3.381066473530315
3757.0,-30.424499566263705,5.086875131746684,35.03518632849857,24.207707354240142,4.973127206059799,-26.8847963720979,-40.48306524110956,1.4334240118940846,-0.885263828592997,-5.106429571979475,40.06918773820257,42422.40730514037,25776.28861526878,25776.28861526878,68198.69592040914,77865.56753287165,77865.56753287165,25776.28861526878,103641.85614814042,103641.85614814042,103641.85614814042,128636.36573856641,92195.01979555651,56752.066101170916,39381.05966042844,24994.509590426,0.0,64375.56925085444,21245.3331518621,1547.8973040827111,0.0,0.886125010878042,2.815983669562242,0.0014959135982669303,353187.14908131526,1557518.5670623798,4.409895918109376,1557518.5670623798,4.409895918109376,0.85,0.09629927412075089,4.027634451161993,1.2692846795869994,1.0,0.0,4.0276344511618225,1.2850536231144298,1.2853406473166036,3.1342150854379915,19457.020684589217,1984.0639448322534,4632.441516551485,4632.441516551485,5.564298766249154,5.086875131746684,-2.4987338734155427,7.585609005162226,3.381145581844191,3.381145581844191,0.9660415948126261,0.0,0.0,0.00022334418970109044,1.0000807934585865,0.00022332614640932925,199.27334035284494,0.0,3.610252925761355e-06,10.23145679160768,0.15843530979908335,7.465222611327299e-05,0.00014869196358781745,0.0005988768751572182,0.09629927412074171,0.07240385438891389,0.023895419731827818,0.09629916693089627,0.07240385438892079,0.023895419731830098,0.3784767263919698,0.3784767263919698,0.12490858124572969,0.0,4.221740655013548,3.9029610402214416,5.1903887335742525,4.22116574338645,3.9048032218016715,5.182448733406829,24994.509590426,21245.3331518621,0.85,1.0593878502985659,0.6589830241318962,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4540380412666267,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42267.936059030006,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15464.646742960946,1547.8973040827111,0.3784767263919698,0.12490858124572969,6.112874298809886,3.381145581844191
3758.0,-30.4252696765977,5.086657339822033,35.035142779409654,24.207418597675883,4.973010862654978,-26.88550121310385,-40.48369755093006,1.4332423991611019,-0.8854854874902571,-5.106459970372713,40.069104204794364,42421.70382436964,25776.135030958023,25776.135030958023,68197.83885532766,77864.8669389426,77864.8669389426,25776.135030958023,103641.00196990062,103641.00196990062,103641.00196990062,128635.28037863642,92194.58294692852,56751.62543671446,39381.06390023785,24994.278408735798,0.0,64375.342308973646,21245.13664742543,1547.8859235648051,0.0,0.8861251590106655,2.8159830457950585,0.0014959135982669303,353186.7302343614,1557514.9601203732,4.4098909352762625,1557514.9601203732,4.4098909352762625,0.85,0.0962984907879372,4.027634451161993,1.2692835157876838,1.0,0.0,4.027634451161654,1.285054510332125,1.2853415115446432,3.1342129215367236,19456.928491184306,1984.0545437212818,4632.441516551485,4632.441516551485,5.564265612174738,5.086657339822033,-2.4987290782507494,7.585386418072783,3.3812246521922633,3.3812246521922633,0.9660641863406466,0.0,0.0,0.00022332614640932925,1.0000804365141567,0.00022330818427740334,199.27397835488873,0.0,3.5955470202139025e-06,10.1897802552862,0.15843890534610355,7.464686242405902e-05,0.00014867928398527023,0.0005988258063531719,0.09629849078792836,0.07240309237197617,0.023895398415952184,0.09629845368305874,0.07240309237198282,0.023895398415954377,0.37847319994232914,0.37847319994232914,0.12490862059414765,0.0,4.221600712276597,3.903439267480792,5.188355810568396,4.220974482882468,3.9052952439167825,5.1801662510656,24994.278408735798,21245.13664742543,0.85,1.059378271388565,0.6589744194409702,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4540426910213218,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42267.89438249368,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15464.617122324791,1547.8859235648051,0.37847319994232914,0.12490862059414765,6.112874298809886,3.3812246521922633
3759.0,-30.426036279612134,5.08644079798478,35.03509942647261,24.20712935216727,4.972897148119075,-26.886202634204853,-40.48431798638774,1.4330635027118286,-0.8857535526067295,-5.10649050654527,40.069022819891146,42420.966276352825,25775.985020470354,25775.985020470354,68196.95129682319,77864.1537740643,77864.1537740643,25775.985020470354,103640.13879453465,103640.13879453465,103640.13879453465,128634.19872141354,92194.13317561273,56751.15033075439,39381.092049842606,24994.059926878897,0.0,64375.15197672151,21244.95093784706,1547.8752722425356,0.0,0.886125298629807,2.8159830193507545,0.0014959135982669303,353186.30948939663,1557511.445956096,4.40988623881769,1557511.445956096,4.40988623881769,0.85,0.09629771069832813,4.027634451161993,1.2692822668189185,1.0,0.0,4.027634451162971,1.2850553846710913,1.2853423629953464,3.134210789049269,19456.83357054961,1984.0448645102672,4632.441516551485,4632.441516551485,5.564233229577541,5.08644079798478,-2.4987240480360104,7.58516484602079,3.3813037435145716,3.3813037435145716,0.9660867838613062,0.0,0.0,0.00022330818427740334,1.0000800706717397,0.0002232903052726672,199.2746134548724,0.0,3.5793854886117753e-06,10.14397847472577,0.15844248473159217,7.46415998077657e-05,0.00014866658446963763,0.0005987746573464971,0.09629771069832214,0.07240233354841638,0.023895377149905767,0.09629780530204338,0.07240233354842088,0.023895377149907245,0.37846967643576385,0.37846967643576385,0.12490865566804203,0.0,4.221441292472377,3.903903965417385,5.18628538647107,4.220736953938513,3.9057055654722035,5.177945567892493,24994.059926878897,21244.95093784706,0.85,1.059367616273491,0.658964910742153,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4540473202332318,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42267.84858071312,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15464.587544462225,1547.8752722425356,0.37846967643576385,0.12490865566804203,6.112874298809886,3.3813037435145716
3760.0,-30.426799953707924,5.086225223454495,35.035056208177735,24.206832702644192,4.972763514847597,-26.886903410756123,-40.48494586078448,1.432866971895821,-0.8857048114099939,-5.1065334796335495,40.068940035704976,42420.27218960359,25775.868943634265,25775.868943634265,68196.14113323785,77863.4912732499,77863.4912732499,25775.868943634265,103639.36021688418,103639.36021688418,103639.36021688418,128633.19794145356,92193.72482295,56750.70959525225,39381.128030775275,24993.837724569385,0.0,64374.96575534466,21244.762065883977,1547.864700805126,0.0,0.8861253797262574,2.8159773512002544,0.0014959135982669303,353185.7173821128,1557507.8713775475,4.409883510924861,1557507.8713775475,4.409883510924861,0.85,0.09629693423945307,4.027634451161993,1.2692811211524533,1.0,0.0,4.02763445116384,1.2850563413688825,1.2853432969300627,3.1342084556943473,19456.747390989985,1984.0360766408494,4632.441516551485,4632.441516551485,5.5642081721999865,5.086225223454495,-2.4987280147077873,7.5849532381622815,3.3813828489600373,3.3813828489600373,0.9661093854171535,0.0,0.0,0.0002232903052726672,1.0000797652387237,0.00022327249588873223,199.27524613193305,0.0,3.5628317577498028e-06,10.097065201462941,0.15844604756334993,7.463627444265356e-05,0.00014865403083001364,0.00059872409587506,0.09629693423943848,0.07240157855699794,0.023895355682440545,0.09629696260352014,0.0724015785570089,0.023895355682444167,0.3784661547816981,0.3784661547816981,0.12490868369196936,0.0,4.221336766202796,3.9044130401877055,5.184302011526029,4.2208286682235325,3.9063688515838066,5.1762866293876755,24993.837724569385,21244.762065883977,0.85,1.0593580956984965,0.6589560350341886,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4540519283902926,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42267.80166743986,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15464.558011192616,1547.864700805126,0.3784661547816981,0.12490868369196936,6.112874298809886,3.3813828489600373
3761.0,-30.42755989421773,5.08601077956263,35.03501307860848,24.206534411665075,4.972639870849555,-26.887599827581912,-40.48556926483286,1.4326798042139293,-0.8858970005759943,-5.106567690201533,40.06885618340343,42419.5757967725,25775.73326702376,25775.73326702376,68195.30906379626,77862.7816549425,77862.7816549425,25775.73326702376,103638.51492196627,103638.51492196627,103638.51492196627,128632.11972602057,92193.27188936503,56750.268875637885,39381.11445969683,24993.604804054296,0.0,64374.719263751125,21244.564083446152,1547.853302922011,0.0,0.8861255095206408,2.815975892219427,0.0014959135982669303,353185.2460102991,1557504.250684646,4.4098791449494135,1557504.250684646,4.4098791449494135,0.85,0.09629615177986875,4.027634451161993,1.2692799590015786,1.0,0.0,4.027634451161561,1.2850572541044265,1.285344186982153,3.1342062295651605,19456.651802983703,1984.0263293768721,4632.441516551485,4632.441516551485,5.564178883840918,5.08601077956263,-2.49872524822703,7.58473602778966,3.381461885306709,3.381461885306709,0.9661319672304883,0.0,0.0,0.00022327249588873223,1.0000793757489732,0.0002232547748737648,199.2758757193855,0.0,3.548969367101121e-06,10.057779186364577,0.15844959653271704,7.463098734071721e-05,0.00014864150854801503,0.0005986736607006752,0.09629615177985959,0.07240081951732726,0.02389533226253233,0.09629621772257309,0.07240081951733414,0.023895332262534607,0.37846263761162513,0.37846263761162513,0.1249087099766222,0.0,4.221218242323971,3.904902540595515,5.182321713194199,4.2206706896255355,3.906796467534207,5.174335369714925,24993.604804054296,21244.564083446152,0.85,1.0593492265867865,0.6589477403850771,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4540565189690018,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42267.762381424756,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15464.528511045577,1547.853302922011,0.37846263761162513,0.1249087099766222,6.112874298809886,3.381461885306709
3762.0,-30.42831673817951,5.085797410236067,35.0349700625795,24.206246772687905,4.972514958425503,-26.888293583930384,-40.48618847792966,1.4324918041763446,-0.8858761460302844,-5.106603524155254,40.0687732313282,42418.875350067734,25775.60431918763,25775.60431918763,68194.47966925536,77862.12035981775,77862.12035981775,25775.60431918763,103637.72467900539,103637.72467900539,103637.72467900539,128631.10233087368,92192.8655159868,56749.822509412115,39381.1588961941,24993.377651868283,0.0,64374.53654806239,21244.37100408804,1547.842277133389,0.0,0.8861256277403666,2.8159714273152523,0.0014959135982669303,353184.7522711231,1557500.6688692425,4.409875168318771,1557500.6688692425,4.409875168318771,0.85,0.09629537168983948,4.027634451161993,1.269278810587712,1.0,0.0,4.0276344511629,1.2850581705541562,1.2853450808627906,3.1342039943803903,19456.56604113623,1984.0175841022399,4632.441516551485,4632.441516551485,5.5641510480148915,5.085797410236067,-2.49872343814402,7.584520848380087,3.3815409034384207,3.3815409034384207,0.9661545438395488,0.0,0.0,0.0002232547748737648,1.0000790527939183,0.0002232371273551411,199.2765027449488,0.0,3.531370776270329e-06,10.007904779950112,0.1584531279034933,7.462573612514715e-05,0.00014862903874861765,0.0005986234369070232,0.09629537168983227,0.07240006275311063,0.023895308936721628,0.0962953919423153,0.07240006275311606,0.023895308936723425,0.3784591231806183,0.3784591231806183,0.12490873373425336,0.0,4.221135363408337,3.9054300209559756,5.180370023952776,4.220727378124991,3.907472827803417,5.172495014361402,24993.377651868283,21244.37100408804,0.85,1.0593393494699723,0.658938729887361,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4540610871319999,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42267.71250701835,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15464.499060238906,1547.842277133389,0.3784591231806183,0.12490873373425336,6.112874298809886,3.3815409034384207
3763.0,-30.429070226124015,5.085584719721989,35.0349270614563,24.205926933232718,4.97236057243984,-26.888987266790785,-40.48680762117726,1.4322776131066974,-0.885750386163977,-5.106657519284196,40.0686876334217,42418.18923256935,25775.522861689293,25775.522861689293,68193.71209425863,77861.44806774633,77861.44806774633,25775.522861689293,103636.97092943563,103636.97092943563,103636.97092943563,128630.11271790508,92192.43485923656,56749.377116905176,39381.17526925709,24993.141788469453,0.0,64374.31705772654,21244.170520199033,1547.8311728494102,0.0,0.886125662691472,2.8159634525614163,0.0014959135982669303,353184.0082986892,1557496.9728151343,4.409873992646781,1557496.9728151343,4.409873992646781,0.85,0.096294598008673,4.027634451161993,1.2692776803066956,1.0,0.0,4.02763445116314,1.2850592094287077,1.2853460972900008,3.13420146061016,19456.475154477535,1984.0083162422984,4632.441516551485,4632.441516551485,5.564133463875285,5.085584719721989,-2.498735007665097,7.584319727387086,3.381619888324179,3.381619888324179,0.9661771109497653,0.0,0.0,0.0002232371273551411,1.0000787027299138,0.0002232195593664488,199.2771269936147,0.0,3.516735793458186e-06,9.9664292386605,0.15845664463928677,7.462048584352e-05,0.0001486166415116211,0.0005985735053681968,0.09629459800865485,0.07239931126771203,0.02389528674094282,0.09629443220937538,0.07239931126772568,0.02389528674094732,0.37845561357131513,0.37845561357131513,0.12490875588568644,0.0,4.221111839823152,3.9059768703076543,5.178599594454681,4.220907133120193,3.9080631321588726,5.1714149229138116,24993.141788469453,21244.170520199033,0.85,1.0593310377663054,0.6589303183524508,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4540656367082874,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42267.67103147705,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15464.469646135063,1547.8311728494102,0.37845561357131513,0.12490875588568644,6.112874298809886,3.381619888324179
3764.0,-30.42982020826569,5.085373300861243,35.03488409575504,24.20563733847814,4.972247205335782,-26.88967369186923,-40.48741813804952,1.4321006889393024,-0.8860177907037041,-5.106682361362358,40.06860266290344,42417.48238125549,25775.3702632896,25775.3702632896,68192.85264454508,77860.73214443539,77860.73214443539,25775.3702632896,103636.10240772499,103636.10240772499,103636.10240772499,128628.99917474035,92191.97576212707,56748.9261416866,39381.166244933855,24992.896767015365,0.0,64374.06301194922,21243.96225196306,1547.8188553149705,0.0,0.8861258444651188,2.8159640830581174,0.0014959135982669303,353183.6660122749,1557493.3038577416,4.409867878214988,1557493.3038577416,4.409867878214988,0.85,0.09629381190775131,4.027634451161993,1.2692764873849232,1.0,0.0,4.027634451161532,1.28506007372934,1.2853469392064911,3.134199352621312,19456.378265708754,1983.9984363374604,4632.441516551485,4632.441516551485,5.564100522628396,5.085373300861243,-2.498724720847636,7.584098021708879,3.381698722369492,3.381698722369492,0.966199634962712,0.0,0.0,0.0002232195593664488,1.0000783370134891,0.00022320207438253709,199.27774834124168,0.0,3.500898313655894e-06,9.921545820900803,0.15846014553760043,7.461530904726161e-05,0.0001486042503191872,0.0005985235981746589,0.09629381190774255,0.0723985494908332,0.02389526241690936,0.09629370721813361,0.07239854949083978,0.023895262416911537,0.37845210934608053,0.37845210934608053,0.12490878644745931,0.0,4.221033540508699,3.9064840443149365,5.1767283877584305,4.220664570658641,3.9084662148618463,5.169196283925999,24992.896767015365,21243.96225196306,0.85,1.0593218674404163,0.6589219383803985,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.454070166137782,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42267.626148059295,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15464.440274035303,1547.8188553149705,0.37845210934608053,0.12490878644745931,6.112874298809886,3.381698722369492
3765.0,-30.43056686067729,5.085163231321441,35.03484134758727,24.205371632147603,4.972148677625365,-26.89035563592415,-40.48802418457342,1.4319374528721598,-0.8861883595543532,-5.106702130337525,40.06852306756103,42416.77138511514,25775.20834477624,25775.20834477624,68191.97972989138,77860.0528338785,77860.0528338785,25775.20834477624,103635.26117865473,103635.26117865473,103635.26117865473,128627.94309935374,92191.55794062925,56748.47573168528,39381.2024543822,24992.681920699004,0.0,64373.8843750812,21243.779632594153,1547.808153343105,0.0,0.886126032648743,2.815964026609946,0.0014959135982669303,353183.3936257639,1557489.8670019642,4.409861548168637,1557489.8670019642,4.409861548168637,0.85,0.09629303189587546,4.027634451161993,1.269275297210552,1.0,0.0,4.027634451161324,1.2850608737984661,1.285347716983779,3.1341974012926332,19456.290087827307,1983.9894446959265,4632.441516551485,4632.441516551485,5.564065569458934,5.085163231321441,-2.4987102874476,7.583873518769041,3.381777585546037,3.381777585546037,0.9662221672988677,0.0,0.0,0.00022320207438253709,1.0000779896824612,0.00022318466828112764,199.27836693365626,0.0,3.484368223711178e-06,9.874699545997478,0.15846362990582413,7.461017048516591e-05,0.00014859190389737118,0.0005984738713008042,0.09629303189586971,0.07239779248132172,0.023895239414548,0.09629305994069152,0.07239779248132604,0.02389523941454942,0.3784486073856962,0.3784486073856962,0.12490881644340102,0.0,4.220938825938276,3.907003892612636,5.174752203309652,4.220513770783157,3.909046264098208,5.166809892318554,24992.681920699004,21243.779632594153,0.85,1.059311246973441,0.6589127220903646,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4540746745197117,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42267.57930178439,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15464.410947052194,1547.808153343105,0.3784486073856962,0.12490881644340102,6.112874298809886,3.381777585546037
3766.0,-30.431310796894714,5.084953659834658,35.03479867318177,24.205041978880786,4.971988874824839,-26.89104126266972,-40.48863829867912,1.4317193405998334,-0.8860831579397654,-5.106761713808648,40.06843971967408,42416.105565648555,25775.148578413977,25775.148578413977,68191.25414406254,77859.36272545063,77859.36272545063,25775.148578413977,103634.51130386461,103634.51130386461,103634.51130386461,128626.97218082959,92191.10341933067,56748.04476032143,39381.17628778805,24992.460876964975,0.0,64373.63716475302,21243.591745420228,1547.7980230519383,0.0,0.886126030840855,2.8159556703057125,0.0014959135982669303,353182.5726568486,1557486.2681208083,4.4098616089816485,1557486.2681208083,4.4098616089816485,0.85,0.09629226685824442,4.027634451161993,1.2692741416534412,1.0,0.0,4.0276344511622195,1.2850619305300994,1.2853487515822066,3.1341948239806294,19456.19416474678,1983.9796632638852,4632.441516551485,4632.441516551485,5.564052667760757,5.084953659834658,-2.4987252995076807,7.583678959342338,3.381856503402965,3.381856503402965,0.96624471525799,0.0,0.0,0.00022318466828112764,1.0000777064335542,0.00022316732674408052,199.27898327912402,0.0,3.468659463555088e-06,9.83018091971512,0.15846709856528768,7.460496385323882e-05,0.00014857970442788882,0.0005984247362972312,0.09629226685822319,0.07239704802964071,0.023895218828582476,0.09629214376777459,0.07239704802965667,0.02389521882858775,0.37844510834421496,0.37844510834421496,0.12490883837055633,0.0,4.220910982449595,3.9075268988005973,5.173037117081037,4.220678555868858,3.9095073154325064,5.16606315004276,24992.460876964975,21243.591745420228,0.85,1.0593040435099077,0.6589049094288705,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4540791629121415,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42267.53478315811,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15464.381661775273,1547.7980230519383,0.37844510834421496,0.12490883837055633,6.112874298809886,3.381856503402965
