time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
3767.0,-30.432051395134035,5.084745910219414,35.03475613065957,24.204797681327932,4.97192035540247,-26.891714755976,-40.48923170249907,1.4315837162443652,-0.8865468819618627,-5.106756989528557,40.06835821220211,42415.36834652247,25774.92995382921,25774.92995382921,68190.29830035169,77858.64868270708,77858.64868270708,25774.92995382921,103633.57863653629,103633.57863653629,103633.57863653629,128625.80141633129,92190.66057125253,56747.57783110038,39381.2030446135,24992.22277979501,0.0,64373.425824408514,21243.389362825757,1547.785406245434,0.0,0.8861263512442011,2.8159623523664483,0.0014959135982669303,353182.637750133,1557482.74871307,4.409850831384714,1557482.74871307,4.409850831384714,0.85,0.09629147142161101,4.027634451161993,1.2692729097185662,1.0,0.0,4.027634451161599,1.2850626010802464,1.285349399995897,3.1341931885468397,19456.100705205954,1983.9701330429816,4632.441516551485,4632.441516551485,5.564005473514701,5.084745910219414,-2.498692208069251,7.583438118288665,3.381935221389988,3.381935221389988,0.9662672061114251,0.0,0.0,0.00022316732674408052,1.0000773582291942,0.00022315006425026554,199.2795968624606,0.0,3.455803871247601e-06,9.793748171115702,0.15847055436915894,7.459993312809352e-05,0.000148567393615987,0.0005983751528470935,0.0962914714215948,0.07239627969904812,0.023895191722546685,0.09629162215603061,0.0723962796990603,0.023895191722550706,0.3784416121760005,0.3784416121760005,0.12490886836518492,0.0,4.220770816701645,3.9080099808552404,5.1709891494412545,4.220210107566686,3.9099511697636444,5.162806477852371,24992.22277979501,21243.389362825757,0.85,1.0592926728236347,0.6588956204104925,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4540836350029303,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42267.49835040951,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15464.352406024362,1547.785406245434,0.3784416121760005,0.12490886836518492,6.112874298809886,3.381935221389988
3768.0,-30.432788632308046,5.084538962749253,35.034713845510076,24.20451025189834,4.971791992078224,-26.892391208818346,-40.48983684098346,1.4313945685885665,-0.8863885446673407,-5.106799535048039,40.06828062360334,42414.69431531441,25774.833696419395,25774.833696419395,68189.52801173381,77858.00224370959,77858.00224370959,25774.833696419395,103632.83594012898,103632.83594012898,103632.83594012898,128624.86461908453,92190.2597419033,56747.1484988131,39381.23471454466,24992.02867895555,0.0,64373.26339350021,21243.224377112216,1547.7764255475176,0.0,0.8861264156442852,2.815955285526797,0.0014959135982669303,353182.05153891095,1557479.3985237803,4.409848665121616,1557479.3985237803,4.409848665121616,0.8499999999999999,0.09629070545871168,4.027634451161993,1.26927177998703,1.0,0.0,4.027634451163518,1.2850635219611983,1.285350298897814,3.1341909425731913,19456.016113381404,1983.9615070774837,4632.441516551485,4632.441516551485,5.563984694534661,5.084538962749253,-2.498693878291483,7.583232841040736,3.382014139689114,3.382014139689114,0.9662897541968897,0.0,0.0,0.00022315006425026554,1.0000770076069383,0.00022313288132104576,199.2802076644929,0.0,3.440062808290689e-06,9.749137998695813,0.15847399443196722,7.459480324251285e-05,0.00014855526100775269,0.0005983262871361866,0.09629070545870427,0.07239553568002237,0.023895169778681898,0.09629082879360702,0.07239553568002795,0.023895169778683743,0.37843811623300605,0.37843811623300605,0.12490888347559569,0.0,4.220716629485366,3.9085533721590195,5.169105523076269,4.220410990380685,3.910647246846281,5.161489952806619,24992.02867895555,21243.224377112216,0.85,1.0592833797302705,0.6588868123096745,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4540880870539725,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42267.45374023709,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15464.323192346405,1547.7764255475176,0.37843811623300605,0.12490888347559569,6.112874298809886,3.382014139689114
3769.0,-30.4335224047712,5.08433247503379,35.03467149089482,24.204181192349665,4.971627233994947,-26.89306818231867,-40.49044201439244,1.4311730115423789,-0.8861518662976664,-5.106858040834497,40.06819402997053,42414.03543217105,25774.778525855523,25774.778525855523,68188.81395802657,77857.33468848158,77857.33468848158,25774.778525855523,103632.1132143371,103632.1132143371,103632.1132143371,128623.89917939247,92189.82166482593,56746.71815563538,39381.22612132283,24991.785965055362,0.0,64373.01208637819,21243.018070297057,1547.765022568343,0.0,0.8861264311451864,2.8159453173082984,0.0014959135982669303,353181.2454212295,1557475.6595135771,4.4098481437088175,1557475.6595135771,4.4098481437088175,0.85,0.09628993411804276,4.027634451161993,1.2692706337710842,1.0,0.0,4.027634451161691,1.2850645943579282,1.2853513494515383,3.1341883270656656,19455.92366072209,1983.95207952992,4632.441516551485,4632.441516551485,5.563972784926373,5.08433247503379,-2.498707420031026,7.583039895064816,3.3820929537193147,3.3820929537193147,0.9663122724912327,0.0,0.0,0.00022313288132104576,1.0000766461517077,0.00022311578035509626,199.28081559930436,0.0,3.4242177032026096e-06,9.704232970876195,0.1584774186496704,7.458967338707527e-05,0.0001485432079339705,0.0005982777417609791,0.0962899341180178,0.07239478829064157,0.023895145827376233,0.0962897802136907,0.07239478829066033,0.023895145827382433,0.3784346244510035,0.3784346244510035,0.12490889528335779,0.0,4.220738314470623,3.909112541807133,5.167480923075402,4.220706174536815,3.911239630043667,5.160870954187317,24991.785965055362,21243.018070297057,0.85,1.05927642264942,0.6588791491573869,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.454092518926127,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42267.40883520927,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15464.29402131518,1547.765022568343,0.3784346244510035,0.12490889528335779,6.112874298809886,3.3820929537193147
3770.0,-30.43425292564239,5.084127509501477,35.034629170724514,24.203918978478782,4.971538042445584,-26.893734671779885,-40.4910343006253,1.4310197885829206,-0.8864505535062221,-5.1068649530259,40.06811032401676,42413.3370861412,25774.595863877534,25774.595863877534,68187.93295001873,77856.63177597332,77856.63177597332,25774.595863877534,103631.22763985085,103631.22763985085,103631.22763985085,128622.76598024747,92189.37751106078,56746.277687207294,39381.22202650388,24991.53834039661,0.0,64372.76036690049,21242.80758933712,1547.7521271858996,0.0,0.8861267000244348,2.8159484574233584,0.0014959135982669303,353181.15018220345,1557472.0451963735,4.409839099263609,1557472.0451963735,4.409839099263609,0.85,0.09628914210618941,4.027634451161993,1.2692694628285248,1.0,0.0,4.027634451160742,1.2850653467769795,1.285352080061485,3.134186491965985,19455.829925626473,1983.9425212102476,4632.441516551485,4632.441516551485,5.563933353888263,5.084127509501477,-2.498682403328485,7.582809912829962,3.3821715615297316,3.3821715615297316,0.9663347318656376,0.0,0.0,0.00022311578035509626,1.0000763069524423,0.00022309875636890406,199.28142084342022,0.0,3.4078944419506938e-06,9.657972848488265,0.15848082654411236,7.458465308783197e-05,0.0001485311272672643,0.0005982290852515602,0.09628914210618217,0.07239402388138043,0.023895118224801733,0.09628911455520821,0.07239402388138588,0.023895118224803533,0.3784311373172749,0.3784311373172749,0.12490891890751614,0.0,4.220677897369285,3.909636994448931,5.165629845303783,4.220414399519655,3.911721867942674,5.158212487156391,24991.53834039661,21242.80758933712,0.85,1.0592668787445683,0.658870877128791,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4540969299959738,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42267.36257508688,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15464.264895119093,1547.7521271858996,0.3784311373172749,0.12490891890751614,6.112874298809886,3.3821715615297316
3771.0,-30.43498056505132,5.0839235846535304,35.034587076463175,24.203639092762046,4.971427308146757,-26.89440072219463,-40.491622710227944,1.4308474652899692,-0.8865409533857473,-5.10689349403704,40.06803226368876,42412.63512441296,25774.470981753548,25774.470981753548,68187.10610616651,77855.94456731933,77855.94456731933,25774.470981753548,103630.41554907287,103630.41554907287,103630.41554907287,128621.74975832846,92188.93917577392,56745.82381661044,39381.23928795942,24991.334209255587,0.0,64372.57349721501,21242.63407786725,1547.7422346444685,0.0,0.8861268377646484,2.815946315756934,0.0014959135982669303,353180.756932585,1557468.6746558615,4.40983446601863,1557468.6746558615,4.40983446601863,0.85,0.09628837034932368,4.027634451161993,1.269268242432736,1.0,0.0,4.0276344511606075,1.2850661884293633,1.2853529000235764,3.134184439234728,19455.73741847411,1983.9330881059393,4632.441516551485,4632.441516551485,5.563906395722998,5.0839235846535304,-2.498673096980284,7.582596681633815,3.3822502843858735,3.3822502843858735,0.9663572241102496,0.0,0.0,0.00022309875636890406,1.0000760064110834,0.0002230818007218532,199.28202370345562,0.0,3.3925641568016946e-06,9.614526820376003,0.15848421910826915,7.457966595681153e-05,0.00014851909041209253,0.0005981806051989868,0.09628837034931745,0.07239327556757232,0.02389509478174513,0.09628844085316203,0.072393275567577,0.023895094781746676,0.37842765216878016,0.37842765216878016,0.1249089371620734,0.0,4.220625321781654,3.9101635810209814,5.163804091962902,4.220352540651277,3.9122164702769737,5.156446742634898,24991.334209255587,21242.63407786725,0.85,1.0592571090717156,0.6588618851201884,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.454101321544326,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42267.31912905877,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15464.235809604146,1547.7422346444685,0.37842765216878016,0.1249089371620734,6.112874298809886,3.3822502843858735
3772.0,-30.435704983296382,5.083720697976574,35.034545113550124,24.20336486482995,4.971313669302182,-26.895064163474434,-40.49221450751645,1.4306728494803425,-0.8864742591754862,-5.106921168274601,40.06795190091339,42411.96104550498,25774.346401234805,25774.346401234805,68186.30744673978,77855.29205495768,77855.29205495768,25774.346401234805,103629.63845619248,103629.63845619248,103629.63845619248,128620.75343749225,92188.53306095662,56745.39526257483,39381.26422042421,24991.11498129978,0.0,64372.37920172399,21242.44773410481,1547.731455785437,0.0,0.8861269883062278,2.8159421988767788,0.0014959135982669303,353180.37562605226,1557465.204704513,4.409829402168026,1557465.204704513,4.409829402168026,0.85,0.09628759408297487,4.027634451161993,1.2692671011621135,1.0,0.0,4.0276344511631175,1.285067040670877,1.2853537306649567,3.1341823606800636,19455.65171119385,1983.924348395614,4632.441516551485,4632.441516551485,5.563879502664921,5.083720697976574,-2.4986629131424887,7.582383611119063,3.382328979572579,3.382328979572579,0.9663797084493082,0.0,0.0,0.0002230818007218532,1.0000756703788534,0.0002230649213147484,199.28262389792224,0.0,3.3789556574983948e-06,9.575960333350451,0.15848759806392665,7.457465042409114e-05,0.00014850715029776206,0.0005981325147831585,0.09628759408296848,0.07239252453624324,0.023895069546725236,0.09628764586314133,0.07239252453624805,0.02389506954672682,0.37842416908756604,0.37842416908756604,0.12490895142324672,0.0,4.220601798480516,3.9107228726524568,5.16199634777422,4.22044690909911,3.9129082070894015,5.154712688121322,24991.11498129978,21242.44773410481,0.85,1.0592478993678962,0.658853402211505,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4541056957959086,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42267.280562571745,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15464.206757463799,1547.731455785437,0.37842416908756604,0.12490895142324672,6.112874298809886,3.382328979572579
3773.0,-30.436426046871027,5.08351859477736,35.034503208066525,24.20306206857788,4.971180959189631,-26.895726492341346,-40.492802288476355,1.4304814046598833,-0.8864639744415399,-5.106960193511558,40.06786964781814,42411.28498475485,25774.252383905667,25774.252383905667,68185.53736866052,77854.60103775494,77854.60103775494,25774.252383905667,103628.8534216606,103628.8534216606,103628.8534216606,128619.74218226867,92188.07936618815,56744.95561616168,39381.24861114052,24990.88876060806,0.0,64372.137371748584,21242.25544651685,1547.7205354914988,0.0,0.8861270876640672,2.8159375006518372,0.0014959135982669303,353179.8379215333,1557461.6531378676,4.409826060013913,1557461.6531378676,4.409826060013913,0.85,0.09628682118958437,4.027634451161993,1.2692659197794276,1.0,0.0,4.0276344511621085,1.2850679715176914,1.285354640027122,3.1341800904159762,19455.55596254588,1983.9145847507439,4632.441516551485,4632.441516551485,5.563859207248604,5.08351859477736,-2.4986610065507002,7.582179601328059,3.3824076480661196,3.3824076480661196,0.9664021851617485,0.0,0.0,0.0002230649213147484,1.0000753203944344,0.00022304812124227858,199.2832213161637,0.0,3.363772537683611e-06,9.532931371795353,0.15849096183646433,7.45696692388157e-05,0.0001484952520759327,0.000598084593095011,0.09628682118956686,0.07239177670798179,0.023895044481585068,0.096286816635987,0.07239177670799496,0.023895044481589415,0.37842068999534106,0.37842068999534106,0.12490896236509924,0.0,4.220597104762419,3.9112682080281616,5.160307389716763,4.220496219070014,3.913376450685007,5.153477192164189,24990.88876060806,21242.25544651685,0.85,1.0592399157866947,0.6588453749769099,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4541100507082683,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42267.23753361019,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15464.177745599454,1547.7205354914988,0.37842068999534106,0.12490896236509924,6.112874298809886,3.3824076480661196
3774.0,-30.437144106354843,5.083317797402245,35.03446140313477,24.202805826813005,4.971085926736557,-26.896382349037246,-40.49338531969113,1.4303241694189555,-0.8864978139003483,-5.106973301003478,40.06778876560536,42410.602169664446,25774.095685013734,25774.095685013734,68184.69785467818,77853.94597073268,77853.94597073268,25774.095685013734,103628.0416557464,103628.0416557464,103628.0416557464,128618.70091673327,92187.67566318858,56744.52335067206,39381.28034724057,24990.659260986868,0.0,64371.93960822744,21242.060371838837,1547.7088228557056,0.0,0.8861273145944175,2.8159364156162545,0.0014959135982669303,353179.6573216819,1557458.160769861,4.409818426635208,1557458.160769861,4.409818426635208,0.85,0.09628603736395153,4.027634451161993,1.2692647675191986,1.0,0.0,4.027634451161361,1.2850687420970006,1.2853553891879574,3.134178211034547,19455.470764260437,1983.9058969434454,4632.441516551485,4632.441516551485,5.563825380833015,5.083317797402245,-2.4986395927875718,7.5819573901898165,3.3824862147643175,3.3824862147643175,0.9664246327898051,0.0,0.0,0.00022304812124227858,1.0000750070262319,0.00022303139232078426,199.28381624860145,0.0,3.3479725601302626e-06,9.488154235409164,0.15849430980902446,7.45647286094705e-05,0.00014848339263280808,0.0005980368275933108,0.09628603736394661,0.07239102030870004,0.023895017055246572,0.09628607552650054,0.07239102030870373,0.02389501705524779,0.37841721362048897,0.37841721362048897,0.12490897665269095,0.0,4.220579447209275,3.911835011067012,5.158500615871333,4.220475487103101,3.9140776810079956,5.1512486431064985,24990.659260986868,21242.060371838837,0.85,1.0592301283704588,0.6588367917415355,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.454114385478477,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42267.19275647381,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15464.148776793067,1547.7088228557056,0.37841721362048897,0.12490897665269095,6.112874298809886,3.3824862147643175
3775.0,-30.437858819161487,5.083117700947089,35.03441970790518,24.202502995636337,4.970952583736154,-26.89703902465657,-40.49396845567969,1.4301327892312143,-0.8864558601540011,-5.10701432329313,40.06770835101362,42409.93418725005,25774.01157461867,25774.01157461867,68183.94576186873,77853.25749118224,77853.25749118224,25774.01157461867,103627.26906580091,103627.26906580091,103627.26906580091,128617.71342638122,92187.22168632773,56744.08896534212,39381.2585788729,24990.444360580306,0.0,64371.7029394532,21241.87770649326,1547.6985962079684,0.0,0.8861273970564132,2.815931065319178,0.0014959135982669303,353179.0921019326,1557454.688598869,4.409815652817197,1557454.688598869,4.409815652817197,0.8499999999999999,0.09628526932399449,4.027634451161993,1.2692635850375522,1.0,0.0,4.0276344511622,1.2850696723328738,1.28535629813238,3.1341759422665043,19455.374956079133,1983.896127227864,4632.441516551485,4632.441516551485,5.5638072240155445,5.083117700947089,-2.498638713314275,7.581756414261364,3.3825648385474536,3.3825648385474536,0.9664470967278439,0.0,0.0,0.00022303139232078426,1.000074657865069,0.00022301474251622906,199.2844084113514,0.0,3.3338033171124286e-06,9.447998600696623,0.15849764361234156,7.455978739502783e-05,0.00014847160492575641,0.0005979893510182892,0.09628526932398662,0.07239027676525552,0.02389499255873111,0.0962852653234471,0.07239027676526143,0.02389499255873306,0.3784137410854637,0.3784137410854637,0.12490898534341084,0.0,4.220592411478947,3.912391238213388,5.156850054837889,4.2205584631391275,3.91453930570583,5.150169631955691,24990.444360580306,21241.87770649326,0.85,1.0592223391386935,0.6588288370612166,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.454118702213764,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42267.152600839094,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15464.119844133178,1547.6985962079684,0.3784137410854637,0.12490898534341084,6.112874298809886,3.3825648385474536
3776.0,-30.43857055787874,5.08291890612587,35.034378104586644,24.2022463697009,4.970859326348808,-26.897689014292144,-40.494543000217504,1.4299777827624,-0.8865230234689534,-5.1070257487860635,40.067627637627105,42409.24352311303,25773.855378546352,25773.855378546352,68183.09890165938,77852.5936678512,77852.5936678512,25773.855378546352,103626.44904639755,103626.44904639755,103626.44904639755,128616.66334524406,92186.8073942781,56743.647026409984,39381.28929763124,24990.214298846502,0.0,64371.50359647775,21241.682154019527,1547.6868075065604,0.0,0.8861276319755041,2.8159306174084673,0.0014959135982669303,353178.9346775395,1557451.2035322892,4.409807750720688,1557451.2035322892,4.409807750720688,0.85,0.09628448577096549,4.027634451161993,1.269262396511622,1.0,0.0,4.027634451161994,1.2850704321728177,1.2853570367445153,3.1341740890824203,19455.287523059465,1983.8872115410936,4632.441516551485,4632.441516551485,5.5637735061430655,5.08291890612587,-2.4986156132844446,7.581534519410314,3.3826433391124855,3.3826433391124855,0.9664695254607102,0.0,0.0,0.00022301474251622906,1.0000743476196294,0.00022299816313361834,199.28499811307327,0.0,3.3180464509470302e-06,9.403343641983884,0.15850096165879252,7.455491927652731e-05,0.00014845982323970176,0.0005979418986936427,0.09628448577095611,0.0723895211465068,0.023894964624449302,0.09628454213641151,0.07238952114651385,0.023894964624451627,0.3784102713585644,0.3784102713585644,0.12490899782902797,0.0,4.220580494811031,3.912954987671128,5.155075940149004,4.22050272531709,3.915188593934829,5.147957810432445,24990.214298846502,21241.682154019527,0.85,1.0592124634694753,0.6588201479487199,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4541229988542888,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42267.10794588038,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15464.090954583073,1547.6868075065604,0.3784102713585644,0.12490899782902797,6.112874298809886,3.3826433391124855
3777.0,-30.439279130272112,5.082720986859426,35.034336653202004,24.201967182476096,4.970741954997119,-26.898338565452665,-40.49512128168715,1.4298013901776658,-0.8864213682060154,-5.107056426478057,40.06754885633975,42408.5818189912,25773.750311973217,25773.750311973217,68182.33213096442,77851.93629871184,77851.93629871184,25773.750311973217,103625.68661068505,103625.68661068505,103625.68661068505,128615.69059291205,92186.388515384,56743.22295536709,39381.295066685445,24990.00398222701,0.0,64371.29904891245,21241.503384892956,1547.6766015058108,0.0,0.8861277614080852,2.815925687302306,0.0014959135982669303,353178.5119899612,1557447.801896145,4.409803396930372,1557447.801896145,4.409803396930372,0.85,0.0962837154236181,4.027634451161993,1.2692612420534717,1.0,0.0,4.0276344511639675,1.2850712919581275,1.285357875414782,3.134171992142852,19455.199122022997,1983.8781971440806,4632.441516551485,4632.441516551485,5.563750825538732,5.082720986859426,-2.4986065550979673,7.581327541957394,3.3827218988429957,3.3827218988429957,0.9664919710979988,0.0,0.0,0.00022299816313361834,1.000074017287297,0.0002229816586361291,199.28558519445374,0.0,3.3040222322925815e-06,9.363599006317177,0.1585042656810248,7.45500197917569e-05,0.00014844814334186144,0.0005978948563347149,0.0962837154236102,0.07238877640217088,0.023894939021439313,0.09628375269239679,0.07238877640217682,0.023894939021441276,0.37840680470533755,0.37840680470533755,0.12490900475460044,0.0,4.220604662652363,3.9135399806702935,5.153383210900699,4.220635058272023,3.915822492490861,5.146553868076694,24990.00398222701,21241.503384892956,0.85,1.0592039175589134,0.6588119619392346,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4541272776396164,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42267.068201244714,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15464.062100790132,1547.6766015058108,0.37840680470533755,0.12490900475460044,6.112874298809886,3.3827218988429957
3778.0,-30.439984735749253,5.082524033846133,35.0342952738324,24.20168740153315,4.970628218889416,-26.89898508228306,-40.49569146065039,1.4296285654232095,-0.8864110975321182,-5.107081950157168,40.06746805113218,42407.899626265906,25773.634361595174,25773.634361595174,68181.53398786108,77851.26167537065,77851.26167537065,25773.634361595174,103624.89603696583,103624.89603696583,103624.89603696583,128614.67461269886,92185.95265716444,56742.77872393186,39381.304370258425,24989.778575733024,0.0,64371.08294599145,21241.31178937307,1547.6654048639648,0.0,0.8861279245564879,2.81592256768939,0.0014959135982669303,353178.16031641146,1557444.312876554,4.4097979090248485,1557444.312876554,4.4097979090248485,0.85,0.09628293967354679,4.027634451161993,1.2692600716603923,1.0,0.0,4.027634451163046,1.2850721348919116,1.2853586973259747,3.1341699363053737,19455.107137635856,1983.8688173469898,4632.441516551485,4632.441516551485,5.563725795459532,5.082524033846133,-2.498593489481961,7.5811175233280945,3.3828003913744955,3.3828003913744955,0.9665143975355701,0.0,0.0,0.0002229816586361291,1.0000737077803066,0.00022296522436435562,199.28616982067038,0.0,3.289108440486912e-06,9.321333320339908,0.1585075547894653,7.454518924689235e-05,0.00014843646938923673,0.0005978478379209425,0.0962829396735402,0.07238802789179215,0.023894911781748043,0.09628296718930972,0.07238802789179712,0.023894911781749677,0.37840334217565647,0.37840334217565647,0.12490901098677745,0.0,4.220629209423464,3.9141173895838506,5.151715179245286,4.220670852625062,3.9163792204057017,5.144994460938619,24989.778575733024,21241.31178937307,0.85,1.0591950743638516,0.6588035758517055,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4541315374137724,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42267.02593555873,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15464.033286704589,1547.6654048639648,0.37840334217565647,0.12490901098677745,6.112874298809886,3.3828003913744955
3779.0,-30.440687032470546,5.082327902470774,35.03425394653815,24.201403778884583,4.9705050873258605,-26.899629560443636,-40.49626513207329,1.4294476152989104,-0.8862577282231996,-5.107113582080254,40.067386809179744,42407.24603640983,25773.53576504315,25773.53576504315,68180.78180145298,77850.60961113713,77850.60961113713,25773.53576504315,103624.14537618028,103624.14537618028,103624.14537618028,128613.69814129404,92185.53421833315,56742.35786468213,39381.30705961224,24989.55276511375,0.0,64370.859824725994,21241.119850346688,1547.6543283571878,0.0,0.886128058052041,2.815916842472293,0.0014959135982669303,353177.72448187193,1557440.8050050787,4.409793418568276,1557440.8050050787,4.409793418568276,0.8500000000000001,0.09628216717656629,4.027634451161993,1.2692589441267779,1.0,0.0,4.027634451161232,1.2850730157096584,1.2853595572197993,3.1341677880752985,19455.018829471126,1983.8598124202583,4632.441516551485,4632.441516551485,5.563704511531466,5.082327902470774,-2.498584802357086,7.58091270482786,3.382878845526917,3.382878845526917,0.9665368130076907,0.0,0.0,0.00022296522436435562,1.000073362557754,0.0002229488682651313,199.28675170845312,0.0,3.2751230755269017e-06,9.281698796043239,0.1585108299125408,7.454032940605948e-05,0.00014842489495829614,0.0005978012203441336,0.09628216717655687,0.07238728200743279,0.02389488516912408,0.09628209684828101,0.07238728200743987,0.02389488516912642,0.3783998828747061,0.3783998828747061,0.12490901703407256,0.0,4.220688141645155,3.914714549037285,5.150126162707295,4.220855853857074,3.9170439384174074,5.143709837706126,24989.55276511375,21241.119850346688,0.85,1.059187060528645,0.6587957058811952,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4541357793752396,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42266.98630103444,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15464.004508437187,1547.6543283571878,0.3783998828747061,0.12490901703407256,6.112874298809886,3.382878845526917
3780.0,-30.4413861724459,5.0821330578460975,35.03421274061285,24.20114610521125,4.970416919438625,-26.9002677005608,-40.49683028189463,1.429298447553575,-0.8864265471723343,-5.107121998084004,40.06730768968324,42406.57076530944,25773.381354961177,25773.381354961177,68179.95212027062,77849.9210558251,77849.9210558251,25773.381354961177,103623.30241078629,103623.30241078629,103623.30241078629,128612.63188546133,92185.09216902436,56741.928245488576,39381.29324837309,24989.329474675047,0.0,64370.62272304814,21240.93005347379,1547.6428486696068,0.0,0.8861283025695655,2.815918090101536,0.0014959135982669303,353177.60852360906,1557437.388782912,4.409785193612581,1557437.388782912,4.409785193612581,0.85,0.0962813867453582,4.027634451161993,1.2692577545018868,1.0,0.0,4.027634451162574,1.2850737476206182,1.2853602682740704,3.134166003016847,19454.925538504172,1983.8502993891057,4632.441516551485,4632.441516551485,5.5636711791987326,5.0821330578460975,-2.498558601770951,7.580691659617049,3.3829572192850943,3.3829572192850943,0.9665592055100269,0.0,0.0,0.0002229488682651313,1.0000730332091443,0.00022293258678289572,199.28733098370805,0.0,3.259553885033394e-06,9.237575710184638,0.15851408946642584,7.453554204218905e-05,0.00014841332622294226,0.0005977546257070658,0.09628138674535071,0.07238652984790031,0.023894856897450398,0.09628145190478371,0.07238652984790594,0.023894856897452254,0.3783964277398791,0.3783964277398791,0.12490902661502484,0.0,4.220694467374756,3.915283229099316,5.148411088341732,4.2206954509116485,3.9175421957473873,5.141534856436749,24989.329474675047,21240.93005347379,0.85,1.0591780727928013,0.658787642116838,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4541400014686303,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42266.94217794858,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15463.975772935013,1547.6428486696068,0.3783964277398791,0.12490902661502484,6.112874298809886,3.3829572192850943
3781.0,-30.442082170749554,5.081939029563718,35.03417168406098,24.20086656874048,4.970300372577424,-26.900905850831528,-40.49739543171597,1.429124052659391,-0.8863249483167692,-5.107151824081676,40.067229628602774,42405.90894465396,25773.2833938855,25773.2833938855,68179.19233853946,77849.25896492976,77849.25896492976,25773.2833938855,103622.54235881526,103622.54235881526,103622.54235881526,128611.66383088479,92184.66382686503,56741.499323660544,39381.29389244942,24989.12147206952,0.0,64370.41536451894,21240.75325125909,1547.6327479362146,0.0,0.8861284337404352,2.8159132603310555,0.0014959135982669303,353177.1975721679,1557434.0182665933,4.409780781355083,1557434.0182665933,4.409780781355083,0.85,0.09628061905132813,4.027634451161993,1.2692566093849025,1.0,0.0,4.027634451160951,1.2850745974453712,1.2853610973642922,3.1341639303808653,19454.83514032136,1983.841081339842,4632.441516551485,4632.441516551485,5.563650032450239,5.081939029563718,-2.498548060652016,7.580487090215733,3.3830356543274354,3.3830356543274354,0.9665816155221244,0.0,0.0,0.00022293258678289572,1.000072705429732,0.0002229163795517261,199.28790765888473,0.0,3.2446931391885536e-06,9.19546035646036,0.15851733415956504,7.453075496262123e-05,0.0001484018318202745,0.0005977083304548856,0.09628061905132292,0.07238578820563042,0.02389483084569249,0.09628067263567087,0.07238578820563435,0.023894830845693785,0.37839297460830723,0.37839297460830723,0.1249090303160503,0.0,4.220733860053031,3.9158645337467988,5.146791436621754,4.220826875764885,3.918133885572445,5.14025602438079,24989.12147206952,21240.75325125909,0.85,1.0591696814825886,0.6587794828496345,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.454144204607479,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42266.900062594854,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15463.94707726309,1547.6327479362146,0.37839297460830723,0.1249090303160503,6.112874298809886,3.3830356543274354
3782.0,-30.442775072700513,5.081746192664105,35.03413074503534,24.200614622700982,4.970208505222813,-26.901538745824478,-40.49795593656597,1.4289721783466627,-0.8863016836266411,-5.107162799978556,40.06715093865928,42405.24151392823,25773.14042795358,25773.14042795358,68178.38194188182,77848.60863133689,77848.60863133689,25773.14042795358,103621.74905929047,103621.74905929047,103621.74905929047,128610.64999788096,92184.2559837335,56741.073545734616,39381.31381999876,24988.900938590494,0.0,64370.21475858925,21240.56579780192,1547.6214861445617,0.0,0.8861286636041323,2.81591166967698,0.0014959135982669303,353177.0463431001,1557430.6206028445,4.409773049321702,1557430.6206028445,4.409773049321702,0.85,0.09627984048992103,4.027634451161993,1.26925541701261,1.0,0.0,4.027634451162265,1.2850753417177592,1.2853618209740139,3.134162115178599,19454.74906829422,1983.832304435686,4632.441516551485,4632.441516551485,5.5636191705534594,5.081746192664105,-2.498523276867747,7.580269469531852,3.383114010891994,3.383114010891994,0.9666040031119982,0.0,0.0,0.0002229163795517261,1.0000723823791196,0.00022290024550165036,199.2884817714928,0.0,3.229905188738202e-06,9.153551304884065,0.1585205640647538,7.452600750889425e-05,0.00014839037204283185,0.000597662174660455,0.09627984048991037,0.07238503853225871,0.023894801957651653,0.09627994261042262,0.07238503853226673,0.023894801957654296,0.3783895242243511,0.3783895242243511,0.12490903395872521,0.0,4.220765121740669,3.9164607472058606,5.145093536833144,4.220861116351898,3.9188250523266106,5.13828111646535,24988.900938590494,21240.56579780192,0.85,1.0591603926998616,0.6587711672698727,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4541483888820965,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42266.85815354328,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15463.91842122466,1547.6214861445617,0.3783895242243511,0.12490903395872521,6.112874298809886,3.383114010891994
3783.0,-30.443464701933546,5.081554034450956,35.034089901001934,24.200325935985916,4.970082916637373,-26.902172067245118,-40.49851273940874,1.4287902819488567,-0.8861446178807455,-5.107197369381077,40.06707182742543,42404.57268583206,25773.058985577794,25773.058985577794,68177.63167140985,77847.9459425963,77847.9459425963,25773.058985577794,103621.0049281741,103621.0049281741,103621.0049281741,128609.69261387136,92183.8208124847,56740.63135063295,39381.32162427972,24988.687685697274,0.0,64370.009309976995,21240.384532842683,1547.6111911182047,0.0,0.8861287743320325,2.8159055522195677,0.0014959135982669303,353176.5700362496,1557427.2047543258,4.409769324716171,1557427.2047543258,4.409769324716171,0.85,0.09627907379853165,4.027634451161993,1.2692542163981129,1.0,0.0,4.027634451161995,1.2850762263483528,1.2853626850672528,3.13415995766013,19454.657228886754,1983.8229394224077,4632.441516551485,4632.441516551485,5.563601589678343,5.081554034450956,-2.498515838361391,7.580069872812347,3.38319240347655,3.38319240347655,0.9666264009933,0.0,0.0,0.00022290024550165036,1.0000720408987034,0.00022288418872438789,199.28905317536237,0.0,3.215330344418491e-06,9.112246196082003,0.1585237793950982,7.452129168787511e-05,0.00014837895381377526,0.0005976161862077355,0.09627907379852003,0.0723842987938141,0.023894775004705934,0.09627910500854027,0.07238429879382283,0.023894775004708817,0.3783860773304919,0.3783860773304919,0.12490903172790238,0.0,4.220837326567619,3.917062104400827,5.143545708111958,4.221052751500338,3.919402779017844,5.137288529107252,24988.687685697274,21240.384532842683,0.85,1.0591521176126768,0.6587628794898992,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.454152554564626,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42266.81684843448,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15463.88980401655,1547.6111911182047,0.3783860773304919,0.12490903172790238,6.112874298809886,3.38319240347655
3784.0,-30.44415108235003,5.081362960963576,35.03404910842387,24.200064630154543,4.969983189483737,-26.902799877926746,-40.49907244099302,1.4286319850603122,-0.8861007190628811,-5.107211786121044,40.06699163808509,42403.930081285886,25772.92881848569,25772.92881848569,68176.85889977157,77847.28945614393,77847.28945614393,25772.92881848569,103620.21827462962,103620.21827462962,103620.21827462962,128608.67695468722,92183.40100228423,56740.22454438453,39381.307175444104,24988.458680057607,0.0,64369.76585550171,21240.189878048965,1547.5995193340398,0.0,0.8861289920472338,2.8159032865744087,0.0014959135982669303,353176.3713985421,1557423.742361326,4.4097620013312,1557423.742361326,4.4097620013312,0.85,0.09627829558903342,4.027634451161993,1.2692530811717737,1.0,0.0,4.02763445116295,1.2850770003705905,1.2853634386267598,3.134158069905931,19454.568631305534,1983.8139049834076,4632.441516551485,4632.441516551485,5.563573490652885,5.081362960963576,-2.4984932557279103,7.579856216691486,3.383270679403357,3.383270679403357,0.9666487655438163,0.0,0.0,0.00022288418872438789,1.0000717019095344,0.00022286820864825328,199.28962189025597,0.0,3.1999399376870322e-06,9.068629783405049,0.1585269793350359,7.451655159415295e-05,0.00014836763713023493,0.0005975706067432355,0.09627829558902755,0.07238355009167857,0.02389474549734898,0.09627832508054196,0.07238355009168299,0.02389474549735044,0.3783826339382392,0.3783826339382392,0.1249090327706596,0.0,4.220899167215634,3.917665897047584,5.1419485636402555,4.221111067058189,3.920054071996333,5.135532585351882,24988.458680057607,21240.189878048965,0.85,1.05914411826223,0.658755387994962,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4541567005944582,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42266.7732320218,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15463.861229275157,1547.5995193340398,0.3783826339382392,0.1249090327706596,6.112874298809886,3.383270679403357
3785.0,-30.444834591309405,5.081172827924557,35.03400843714705,24.19979878412562,4.969878313955464,-26.903425618779224,-40.49962431946767,1.4284693414254344,-0.8860056304494606,-5.107232103322649,40.06691358604958,42403.26715817901,25772.815964682275,25772.815964682275,68176.08312286128,77846.63563726857,77846.63563726857,25772.815964682275,103619.45160195084,103619.45160195084,103619.45160195084,128607.69652715448,92182.9806165265,56739.794277169625,39381.31815484098,24988.24492520363,0.0,64369.56308004461,21240.008186423085,1547.5888598455574,0.0,0.8861291718169559,2.815899654505993,0.0014959135982669303,353176.09146284236,1557420.3722578646,4.409755954337358,1557420.3722578646,4.409755954337358,0.85,0.09627752440503619,4.027634451161993,1.2692519278125842,1.0,0.0,4.02763445116203,1.2850777945788698,1.2853642124753548,3.1341561329225835,19454.479912257568,1983.8048581582466,4632.441516551485,4632.441516551485,5.563549129027808,5.081172827924557,-2.49847481868139,7.579647646605947,3.3833489622920823,3.3833489622920823,0.9666711320834521,0.0,0.0,0.00022286820864825328,1.000071402336876,0.0002228522964735069,199.29018822880437,0.0,3.18466333064345e-06,9.025335879043537,0.15853016399836653,7.45118780270506e-05,0.00014835633062120268,0.0005975250682579349,0.09627752440502825,0.07238280703290537,0.023894717372122887,0.09627755728789002,0.07238280703291133,0.023894717372124858,0.37837919389592717,0.37837919389592717,0.12490903240857282,0.0,4.2209739355203055,3.9182791252704874,5.140375045199221,4.221226472873184,3.920693987275854,5.1340423093768095,24988.24492520363,21240.008186423085,0.85,1.0591354028313538,0.658747164485952,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.454160827114965,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42266.72993811744,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15463.83269663075,1547.5888598455574,0.37837919389592717,0.12490903240857282,6.112874298809886,3.3833489622920823
3786.0,-30.445515184996434,5.0809836534489605,35.03396786763331,24.19952742001044,4.969774941356022,-26.904048585202695,-40.50017570899797,1.4283083415622586,-0.8860303344341105,-5.1072506658678405,40.06683520752694,42402.61502801611,25772.700937071582,25772.700937071582,68175.31596508769,77845.95327931183,77845.95327931183,25772.700937071582,103618.65421638341,103618.65421638341,103618.65421638341,128606.68218962595,92182.53112331463,56739.374223000734,39381.285444793226,24988.027973242533,0.0,64369.31341803576,21239.82377725615,1547.5779711164164,0.0,0.8861293617472329,2.8158978110075297,0.0014959135982669303,353175.83570340753,1557416.9880630034,4.409749565570228,1557416.9880630034,4.409749565570228,0.85,0.09627675229120707,4.027634451161993,1.2692507475288588,1.0,0.0,4.027634451160069,1.285078580954679,1.2853649785769716,3.1341542150440964,19454.38505031448,1983.7951849321103,4632.441516551485,4632.441516551485,5.5635242981453725,5.0809836534489605,-2.4984548712870374,7.579438524735998,3.383427210426918,3.383427210426918,0.9666934886934051,0.0,0.0,0.0002228522964735069,1.0000710981819385,0.00022283645320681427,199.29075215466705,0.0,3.171140300334444e-06,8.987011611147814,0.15853333513866685,7.450720887123327e-05,0.00014834508760227364,0.0005974797854875611,0.09627675229120441,0.07238206355761796,0.02389468873358645,0.0962768374912368,0.07238206355761996,0.02389468873358711,0.3783757575085211,0.3783757575085211,0.1249090312911604,0.0,4.221031855555793,3.9188665819294783,5.1388119152308604,4.221220331433756,3.9211816436206846,5.132524080875214,24988.027973242533,21239.82377725615,0.85,1.0591275927138524,0.6587395884221944,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4541649363945337,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42266.69161384954,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15463.804198631853,1547.5779711164164,0.3783757575085211,0.1249090312911604,6.112874298809886,3.383427210426918
3787.0,-30.44619259572252,5.080795028374295,35.03392730919015,24.19923978103327,4.969641357293073,-26.904671707772565,-40.50072709852827,1.4281204693431082,-0.8856725706261841,-5.107288140352747,40.06675439094459,42401.97662351456,25772.635008959824,25772.635008959824,68174.61163247438,77845.3272689979,77845.3272689979,25772.635008959824,103617.96227795773,103617.96227795773,103617.96227795773,128605.76618290944,92182.12446217326,56738.95430775371,39381.30017157728,24987.803904951706,0.0,64369.10407652898,21239.63331920895,1547.5671195327402,0.0,0.8861294638154967,2.815888701124272,0.0014959135982669303,353175.31937093596,1557413.4986044455,4.409746132256519,1557413.4986044455,4.409746132256519,0.8500000000000001,0.09627598685725695,4.027634451161993,1.2692495974665507,1.0,0.0,4.027634451161166,1.285079492956971,1.285365870421599,3.1341519907802717,19454.299227736894,1983.78643346473,4632.441516551485,4632.441516551485,5.563510066317184,5.080795028374295,-2.498448885495282,7.579243913869577,3.383505430839987,3.383505430839987,0.9667158373828534,0.0,0.0,0.00022283645320681427,1.000070766056696,0.00022282068506558188,199.29131344600478,0.0,3.1574165357615152e-06,8.948118462348134,0.1585364925552026,7.450253998595555e-05,0.00014833391322085872,0.000597434779164004,0.0962759868572446,0.07238132533584524,0.023894661521399362,0.09627586202068113,0.07238132533585452,0.02389466152140243,0.37837232289038375,0.37837232289038375,0.12490902915070919,0.0,4.22116435344924,3.919496445583718,5.1374213859991755,4.221615569726566,3.9219457018310777,5.131787847686439,24987.803904951706,21239.63331920895,0.85,1.0591200951223587,0.6587318129067399,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.454169028169463,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42266.652720700746,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15463.775736251944,1547.5671195327402,0.37837232289038375,0.12490902915070919,6.112874298809886,3.383505430839987
3788.0,-30.446867076450108,5.080607725211334,35.03388682047796,24.199001246038847,4.969562340852851,-26.905286735854915,-40.50126972198484,1.4279820002576387,-0.8856875094038514,-5.107287894311938,40.066675305101654,42401.31449695082,25772.476379555308,25772.476379555308,68173.79087650613,77844.67927057018,77844.67927057018,25772.476379555308,103617.1556501255,103617.1556501255,103617.1556501255,128604.72934419576,92181.7167218003,56738.53164688635,39381.316749904385,24987.57369407026,0.0,64368.89044397464,21239.43763995972,1547.5550298051762,0.0,0.8861297525108013,2.8158889273493513,0.0014959135982669303,353175.32276094373,1557410.0838806194,4.409736421292363,1557410.0838806194,4.409736421292363,0.85,0.09627520588939006,4.027634451161993,1.2692484583938501,1.0,0.0,4.027634451162692,1.2850801735887,1.285366530940625,3.1341503308034606,19454.213177396123,1983.7776587719684,4632.441516551485,4632.441516551485,5.563475823163988,5.080607725211334,-2.4984146607189524,7.579022385930287,3.383583501698211,3.383583501698211,0.9667381433423461,0.0,0.0,0.00022282068506558188,1.0000704603530208,0.00022280498614760314,199.2918723123802,0.0,3.1424535768050486e-06,8.905713436665508,0.1585396350087794,7.449794559142697e-05,0.00014832273947415492,0.0005973897753968312,0.09627520588937855,0.07238057440548647,0.023894631483892082,0.09627514900580107,0.07238057440549513,0.023894631483894934,0.37836889265199014,0.37836889265199014,0.12490903562085165,0.0,4.221253122441283,3.9201272129328117,5.13585119962255,4.221600384908072,3.922650761102375,5.129571029675731,24987.57369407026,21239.43763995972,0.85,1.059110859396329,0.6587237127204493,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4541731008300955,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42266.61031567506,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15463.747314950899,1547.5550298051762,0.37836889265199014,0.12490903562085165,6.112874298809886,3.383583501698211
3789.0,-30.44753855092912,5.080421199742203,35.03384649354881,24.19873068518939,4.969452889648602,-26.90590210170978,-40.50181234544141,1.4278164404292983,-0.8855507871480768,-5.107312558977312,40.066599039904325,42400.66544312106,25772.383056295745,25772.383056295745,68173.04849941681,77844.0248084671,77844.0248084671,25772.383056295745,103616.40786476285,103616.40786476285,103616.40786476285,128603.77895840762,92181.28898229732,56738.10850313824,39381.31164351009,24987.37109364477,0.0,64368.68273715486,21239.265429598054,1547.5451052233125,0.0,0.8861299035514086,2.815884236755363,0.0014959135982669303,353174.98292556894,1557406.7909503959,4.409731340678275,1557406.7909503959,4.409731340678275,0.8499999999999999,0.09627444294907908,4.027634451161993,1.2692472638236363,1.0,0.0,4.027634451162976,1.2850809808684054,1.285367318224787,3.1341483619501407,19454.122906399105,1983.7684536920463,4632.441516551485,4632.441516551485,5.563455677575702,5.080421199742203,-2.498398683840691,7.578819883582893,3.3836616569580085,3.3836616569580085,0.9667604734165739,0.0,0.0,0.00022280498614760314,1.0000701466784565,0.00022278935821412897,199.29242869057677,0.0,3.1286667572618583e-06,8.866641590080107,0.15854276367553666,7.44933514588772e-05,0.00014831163468872593,0.0005973450493804647,0.0962744429490701,0.07237983792783655,0.02389460502123356,0.0962743876260561,0.07237983792784329,0.023894605021235787,0.3783654663921248,0.3783654663921248,0.12490903715324943,0.0,4.221365780783344,3.920761961512426,5.134365617327148,4.221761771829222,3.9232547586258306,5.128376322903705,24987.37109364477,21239.265429598054,0.85,1.0591027437643368,0.6587157549310322,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4541771558969716,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42266.571243828475,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15463.718929767132,1547.5451052233125,0.3783654663921248,0.12490903715324943,6.112874298809886,3.3836616569580085
3790.0,-30.44820699535442,5.080235483007212,35.03380620910651,24.1984604386613,4.9693411668229475,-26.906514967103696,-40.502354584727414,1.4276491385722379,-0.8853681430839515,-5.1073350739743795,40.06651962354469,42400.02783824277,25772.286008198826,25772.286008198826,68172.3138464416,77843.38079709798,77843.38079709798,25772.286008198826,103615.66680529682,103615.66680529682,103615.66680529682,128602.8145706532,92180.86955149974,56737.69466012715,39381.305434858434,24987.147765356378,0.0,64368.45320021481,21239.075600552922,1547.5339389283977,0.0,0.8861300770390657,2.8158791904810467,0.0014959135982669303,353174.6727090378,1557403.3619668828,4.409725505005129,1557403.3619668828,4.409725505005129,0.85,0.09627367457228239,4.027634451161993,1.2692461390374232,1.0,0.0,4.027634451162475,1.2850817961555325,1.2853681136093553,3.1341463735702404,19454.03438888783,1983.7594274179085,4632.441516551485,4632.441516551485,5.563434727910912,5.080235483007212,-2.498380985984021,7.578616468991234,3.383739734650173,3.383739734650173,0.9667827813286208,0.0,0.0,0.00022278935821412897,1.0000698305118632,0.00022277380180551917,199.29298256083254,0.0,3.1145288174823986e-06,8.826574668745117,0.15854587820435415,7.448876084060121e-05,0.00014830059737352776,0.0005973005951095242,0.09627367457227437,0.07237909752640737,0.023894577045867012,0.09627353927818148,0.07237909752641339,0.023894577045869,0.3783620439771217,0.3783620439771217,0.12490903882130815,0.0,4.221496125510498,3.921404100910877,5.132929124482928,4.221966930890403,3.923930489209681,5.127140284138477,24987.147765356378,21239.075600552922,0.85,1.059095107263104,0.6587081983523766,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4541811929113801,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42266.53117690714,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15463.690582325855,1547.5339389283977,0.3783620439771217,0.12490903882130815,6.112874298809886,3.383739734650173
