time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
3791.0,-30.448872328097128,5.080051085076818,35.03376607527871,24.198225885070883,4.969269221036487,-26.907121053747815,-40.502888267487265,1.4275179466872427,-0.8854464683446395,-5.107332189704323,40.06644344158487,42399.36809972161,25772.12775164731,25772.12775164731,68171.49585136892,77842.72029753588,77842.72029753588,25772.12775164731,103614.84804918319,103614.84804918319,103614.84804918319,128601.78086543667,92180.44847942585,56737.27350880392,39381.30552291325,24986.932816253477,0.0,64368.238339166724,21238.892893815453,1547.5226569413323,0.0,0.886130368672503,2.8158805629655044,0.0014959135982669303,353174.7124491263,1557400.0726413603,4.409715695218974,1557400.0726413603,4.409715695218974,0.8499999999999999,0.09627289851233574,4.027634451161993,1.269244929081761,1.0,0.0,4.027634451162369,1.285082442293384,1.2853687398988585,3.134144797725347,19453.945524998333,1983.7503658230216,4632.441516551485,4632.441516551485,5.563400565245081,5.080051085076818,-2.498344129970469,7.578395215047287,3.383817745434688,3.383817745434688,0.9668050701241965,0.0,0.0,0.00022277380180551917,1.0000695058122628,0.00022275831880763213,199.2935338554727,0.0,3.1002830697817065e-06,8.786202219761357,0.1585489784874239,7.448424291762082e-05,0.00014828955888789835,0.0005972561361245145,0.0962728985123257,0.0723783512350841,0.0238945472772416,0.096272916023686,0.07237835123509165,0.02389454727724409,0.3783586255095504,0.3783586255095504,0.12490904258560079,0.0,4.221574596057394,3.9220314024843788,5.1313280169167115,4.221885721359683,3.9245460308251836,5.124929199936616,24986.932816253477,21238.892893815453,0.85,1.0590859344660362,0.6587001476770645,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.454185211729911,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42266.49080445815,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15463.66227320417,1547.5226569413323,0.3783586255095504,0.12490904258560079,6.112874298809886,3.383817745434688
3792.0,-30.449534876142756,5.079867259142855,35.033726074416144,24.197946453373902,4.969148469637838,-26.907729514591967,-40.503426001500316,1.427343108086981,-0.8851934546676716,-5.107364024280278,40.066367046779526,42398.737375286415,25772.059112075523,25772.059112075523,68170.79648736193,77842.07565989197,77842.07565989197,25772.059112075523,103614.1347719675,103614.1347719675,103614.1347719675,128600.86594285561,92180.02238694298,56736.86057648992,39381.290900503394,24986.731170888113,0.0,64368.022071391504,21238.721495254897,1547.5129500478818,0.0,0.8861304835144637,2.815873497069777,0.0014959135982669303,353174.2738257342,1557396.774131034,4.409711832236954,1557396.774131034,4.409711832236954,0.85,0.09627213997778289,4.027634451161993,1.2692437911080199,1.0,0.0,4.027634451161293,1.2850832925565687,1.2853695704534918,3.1341427240481368,19453.85560159172,1983.7411961874566,4632.441516551485,4632.441516551485,5.563385748097031,5.079867259142855,-2.498332866005922,7.578200125148777,3.3838958445306973,3.3838958445306973,0.9668273841516278,0.0,0.0,0.00022275831880763213,1.0000692152683361,0.00022274290159792805,199.29408284540145,0.0,3.0856613635848823e-06,8.744764304399556,0.1585520641487875,7.447969095478518e-05,0.00014827862785284695,0.0005972121099111547,0.0962721399777763,0.0723776195801242,0.023894520397652094,0.09627208304870047,0.07237761958012916,0.02389452039765373,0.3783552097278561,0.3783552097278561,0.12490903708259221,0.0,4.221707394677537,3.9226726671933534,5.129904268382234,4.222170569612615,3.925178092854253,5.1241486249712125,24986.731170888113,21238.721495254897,0.85,1.0590786277657052,0.6586925620964609,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.454189211861504,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42266.449366542794,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15463.63400413838,1547.5129500478818,0.3783552097278561,0.12490903708259221,6.112874298809886,3.3838958445306973
3793.0,-30.450194005448754,5.079684639719102,35.033686153298646,24.19770253999161,4.96906831914697,-26.908330837771476,-40.50395137220619,1.427205151469772,-0.8852379796314267,-5.107364777935565,40.06628936776981,42398.06996533127,25771.914330850333,25771.914330850333,68169.9842961816,77841.41064652595,77841.41064652595,25771.914330850333,103613.3249773763,103613.3249773763,103613.3249773763,128599.83275267952,92179.59097543235,56736.425846628765,39381.29458755954,24986.50777530322,0.0,64367.802362862756,21238.531609007736,1547.5012640963,0.0,0.8861307619828214,2.8158739974937053,0.0014959135982669303,353174.2634417204,1557393.4201778288,4.409702465295364,1557393.4201778288,4.409702465295364,0.85,0.09627136337190284,4.027634451161993,1.2692425553267825,1.0,0.0,4.027634451163039,1.285083970068833,1.2853702283032449,3.1341410716890823,19453.76455564689,1983.7319120848495,4632.441516551485,4632.441516551485,5.563354494334911,5.079684639719102,-2.4982983176354128,7.577982957354514,3.38397380884908,3.38397380884908,0.9668496596711657,0.0,0.0,0.00022274290159792805,1.0000688584795852,0.00022272756491644618,199.294629005211,0.0,3.0725586680111957e-06,8.707631265143728,0.15855513670745552,7.447524389678884e-05,0.0001482676577011392,0.000597167926150202,0.09627136337189159,0.07237687417387646,0.02389448919801512,0.0962714034181949,0.07237687417388493,0.023894489198017912,0.3783517973601613,0.3783517973601613,0.12490903385811887,0.0,4.221793177581048,3.9232910426136414,5.128360075948933,4.222126798304146,3.925763149153113,5.1221819710077625,24986.50777530322,21238.531609007736,0.85,1.0590696247773799,0.6586844417387316,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4541931952717901,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42266.412233503535,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15463.605768681597,1547.5012640963,0.3783517973601613,0.12490903385811887,6.112874298809886,3.38397380884908
3794.0,-30.450850376099265,5.079502803176235,35.033646374549,24.19743613516914,4.968964291518681,-26.908932065679764,-40.50448421677572,1.4270459810992273,-0.8851175812866359,-5.1073847584350025,40.06621367225876,42397.445613553005,25771.82038514415,25771.82038514415,68169.26599869716,77840.7510069423,77840.7510069423,25771.82038514415,103612.57139208645,103612.57139208645,103612.57139208645,128598.87593005499,92179.15415790872,56736.02357111224,39381.25620755165,24986.304537968535,0.0,64367.56074552018,21238.358857273255,1547.491184369809,0.0,0.8861309349090984,2.815870070294357,0.0014959135982669303,353173.988146479,1557390.1518715667,4.409696648513193,1557390.1518715667,4.409696648513193,0.85,0.096270599621672,4.027634451161993,1.2692414338374514,1.0,0.0,4.027634451161971,1.2850847467007651,1.2853709853982136,3.1341391775929597,19453.672368806307,1983.722511643253,4632.441516551485,4632.441516551485,5.563334214379761,5.079502803176235,-2.498277814787263,7.577780617963498,3.384051830754819,3.384051830754819,0.966871951644234,0.0,0.0,0.00022272756491644618,1.0000685706463168,0.0002227122933905457,199.29517288181498,0.0,3.056518246099761e-06,8.662172709446724,0.1585581932257016,7.447073382623762e-05,0.00014825683109020857,0.0005971243205190285,0.09627059962166581,0.07237613944215922,0.023894460179506603,0.09627066087117231,0.07237613944216387,0.023894460179508133,0.37834838676255905,0.37834838676255905,0.12490902420037817,0.0,4.221897104846846,3.923905968111967,5.126899875881293,4.222267177148353,3.9263282468722878,5.12102104868876,24986.304537968535,21238.358857273255,0.85,1.059062440911924,0.6586772144616924,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4541971581484485,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42266.36677494784,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15463.577579628627,1547.491184369809,0.37834838676255905,0.12490902420037817,6.112874298809886,3.384051830754819
3795.0,-30.451503582298958,5.079321565396,35.033606595828545,24.19716197708624,4.968842514301204,-26.909532220060886,-40.50501692164687,1.4268711520631239,-0.884749557225291,-5.107412989715692,40.06613411560096,42396.83416585613,25771.748533628124,25771.748533628124,68168.58269948425,77840.13183620307,77840.13183620307,25771.748533628124,103611.8803698312,103611.8803698312,103611.8803698312,128597.96123734754,92178.74934646371,56735.625628988375,39381.24857497259,24986.08086751634,0.0,64367.32944248893,21238.16873738889,1547.4801264405705,0.0,0.8861310796712015,2.8158619054824916,0.0014959135982669303,353173.5991706415,1557386.7168580976,4.409691779100457,1557386.7168580976,4.409691779100457,0.8500000000000001,0.09626983437471355,4.027634451161993,1.2692403425695375,1.0,0.0,4.027634451159866,1.2850855964853258,1.285371815745815,3.134137105090481,19453.586936592328,1983.7137999818826,4632.441516551485,4632.441516551485,5.56331870387288,5.079321565396,-2.498263371493222,7.577584936889222,3.3841297844639193,3.3841297844639193,0.9668942241325483,0.0,0.0,0.0002227122933905457,1.0000682404135075,0.00022269709644859715,199.295714138931,0.0,3.0435413945033173e-06,8.625396312022401,0.1585612367670961,7.446622519055689e-05,0.00014824606819998883,0.0005970809715315854,0.09626983437470586,0.07237540381783511,0.023894430556870752,0.09626970953409159,0.07237540381784088,0.023894430556872664,0.37834497778398596,0.37834497778398596,0.1249090134620988,0.0,4.222062598663911,3.924557806593384,5.125576360186528,4.2226634324903785,3.927112278228549,5.120228514279006,24986.08086751634,21238.16873738889,0.85,1.0590556310152912,0.6586700820598275,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4542011044598058,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42266.32999855042,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15463.549423869748,1547.4801264405705,0.37834497778398596,0.1249090134620988,6.112874298809886,3.3841297844639193
3796.0,-30.452153959235112,5.079141450076359,35.0335668685591,24.1969185526483,4.9687584847172115,-26.91012605270766,-40.50553352627901,1.4267305781897948,-0.8846905047757332,-5.107415461630968,40.06605605676658,42396.168302311286,25771.613838356996,25771.613838356996,68167.78214066828,77839.48442776981,77839.48442776981,25771.613838356996,103611.0982661268,103611.0982661268,103611.0982661268,128596.95318109341,92178.33043751991,56735.18750062588,39381.269929882255,24985.85491496661,0.0,64367.12484484886,21237.976677721617,1547.4683314661604,0.0,0.8861313507316879,2.815860835964156,0.0014959135982669303,353173.56511214847,1557383.3465216332,4.409682661348377,1557383.3465216332,4.409682661348377,0.85,0.09626905931571952,4.027634451161993,1.2692391029419379,1.0,0.0,4.0276344511615285,1.285086285794354,1.2853724856779702,3.1341354239667885,19453.49852921411,1983.704784938191,4632.441516551485,4632.441516551485,5.563289627354452,5.079141450076359,-2.4982296115652236,7.577371061641583,3.3842076157388425,3.3842076157388425,0.9669164616396693,0.0,0.0,0.00022269709644859715,1.000067945193945,0.00022268196627921026,199.29625305426472,0.0,3.028685398364984e-06,8.583294418966364,0.15856426545249447,7.446185306297912e-05,0.00014823524338561804,0.0005970373731362981,0.09626905931571128,0.0723746600763051,0.02389439923940619,0.09626896864443775,0.07237466007631128,0.023894399239408233,0.3783415727499741,0.3783415727499741,0.12490900917810707,0.0,4.222197606007683,3.9252036450182004,5.124147804688619,4.222724956855245,3.9277823852854112,5.118428954830108,24985.85491496661,21237.976677721617,0.85,1.059046559947808,0.6586618309347111,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4542050317658135,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42266.28789665736,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15463.521309626343,1547.4683314661604,0.3783415727499741,0.12490900917810707,6.112874298809886,3.3842076157388425
3797.0,-30.452801455458275,5.078962394112804,35.0335273287234,24.196679808106296,4.968677757744647,-26.910716962218284,-40.50605344874782,1.426593264504745,-0.8846049789727317,-5.107419816667799,40.06598206158179,42395.528660537224,25771.486715626543,25771.486715626543,68167.01537616376,77838.84262075095,77838.84262075095,25771.486715626543,103610.32933637749,103610.32933637749,103610.32933637749,128595.98352422347,92177.91730348696,56734.77575397335,39381.26838834846,24985.654187845987,0.0,64366.92257619444,21237.80605966909,1547.458027723849,0.0,0.8861315973917693,2.8158591963853987,0.0014959135982669303,353173.5051076754,1557380.1516459456,4.409674364364145,1557380.1516459456,4.409674364364145,0.85,0.09626829198011153,4.027634451161993,1.269237945186906,1.0,0.0,4.027634451162036,1.2850869597076755,1.2853731402967825,3.1341337803927116,19453.411340584593,1983.6958941722805,4632.441516551485,4632.441516551485,5.563262185511958,5.078962394112804,-2.498196946722342,7.577159340835147,3.384285483559744,3.384285483559744,0.9669387095884983,0.0,0.0,0.00022268196627921026,1.0000676445945773,0.00022266690406675887,199.2967895851501,0.0,3.0153860668853036e-06,8.545604113552951,0.15856728083856136,7.445745309554183e-05,0.00014822451318366843,0.000596994155805258,0.09626829198010375,0.0723739225955255,0.023894369384578253,0.09626829838534301,0.07237392259553134,0.023894369384580186,0.37833817094216676,0.37833817094216676,0.12490900280278694,0.0,4.22232428973598,3.9258555680663676,5.122667120056292,4.2228148376950685,3.9284551183668555,5.116736167907902,24985.654187845987,21237.80605966909,0.85,1.0590379755296047,0.6586539633046997,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4542089420814561,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42266.25020635195,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15463.49323028898,1547.458027723849,0.37833817094216676,0.12490900280278694,6.112874298809886,3.384285483559744
3798.0,-30.453445869845627,5.078783973748493,35.03348788599711,24.196409107558452,4.968566227107804,-26.91130817816329,-40.506577177997656,1.426428535425554,-0.8843766346019493,-5.107443611786788,40.065905810391484,42394.91806723699,25771.41044371742,25771.41044371742,68166.32851095441,77838.1960751834,77838.1960751834,25771.41044371742,103609.60651890082,103609.60651890082,103609.60651890082,128595.05410117231,92177.48571629301,56734.3792877775,39381.229365017236,24985.44758227148,0.0,64366.67694728872,21237.630444930757,1547.4478381466677,0.0,0.8861317528280748,2.815853396475278,0.0014959135982669303,353173.1772544288,1557376.859368329,4.4096691359049105,1557376.859368329,4.4096691359049105,0.85,0.09626753130134456,4.027634451161993,1.2692368253460158,1.0,0.0,4.027634451161784,1.2850877617923362,1.2853739232027899,3.1341318242301015,19453.320257563206,1983.686606288917,4632.441516551485,4632.441516551485,5.563245720779733,5.078783973748493,-2.4981785631068703,7.576962536855364,3.3843633707608656,3.3843633707608656,0.966960963074533,0.0,0.0,0.00022266690406675887,1.0000673229780956,0.0002226519144767976,199.2973235648966,0.0,3.001850585610067e-06,8.507244559618929,0.15857028268914697,7.445302115536822e-05,0.00014821388291139066,0.0005969513409544068,0.09626753130133804,0.07237319111259133,0.023894340188746716,0.09626748308645316,0.07237319111259623,0.023894340188748336,0.3783347725150158,0.3783347725150158,0.12490899063953294,0.0,4.222483370381667,3.9265078801128652,5.121316379841915,4.223066977184828,3.9290725573997065,5.115868104956974,24985.44758227148,21237.630444930757,0.85,1.0590313457812544,0.6586469906152701,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4542128350971353,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42266.21184679801,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15463.465186982667,1547.4478381466677,0.3783347725150158,0.12490899063953294,6.112874298809886,3.3843633707608656
3799.0,-30.454087156765375,5.078606646198176,35.03344851988635,24.19617560170593,4.968484971942139,-26.91189355114569,-40.507092455495126,1.4262913663225736,-0.8841929394791919,-5.1074448062132864,40.06582915650321,42394.285973996826,25771.279306038137,25771.279306038137,68165.56528003496,77837.57761386994,77837.57761386994,25771.279306038137,103608.85691990808,103608.85691990808,103608.85691990808,128594.0851901116,92177.09320814056,56733.97230443406,39381.24544856278,24985.22827020352,0.0,64366.4737187663,21237.44402967299,1547.436391638329,0.0,0.8861320253151459,2.8158508288118904,0.0014959135982669303,353173.16079742124,1557373.5497088307,4.409659970175746,1557373.5497088307,4.409659970175746,0.85,0.09626675857473278,4.027634451161993,1.269235665393062,1.0,0.0,4.027634451162026,1.2850884347400917,1.2853745770364449,3.134130183014665,19453.237421860602,1983.678159398021,4632.441516551485,4632.441516551485,5.5632174122347,5.078606646198176,-2.4981432040543945,7.57674985025257,3.384441151274486,3.384441151274486,0.9669831860784246,0.0,0.0,0.0002226519144767976,1.000066996589222,0.00022263699855725965,199.2978549556557,0.0,2.987385160617503e-06,8.466249545190003,0.15857327007430758,7.444866097428995e-05,0.00014820325350250763,0.000596908529580994,0.09626675857472071,0.07237245039686878,0.023894308177851934,0.09626671281397894,0.07237245039687785,0.023894308177854928,0.37833137725060456,0.37833137725060456,0.12490898074210344,0.0,4.222639103550648,3.9271833065612327,5.119881755066558,4.223251866734074,3.9298827944464847,5.114141066091122,24985.22827020352,21237.44402967299,0.85,1.0590228319461443,0.6586392499801742,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.454216709603342,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42266.17085178359,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15463.437183832591,1547.436391638329,0.37833137725060456,0.12490898074210344,6.112874298809886,3.384441151274486
3800.0,-30.454725510689002,5.078430263381308,35.03340931587362,24.19592176973822,4.968399069320526,-26.91247674890372,-40.50759984003378,1.4261503075351494,-0.8842253820207588,-5.107452035372296,40.06575514568457,42393.63376717714,25771.165938024085,25771.165938024085,68164.79970520122,77836.89559403289,77836.89559403289,25771.165938024085,103608.06153205698,103608.06153205698,103608.06153205698,128593.0889409233,92176.63407579505,56733.54219376625,39381.21320225423,24985.02740886632,0.0,64366.24061112055,21237.273297536372,1547.426138092134,0.0,0.886132257332283,2.8158504125241275,0.0014959135982669303,353173.061192874,1557370.3541733148,4.409652165748869,1557370.3541733148,4.409652165748869,0.85,0.09626599341619554,4.027634451161993,1.2692344329087062,1.0,0.0,4.027634451163056,1.2850891257411077,1.2853752490220376,3.1341284977719086,19453.140525655544,1983.6682787348936,4632.441516551485,4632.441516551485,5.563192939607545,5.078430263381308,-2.498112061898745,7.5765423252800534,3.384518964086388,3.384518964086388,0.9670054183103965,0.0,0.0,0.00022263699855725965,1.0000666905129654,0.00022262215177176056,199.29838391853718,0.0,2.9727107686034267e-06,8.424662318222111,0.15857624278507618,7.444436781265072e-05,0.00014819263074460895,0.0005968657449953149,0.09626599341618981,0.07237171617919955,0.023894277236990266,0.09626608591002163,0.07237171617920385,0.02389427723699169,0.37832798635353354,0.37832798635353354,0.12490896666784336,0.0,4.222760908599071,3.927813771486285,5.118446880649117,4.22322665335156,3.930322101866807,5.112693681562803,24985.02740886632,21237.273297536372,0.85,1.0590147732416175,0.658631502549689,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4542205653254319,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42266.12926455661,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15463.409221855638,1547.426138092134,0.37832798635353354,0.12490896666784336,6.112874298809886,3.384518964086388
3801.0,-30.455361185948753,5.07825438131963,35.03337014781623,24.19565749531614,4.968279174376162,-26.913060934805095,-40.5081186449155,1.425978923232576,-0.8836976254727915,-5.107479845483005,40.06567778491568,42393.04061653131,25771.10584740127,25771.10584740127,68164.14646393259,77836.30898486238,77836.30898486238,25771.10584740127,103607.41483226365,103607.41483226365,103607.41483226365,128592.22930834707,92176.25551196086,56733.15636496614,39381.221274438576,24984.814476083422,0.0,64366.035750522,21237.092304670907,1547.4156795582294,0.0,0.8861323962671641,2.815840185765111,0.0014959135982669303,353172.67802078195,1557367.0140036342,4.409647492357812,1557367.0140036342,4.409647492357812,0.8499999999999999,0.09626523366980588,4.027634451161993,1.269233332849108,1.0,0.0,4.0276344511607824,1.2850899585316486,1.28537606291755,3.1341264667292177,19453.060632789653,1983.6601319298286,4632.441516551485,4632.441516551485,5.563179967911604,5.07825438131963,-2.498096114968799,7.576350496288429,3.384596766346963,3.384596766346963,0.9670276475277036,0.0,0.0,0.00022262215177176056,1.000066411003836,0.0002226073681929776,199.29891066425702,0.0,2.9589403563540755e-06,8.38563696990745,0.15857920172543252,7.443997825611725e-05,0.00014818217351564333,0.0005968236270996693,0.09626523366979875,0.07237098670870971,0.023894246961089036,0.09626510075100934,0.07237098670871508,0.023894246961090805,0.3783245966729532,0.3783245966729532,0.12490894828055735,0.0,4.222977204385131,3.928511355045032,5.1171899024760705,4.223782220010207,3.9312495957425995,5.112109009216738,24984.814476083422,21237.092304670907,0.85,1.0590079949638622,0.6586243835311468,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4542244034323832,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42266.0902392083,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15463.381297260144,1547.4156795582294,0.3783245966729532,0.12490894828055735,6.112874298809886,3.384596766346963
3802.0,-30.455993637450653,5.0780798294252145,35.033331071161676,24.195436492469184,4.968217492389463,-26.91363639728767,-40.50862103523684,1.4258602522264843,-0.8837164186331279,-5.107467223424545,40.065602111077126,42392.39331183049,25770.94622732987,25770.94622732987,68163.33953916037,77835.66197363281,77835.66197363281,25770.94622732987,103606.60820096268,103606.60820096268,103606.60820096268,128591.20218560711,92175.83881147145,56732.73850255076,39381.222565467426,24984.593984644423,0.0,64365.81655011185,21236.90488694776,1547.403834688094,0.0,0.8861327358532876,2.8158419097053193,0.0014959135982669303,353172.85192945437,1557363.7466749917,4.409636069609541,1557363.7466749917,4.409636069609541,0.85,0.09626445660978919,4.027634451161993,1.2692321437736975,1.0,0.0,4.02763445116068,1.2850905444799037,1.2853766299970304,3.1341250376968883,19452.972691488056,1983.6511644127258,4632.441516551485,4632.441516551485,5.56314551090425,5.0780798294252145,-2.498049906959787,7.576129736385001,3.384674425697326,3.384674425697326,0.9670498359135217,0.0,0.0,0.0002226073681929776,1.0000660745403926,0.00022259266048524126,199.29943474109433,0.0,2.9463511471654664e-06,8.349959151066932,0.1585821480765797,7.44357278096349e-05,0.0001481716403833427,0.0005967812034931367,0.09626445660977584,0.07237024356364923,0.023894213046126617,0.09626445970539176,0.07237024356365926,0.02389421304612993,0.37832121245773914,0.37832121245773914,0.1249089362786398,0.0,4.223128740679272,3.929187551925395,5.115736125047135,4.223750804791393,3.931916013431703,5.109945182745321,24984.593984644423,21236.90488694776,0.85,1.0589990649165768,0.6586165698500228,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.454228225453115,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42266.054561389465,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15463.35340504875,1547.403834688094,0.37832121245773914,0.1249089362786398,6.112874298809886,3.384674425697326
3803.0,-30.456623358637856,5.0779060057974545,35.03329217807099,24.19518409240993,4.968121640048199,-26.91421281942998,-40.509127337113,1.4257111008402519,-0.8834902333061336,-5.10748225494818,40.0655293044029,42391.77392205495,25770.8588353312,25770.8588353312,68162.63275738615,77835.02604362607,77835.02604362607,25770.8588353312,103605.88487895727,103605.88487895727,103605.88487895727,128590.28744313572,92175.4182564452,56732.333750796,39381.20500627689,24984.40256417845,0.0,64365.60757045534,21236.742179551682,1547.3943046291572,0.0,0.8861329235898555,2.815837162871845,0.0014959135982669303,353172.6448228057,1557360.6031452536,4.409629754667479,1557360.6031452536,4.409629754667479,0.85,0.09626369855400754,4.027634451161993,1.2692309959093109,1.0,0.0,4.027634451161986,1.2850912729286592,1.2853773397062216,3.1341232611308723,19452.88393671732,1983.642113944856,4632.441516551485,4632.441516551485,5.563126645690657,5.0779060057974545,-2.49802397187636,7.575929977673814,3.384752193178043,3.384752193178043,0.9670720551937266,0.0,0.0,0.00022259266048524126,1.0000657896257348,0.00022257801716079546,199.29995655790313,0.0,2.9312378381878154e-06,8.307128033424268,0.15858507931441787,7.443144449669178e-05,0.00014816121598854948,0.000596739217841535,0.0962636985539997,0.07236951597704394,0.023894182576955764,0.09626372495425967,0.07236951597704984,0.02389418257695771,0.37831783178241535,0.37831783178241535,0.12490891660787673,0.0,4.223308608446018,3.9298697827210844,5.114378667541644,4.2239920216420614,3.932570557499446,5.108920244997364,24984.40256417845,21236.742179551682,0.85,1.0589915224955275,0.6586090852269579,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4542320281099619,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42266.01173027182,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15463.325556230797,1547.3943046291572,0.37831783178241535,0.12490891660787673,6.112874298809886,3.384752193178043
3804.0,-30.45724996288071,5.077733051115992,35.033253358414385,24.19493602300065,4.968031240701791,-26.91478589052862,-40.50962934326378,1.4255671683496571,-0.88331657348931,-5.107489866627268,40.065453657115455,42391.15018080251,25770.754561775586,25770.754561775586,68161.9047425781,77834.38561022274,77834.38561022274,25770.754561775586,103605.14017199833,103605.14017199833,103605.14017199833,128589.330207552,92174.99414740027,56731.925494173694,39381.18739247397,24984.190035553675,0.0,64365.37742802764,21236.561530220624,1547.3833864555174,0.0,0.8861331595975954,2.815833977699382,0.0014959135982669303,353172.5399479556,1557357.3369731542,4.409621816018455,1557357.3369731542,4.409621816018455,0.8500000000000001,0.0962629323494977,4.027634451161993,1.2692298101307826,1.0,0.0,4.027634451160992,1.285091976819303,1.2853780249345559,3.1341215444599415,19452.794431899405,1983.632986993459,4632.441516551485,4632.441516551485,5.563104136274135,5.077733051115992,-2.497992373836057,7.575725424952049,3.384829889432711,3.384829889432711,0.9670942541236317,0.0,0.0,0.00022257801716079546,1.0000654643122866,0.0002225634471977845,199.30047579427003,0.0,2.9184139259115738e-06,8.2707850660334,0.15858799772834378,7.442719775059208e-05,0.00014815081941020337,0.000596697344224414,0.09626293234949164,0.07236878261929286,0.02389414973019878,0.09626296248126849,0.07236878261929743,0.023894149730200286,0.37831445475585923,0.37831445475585923,0.12490889567626097,0.0,4.2234859574912775,3.9305437423844296,5.1130362629847355,4.224173293137937,3.933225336820385,5.107652203749922,24984.190035553675,21236.561530220624,0.85,1.0589839983272944,0.6586017494918542,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4542358143695153,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42265.975387304425,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15463.297741028431,1547.3833864555174,0.37831445475585923,0.12490889567626097,6.112874298809886,3.384829889432711
3805.0,-30.457873857079793,5.0775609249471705,35.033214623181436,24.19468805836516,4.967939632400631,-26.915356643012196,-40.510130965244,1.4254224183330204,-0.8831083407263236,-5.107498618920629,40.06537847679465,42390.53661243727,25770.65514025859,25770.65514025859,68161.19175269586,77833.75066554417,77833.75066554417,25770.65514025859,103604.40580580276,103604.40580580276,103604.40580580276,128588.38631324974,92174.57394443272,56731.52593623208,39381.16445355627,24983.980507446973,0.0,64365.14496100324,21236.383431329927,1547.372666312928,0.0,0.886133388074551,2.815830202227616,0.0014959135982669303,353172.41935758153,1557354.0909680913,4.409614130686957,1557354.0909680913,4.409614130686957,0.85,0.09626216787590454,4.027634451161993,1.2692286375397819,1.0,0.0,4.027634451162366,1.2850926843854162,1.2853787139334385,3.134119818827054,19452.70575142784,1983.6239441019961,4632.441516551485,4632.441516551485,5.5630826742617945,5.0775609249471705,-2.4979614446864393,7.57552236963361,3.3849075581134658,3.3849075581134658,0.967116445175276,0.0,0.0,0.0002225634471977845,1.000065181506455,0.00022254894112254216,199.30099278734022,0.0,2.9038005603882303e-06,8.229370788140244,0.15859090152890418,7.442295447819104e-05,0.00014814049271959348,0.0005966557520895471,0.09626216787589936,0.07236805084343648,0.023894117032462886,0.09626219133082578,0.07236805084344036,0.023894117032464173,0.3783110806013557,0.3783110806013557,0.1249088737442036,0.0,4.22367165777132,3.9312186514501377,5.111724797014347,4.224390278194278,3.9339019058429585,5.106462313284737,24983.980507446973,21236.383431329927,0.85,1.058976745783646,0.6585945955395629,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4542395819068645,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42265.933973026535,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15463.269967278145,1547.372666312928,0.3783110806013557,0.1249088737442036,6.112874298809886,3.3849075581134658
3806.0,-30.45849484375565,5.077389722723821,35.0331759876411,24.194449313823156,4.9678561190853125,-26.91592396885296,-40.51062829149885,1.4252852441826167,-0.8829183972146666,-5.107501989920548,40.0653039100577,42389.91774375975,25770.544266801877,25770.544266801877,68160.46201056162,77833.12012872905,77833.12012872905,25770.544266801877,103603.66439553093,103603.66439553093,103603.66439553093,128587.43639015689,92174.16025251325,56731.12312874025,39381.15235974778,24983.771994625953,0.0,64364.92435437373,21236.20619543206,1547.3618774547483,0.0,0.8861336418426866,2.815827297581955,0.0014959135982669303,353172.3729114615,1557350.8714603342,4.4096055946334,1557350.8714603342,4.4096055946334,0.85,0.09626140198807683,4.027634451161993,1.2692274775868282,1.0,0.0,4.027634451162272,1.285093356363026,1.2853793674179823,3.1341181799902067,19452.618445060834,1983.615041330203,4632.441516551485,4632.441516551485,5.563058740131957,5.077389722723821,-2.4979263203472963,7.575316043071117,3.3849851884710644,3.3849851884710644,0.967138625277447,0.0,0.0,0.00022254894112254216,1.000064878063811,0.00022253450351482297,199.3015073734393,0.0,2.8910751972470806e-06,8.193307108998226,0.15859379260410142,7.441874776460511e-05,0.00014813019335793704,0.0005966142700257147,0.09626140198806808,0.0723673181118036,0.023894083876264485,0.09626144842429434,0.07236731811181017,0.023894083876266656,0.3783077092513978,0.3783077092513978,0.1249088519937975,0.0,4.223856851379139,3.9318974494611894,5.110399487130962,4.224583592705869,3.9346063445921686,5.10509189360414,24983.771994625953,21236.20619543206,0.85,1.058969037783542,0.6585872378311785,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4542433331682905,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42265.89790934739,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15463.24222693226,1547.3618774547483,0.3783077092513978,0.1249088519937975,6.112874298809886,3.3849851884710644
3807.0,-30.459112952226008,5.077219350086799,35.03313746003467,24.194206029083603,4.967767841278351,-26.91648918037063,-40.5111214966513,1.4251440694229098,-0.8826932362708817,-5.107509026863846,40.065229782747934,42389.294237599344,25770.444716442704,25770.444716442704,68159.73895404206,77832.49045698394,77832.49045698394,25770.444716442704,103602.93517342664,103602.93517342664,103602.93517342664,128586.50250849653,92173.74433511985,56730.71260116182,39381.146371064475,24983.567335069893,0.0,64364.71370613437,21236.03223480941,1547.351393837488,0.0,0.8861338752648955,2.8158234989084883,0.0014959135982669303,353172.27595546393,1557347.6709303532,4.409597742963095,1557347.6709303532,4.409597742963095,0.85,0.0962606390802856,4.027634451161993,1.2692262940062213,1.0,0.0,4.027634451161013,1.2850940469239396,1.2853800395779378,3.13411649583369,19452.53066902538,1983.6060906655564,4632.441516551485,4632.441516551485,5.563037250306599,5.077219350086799,-2.4978937225075586,7.575113072594357,3.385062810675266,3.385062810675266,0.967160803050076,0.0,0.0,0.00022253450351482297,1.0000645776797386,0.00022252013368089475,199.3020195768287,0.0,2.8774369813008466e-06,8.1546564050066,0.15859667004108272,7.441457612716287e-05,0.0001481199273876601,0.0005965729224501527,0.09626063908027668,0.07236658798559559,0.0238940510946811,0.09626069173466369,0.07236658798560229,0.023894051094683316,0.3783043408309451,0.3783043408309451,0.1249088286745377,0.0,4.224052819792007,3.932581185051788,5.109102778941008,4.22481579059297,3.9353029604445737,5.10390259701262,24983.567335069893,21236.03223480941,0.85,1.0589612697608566,0.6585797061280081,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.454247066966167,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42265.8592586434,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15463.214524037285,1547.351393837488,0.3783043408309451,0.1249088286745377,6.112874298809886,3.385062810675266
3808.0,-30.459728138547785,5.077049818188704,35.033099021175346,24.193962499871873,4.9676804587495145,-26.91705167202938,-40.511614247783996,1.4250039922311664,-0.8824879729728536,-5.1075147575874205,40.06515531245405,42388.68158453197,25770.343827771398,25770.343827771398,68159.02541230337,77831.85638667854,77831.85638667854,25770.343827771398,103602.20021444994,103602.20021444994,103602.20021444994,128585.55980000795,92173.3232020433,56730.312097998954,39381.12344893817,24983.359585558006,0.0,64364.483034496174,21235.855647724304,1547.3407000232714,0.0,0.8861341166138003,2.81582011593863,0.0014959135982669303,353172.1969967618,1557344.4555966565,4.4095896246638455,1557344.4555966565,4.4095896246638455,0.85,0.0962598754238645,4.027634451161993,1.2692251807590949,1.0,0.0,4.0276344511615,1.2850947322086241,1.2853807065475704,3.1341148245467565,19452.44179226176,1983.5970277578747,4632.441516551485,4632.441516551485,5.56301547158129,5.077049818188704,-2.4978599783500277,7.574909796538732,3.3851403978009706,3.3851403978009706,0.9671829708002774,0.0,0.0,0.00022252013368089475,1.0000642726999873,0.00022250583263026867,199.30252936106166,0.0,2.863936922876986e-06,8.116397239433377,0.15859953397800558,7.44104085458499e-05,0.00014810972513504484,0.00059653183150604,0.09625987542385758,0.0723658575019715,0.023894017921886092,0.09625993704211117,0.07236585750197669,0.02389401792188781,0.3783009755061751,0.3783009755061751,0.12490880495182442,0.0,4.224251297014348,3.933262444988145,5.107823802329904,4.225026784614556,3.9359767654676148,5.102697036313089,24983.359585558006,21235.855647724304,0.85,1.058953978947885,0.658572547872617,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4542507834765162,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42265.82099947783,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15463.186858102803,1547.3407000232714,0.3783009755061751,0.12490880495182442,6.112874298809886,3.3851403978009706
3809.0,-30.460340551267304,5.076880767152437,35.03306059010301,24.193696898315125,4.967566505834578,-26.917614324132906,-40.51210699891669,1.4248402787002021,-0.88207532824498,-5.107537130109963,40.065078661540774,42388.08089090915,25770.28612435208,25770.28612435208,68158.36701526123,77831.24032193514,77831.24032193514,25770.28612435208,103601.52644628721,103601.52644628721,103601.52644628721,128584.67179354801,92172.90819873133,56729.91171814522,39381.10720065123,24983.1453472608,0.0,64364.25254791204,21235.67354517168,1547.33002260184,0.0,0.8861342807774535,2.8158120465224696,0.0014959135982669303,353171.88874518307,1557341.146117648,4.409584102661367,1557341.146117648,4.409584102661367,0.85,0.0962591179742165,4.027634451161993,1.2692240449832752,1.0,0.0,4.027634451161354,1.285095527977335,1.2853814841141922,3.1341128838112553,19452.354209135865,1983.5880967645287,4632.441516551485,4632.441516551485,5.563003015208313,5.076880767152437,-2.497838524057952,7.574719291210389,3.38521795459519,3.38521795459519,0.9672051298843399,0.0,0.0,0.00022250583263026867,1.000063983235961,0.000222491596897925,199.3030368492014,0.0,2.8502355622987543e-06,8.07756758355467,0.15860238421356787,7.440624118035606e-05,0.0001480995914499126,0.0005964910167266842,0.09625911797420807,0.07236513183295706,0.023893986141251,0.09625901477906379,0.0723651318329634,0.023893986141253095,0.3782976129635853,0.3782976129635853,0.12490878111759202,0.0,4.224503343342803,3.9339629558318165,5.106702907520173,4.225461801864981,3.9367230921914143,5.102176712640528,24983.1453472608,21235.67354517168,0.85,1.0589475417977534,0.6585655734812725,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4542544824348653,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42265.78216982195,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15463.159230105084,1547.33002260184,0.3782976129635853,0.12490878111759202,6.112874298809886,3.38521795459519
3810.0,-30.460950074311324,5.076713163786893,35.033022284610475,24.193493707012408,4.967522688640647,-26.91816736127888,-40.51259077442808,1.424739975608082,-0.8821475817404689,-5.10751243213898,40.06500545714265,42387.45539185505,25770.112403865245,25770.112403865245,68157.5677957203,77830.59310952664,77830.59310952664,25770.112403865245,103600.70551339189,103600.70551339189,103600.70551339189,128583.63690961762,92172.48927477091,56729.51372912479,39381.0839396068,24982.93139622573,0.0,64364.015335832526,21235.49168679187,1547.3182570420947,0.0,0.8861346731449451,2.815815888719436,0.0014959135982669303,353172.22903711005,1557337.9854503036,4.409570904530731,1557337.9854503036,4.409570904530731,0.85,0.09625834247978207,4.027634451161993,1.2692228289833296,1.0,0.0,4.027634451162755,1.2850960268312415,1.2853819647838667,3.134111667198315,19452.265798588516,1983.5790813976757,4632.441516551485,4632.441516551485,5.562965514359956,5.076713163786893,-2.4977818380794203,7.574495001866314,3.3852953738962306,3.3852953738962306,0.9672272496846374,0.0,0.0,0.000222491596897925,1.0000636816401587,0.00022247742917033713,199.30354194502974,0.0,2.8372246878657223e-06,8.040694765411457,0.15860522143825573,7.440214993472251e-05,0.0001480894469632025,0.0005964501584425211,0.0962583424797602,0.07236439153771106,0.02389395094204915,0.09625845681352489,0.0723643915377275,0.023893950942054577,0.37829425426880126,0.37829425426880126,0.12490876593178919,0.0,4.224667877406887,3.9346353434568186,5.105313701830994,4.225364850398535,3.9373712016925992,5.099804066105548,24982.93139622573,21235.49168679187,0.85,1.0589390273446138,0.6585582824609335,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4542581647341355,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42265.74529700381,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15463.13163716565,1547.3182570420947,0.37829425426880126,0.12490876593178919,6.112874298809886,3.3852953738962306
3811.0,-30.461556697896146,5.076546097999763,35.03298417206147,24.19324672026562,4.967423251775292,-26.9187233509499,-40.513078740891046,1.4245899048291464,-0.881713164975622,-5.107530116362661,40.064934465991996,42386.85975932993,25770.047894455554,25770.047894455554,68156.90765378549,77829.99371567507,77829.99371567507,25770.047894455554,103600.04161013062,103600.04161013062,103600.04161013062,128582.79044894579,92172.09448115129,56729.12191595193,39381.08062799928,24982.748838815165,0.0,64363.82946681445,21235.33651299289,1547.3092871740353,0.0,0.8861348407154274,2.8158080796288476,0.0014959135982669303,353171.9853814992,1557334.9203465874,4.409565267936928,1557334.9203465874,4.409565267936928,0.85,0.09625759226741532,4.027634451161993,1.2692216959549114,1.0,0.0,4.027634451162522,1.2850967584736728,1.285382678381242,3.134109882858681,19452.182480556366,1983.5705853228542,4632.441516551485,4632.441516551485,5.562951588785405,5.076546097999763,-2.497756377268422,7.574302475268185,3.385372948159546,3.385372948159546,0.9672494137598703,0.0,0.0,0.00022247742917033713,1.000063379017696,0.0002224633296630297,199.30404464040683,0.0,2.8236782895751033e-06,8.002304272655843,0.1586080451165453,7.439802345731193e-05,0.0001480794057130252,0.0005964097159573743,0.09625759226740915,0.07236367178988742,0.023893920477521726,0.09625765005020855,0.07236367178989206,0.023893920477523256,0.37829089741312716,0.37829089741312716,0.12490874063994013,0.0,4.224905862972037,3.9353512139922486,5.104089284663189,4.22581695138706,3.9381815758447374,5.099157953842678,24982.748838815165,21235.33651299289,0.85,1.0589318289230556,0.6585509300869722,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4542618296761576,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42265.70690651105,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15463.104081702293,1547.3092871740353,0.37829089741312716,0.12490874063994013,6.112874298809886,3.385372948159546
3812.0,-30.462160486550395,5.076379912044933,35.03294610276505,24.193007486779265,4.967340617228526,-26.919275108218834,-40.51355850007383,1.4244552388970175,-0.8815273371997705,-5.1075308844531095,40.06485950069509,42386.24234872364,25769.94231457959,25769.94231457959,68156.18466330323,77829.3578883439,77829.3578883439,25769.94231457959,103599.30020292349,103599.30020292349,103599.30020292349,128581.83433996254,92171.66891309807,56728.7140010446,39381.06101339274,24982.53413703906,0.0,64363.5951504318,21235.1540164832,1547.2980704220379,0.0,0.8861351092425261,2.8158055337157846,0.0014959135982669303,353171.97479864885,1557331.6836606541,4.4095562354530635,1557331.6836606541,4.4095562354530635,0.85,0.09625682747694744,4.027634451161993,1.2692205420462415,1.0,0.0,4.0276344511622,1.285097417876316,1.2853833198104114,3.134108274700177,19452.092667826437,1983.56142697317,4632.441516551485,4632.441516551485,5.562928797374961,5.076379912044933,-2.497718236478535,7.574098148523468,3.3854504052534065,3.3854504052534065,0.9672715443581161,0.0,0.0,0.0002224633296630297,1.0000630831329094,0.00022244929686447,199.30454498877418,0.0,2.8100888338071348e-06,7.96379175500942,0.1586108552053791,7.439396659089109e-05,0.00014806936307213862,0.0005963692678709589,0.09625682747694016,0.07236294115760272,0.02389388631933743,0.0962568943975747,0.0723629411576082,0.023893886319339242,0.37828754511496265,0.37828754511496265,0.12490871633428727,0.0,4.2251271988702115,3.9360499753243516,5.102849659855281,4.226003547253356,3.938843602895645,5.097889761971487,24982.53413703906,21235.1540164832,0.85,1.0589244510659686,0.6585437350051332,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.454265477201852,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42265.6683939934,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15463.076564007333,1547.2980704220379,0.37828754511496265,0.12490871633428727,6.112874298809886,3.3854504052534065
3813.0,-30.46276126879164,5.076214377237444,35.032908091144954,24.19276514500382,4.967244467291146,-26.91982551098416,-40.514041821565456,1.4243087094836882,-0.8810953465759326,-5.107541874250228,40.06478504203071,42385.65265255387,25769.86417689867,25769.86417689867,68155.51682945254,77828.76396836655,77828.76396836655,25769.86417689867,103598.62814526522,103598.62814526522,103598.62814526522,128580.95476025519,92171.27856689773,56728.32706958869,39381.057219232265,24982.32661498997,0.0,64363.38383422223,21234.977622741473,1547.2875073995513,0.0,0.8861353236519629,2.815798539328956,0.0014959135982669303,353171.8233798174,1557328.4688540136,4.409549023335279,1557328.4688540136,4.409549023335279,0.85,0.09625606953176322,4.027634451161993,1.269219398577698,1.0,0.0,4.027634451163249,1.2850981326668134,1.2853840167254698,3.134106531463022,19452.01028838652,1983.55302660812,4632.441516551485,4632.441516551485,5.562911929880651,5.076214377237444,-2.4976875484428,7.573901925680245,3.3855278493203653,3.3855278493203653,0.9672936712343901,0.0,0.0,0.00022244929686447,1.0000627693268296,0.00022243533474824474,199.30504284799528,0.0,2.7968005318633116e-06,7.926132707300625,0.15861365200591096,7.438987980825279e-05,0.0001480594170562172,0.000596329208954582,0.09625606953175558,0.07236221595487484,0.023893853576880744,0.09625602146764767,0.07236221595488057,0.023893853576882642,0.37828419590209456,0.37828419590209456,0.1249086910787164,0.0,4.225396706542597,3.936785122041158,5.10169413222377,4.226446527674284,3.939705135871179,5.097051120586002,24982.32661498997,21234.977622741473,0.85,1.0589175517091756,0.6585367351369317,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4542691076989704,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42265.6307349457,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15463.049082884696,1547.2875073995513,0.37828419590209456,0.1249086910787164,6.112874298809886,3.3855278493203653
3814.0,-30.463359344476032,5.07604999896691,35.032870199107684,24.192543129343562,4.967185483301434,-26.92036976067397,-40.51451662145553,1.4241958994995092,-0.8811275061274273,-5.1075278771346895,40.06471250186125,42385.039453984595,25769.725392464024,25769.725392464024,68154.76484644861,77828.10196678175,77828.10196678175,25769.725392464024,103597.82735924577,103597.82735924577,103597.82735924577,128579.94697765738,92170.83409315313,56727.930669696456,39381.003803840744,24982.119618411612,0.0,64363.123422252356,21234.80167564987,1547.2763823947876,0.0,0.8861356588770125,2.8158006006427385,0.0014959135982669303,353172.0162338759,1557325.3368845996,4.409537747331926,1557325.3368845996,4.409537747331926,0.85,0.09625530253723573,4.027634451161993,1.2692182029085237,1.0,0.0,4.027634451162868,1.2850986894939005,1.2853845557327976,3.1341051734697216,19451.9164857618,1983.5434614023957,4632.441516551485,4632.441516551485,5.562881970639039,5.07604999896691,-2.4976380690332407,7.573688068000151,3.385605212840181,3.385605212840181,0.9673157750971946,0.0,0.0,0.00022243533474824474,1.0000624868461783,0.00022242143633416578,199.30553846652498,0.0,2.7827201725213373e-06,7.88622896892547,0.15861643472608347,7.438586528316713e-05,0.00014804946946507763,0.0005962891436938021,0.09625530253722167,0.07236148368810075,0.023893818849120917,0.09625543626380846,0.07236148368811132,0.023893818849124407,0.37828085183068444,0.37828085183068444,0.12490866933868996,0.0,4.225593674594563,3.937469605796821,5.100399503254607,4.226400371007287,3.940233795477809,5.095247752940452,24982.119618411612,21234.80167564987,0.85,1.0589101526245286,0.6585298723916614,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4542727201361614,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42265.59083120732,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15463.021641864245,1547.2763823947876,0.37828085183068444,0.12490866933868996,6.112874298809886,3.385605212840181
