time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
3815.0,-30.463954382747556,5.075885849337065,35.032832358455146,24.192278540600114,4.967063116024176,-26.920917614961887,-40.514995717070974,1.4240263482384197,-0.8804838968866875,-5.107557543903052,40.06463821445636,42384.45711954079,25769.697955581454,25769.697955581454,68154.15507512225,77827.52419365368,77827.52419365368,25769.697955581454,103597.22214923514,103597.22214923514,103597.22214923514,128579.1425548481,92170.446961355,56727.53815954177,39381.009779792475,24981.92040561296,0.0,64362.930185405436,21234.632344771017,1547.266730920377,0.0,0.8861357771457172,2.815788625999888,0.0014959135982669303,353171.6074814225,1557322.1294820826,4.409533769115346,1557322.1294820826,4.409533769115346,0.85,0.09625455587773049,4.027634451161993,1.2692170731769874,1.0,0.0,4.0276344511615285,1.2850995117582222,1.2853853603182546,3.1341031681286244,19451.83478469573,1983.5351302122265,4632.441516551485,4632.441516551485,5.562876047869704,5.075885849337065,-2.497620931617028,7.573506780954093,3.3856826493572996,3.3856826493572996,0.9673378998163713,0.0,0.0,0.00022242143633416578,1.0000621697923444,0.00022240760929927983,199.30603157015514,0.0,2.770030901837673e-06,7.850267575807965,0.15861920475698532,7.438181463994367e-05,0.00014803962169422213,0.0005962494804726375,0.0962545558777206,0.07236076770140365,0.02389378817631695,0.09625443935706324,0.07236076770141109,0.0238937881763194,0.3782775092889855,0.3782775092889855,0.12490864120193285,0.0,4.225902330440022,3.9382143880919784,5.09937306289396,4.227073647016368,3.941137939146415,5.095210771244524,24981.92040561296,21234.632344771017,0.85,1.0589038578385994,0.6585228018278081,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4542763163161825,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42265.5548698142,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15462.994235039074,1547.266730920377,0.3782775092889855,0.12490864120193285,6.112874298809886,3.3856826493572996
3816.0,-30.464546837569532,5.075723046110511,35.032794572937746,24.19207562869417,4.967015527474975,-26.921455665399655,-40.51546199535949,1.4239243553051124,-0.8804525278463302,-5.107533193938709,40.06456413906261,42383.832865886085,25769.536387186552,25769.536387186552,68153.36925307264,77826.89351470946,77826.89351470946,25769.536387186552,103596.42990189602,103596.42990189602,103596.42990189602,128578.12857182702,92170.03615525189,56727.13308256583,39381.00341409562,24981.698669931004,0.0,64362.70208402662,21234.44386944135,1547.2545169217367,0.0,0.8861361708962149,2.8157910578852725,0.0014959135982669303,353171.9429782566,1557318.9312382438,4.409520524494557,1557318.9312382438,4.409520524494557,0.8499999999999999,0.0962537828006105,4.027634451161993,1.2692158846510577,1.0,0.0,4.027634451164035,1.285100017679933,1.2853858485824512,3.1341019342862664,19451.74808735716,1983.52628954405,4632.441516551485,4632.441516551485,5.562841170279919,5.075723046110511,-2.4975634953438095,7.573286541454321,3.3857598808839073,3.3857598808839073,0.9673599659668307,0.0,0.0,0.00022240760929927983,1.000061900166008,0.0002223938430834738,199.30652253505107,0.0,2.755811451502155e-06,7.809969653557108,0.15862196056843683,7.437787256011681e-05,0.00014802973673916302,0.0005962096674870932,0.09625378280059356,0.07236003062902856,0.023893752171565003,0.09625380543272305,0.0723600306290413,0.02389375217156921,0.3782741720854895,0.3782741720854895,0.1249086233548141,0.0,4.226130332307946,3.9389333465188656,5.098099055803573,4.227080666092377,3.9418548416527415,5.093049532691225,24981.698669931004,21234.44386944135,0.85,1.0588954013163903,0.658515436635231,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4542798942493782,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42265.51457189195,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15462.966869127553,1547.2545169217367,0.3782741720854895,0.1249086233548141,6.112874298809886,3.3857598808839073
3817.0,-30.46513647908331,5.075560889135301,35.03275697987456,24.19183674445378,4.966929229861369,-26.92199505483971,-40.515936026908435,1.4237878056177278,-0.8801483398490291,-5.1075411947641705,40.06449417361513,42383.25280578596,25769.458837025184,25769.458837025184,68152.71164281115,77826.2739101023,77826.2739101023,25769.458837025184,103595.73274712749,103595.73274712749,103595.73274712749,128577.24843247367,92169.61961570547,56726.75533035075,39380.960317060795,24981.515685346185,0.0,64362.476002406984,21234.288332544256,1547.2452834969852,0.0,0.8861363842608265,2.8157861021538837,0.0014959135982669303,353171.83274186176,1557315.9104480408,4.409513347533309,1557315.9104480408,4.409513347533309,0.85,0.09625303326327037,4.027634451161993,1.269214802724309,1.0,0.0,4.027634451162017,1.2851006852139877,1.2853864985730838,3.1341003063050534,19451.66018002129,1983.5173254904876,4632.441516551485,4632.441516551485,5.562824429612803,5.075560889135301,-2.4975298174763223,7.573090706611623,3.385837244992792,3.385837244992792,0.9673820699979405,0.0,0.0,0.0002223938430834738,1.0000616065190755,0.000222380143016951,199.30701117070043,0.0,2.743696600763754e-06,7.775636166564479,0.1586247042650376,7.437386512953953e-05,0.0001480199779539343,0.0005961703626675045,0.09625303326325971,0.07235931247981163,0.02389372078344807,0.09625308479901583,0.07235931247981965,0.02389372078345072,0.37827083808242934,0.37827083808242934,0.12490859803606422,0.0,4.226387336754726,3.9396586672672242,5.096923058655875,4.227392854915138,3.9425449778756843,5.092203872353707,24981.515685346185,21234.288332544256,0.85,1.058888903532276,0.6585087373612063,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4542834566651672,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42265.48023840496,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15462.939535136527,1547.2452834969852,0.37827083808242934,0.12490859803606422,6.112874298809886,3.385837244992792
3818.0,-30.465723365891204,5.075399342073839,35.03271940999132,24.19158877981829,4.966833796413281,-26.922532878051616,-40.516402235347755,1.4236433085735607,-0.8798091737917844,-5.107550437837155,40.06441966263658,42382.65224333926,25769.38564737549,25769.38564737549,68152.03789071475,77825.65439537981,77825.65439537981,25769.38564737549,103595.0400427553,103595.0400427553,103595.0400427553,128576.34497851682,92169.19835659362,56726.352282051004,39380.94008282513,24981.30493576152,0.0,64362.24501858665,21234.10919539729,1547.2344825324103,0.0,0.8861366077924526,2.8157805389246184,0.0014959135982669303,353171.7053896552,1557312.6934073241,4.4095058285859485,1557312.6934073241,4.4095058285859485,0.8499999999999999,0.09625227766482378,4.027634451161993,1.2692136262869465,1.0,0.0,4.02763445116207,1.285101389808503,1.2853871857174137,3.134098587942671,19451.57127665893,1983.5082598704892,4632.441516551485,4632.441516551485,5.5628086302444935,5.075399342073839,-2.497496990920271,7.57289633299411,3.3859145327154545,3.3859145327154545,0.9674041522044156,0.0,0.0,0.000222380143016951,1.0000613189910426,0.00022236650772705554,199.30749752563702,0.0,2.730519311500254e-06,7.73829172879172,0.1586274347843491,7.436992402973561e-05,0.0001480102189872154,0.0005961310571169397,0.09625227766481693,0.07235859006375822,0.023893687601058717,0.09625224698967771,0.07235859006376336,0.023893687601060414,0.37826750750500426,0.37826750750500426,0.12490857183660789,0.0,4.226663084560585,3.9403808177050905,5.095832553515095,4.227741264045392,3.943252118344276,5.091452958239813,24981.30493576152,21234.10919539729,0.85,1.0588822355564769,0.6585017696492707,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4542870021811867,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42265.442893967185,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15462.91223775695,1547.2344825324103,0.37826750750500426,0.12490857183660789,6.112874298809886,3.3859145327154545
3819.0,-30.46630736715306,5.075238605325416,35.03268187354621,24.19136477345603,4.966752760639584,-26.923066664048417,-40.51687162192536,1.4235120575348734,-0.8793882869040317,-5.107549512804864,40.06434549681705,42382.077247227535,25769.288409810673,25769.288409810673,68151.3656570382,77825.07359470378,77825.07359470378,25769.288409810673,103594.36200451445,103594.36200451445,103594.36200451445,128575.45355506324,92168.8204754237,56725.97942931395,39380.934495677495,24981.091550548797,0.0,64362.026046226296,21233.927817966476,1547.223294927023,0.0,0.8861368820709132,2.815775084267222,0.0014959135982669303,353171.7181348639,1557309.4912739717,4.4094966026676286,1557309.4912739717,4.4094966026676286,0.85,0.09625151830520981,4.027634451161993,1.2692125058965762,1.0,0.0,4.027634451162985,1.2851020322739275,1.2853878108020662,3.134097021102117,19451.491527863865,1983.5001277565598,4632.441516551485,4632.441516551485,5.562787639679482,5.075238605325416,-2.4974564890243918,7.5726950943498075,3.385991734167139,3.385991734167139,0.9674262097620396,0.0,0.0,0.00022236650772705554,1.000061017787997,0.00022235294024248734,199.30798149140276,0.0,2.717615507101942e-06,7.701722347126904,0.1586301523998562,7.436595625857943e-05,0.0001480005514684761,0.000596092119885408,0.09625151830520033,0.07235786443276278,0.023893653872437557,0.09625139435335686,0.0723578644327699,0.02389365387243991,0.3782641799593023,0.3782641799593023,0.12490854933510338,0.0,4.226963848274181,3.9411406435243066,5.094728547032275,4.228161225900806,3.944181706377492,5.090314337567861,24981.091550548797,21233.927817966476,0.85,1.0588753935137205,0.658495076223793,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4542905311495793,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42265.40632458552,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15462.884975908595,1547.223294927023,0.3782641799593023,0.12490854933510338,6.112874298809886,3.385991734167139
3820.0,-30.46688878592174,5.075078987175186,35.03264449964278,24.191152152512245,4.9666990335696735,-26.92359539452735,-40.51732885474337,1.423405642175154,-0.8793561487078705,-5.1075328978891115,40.06427515825698,42381.46321667545,25769.154178027653,25769.154178027653,68150.6173947031,77824.42838169824,77824.42838169824,25769.154178027653,103593.58255972588,103593.58255972588,103593.58255972588,128574.47696176075,92168.38819501264,56725.57763593708,39380.90062119506,24980.894402034868,0.0,64361.79502322993,21233.760241729637,1547.2126652206616,0.0,0.8861372226799202,2.815776601760077,0.0014959135982669303,353171.9470572666,1557306.4543883866,4.409485145590769,1557306.4543883866,4.409485145590769,0.85,0.09625075766103011,4.027634451161993,1.2692113003367558,1.0,0.0,4.0276344511614255,1.2851025583599691,1.285388319568581,3.134095738088022,19451.40029854456,1983.49082495496,4632.441516551485,4632.441516551485,5.562758663213716,5.075078987175186,-2.4974040621074196,7.572483049282605,3.3860689108181545,3.3860689108181545,0.9674482602337584,0.0,0.0,0.00022235294024248734,1.000060748245562,0.00022233943351198228,199.3084633191104,0.0,2.704107963202735e-06,7.663441967716551,0.15863285650781941,7.436209141255757e-05,0.00014799084882992976,0.0005960530412041316,0.09625075766101493,0.07235713787994633,0.023893619781068604,0.09625082195709513,0.07235713787995773,0.02389361978107237,0.3782608576060522,0.3782608576060522,0.12490852824587549,0.0,4.227201654275291,3.941860410250854,5.093491930315622,4.228176749181216,3.9447706424627995,5.088577211807888,24980.894402034868,21233.760241729637,0.85,1.0588675684092663,0.6584878995587183,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4542940427833624,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42265.36804420611,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15462.857752304453,1547.2126652206616,0.3782608576060522,0.12490852824587549,6.112874298809886,3.3860689108181545
3821.0,-30.467467375174806,5.074919840521966,35.032607243357845,24.19090432757514,4.966601759571219,-26.924125933030734,-40.517790138814576,1.4232603174270506,-0.8789521664759263,-5.107546391775453,40.06420383630052,42380.87806648169,25769.09759838632,25769.09759838632,68149.975664868,77823.81693713016,77823.81693713016,25769.09759838632,103592.91453551648,103592.91453551648,103592.91453551648,128573.61833071981,92167.97091095215,56725.1858852669,39380.872250761386,24980.703795203324,0.0,64361.57604596471,21233.598225922826,1547.2031159231028,0.0,0.8861374128813678,2.8157696850107072,0.0014959135982669303,353171.76113679144,1557303.3750489776,4.40947874778074,1557303.3750489776,4.40947874778074,0.85,0.09625001099642175,4.027634451161993,1.2692101370869207,1.0,0.0,4.027634451160894,1.2851032664310715,1.2853890104386863,3.134094011251991,19451.31223408496,1983.481844879236,4632.441516551485,4632.441516551485,5.562746449429443,5.074919840521966,-2.49737383604527,7.572293676567236,3.386146157018377,3.386146157018377,0.9674703305766792,0.0,0.0,0.00022233943351198228,1.0000604528887713,0.00022232599326344054,199.308942804021,0.0,2.692005701429859e-06,7.62914415785222,0.15863554851352085,7.435819251076064e-05,0.00014798124100122163,0.0005960143443822259,0.09625001099641645,0.07235642304291034,0.023893587953506108,0.0962500121307349,0.07235642304291433,0.023893587953507416,0.37825753748306257,0.37825753748306257,0.12490849950544373,0.0,4.227486715845089,3.942590486135316,5.092415110311663,4.228594225299503,3.945485520884347,5.088082149571903,24980.703795203324,21233.598225922826,0.85,1.0588612002943767,0.6584810483232231,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4542975389045834,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42265.333746396245,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15462.830560969549,1547.2031159231028,0.37825753748306257,0.12490849950544373,6.112874298809886,3.386146157018377
3822.0,-30.468043187487805,5.07476143934612,35.03256999028771,24.190675292070978,4.966518122487389,-26.924652607956194,-40.518247057311214,1.4231275429558816,-0.8785458152223669,-5.107546353476761,40.06412941736055,42380.286781449184,25769.00814110155,25769.00814110155,68149.29492255073,77823.2264931513,77823.2264931513,25769.00814110155,103592.23463425285,103592.23463425285,103592.23463425285,128572.72261370423,92167.57902816212,56724.79241454455,39380.87401513063,24980.487979451384,0.0,64361.36199458201,21233.414782533677,1547.1918031319585,0.0,0.8861376835439237,2.8157643188700465,0.0014959135982669303,353171.761664475,1557300.1620016063,4.409469643501945,1557300.1620016063,4.409469643501945,0.85,0.09624925303197833,4.027634451161993,1.2692089947173373,1.0,0.0,4.02763445116433,1.2851039156256576,1.285389642504606,3.1340924280050335,19451.229530360088,1983.4734114463236,4632.441516551485,4632.441516551485,5.562727138384835,5.07476143934612,-2.4973334890385255,7.5720949283846455,3.3862232794232816,3.3862232794232816,0.967492365549509,0.0,0.0,0.00022232599326344054,1.0000601630213428,0.00022231261826464313,199.309419989675,0.0,2.678761727877206e-06,7.591610736804001,0.15863822727524873,7.43543306943677e-05,0.00014797166256907285,0.0005959757659589153,0.09624925303196516,0.07235569945341686,0.023893553578548297,0.09624915434463807,0.07235569945342676,0.023893553578551562,0.378254220249548,0.378254220249548,0.12490847351397162,0.0,4.227790932976404,3.943342671316543,5.091348476912231,4.229000538254411,3.94635150906538,5.0870820653701685,24980.487979451384,21233.414782533677,0.85,1.0588541449493811,0.6584740513262722,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4543010180276499,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42265.2962129752,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15462.803406938649,1547.1918031319585,0.378254220249548,0.12490847351397162,6.112874298809886,3.3862232794232816
3823.0,-30.468616177381385,5.07460426623729,35.03253290740699,24.190476606041216,4.966474985403135,-26.925172692266525,-40.518699191138126,1.4230315002884175,-0.8784992242285057,-5.107522276274829,40.06405986830733,42379.68790376789,25768.860773059576,25768.860773059576,68148.54867682746,77822.59489873597,77822.59489873597,25768.860773059576,103591.45567179556,103591.45567179556,103591.45567179556,128571.74688425119,92167.16125106649,56724.406595335895,39380.83850636732,24980.291212455624,0.0,64361.129718822944,21233.24753058728,1547.18101723138,0.0,0.8861380594454126,2.8157665176657867,0.0014959135982669303,353172.0934032671,1557297.1592167532,4.4094569993064665,1557297.1592167532,4.4094569993064665,0.85,0.09624849077463721,4.027634451161993,1.2692078446550292,1.0,0.0,4.027634451160669,1.2851043927675068,1.2853901025633772,3.134091264358979,19451.141361849364,1983.4644207603376,4632.441516551485,4632.441516551485,5.562695326209454,5.07460426623729,-2.4972749968606274,7.571879263097918,3.386300361469438,3.386300361469438,0.967514388991268,0.0,0.0,0.00022231261826464313,1.000059868397862,0.00022229930956113385,199.30989483835327,0.0,2.6657632526744386e-06,7.554773058079359,0.1586408930385014,7.435050949993919e-05,0.00014796210876470394,0.0005959372867272995,0.0962484907746193,0.07235497253180925,0.023893518242810056,0.09624859935335034,0.07235497253182271,0.0238935182428145,0.37825090715562815,0.37825090715562815,0.12490844962177458,0.0,4.228029757859531,3.944067867460035,5.090099606298281,4.22902305204633,3.9470138061514035,5.085150100826922,24980.291212455624,21233.24753058728,0.85,1.058846371630684,0.6584671227635956,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.454304480468474,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42265.259375296475,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15462.776289252804,1547.18101723138,0.37825090715562815,0.12490844962177458,6.112874298809886,3.386300361469438
3824.0,-30.469186464487,5.074447522575541,35.03249596727445,24.190238944161706,4.966379128374733,-26.925695616005964,-40.519155480992026,1.4228882798937397,-0.8779408267337203,-5.107535474345949,40.06398986034551,42379.11797660513,25768.809239409893,25768.809239409893,68147.92721601503,77822.01882412632,77822.01882412632,25768.809239409893,103590.82806353622,103590.82806353622,103590.82806353622,128570.93532959184,92166.77655952628,56724.02732432275,39380.832483559476,24980.107266055627,0.0,64360.93974961511,21233.09117614728,1547.1718417447662,0.0,0.8861382463835694,2.8157575947218882,0.0014959135982669303,353171.9115585121,1557294.1366229123,4.409450711271828,1557294.1366229123,4.409450711271828,0.85,0.0962477468010934,4.027634451161993,1.269206694592722,1.0,0.0,4.0276344511610045,1.2851050905823465,1.285390783429385,3.1340895625406535,19451.060175780185,1983.4561420852367,4632.441516551485,4632.441516551485,5.56268420169779,5.074447522575541,-2.4972440061837275,7.571691528759269,3.3863775499805175,3.3863775499805175,0.9675364428515765,0.0,0.0,0.00022229930956113385,1.0000595862703483,0.00022228606436360804,199.31036744916787,0.0,2.6525562968686815e-06,7.517344545325844,0.15864354559479826,7.434665336507734e-05,0.0001479526561960565,0.0005958992152361631,0.09624774680109044,0.07235426090935833,0.023893485891732107,0.09624774385718993,0.07235426090936055,0.023893485891732846,0.3782475962375058,0.3782475962375058,0.12490841564218431,0.0,4.228349153289059,3.944839748579909,5.0890345405668995,4.229594647612203,3.9479025606858045,5.084749161161142,24980.107266055627,21233.09117614728,0.85,1.0588398410764748,0.65846021113852,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4543079259533513,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42265.22194678372,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15462.749208915688,1547.1718417447662,0.3782475962375058,0.12490841564218431,6.112874298809886,3.3863775499805175
3825.0,-30.469753985677354,5.074291723479968,35.03245907348598,24.190022621210687,4.966313866801295,-26.92621299013934,-40.51960342386735,1.4227728712632728,-0.8777029186450704,-5.10752352171377,40.06391732993016,42378.52518038087,25768.69589146873,25768.69589146873,68147.2210718496,77821.40548592132,77821.40548592132,25768.69589146873,103590.10137739005,103590.10137739005,103590.10137739005,128569.99793284573,92166.36587500233,56723.63643819733,39380.81048533889,24979.89655545567,0.0,64360.70704079456,21232.91207213732,1547.1605361588247,0.0,0.8861385711128766,2.815755847632214,0.0014959135982669303,353172.07624344324,1557291.005126815,4.409439788363581,1557291.005126815,4.409439788363581,0.85,0.09624698636308504,4.027634451161993,1.2692055412335321,1.0,0.0,4.027634451160768,1.2851056580970286,1.2853913340478673,3.1340881784973798,19450.973504099926,1983.4473040334801,4632.441516551485,4632.441516551485,5.5626597334037475,5.074291723479968,-2.4971942129518303,7.571485936431799,3.3864546060862857,3.3864546060862857,0.9675584588817959,0.0,0.0,0.00022228606436360804,1.0000592975428821,0.00022227288412772993,199.3108377697752,0.0,2.639905185807642e-06,7.481491296578858,0.15864618549998408,7.434286795095209e-05,0.00014794319641265593,0.0005958611146866384,0.096246986363072,0.07235353682688093,0.023893449536191057,0.09624701610181272,0.07235353682689075,0.023893449536194294,0.3782442903757075,0.3782442903757075,0.1249083839109286,0.0,4.228640390109149,3.9455966169290377,5.087901341870406,4.229820603068674,3.9486465205893637,5.083391392670251,24979.89655545567,21232.91207213732,0.85,1.0588326978548417,0.6584533814011638,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4543113552014204,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42265.186093534976,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15462.722163624758,1547.1605361588247,0.3782442903757075,0.1249083839109286,6.112874298809886,3.3864546060862857
3826.0,-30.47031867396519,5.074136630274761,35.03242229313737,24.189797636959725,4.9662368646509645,-26.92672898854182,-40.520051087345905,1.4226471792276119,-0.8773411516929741,-5.107522149417197,40.063846846500425,42377.94367095929,25768.611184624922,25768.611184624922,68146.55485558421,77820.80445078902,77820.80445078902,25768.611184624922,103589.41563541394,103589.41563541394,103589.41563541394,128569.1182388751,92165.96159634415,56723.25092398252,39380.78963595736,24979.70260346116,0.0,64360.49223941851,21232.747212941984,1547.1504398885095,0.0,0.8861388342931984,2.815751226760912,0.0014959135982669303,353172.0951511285,1557287.9620137499,4.409430935780358,1557287.9620137499,4.409430935780358,0.85,0.09624623512553586,4.027634451161993,1.269204377434217,1.0,0.0,4.027634451163068,1.2851062736083234,1.2853919327571033,3.134086677402325,19450.888184326344,1983.438603837839,4632.441516551485,4632.441516551485,5.562641447831548,5.074136630274761,-2.497152085466502,7.571288715741263,3.3865316858967467,3.3865316858967467,0.9675804816847847,0.0,0.0,0.00022227288412772993,1.0000590018120308,0.00022225977039853486,199.31130574463188,0.0,2.62696385486806e-06,7.444815564696082,0.15864881246383894,7.433908507596444e-05,0.0001479337990517655,0.0005958232655521661,0.09624623512552363,0.07235282027233085,0.02389341485319279,0.09624625866196732,0.07235282027234004,0.023893414853195825,0.3782409881627811,0.3782409881627811,0.1249083491348968,0.0,4.228949433747346,3.946361171248327,5.086816814566987,4.230180997724233,3.949421986940763,5.0824813725817535,24979.70260346116,21232.747212941984,0.85,1.0588258803565656,0.6584465437789848,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4543147678328625,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42265.14941780309,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15462.695154734762,1547.1504398885095,0.3782409881627811,0.1249083491348968,6.112874298809886,3.3865316858967467
3827.0,-30.470880637650552,5.073982317943194,35.03238559364924,24.18957712305712,4.966164267655805,-26.927242093796437,-40.5204982968047,1.422525723801615,-0.8770009658162508,-5.1075165227114185,40.06377564101026,42377.37205706823,25768.51747978795,25768.51747978795,68145.88953685618,77820.20385615887,77820.20385615887,25768.51747978795,103588.72133594682,103588.72133594682,103588.72133594682,128568.22327546665,92165.55844224985,56722.87601826901,39380.7582488676,24979.50193951983,0.0,64360.26018838743,21232.576648591854,1547.13985688353,0.0,0.8861391218549224,2.815747388463025,0.0014959135982669303,353172.17267664167,1557284.88773038,4.409421263085195,1557284.88773038,4.409421263085195,0.85,0.0962454810963022,4.027634451161993,1.2692032334161927,1.0,0.0,4.027634451164109,1.2851068691538199,1.2853925115815594,3.1340852250007765,19450.80310188296,1983.4299278431433,4632.441516551485,4632.441516551485,5.562621219872569,5.073982317943194,-2.497106646821035,7.571088964764229,3.3866087189856424,3.3866087189856424,0.967602491138755,0.0,0.0,0.00022225977039853486,1.0000587173933753,0.00022224672065041207,199.31177146346073,0.0,2.6137144890520963e-06,7.407266861973641,0.158651426178328,7.433530621527986e-05,0.000147924464183255,0.0005957856681141562,0.09624548109629202,0.07235210183853216,0.023893379257759858,0.0962455003419939,0.07235210183853981,0.023893379257762384,0.3782376898398133,0.3782376898398133,0.12490831412030955,0.0,4.229261974281826,3.947128285988299,5.0857386792762895,4.2305155568951704,3.9502073184696087,5.08143691638827,24979.50193951983,21232.576648591854,0.85,1.0588193605399965,0.6584400363364971,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4543181634446412,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42265.111869100365,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15462.668183679874,1547.13985688353,0.3782376898398133,0.12490831412030955,6.112874298809886,3.3866087189856424
3828.0,-30.471440050086617,5.073828667375292,35.032348963760136,24.18934201067316,4.966084223303185,-26.92775364736287,-40.5209414899349,1.4223978205794106,-0.8767372706897163,-5.107515925417138,40.06370426923222,42376.79474207159,25768.438068148324,25768.438068148324,68145.23281021991,77819.5741541151,77819.5741541151,25768.438068148324,103588.01222226341,103588.01222226341,103588.01222226341,128567.31431511776,92165.12213600802,56722.49141290941,39380.7008034429,24979.302092854356,0.0,64360.00289629726,21232.4067789262,1547.1294339520916,0.0,0.8861393842997407,2.815743973190065,0.0014959135982669303,353172.1809062438,1557281.8062721689,4.409412435249476,1557281.8062721689,4.409412435249476,0.85,0.09624473019527616,4.027634451161993,1.26920205862727,1.0,0.0,4.027634451162214,1.285107494745927,1.2853931205415154,3.1340836993237513,19450.711022944306,1983.4205384044815,4632.441516551485,4632.441516551485,5.56260407737021,5.073828667375292,-2.4970648061592,7.5708934735344915,3.386685729149411,3.386685729149411,0.9676244940426889,0.0,0.0,0.00022224672065041207,1.0000584510844905,0.00022223373084783363,199.3122350698985,0.0,2.6009684155054754e-06,7.371144489542518,0.1586540271467435,7.433156146727232e-05,0.00014791515918313974,0.0005957481909751238,0.09624473019526486,0.07235138601172156,0.023893344183543306,0.09624476371266145,0.07235138601173005,0.023893344183546106,0.3782343952938475,0.3782343952938475,0.12490827857964182,0.0,4.229566515206045,3.947867054589551,5.084714510630818,4.23077865472743,3.950823272978994,5.080619020075119,24979.302092854356,21232.4067789262,0.85,1.0588133894279304,0.6584336984936586,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4543215426877678,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42265.07574672794,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15462.64124838491,1547.1294339520916,0.3782343952938475,0.12490827857964182,6.112874298809886,3.386685729149411
3829.0,-30.471996779831773,5.073675578091963,35.03231234939365,24.189108155574672,4.965995768710834,-26.92826362711069,-40.52138443859292,1.4222626159897163,-0.8762747130793969,-5.107519629713586,40.06363146157524,42376.22795343487,25768.370713999444,25768.370713999444,68144.59866743431,77818.98372306778,77818.98372306778,25768.370713999444,103587.35443706723,103587.35443706723,103587.35443706723,128566.44939740696,92164.72061340921,56722.11281173235,39380.67533519651,24979.094960339735,0.0,64359.77029553625,21232.230716288774,1547.1186953387207,0.0,0.8861396299640473,2.815737426863938,0.0014959135982669303,353172.12986794417,1557278.6628249998,4.409404171861714,1557278.6628249998,4.409404171861714,0.85,0.09624398013473957,4.027634451161993,1.2692009552707901,1.0,0.0,4.027634451162682,1.285108154388121,1.2853937636361503,3.134082090607908,19450.62628481498,1983.4118975200483,4632.441516551485,4632.441516551485,5.562589537704972,5.073675578091963,-2.497026084230231,7.570701662322195,3.3867626817579994,3.3867626817579994,0.9676464805022855,0.0,0.0,0.00022223373084783363,1.000058171037638,0.00022222080403307829,199.31269645498753,0.0,2.5890265850256595e-06,7.337301341962719,0.15865661617332855,7.432781895921603e-05,0.0001479059118886176,0.0005957109462531265,0.09624398013473554,0.07235067059630294,0.023893309538432588,0.09624389860218169,0.07235067059630598,0.023893309538433587,0.3782311025612273,0.3782311025612273,0.12490824517332932,0.0,4.229905019610555,3.948624447488214,5.0837710050615215,4.231244916634182,3.951647100802006,5.0799899585442745,24979.094960339735,21232.230716288774,0.85,1.0588073629616508,0.6584272715524891,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4543249066044515,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42265.04190358036,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15462.614345467855,1547.1186953387207,0.3782311025612273,0.12490824517332932,6.112874298809886,3.3867626817579994
3830.0,-30.4725507838283,5.07352335817038,35.0322757890968,24.18890220522883,4.965930128026507,-26.928768871856548,-40.52182288197798,1.4221482160547045,-0.8758470131858189,-5.107508003482819,40.06355980772177,42375.65428492194,25768.266390589917,25768.266390589917,68143.92067551185,77818.41382582174,77818.41382582174,25768.266390589917,103586.68021641165,103586.68021641165,103586.68021641165,128565.56807565237,92164.34776013171,56721.73545487104,39380.68033917852,24978.887859240716,0.0,64359.568198419234,21232.05468035461,1547.1076006591845,0.0,0.8861399498362783,2.8157331333425306,0.0014959135982669303,353172.2900557512,1557275.5691976077,4.40939341235344,1557275.5691976077,4.40939341235344,0.85,0.09624322518999638,4.027634451161993,1.269199832682498,1.0,0.0,4.027634451162427,1.285108716526656,1.2853943092863906,3.1340807196824048,19450.547597116358,1983.4038736078435,4632.441516551485,4632.441516551485,5.56256701752654,5.07352335817038,-2.496975834338988,7.570499192509368,3.386839547603154,3.386839547603154,0.9676684421723297,0.0,0.0,0.00022222080403307829,1.0000578864879053,0.00022220794119577782,199.3131555830166,0.0,2.5764783054608344e-06,7.301739517676005,0.158659192651634,7.432411468815101e-05,0.00014789668934492729,0.000595673801218432,0.09624322518998277,0.07234995080447444,0.02389327438550832,0.0962430964056298,0.07234995080448468,0.023893274385511698,0.37822781290167,0.37822781290167,0.12490821768528187,0.0,4.230253270234186,3.949415510814049,5.0827644387446185,4.231660990296973,3.952601586178446,5.078760383379517,24978.887859240716,21232.05468035461,0.85,1.0588001533109348,0.6584204256044519,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.454328254404085,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42265.006341756074,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15462.587477646955,1547.1076006591845,0.37822781290167,0.12490821768528187,6.112874298809886,3.386839547603154
3831.0,-30.473102052752715,5.073372150015375,35.03223940673462,24.188698874227725,4.965880643190194,-26.92927003912368,-40.522253153007455,1.4220486295611539,-0.8757098021760612,-5.107488609832397,40.06349186980801,42375.058507001224,25768.144978600623,25768.144978600623,68143.20348560184,77817.78924360887,77817.78924360887,25768.144978600623,103585.9342222095,103585.9342222095,103585.9342222095,128564.6339035161,92163.92565790506,56721.3414222585,39380.6491507184,24978.69968130661,0.0,64359.348832025,21231.89472911062,1547.0974039491507,0.0,0.8861402959261089,2.8157335869765605,0.0014959135982669303,353172.55726426106,1557272.6360087625,4.409381770972467,1557272.6360087625,4.409381770972467,0.85,0.09624247289370148,4.027634451161993,1.2691986051434654,1.0,0.0,4.027634451165343,1.2851092092005592,1.2853947855387706,3.1340795181660117,19450.458515821363,1983.3947898437657,4632.441516551485,4632.441516551485,5.562540808455394,5.073372150015375,-2.4969195456157065,7.570291695631082,3.3869164205569633,3.3869164205569633,0.967690405873418,0.0,0.0,0.00022220794119577782,1.0000576009601336,0.00022219514254223033,199.31361244623122,0.0,2.5637326921072264e-06,7.26561844943188,0.1586617563843261,7.432047962872081e-05,0.000147887461567057,0.000595636635102374,0.09624247289368792,0.07234923320145632,0.023893239692231595,0.09624251517824019,0.07234923320146652,0.02389323969223496,0.3782245282481643,0.3782245282481643,0.1249081904771574,0.0,4.230552505830417,3.9501757632032763,5.081653507238059,4.231778807656326,3.9532531536446527,5.077246809138273,24978.69968130661,21231.89472911062,0.85,1.0587926186676084,0.6584134127521739,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4543315858275334,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42264.97022068783,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15462.560645874231,1547.0974039491507,0.3782245282481643,0.1249081904771574,6.112874298809886,3.3869164205569633
3832.0,-30.473650753709748,5.073221683618985,35.03220319885693,24.188482376653724,4.9658145165683685,-26.929770559132866,-40.52268705619497,1.4219343219913367,-0.875417782016541,-5.107481201003489,40.063424187263706,42374.488983300034,25768.05596756691,25768.05596756691,68142.54495086694,77817.1786852182,77817.1786852182,25768.05596756691,103585.2346527851,103585.2346527851,103585.2346527851,128563.7523576087,92163.50980578236,56720.965914667315,39380.604323461164,24978.517704823596,0.0,64359.122028284764,21231.740049100055,1547.087842476407,0.0,0.8861405797962039,2.815730593650556,0.0014959135982669303,353172.6593442149,1557269.7138495327,4.409372222473658,1557269.7138495327,4.409372222473658,0.85,0.09624172681726396,4.027634451161993,1.2691974803572523,1.0,0.0,4.027634451162999,1.2851097706429448,1.2853953306573889,3.1340781489405014,19450.37075356077,1983.385840583764,4632.441516551485,4632.441516551485,5.562521593742505,5.073221683618985,-2.4968719281063207,7.570093611725305,3.386993345027154,3.386993345027154,0.9677123842934725,0.0,0.0,0.00022219514254223033,1.0000573328896096,0.00022218240418297812,199.31406718309236,0.0,2.5509458729966765e-06,7.229380604072581,0.15866430733019912,7.431681405020264e-05,0.00014787832849202768,0.0005955998504147408,0.096241726817253,0.07234852137572209,0.023893205441530906,0.09624184889243247,0.07234852137573033,0.02389320544153363,0.37822124625767856,0.37822124625767856,0.12490815649043892,0.0,4.23085331629909,3.9509283886970366,5.080572238804962,4.232063418986968,3.9539528045923475,5.076261340458473,24978.517704823596,21231.740049100055,0.85,1.0587861176993594,0.6584068838707456,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4543349008185156,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42264.93398284247,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15462.533850427319,1547.087842476407,0.37822124625767856,0.12490815649043892,6.112874298809886,3.386993345027154
3833.0,-30.474196603118504,5.073071612835417,35.03216701340985,24.188244121056073,4.9657195573166675,-26.93027139565832,-40.523124766163505,1.4217943498563999,-0.8748668769444521,-5.107489859634678,40.063352424831656,42373.947528590965,25768.008494028152,25768.008494028152,68141.95602261912,77816.59673810187,77816.59673810187,25768.008494028152,103584.60523213002,103584.60523213002,103584.60523213002,128562.92255763926,92163.10974157043,56720.60557746144,39380.56018234332,24978.317325509237,0.0,64358.87750785255,21231.56972668285,1547.077600637438,0.0,0.8861407963238371,2.8157223006785457,0.0014959135982669303,353172.54004430055,1557266.615547761,4.409364939166629,1557266.615547761,4.409364939166629,0.85,0.09624098267892053,4.027634451161993,1.2691963660111654,1.0,0.0,4.027634451161569,1.2851104520821108,1.2853959958769243,3.1340764870727638,19450.286323212316,1983.3772310842458,4632.441516551485,4632.441516551485,5.562511345682473,5.073071612835417,-2.4968361896523006,7.569907802487718,3.387070241247602,3.387070241247602,0.967734354642172,0.0,0.0,0.00022218240418297812,1.0000570351835854,0.00022216973269148694,199.31451955855457,0.0,2.5389341917974794e-06,7.1953394995540565,0.15866684626439093,7.431311648168674e-05,0.00014786928770129138,0.0005955634374145056,0.09624098267891035,0.07234781173805954,0.023893170940850802,0.09624095182803964,0.0723478117380672,0.023893170940853335,0.3782179664417454,0.3782179664417454,0.12490811813978402,0.0,4.231211917587814,3.951704600073697,5.079652910717243,4.232622982690202,3.954793240708284,5.075959127259978,24978.317325509237,21231.56972668285,0.85,1.0587809896825033,0.6584009723199544,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4543382003816878,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42264.899941737945,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15462.50708804972,1547.077600637438,0.3782179664417454,0.12490811813978402,6.112874298809886,3.387070241247602
3834.0,-30.47473979534382,5.07292233101531,35.032130826351384,24.188033351115905,4.965649996117564,-26.930767300308368,-40.52355039222164,1.4216775010821445,-0.8744210185989232,-5.107479297070382,40.063280007001616,42373.36743738269,25767.913818412733,25767.913818412733,68141.28125579542,77816.02320775657,77816.02320775657,25767.913818412733,103583.93702616931,103583.93702616931,103583.93702616931,128562.04134941951,92162.72730430028,56720.215865690676,39380.56826512178,24978.104323250194,0.0,64358.67258837198,21231.388674762664,1547.0661843912185,0.0,0.8861411135311761,2.8157176429248976,0.0014959135982669303,353172.6855768945,1557263.4889542812,4.409354269316012,1557263.4889542812,4.409354269316012,0.85,0.09624022869148517,4.027634451161993,1.269195194519125,1.0,0.0,4.027634451161598,1.2851110251567839,1.2853965527938098,3.134075089481565,19450.20561288878,1983.3690009216994,4632.441516551485,4632.441516551485,5.562490908162628,5.07292233101531,-2.4967860980923375,7.5697084291076475,3.3871470060339237,3.3871470060339237,0.9677562874382639,0.0,0.0,0.00022216973269148694,1.000056757783314,0.0002221571235456071,199.31496973367115,0.0,2.5256122386550086e-06,7.157585084348295,0.15866937187662958,7.430952115550868e-05,0.00014786021153597828,0.0005955268819384061,0.09624022869147705,0.07234709406419372,0.02389313462728333,0.09624011689407608,0.07234709406419983,0.02389313462728535,0.37821469029808147,0.37821469029808147,0.12490808540151531,0.0,4.2315786244445235,3.952502732512812,5.07869964971627,4.233058278471447,3.9557150918395223,5.074906781957679,24978.104323250194,21231.388674762664,0.85,1.058773876391398,0.6583940552720242,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4543414828115497,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42264.862187322746,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15462.480364508108,1547.0661843912185,0.37821469029808147,0.12490808540151531,6.112874298809886,3.3871470060339237
3835.0,-30.47528036936862,5.072774038531753,35.03209478735793,24.187829705793433,4.965601375432765,-26.931258754226715,-40.523975354712434,1.4215797602907942,-0.8742948436524216,-5.107458272167262,40.063211945558315,42372.79584288381,25767.795098026894,25767.795098026894,68140.59094091071,77815.3938453871,77815.3938453871,25767.795098026894,103583.18894341399,103583.18894341399,103583.18894341399,128561.10206138238,92162.29645510305,56719.84208119377,39380.50485989919,24977.913117968397,0.0,64358.41797786759,21231.226150273138,1547.055768609058,0.0,0.8861414684102052,2.8157184331117757,0.0014959135982669303,353172.975261301,1557260.5504493364,4.4093423323151235,1557260.5504493364,4.4093423323151235,0.85,0.09623947713964327,4.027634451161993,1.2691940252250067,1.0,0.0,4.027634451162136,1.285111508669694,1.2853970202091456,3.1340739103109194,19450.114685615692,1983.359728920242,4632.441516551485,4632.441516551485,5.562465280124928,5.072774038531753,-2.496727989954729,7.5695020284864825,3.387223758706251,3.387223758706251,0.9677782167732145,0.0,0.0,0.0002221571235456071,1.0000564844528432,0.0002221445758307892,199.31541774072326,0.0,2.5131915294079946e-06,7.122384794342257,0.158671885068159,7.430593159504593e-05,0.0001478511919505612,0.000595490554345445,0.09623947713962422,0.07234637818737874,0.023893098952245482,0.0962395344973801,0.07234637818739306,0.02389309895225021,0.37821141893958504,0.37821141893958504,0.12490805448167343,0.0,4.231889079129928,3.9532603130611506,5.077642396981275,4.2331634285148425,3.9563300757092748,5.0734535166359365,24977.913117968397,21231.226150273138,0.85,1.0587673389414853,0.6583877785413482,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4543447492766872,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42264.826987032735,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15462.453676003757,1547.055768609058,0.37821141893958504,0.12490805448167343,6.112874298809886,3.387223758706251
3836.0,-30.47581839326009,5.0726261723593415,35.032058846104654,24.18760056551548,4.965514397693676,-26.931751748561748,-40.52440426368264,1.421447752995249,-0.8737528834241175,-5.107463441392015,40.063142714430406,42372.251758110375,25767.743940689295,25767.743940689295,68139.99569879967,77814.81650591468,77814.81650591468,25767.743940689295,103582.56044660398,103582.56044660398,103582.56044660398,128560.28604965225,92161.9010710665,56719.4792668792,39380.46867131923,24977.725603048264,0.0,64358.19427436749,21231.066762591025,1547.0461796428735,0.0,0.8861416935823834,2.8157106663528837,0.0014959135982669303,353172.90403889545,1557257.561448381,4.409334758243169,1557257.561448381,4.409334758243169,0.85,0.0962387374646426,4.027634451161993,1.2691929169232026,1.0,0.0,4.027634451161485,1.285112152437979,1.2853976479943952,3.134072340317684,19450.031242980782,1983.3512201394751,4632.441516551485,4632.441516551485,5.562454236847334,5.0726261723593415,-2.4966892006701755,7.569315373029517,3.387300561025403,3.387300561025403,0.9678001602929722,0.0,0.0,0.0002221445758307892,1.0000562182313866,0.00022213208795767003,199.31586363609682,0.0,2.500953020619102e-06,7.087700860434535,0.15867438602117961,7.430230886215133e-05,0.00014784226696863787,0.0005954546077807746,0.09623873746463764,0.07234567211876408,0.023893065345873557,0.09623869697839504,0.07234567211876781,0.02389306534587479,0.3782081494811629,0.3782081494811629,0.12490801807223381,0.0,4.232256720577482,3.9540457699284843,5.0767315884151,4.233710557967925,3.957177934177821,5.073078535297498,24977.725603048264,21231.066762591025,0.85,1.058761770230996,0.6583816130308421,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4543480000113183,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42264.79230309883,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15462.427021844282,1547.0461796428735,0.3782081494811629,0.12490801807223381,6.112874298809886,3.387300561025403
3837.0,-30.476353588614582,5.072479322193913,35.032022982433105,24.187402019184105,4.965466275578528,-26.93223831100972,-40.52482087919486,1.4213509979735883,-0.8735523881085214,-5.107439834163167,40.063073091632525,42371.66887648226,25767.62201985148,25767.62201985148,68139.29089633374,77814.20572895376,77814.20572895376,25767.62201985148,103581.82774880524,103581.82774880524,103581.82774880524,128559.35057584624,92161.48683819736,56719.092170509866,39380.43851965277,24977.522827040997,0.0,64357.96134669377,21230.894402984846,1547.0350370661306,0.0,0.886142067340842,2.8157107761981965,0.0014959135982669303,353173.22930316115,1557254.5555417472,4.40932218620968,1557254.5555417472,4.40932218620968,0.85,0.09623798275840648,4.027634451161993,1.2691916904831309,1.0,0.0,4.0276344511648245,1.2851126310873746,1.2853981107009669,3.1340711730100135,19449.943822450685,1983.3423057262864,4632.441516551485,4632.441516551485,5.562427917931622,5.072479322193913,-2.496628882325461,7.569108204519374,3.3873772447942785,3.3873772447942785,0.9678220699412224,0.0,0.0,0.00022213208795767003,1.0000559229150123,0.00022211966637844456,199.316307189034,0.0,2.489031215727679e-06,7.053914465372242,0.15867687505239533,7.429879012097342e-05,0.0001478332978366966,0.0005954184833959709,0.09623798275838873,0.07234495438286384,0.02389302837552489,0.09623804816647212,0.07234495438287718,0.023893028375529295,0.3782048837390171,0.3782048837390171,0.12490798545056044,0.0,4.232575377989065,3.954807628485696,5.075694570130963,4.233887446054666,3.9578993455120894,5.071591547482569,24977.522827040997,21230.894402984846,0.85,1.0587546508701557,0.6583749390106963,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4543512354245647,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42264.75851670377,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15462.400400753344,1547.0350370661306,0.3782048837390171,0.12490798545056044,6.112874298809886,3.3873772447942785
3838.0,-30.476886300345754,5.072333055867027,35.03198725041855,24.187191598489903,4.965393171159543,-26.932725136285104,-40.52524130148811,1.421232007098828,-0.8729912084289708,-5.107436042740492,40.06300519904431,42371.112433748545,25767.55195922631,25767.55195922631,68138.66439297485,77813.64810865142,77813.64810865142,25767.55195922631,103581.20006787774,103581.20006787774,103581.20006787774,128558.53887505003,92161.11464556101,56718.72048835147,39380.437952455046,24977.33880717229,0.0,64357.77675962733,21230.737986096447,1547.0254380205422,0.0,0.8861423334725104,2.815703802955549,0.0014959135982669303,353173.2815420256,1557251.6243397046,4.409313234399926,1557251.6243397046,4.409313234399926,0.85,0.09623724111150636,4.027634451161993,1.2691905953688551,1.0,0.0,4.027634451162151,1.2851132136736656,1.285398677452709,3.134069752227097,19449.86527417508,1983.334296031273,4632.441516551485,4632.441516551485,5.562412794022356,5.072333055867027,-2.4965830886716365,7.5689161445386635,3.3874539886149733,3.3874539886149733,0.9678439967471352,0.0,0.0,0.00022211966637844456,1.0000556636363178,0.00022210730307830248,199.31674868536237,0.0,2.4758233006761355e-06,7.016483234116168,0.158679350875696,7.429523938386467e-05,0.0001478244269945799,0.0005953827548866509,0.0962372411114935,0.0723442473150821,0.023892993796411393,0.09623724159436632,0.07234424731509177,0.023892993796414592,0.3782016200618996,0.3782016200618996,0.12490794759517143,0.0,4.232949232198052,3.9556161439197126,5.074738802373361,4.234444834311546,3.958857342745432,5.0709229984854005,24977.33880717229,21230.737986096447,0.85,1.0587479528304546,0.6583681812378676,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4543544538420357,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42264.72108547251,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15462.3738183933,1547.0254380205422,0.3782016200618996,0.12490794759517143,6.112874298809886,3.3874539886149733
