time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
3839.0,-30.477416388582732,5.07218747170315,35.031951569313236,24.186980549152963,4.965323726453901,-26.933209233967425,-40.525661304686196,1.4211165718385759,-0.8725263437928561,-5.107427024274548,40.062935217835246,42370.56556312546,25767.470099665294,25767.470099665294,68138.03566279076,77813.07314143417,77813.07314143417,25767.470099665294,103580.54324109947,103580.54324109947,103580.54324109947,128557.68253504582,92160.72552896125,56718.358764202494,39380.40751639862,24977.139293946355,0.0,64357.546810344975,21230.5683998544,1547.0148234373737,0.0,0.8861426339255648,2.815698713643606,0.0014959135982669303,353173.4058000032,1557248.6029676825,4.409303128133971,1557248.6029676825,4.409303128133971,0.85,0.09623649422906325,4.027634451161993,1.2691894892649729,1.0,0.0,4.027634451160873,1.285113779498242,1.2853992275138981,3.134068372323062,19449.78315423252,1983.325922127589,4632.441516551485,4632.441516551485,5.562395123089929,5.07218747170315,-2.496533309165965,7.568720780869115,3.3875306638100193,3.3875306638100193,0.9678659039457198,0.0,0.0,0.00022210730307830248,1.0000553897385243,0.00022209500129425326,199.31718800913592,0.0,2.4642127873416723e-06,6.983579039326299,0.15868181508848336,7.4291692342955e-05,0.00014781561073534747,0.000595347246217236,0.09623649422905242,0.07234353654162766,0.02389295768742477,0.0962364399677012,0.07234353654163579,0.023892957687427455,0.37819836137522755,0.37819836137522755,0.12490790979066302,0.0,4.2333375122631764,3.9564369504685146,5.073803998257802,4.234900680481701,3.959737114214022,5.07008201153883,24977.139293946355,21230.5683998544,0.85,1.058741966401959,0.6583620362035727,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4543576573376806,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42264.68818127772,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15462.347267948666,1547.0148234373737,0.37819836137522755,0.12490790979066302,6.112874298809886,3.3875306638100193
3840.0,-30.477943592132238,5.0720426628544875,35.03191597505783,24.18677337644624,4.965262918143584,-26.93368987140763,-40.526073205377884,1.4210091974190195,-0.8721809304910266,-5.107412882115851,40.06286638528977,42369.997606653924,25767.377061839474,25767.377061839474,68137.3746684934,77812.4787531144,77812.4787531144,25767.377061839474,103579.85581495387,103579.85581495387,103579.85581495387,128556.80002265872,92160.31932284284,56717.97821651753,39380.379007028125,24976.94420770485,0.0,64357.323214732976,21230.402576549124,1547.0043398105825,0.0,0.886142956406053,2.815695801915706,0.0014959135982669303,353173.60065317113,1557245.6311924364,4.409292280941764,1557245.6311924364,4.409292280941764,0.85,0.09623574749319436,4.027634451161993,1.2691882996400818,1.0,0.0,4.027634451160373,1.2851143074679139,1.2853997397908203,3.134067084738727,19449.697427683885,1983.3171804524363,4632.441516551485,4632.441516551485,5.562375039117905,5.0720426628544875,-2.496479564732815,7.5685222275873025,3.3876073010136944,3.3876073010136944,0.967887800289627,0.0,0.0,0.00022209500129425326,1.000055088543821,0.0002220827670780072,199.31762494385757,0.0,2.451957004186132e-06,6.948846149863498,0.15868426704548755,7.428821388199473e-05,0.00014780678741225853,0.0005953117090971892,0.0962357474931818,0.0723428260322203,0.0238929214609615,0.09623572330769216,0.07234282603222975,0.023892921460964618,0.3781951079655832,0.3781951079655832,0.12490787266147486,0.0,4.233712457812999,3.9572464190743517,5.072849825103958,4.235231951624826,3.9605108362629835,5.06906013081209,24976.94420770485,21230.402576549124,0.85,1.0587353740793104,0.6583554984921186,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4543608450701824,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42264.65344838826,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15462.320752304307,1547.0043398105825,0.3781951079655832,0.12490787266147486,6.112874298809886,3.3876073010136944
3841.0,-30.47846815313004,5.071898601564245,35.03188049401338,24.18656606404113,4.965202432872174,-26.934168097907396,-40.52648468697441,1.4209023776495127,-0.8718376821538527,-5.107399329327924,40.06279849425768,42369.43948145993,25767.287354829103,25767.287354829103,68136.72683628903,77811.88267059055,77811.88267059055,25767.287354829103,103579.17002541965,103579.17002541965,103579.17002541965,128555.92472302391,92159.91048669815,56717.60662871751,39380.33761997848,24976.75469760427,0.0,64357.09231758275,21230.24149296363,1546.994188126646,0.0,0.8861432724502634,2.815692849920312,0.0014959135982669303,353173.7873859636,1557242.7000702717,4.409281650250135,1557242.7000702717,4.409281650250135,0.85,0.09623500312137075,4.027634451161993,1.2691871424345305,1.0,0.0,4.027634451162301,1.2851148327024249,1.2854002494187982,3.1340658038258074,19449.611146089268,1983.3083821783453,4632.441516551485,4632.441516551485,5.5623556741653095,5.071898601564245,-2.4964260796022413,7.5683246811664855,3.387683929463853,3.387683929463853,0.9679096941325295,0.0,0.0,0.0002220827670780072,1.0000548126473991,0.00022207059480079666,199.31805969017728,0.0,2.4384949252143613e-06,6.9106946180575,0.15868670554041275,7.428473911061934e-05,0.00014779802796738786,0.0005952764292552551,0.09623500312135824,0.07234211767498978,0.02389288544636846,0.09623502522265769,0.07234211767499918,0.023892885446371564,0.3781918586369301,0.3781918586369301,0.12490783427428517,0.0,4.234078569674693,3.958045072168943,5.071892898455417,4.235561647174052,3.9612651218956216,5.068091066531849,24976.75469760427,21230.24149296363,0.85,1.0587291063439432,0.6583491881886084,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4543640154686248,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42264.61529685645,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15462.294276780245,1546.994188126646,0.3781918586369301,0.12490783427428517,6.112874298809886,3.387683929463853
3842.0,-30.478990386603133,5.07175534730581,35.03184513799381,24.18636839082467,4.965147476129051,-26.934643676377156,-40.52689204746855,1.4208007659030348,-0.8714500654837138,-5.107382182519811,40.062731173748936,42368.874026502155,25767.190511012155,25767.190511012155,68136.0645375143,77811.30307672142,77811.30307672142,25767.190511012155,103578.49358773358,103578.49358773358,103578.49358773358,128555.06023439653,92159.51943831294,56717.229094034505,39380.32260475382,24976.56664666295,0.0,64356.88925141677,21230.081649663505,1546.9840359230946,0.0,0.8861436048001856,2.8156897317072347,0.0014959135982669303,353174.0236379343,1557239.7935839577,4.409270471093319,1557239.7935839577,4.409270471093319,0.85,0.09623425793596682,4.027634451161993,1.2691859945701438,1.0,0.0,4.027634451161592,1.2851153334335075,1.2854007346174958,3.13406458267147,19449.528618458855,1983.2999667020702,4632.441516551485,4632.441516551485,5.562334768598212,5.07175534730581,-2.4963697355869607,7.568125082892771,3.3877605420793877,3.3877605420793877,0.9679315834512536,0.0,0.0,0.00022207059480079666,1.0000545696665106,0.00022205847714375305,199.31849250915968,0.0,2.4261546756149474e-06,6.875722350692761,0.15868913169508836,7.428129928807828e-05,0.00014778929551271839,0.0005952412581199851,0.09623425793595575,0.07234140911624998,0.023892848819705766,0.09623432319591621,0.0723414091162583,0.02389284881970852,0.37818861245657476,0.37818861245657476,0.12490779407753348,0.0,4.2344441939054605,3.9588513426182317,5.070910875717516,4.2359321170361,3.9621086007976487,5.067015512201522,24976.56664666295,21230.081649663505,0.85,1.0587221559347564,0.6583424792485513,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4543671699889096,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42264.580324589086,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15462.267836621852,1546.9840359230946,0.37818861245657476,0.12490779407753348,6.112874298809886,3.3877605420793877
3843.0,-30.479510018521694,5.071612622195059,35.03180986169661,24.18614742290231,4.965073038248489,-26.935118861338584,-40.52730304012073,1.42068188106541,-0.8710207993070185,-5.107377681363194,40.062662783767315,42368.33513912996,25767.127013290185,25767.127013290185,68135.46215242014,77810.70824184347,77810.70824184347,25767.127013290185,103577.83525513366,103577.83525513366,103577.83525513366,128554.21240004993,92159.1042117527,56716.86911708783,39380.2612162943,24976.377144916278,0.0,64356.63836121057,21229.920573178835,1546.974092648065,0.0,0.8861438763671254,2.8156845849023595,0.0014959135982669303,353174.08565574384,1557236.8409285673,4.409261336480057,1557236.8409285673,4.409261336480057,0.85,0.09623351799504179,4.027634451161993,1.2691848972579467,1.0,0.0,4.027634451161241,1.2851159148980738,1.2854013006377902,3.134063164630123,19449.4409882182,1983.291030904356,4632.441516551485,4632.441516551485,5.562321061415566,5.071612622195059,-2.496322657879006,7.567935280074066,3.3878371580473665,3.3878371580473665,0.967953473727819,0.0,0.0,0.00022205847714375305,1.0000542980474534,0.00022204642045667823,199.3189231736696,0.0,2.415273134675804e-06,6.844884063671229,0.15869154696822305,7.427782894422599e-05,0.00014778064819952706,0.0005952064299034657,0.09623351799502856,0.0723407051859119,0.023892812809116662,0.09623355823349623,0.07234070518592185,0.023892812809119944,0.3781853697894125,0.3781853697894125,0.124907750272685,0.0,4.2348263991762565,3.959648846639311,5.070022616753818,4.236356882056157,3.962847330099976,5.06647819507765,24976.377144916278,21229.920573178835,0.85,1.058716923186702,0.6583366722999389,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4543703105253099,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42264.549486302065,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15462.24142560617,1546.974092648065,0.3781853697894125,0.124907750272685,6.112874298809886,3.3878371580473665
3844.0,-30.480027153455815,5.071470389454515,35.031774577212516,24.18592208940538,4.964992841902085,-26.935592374404674,-40.5277100164443,1.420558062850863,-0.8705473908962631,-5.107374564234093,40.062591992709365,42367.79024715186,25767.067928865305,25767.067928865305,68134.85817601717,77810.11896110723,77810.11896110723,25767.067928865305,103577.18688997254,103577.18688997254,103577.18688997254,128553.36012849899,92158.69120082221,56716.49982489684,39380.21263991708,24976.173238526455,0.0,64356.385878443536,21229.747252747486,1546.9633535857865,0.0,0.8861441495820637,2.815678692987955,0.0014959135982669303,353174.12860415835,1557233.784614043,4.409252146437399,1557233.784614043,4.409252146437399,0.85,0.09623277594676921,4.027634451161993,1.2691837032372133,1.0,0.0,4.027634451162951,1.2851165193276815,1.2854018897065693,3.1340616905843532,19449.353825568473,1983.2821427876465,4632.441516551485,4632.441516551485,5.562308306926453,5.071470389454515,-2.4962765693222293,7.567746958776744,3.3879136948844666,3.3879136948844666,0.9679753413955619,0.0,0.0,0.00022204642045667823,1.0000540373522218,0.0002220344223043948,199.31935177034896,0.0,2.4031258847949538e-06,6.810458757508899,0.15869395009410783,7.427439266121471e-05,0.00014777202779546353,0.0005951717100670766,0.09623277594676173,0.07233999949679185,0.023892776449969885,0.09623271848192864,0.07233999949679747,0.023892776449971738,0.3781821299384884,0.3781821299384884,0.1249077086150129,0.0,4.235226742219538,3.9604423279270122,5.069219938693493,4.236827173337815,3.9636221253856547,5.066015196074716,24976.173238526455,21229.747252747486,0.85,1.0587116918701807,0.6583307882946725,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4543734354297193,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42264.5150609959,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15462.215049300514,1546.9633535857865,0.3781821299384884,0.1249077086150129,6.112874298809886,3.3879136948844666
3845.0,-30.480541435396873,5.07132899096114,35.03173934223015,24.185729410406225,4.964938375692969,-26.936060746313593,-40.528112452570326,1.420457686609666,-0.8700923892372998,-5.107354555941153,40.062522865573655,42367.238783572066,25766.967819204976,25766.967819204976,68134.20660277703,77809.55781439591,77809.55781439591,25766.967819204976,103576.52563360089,103576.52563360089,103576.52563360089,128552.49749303891,92158.3155884026,56716.13313115016,39380.20273028049,24975.97185943802,0.0,64356.17458971852,21229.576080522318,1546.9523663634643,0.0,0.8861445031297162,2.815675018816242,0.0014959135982669303,353174.4042824307,1557230.8001416358,4.409240254274857,1557230.8001416358,4.409240254274857,0.85,0.09623202894152533,4.027634451161993,1.2691825773520398,1.0,0.0,4.027634451162237,1.285117013917618,1.2854023689865013,3.1340604844098525,19449.274555574997,1983.2740594978916,4632.441516551485,4632.441516551485,5.562286696365376,5.07132899096114,-2.496217805813658,7.567546796774798,3.3879901423780607,3.3879901423780607,0.9679971835365888,0.0,0.0,0.0002220344223043948,1.0000537394518556,0.0002220224909374322,199.31977800411596,0.0,2.3914639355770683e-06,6.777408793425412,0.1586963415580434,7.427099485766549e-05,0.0001477634274467293,0.0005951370710062225,0.09623202894150881,0.07233928929403448,0.02389273964747434,0.09623194781533813,0.07233928929404689,0.023892739647478442,0.3781788926281783,0.3781788926281783,0.12490767327481739,0.0,4.235627660423461,3.961260250518535,5.068345217575143,4.237262166703829,3.964569484277092,5.064884505187763,24975.97185943802,21229.576080522318,0.85,1.0587050432556644,0.6583243807400047,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4543765453307997,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42264.48201103182,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15462.188705696717,1546.9523663634643,0.3781788926281783,0.12490767327481739,6.112874298809886,3.3879901423780607
3846.0,-30.4810532643259,5.071188483753221,35.031704272676976,24.185540398489707,4.964893986848713,-26.936525902490562,-40.528510592970974,1.420366625013317,-0.869781131785146,-5.10733093647356,40.0624572140454,42366.68017861577,25766.860864950293,25766.860864950293,68133.54104356606,77808.97051830993,77808.97051830993,25766.860864950293,103575.83138326023,103575.83138326023,103575.83138326023,128551.62112090291,92157.91691601455,56715.76249175733,39380.17158250803,24975.789737642688,0.0,64355.961320150716,21229.421276996283,1546.9423962430315,0.0,0.8861448625126813,2.8156736664053077,0.0014959135982669303,353174.7297164087,1557227.9657279735,4.4092281658384564,1557227.9657279735,4.4092281658384564,0.85,0.0962312862812908,4.027634451161993,1.269181393771433,1.0,0.0,4.027634451160543,1.2851174647730819,1.2854028046080694,3.1340593848930127,19449.190418959828,1983.2654799508323,4632.441516551485,4632.441516551485,5.562263608269327,5.071188483753221,-2.4961561172648152,7.567344601018036,3.3880666044816503,3.3880666044816503,0.9680190298519001,0.0,0.0,0.0002220224909374322,1.0000534833448356,0.00022201061706704243,199.32020220644728,0.0,2.3781574142700437e-06,6.739698112041304,0.15869871971545768,7.42676334647371e-05,0.0001477548574726951,0.0005951025542835569,0.09623128628127256,0.07233858252862362,0.023892703752648948,0.09623132040567449,0.07233858252863731,0.023892703752653476,0.3781756593621194,0.3781756593621194,0.12490763808287227,0.0,4.236004559309663,3.9620716315457685,5.0673933436725065,4.237549804688399,3.965361469693619,5.063630909047902,24975.789737642688,21229.421276996283,0.85,1.058698209861602,0.6583178824391236,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4543796380874212,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42264.444300350435,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15462.16240201005,1546.9423962430315,0.3781756593621194,0.12490763808287227,6.112874298809886,3.3880666044816503
3847.0,-30.481562385660947,5.07104857647857,35.03166933670722,24.18533336548137,4.964830128652669,-26.93699056851517,-40.52890862859783,1.4202583115068381,-0.8693383331784617,-5.107320482143108,40.06239096580012,42366.132867751025,25766.78887295815,25766.78887295815,68132.92174070918,77808.38920920229,77808.38920920229,25766.78887295815,103575.17808216043,103575.17808216043,103575.17808216043,128550.78721932544,92157.51525548218,56715.39410383085,39380.13461294593,24975.609137165007,0.0,64355.74375011094,21229.267766590256,1546.9328193530052,0.0,0.8861451567383334,2.815669036753916,0.0014959135982669303,353174.8737584411,1557225.1055558308,4.409218269080253,1557225.1055558308,4.409218269080253,0.85,0.09623054958486899,4.027634451161993,1.2691802607430147,1.0,0.0,4.027634451163715,1.285117996257135,1.2854033209500113,3.1340580887454297,19449.105651720736,1983.2568360980292,4632.441516551485,4632.441516551485,5.562248067438022,5.07104857647857,-2.4961040314095633,7.567152607888133,3.388143099792196,3.388143099792196,0.9680408856549132,0.0,0.0,0.00022201061706704243,1.0000532006313583,0.00022199880659037102,199.32062416632206,0.0,2.3667022470622645e-06,6.707234168174457,0.15870108641770475,7.426427309700084e-05,0.00014774634397004158,0.0005950682650069694,0.09623054958486345,0.0723378811471977,0.02389266843766574,0.09623059837653847,0.07233788114720187,0.023892668437667113,0.3781724294798883,0.3781724294798883,0.1249075977457778,0.0,4.2363974939563604,3.9628852897446905,5.066499435731487,4.237982148964647,3.9661595533601712,5.0629437655414335,24975.609137165007,21229.267766590256,0.85,1.0586921659279516,0.6583116035804961,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.454382716104769,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42264.41183640657,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15462.136130322659,1546.9328193530052,0.3781724294798883,0.1249075977457778,6.112874298809886,3.388143099792196
3848.0,-30.482069137917446,5.070909073446548,35.03163440764324,24.185108101833634,4.964748274882207,-26.937454901490383,-40.529310366231925,1.4201340384552732,-0.8688151029620599,-5.107318991340077,40.06232129499645,42365.6111435039,25766.740363842655,25766.740363842655,68132.35150734655,77807.80699853042,77807.80699853042,25766.740363842655,103574.54736237306,103574.54736237306,103574.54736237306,128549.95847540404,92157.1044528123,56715.04315193728,39380.068112083354,24975.411113030983,0.0,64355.47922511434,21229.099446076336,1546.9224494981975,0.0,0.8861454175634563,2.815662296452485,0.0014959135982669303,353174.89429905213,1557222.0976239673,4.409209495806867,1557222.0976239673,4.409209495806867,0.85,0.09622981279141503,4.027634451161993,1.2691791623318571,1.0,0.0,4.027634451162882,1.2851186023089103,1.2854039119576899,3.1340566107484067,19449.01895510672,1983.2479955037368,4632.441516551485,4632.441516551485,5.562237595829189,5.070909073446548,-2.4960585650516025,7.56696763849815,3.3882195419039323,3.3882195419039323,0.9680627262582664,0.0,0.0,0.00022199880659037102,1.0000529532887412,0.00022198705164592838,199.32104416427813,0.0,2.35407158184704e-06,6.671438862954511,0.15870344048928658,7.426088161807398e-05,0.00014773792497229705,0.0005950343563616093,0.09622981279140377,0.07233718003142695,0.023892632759976825,0.09622975125876417,0.07233718003143541,0.023892632759979614,0.3781692029837885,0.3781692029837885,0.1249075561745829,0.0,4.236819559338471,3.9636974479191167,5.065727889474431,4.238503888378034,3.9669489052318454,5.062644571724832,24975.411113030983,21229.099446076336,0.85,1.0586876568663375,0.658306202573828,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4543857778516607,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42264.37604110135,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15462.109895816435,1546.9224494981975,0.3781692029837885,0.1249075561745829,6.112874298809886,3.3882195419039323
3849.0,-30.482573378782757,5.070770645520882,35.03159956898497,24.18493815874683,4.964715211345728,-26.937912094680037,-40.52970347749067,1.4200539272429669,-0.8684346294436409,-5.10728480967746,40.062254070106555,42365.06449790642,25766.611351079937,25766.611351079937,68131.67584898636,77807.25121967922,77807.25121967922,25766.611351079937,103573.86257075916,103573.86257075916,103573.86257075916,128549.0760875747,92156.7388200846,56714.68597912094,39380.058712181846,24975.213516815536,0.0,64355.27222899738,21228.931489293205,1546.9113416306861,0.0,0.8861458366765067,2.8156612640274634,0.0014959135982669303,353175.3652617574,1557219.195294906,4.409195398271242,1557219.195294906,4.409195398271242,0.85,0.09622906361328934,4.027634451161993,1.269178025457077,1.0,0.0,4.0276344511621875,1.2851190015479952,1.2854042961781211,3.1340556371125863,19448.94179124731,1983.2401269798872,4632.441516551485,4632.441516551485,5.562209745987533,5.070770645520882,-2.4959886392119968,7.566759284732878,3.388295872783403,3.388295872783403,0.9680845350809724,0.0,0.0,0.00022198705164592838,1.0000526910715761,0.00022197535552658217,199.32146208234371,0.0,2.343007800399495e-06,6.640084106332169,0.15870578349708697,7.425756310185267e-05,0.00014772948854407573,0.0005950003775126604,0.09622906361326401,0.07233646891665345,0.023892594696610567,0.09622907049730903,0.07233646891667249,0.023892594696616854,0.37816597964803106,0.37816597964803106,0.12490752044344457,0.0,4.237214164891952,3.9645306310874275,5.06478138116637,4.23885018023384,3.9679274850661272,5.061060538938364,24975.213516815536,21228.931489293205,0.85,1.0586805632109095,0.6582998258038204,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4543888253636699,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42264.344686344724,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15462.08369180004,1546.9113416306861,0.37816597964803106,0.12490752044344457,6.112874298809886,3.388295872783403
3850.0,-30.483075063656024,5.070632442407671,35.03156481862093,24.184703325759642,4.964626870416237,-26.93837251522332,-40.53009707769377,1.419924321983484,-0.8679146209308897,-5.1072905687233545,40.06218696452184,42364.530747368524,25766.584373585287,25766.584373585287,68131.11512095381,77806.65651525908,77806.65651525908,25766.584373585287,103573.24088884436,103573.24088884436,103573.24088884436,128548.27451221997,92156.31085121828,56714.318279051615,39379.99174685185,24975.033623375617,0.0,64355.025370227464,21228.778579869275,1546.9021780250814,0.0,0.8861460511033481,2.8156537189237527,0.0014959135982669303,353175.2859122821,1557216.2981207336,4.409188185686068,1557216.2981207336,4.409188185686068,0.85,0.09622833621342897,4.027634451161993,1.2691768781421708,1.0,0.0,4.027634451162472,1.2851196323217706,1.2854049120602322,3.134054098827701,19448.851471844995,1983.2309169639984,4632.441516551485,4632.441516551485,5.562203922385756,5.070632442407671,-2.4959482564478535,7.566580698855525,3.3883722954815716,3.3883722954815716,0.9681063701375919,0.0,0.0,0.00022197535552658217,1.0000524241904916,0.00022196371925828156,199.3218778835299,0.0,2.331287608775094e-06,6.6068690832686165,0.15870811478469574,7.42542405955017e-05,0.00014772111493108046,0.00059496665166048,0.09622833621342089,0.07233577530799111,0.023892560905429773,0.09622826587709622,0.07233577530799719,0.023892560905431782,0.3781627606575026,0.3781627606575026,0.12490747825562284,0.0,4.2376500296609265,3.9653495935257297,5.064044991912169,4.239375947792439,3.9686146748840656,5.061088481292984,24975.033623375617,21228.778579869275,0.85,1.0586759111507285,0.6582940571252981,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4543918577847794,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42264.311471321664,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15462.057521203442,1546.9021780250814,0.3781627606575026,0.12490747825562284,6.112874298809886,3.3883722954815716
3851.0,-30.483574236507046,5.070495362515151,35.031530140009494,24.18453268418091,4.964597846134135,-26.93882474250918,-40.53048184197394,1.4198483521361387,-0.8676310183586224,-5.107252886041601,40.06211955371971,42363.971431356724,25766.449587102412,25766.449587102412,68130.42101845914,77806.0814433069,77806.0814433069,25766.449587102412,103572.53103040931,103572.53103040931,103572.53103040931,128547.36358812559,92155.9255151616,56713.948025620746,39379.97498837872,24974.832557716283,0.0,64354.807546095006,21228.60767405884,1546.8907836924388,0.0,0.8861464887943277,2.815654375916501,0.0014959135982669303,353175.8051133033,1557213.3877733974,4.409173463266612,1557213.3877733974,4.409173463266612,0.85,0.0962275863467923,4.027634451161993,1.269175720936619,1.0,0.0,4.027634451161436,1.2851200119327346,1.2854052768006852,3.1340531730610124,19448.770149755775,1983.2226244187134,4632.441516551485,4632.441516551485,5.562174826177549,5.070495362515151,-2.4958754639317684,7.56637082644692,3.3884485552849544,3.3884485552849544,0.9681281586528441,0.0,0.0,0.00022196371925828156,1.000052161901004,0.00022195214181263266,199.32229160425604,0.0,2.3193628492355616e-06,6.5730743147335815,0.15871043414754496,7.42509928088942e-05,0.00014771272644938736,0.0005949328659226199,0.09622758634676212,0.0723350639622066,0.02389252238455552,0.09622762705162546,0.07233506396222927,0.023892522384563013,0.3781595448358885,0.3781595448358885,0.12490744301867149,0.0,4.238031553592577,3.9661633297246226,5.063104842389578,4.239621867682956,3.969488960488661,5.059416106130584,24974.832557716283,21228.60767405884,0.85,1.0586687089330473,0.6582875941476937,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4543948748465851,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42264.27767655313,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15462.031385003855,1546.8907836924388,0.3781595448358885,0.12490744301867149,6.112874298809886,3.3884485552849544
3852.0,-30.484070979365487,5.070358492416773,35.03149555897287,24.184313357714586,4.964510602765676,-26.939280604791918,-40.53087470876051,1.4197202281922026,-0.8668736537990753,-5.107258124052784,40.06205303854482,42363.456048406195,25766.424411805478,25766.424411805478,68129.88046021167,77805.54512588381,77805.54512588381,25766.424411805478,103571.96953768929,103571.96953768929,103571.96953768929,128546.6247372182,92155.55438291495,56713.59717640621,39379.95245167638,24974.655199528897,0.0,64354.607651205275,21228.45691959956,1546.8817555758515,0.0,0.8861467037393556,2.8156437551627587,0.0014959135982669303,353175.7329426933,1557210.5160972837,4.40916623325861,1557210.5160972837,4.40916623325861,0.85,0.09622686067188682,4.027634451161993,1.2691746384603904,1.0,0.0,4.027634451164274,1.2851206355290523,1.285405885656237,3.134051652282368,19448.69182526693,1983.2146375435987,4632.441516551485,4632.441516551485,5.562169391614188,5.070358492416773,-2.4958344156258385,7.566192908042611,3.388524923588057,3.388524923588057,0.9681499781680163,0.0,0.0,0.00022195214181263266,1.0000519081804524,0.00022194062127881358,199.3227033124866,0.0,2.3076429976620335e-06,6.539860255374203,0.15871274179054262,7.424767676474296e-05,0.0001477044650478897,0.000594899592017333,0.09622686067188006,0.07233437198166436,0.02389248869021571,0.0962267258072557,0.07233437198166943,0.023892488690217387,0.3781563317783223,0.3781563317783223,0.12490740049003397,0.0,4.238505441629627,3.967028908687439,5.062380404564692,4.24038447025373,3.970481436339753,5.059472692274028,24974.655199528897,21228.45691959956,0.85,1.058663597631858,0.6582816304002871,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4543978768133337,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42264.24446249377,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15462.005282405617,1546.8817555758515,0.3781563317783223,0.12490740049003397,6.112874298809886,3.388524923588057
3853.0,-30.484565138134883,5.070222643591862,35.0314610273926,24.18412776840853,4.964475485547781,-26.939728928032512,-40.53125507254151,1.4196392754453764,-0.8667006205856183,-5.107224147216529,40.061985316976106,42362.90014570735,25766.301858989347,25766.301858989347,68129.2020046967,77804.93442453438,77804.93442453438,25766.301858989347,103571.23628352373,103571.23628352373,103571.23628352373,128545.68934520433,92155.12892687281,56713.22582676011,39379.89233345856,24974.453061680597,0.0,64354.34539513916,21228.28510242851,1546.8703793083941,0.0,0.8861471236070626,2.815645440149894,0.0014959135982669303,353176.2010841258,1557207.5923413413,4.409152110366627,1557207.5923413413,4.409152110366627,0.8500000000000001,0.09622611388402515,4.027634451161993,1.2691734263068066,1.0,0.0,4.027634451162575,1.2851210382239433,1.2854062736344605,3.134050670221884,19448.60203617604,1983.2054816044256,4632.441516551485,4632.441516551485,5.56214293627402,5.070222643591862,-2.49576412905305,7.565986772644912,3.3886011267125715,3.3886011267125715,0.9681717504893061,0.0,0.0,0.00022194062127881358,1.0000516383537086,0.00022192916122228815,199.32311288048126,0.0,2.2963039444210383e-06,6.507725378489223,0.15871503809448703,7.424446638433675e-05,0.00014769615489447683,0.0005948661217571529,0.09622611388399921,0.07233366345805674,0.02389245042594247,0.09622612130329249,0.07233366345807624,0.023892450425948914,0.3781531246196129,0.3781531246196129,0.12490736458779085,0.0,4.238897601499559,3.967840203756168,5.061490755828743,4.240523526630909,3.9711491228125624,5.057996953794316,24974.453061680597,21228.28510242851,0.85,1.0586573693878745,0.6582756748685245,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4544008641781656,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42264.212327616886,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15461.979211849135,1546.8703793083941,0.3781531246196129,0.12490736458779085,6.112874298809886,3.3886011267125715
3854.0,-30.485056928802603,5.070087378384126,35.0314266522938,24.183930095192068,4.964417305352136,-26.940177426217335,-40.53164301495997,1.4195378027668621,-0.8662086308674475,-5.107210210863201,40.061920811633634,42362.385805135484,25766.231824928316,25766.231824928316,68128.6176300638,77804.36788334111,77804.36788334111,25766.231824928316,103570.59970826942,103570.59970826942,103570.59970826942,128544.87860422327,92154.73733783442,56712.885803519,39379.83503812824,24974.27889595384,0.0,64354.11393408208,21228.137061560763,1546.8610802831333,0.0,0.8861474293017584,2.815640567656978,0.0014959135982669303,353176.39310286334,1557204.8074439927,4.409141827864055,1557204.8074439927,4.409141827864055,0.8499999999999999,0.09622538263595828,4.027634451161993,1.269172318005003,1.0,0.0,4.02763445116258,1.2851215368375972,1.2854067576304506,3.1340494542431525,19448.5193944451,1983.1970544931348,4632.441516551485,4632.441516551485,5.5621278180991265,5.070087378384126,-2.4957085107925394,7.565795889176665,3.388677409804418,3.388677409804418,0.9681935456584051,0.0,0.0,0.00022192916122228815,1.0000513910946323,0.0002219177566258568,199.32352048723195,0.0,2.2842541404365756e-06,6.473576233997255,0.15871732234862748,7.424119217025347e-05,0.00014768796905203466,0.000594833152176121,0.09622538263594753,0.07233296745966662,0.023892415176280903,0.09622540951508622,0.07233296745967471,0.023892415176283575,0.3781499194638187,0.3781499194638187,0.12490732348090941,0.0,4.239314476550021,3.968666394023103,5.060655761323233,4.241001579995725,3.9719973176815984,5.057342375308963,24974.27889595384,21228.137061560763,0.85,1.0586520964277115,0.6582700501249582,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4544038360141813,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42264.17817847239,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15461.953176502477,1546.8610802831333,0.3781499194638187,0.12490732348090941,6.112874298809886,3.388677409804418
3855.0,-30.48554608482209,5.06995270258498,35.03139233787274,24.18372753253209,4.964356097200734,-26.940623855570742,-40.5320230993442,1.4194338679494127,-0.8657355044178416,-5.107195497683661,40.06185382878128,42361.850153883766,25766.161095897492,25766.161095897492,68128.01124978127,77803.79407642815,77803.79407642815,25766.161095897492,103569.95517232564,103569.95517232564,103569.95517232564,128544.04397444706,92154.33619400395,56712.522109866324,39379.79342681958,24974.088802121427,0.0,64353.88222894101,21227.975481803212,1546.8508458098302,0.0,0.8861477479723177,2.8156360352728638,0.0014959135982669303,353176.5958250045,1557201.9155887803,4.409131108903826,1557201.9155887803,4.409131108903826,0.85,0.09622464732715853,4.027634451161993,1.2691711607994516,1.0,0.0,4.027634451162656,1.2851220468611049,1.285407253110092,3.1340482104399667,19448.4347362518,1983.1884217599077,4632.441516551485,4632.441516551485,5.562112549901875,5.06995270258498,-2.4956522200811797,7.56560492266616,3.3887536425394043,3.3887536425394043,0.9682153264398298,0.0,0.0,0.0002219177566258568,1.0000511159781549,0.00022190641366246362,199.3239259117965,0.0,2.273204310432213e-06,6.442261015764891,0.1587195955529379,7.423798440706232e-05,0.00014767977221879448,0.0005948001383281724,0.09622464732714545,0.07233226876105914,0.023892378566086305,0.09622465256941082,0.07233226876106898,0.023892378566089556,0.378146717354862,0.378146717354862,0.12490728093290815,0.0,4.239739361438467,3.9694909859712766,5.059858049111256,4.241459993265835,3.972816973205397,5.056695269892316,24974.088802121427,21227.975481803212,0.85,1.0586464854973887,0.658264096689305,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4544067936201392,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42264.14686325416,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15461.92717212483,1546.8508458098302,0.378146717354862,0.12490728093290815,6.112874298809886,3.3887536425394043
3856.0,-30.486032764674913,5.069818834118708,35.03135812097216,24.183548578899376,4.964311735754984,-26.94106637130367,-40.53239874830467,1.419345342383772,-0.8652344117655275,-5.107169730918838,40.06178804040577,42361.30704503358,25766.064215952687,25766.064215952687,68127.37126098627,77803.24752351019,77803.24752351019,25766.064215952687,103569.31173946288,103569.31173946288,103569.31173946288,128543.21257908663,92153.96812489348,56712.15682150268,39379.79033710089,24973.900839623748,0.0,64353.691176724635,21227.815713680186,1546.8404766164854,0.0,0.8861481188272764,2.8156324254138876,0.0014959135982669303,353176.9508466352,1557199.0753067466,4.4091186346499445,1557199.0753067466,4.4091186346499445,0.85,0.09622390849304882,4.027634451161993,1.269170025023632,1.0,0.0,4.027634451162984,1.2851224846346476,1.2854076764029332,3.1340471428348127,19448.357058213318,1983.1805008043848,4632.441516551485,4632.441516551485,5.5620916365359,5.069818834118708,-2.495587558570753,7.565406392689461,3.3888298276373017,3.3888298276373017,0.9682370936106576,0.0,0.0,0.00022190641366246362,1.0000508574200322,0.00022189512864870283,199.3243292855055,0.0,2.260923995002997e-06,6.407458601838493,0.1587218564769329,7.423481420303158e-05,0.00014767159945943203,0.0005947672214410032,0.0962239084930259,0.07233156747073495,0.023892341022290937,0.09622392443844772,0.07233156747075219,0.023892341022296634,0.3781435181372042,0.3781435181372042,0.1249072389371405,0.0,4.240170169581461,3.9703421618362995,5.059003444064672,4.241935319153299,3.9737952142586437,5.05563416418795,24973.900839623748,21227.815713680186,0.85,1.05863968352489,0.6582576114974236,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4544097353928653,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42264.112060840234,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15461.901204134945,1546.8404766164854,0.3781435181372042,0.1249072389371405,6.112874298809886,3.3888298276373017
3857.0,-30.486516978023737,5.069685412379169,35.03132398388999,24.18334175543862,4.964243622502064,-26.94150904216652,-40.532778238970764,1.4192356866447542,-0.864672786321762,-5.107160585624813,40.06172193146232,42360.790247536774,25766.0106087447,25766.0106087447,68126.80085628148,77802.6844836151,77802.6844836151,25766.0106087447,103568.69509235979,103568.69509235979,103568.69509235979,128542.41282916126,92153.5729574491,56711.80723579173,39379.73969073041,24973.717736801464,0.0,64353.457427531874,21227.660076281245,1546.8307714332677,0.0,0.8861484058477046,2.815626072790764,0.0014959135982669303,353177.0768530995,1557196.2211887764,4.409108980299072,1557196.2211887764,4.409108980299072,0.8500000000000001,0.09622317848032022,4.027634451161993,1.2691688722139225,1.0,0.0,4.027634451162022,1.2851230211886762,1.2854081985726467,3.134045834333142,19448.273661288444,1983.171996684744,4632.441516551485,4632.441516551485,5.562080064407509,5.069685412379169,-2.495535122066458,7.565220534445627,3.388906031820951,3.388906031820951,0.9682588662345575,0.0,0.0,0.00022189512864870283,1.0000505998686504,0.00022188390135243876,199.32473061634553,0.0,2.2493777988462627e-06,6.374736681930308,0.15872410585473176,7.423161170490556e-05,0.00014766351694379726,0.0005947346680225805,0.09622317848031163,0.07233087353359755,0.02389230494671409,0.09622313477802422,0.072330873533604,0.02389230494671622,0.3781403233950711,0.3781403233950711,0.12490719339985296,0.0,4.240631562355418,3.9712002017990926,5.058251638551155,4.242487799303035,3.9746495435256293,5.055261870683125,24973.717736801464,21227.660076281245,0.85,1.0586346651692917,0.6582519718577523,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.454412662285286,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42264.079338920325,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15461.875269445733,1546.8307714332677,0.3781403233950711,0.12490719339985296,6.112874298809886,3.388906031820951
3858.0,-30.486998743156526,5.069552615627443,35.03128987131843,24.1831385990605,4.964185439219205,-26.94194851614119,-40.53315339898688,1.4191352122039234,-0.8642734300806865,-5.107142513893533,40.061654371211276,42360.26631331974,25765.93561020711,25765.93561020711,68126.20192352685,77802.09598498883,77802.09598498883,25765.93561020711,103568.03159519593,103568.03159519593,103568.03159519593,128541.55312451537,92153.15536356992,56711.4535506035,39379.6686810738,24973.52152931943,0.0,64353.19021039324,21227.493299921516,1546.8201010414846,0.0,0.8861487437899505,2.8156229079159307,0.0014959135982669303,353177.3258506609,1557193.3044176619,4.409097613123988,1557193.3044176619,4.409097613123988,0.85,0.09622244266056937,4.027634451161993,1.2691677474277099,1.0,0.0,4.027634451162461,1.2851235146507582,1.2854086777150178,3.134044630921357,19448.18553144409,1983.1630099416307,4632.441516551485,4632.441516551485,5.56206387455658,5.069552615627443,-2.4954759855360886,7.565028601163531,3.388982147653055,3.388982147653055,0.9682806136151586,0.0,0.0,0.00022188390135243876,1.0000503442253816,0.00022187273134164606,199.32512991945245,0.0,2.237877803385497e-06,6.342145694794498,0.15872634373253514,7.422844587843516e-05,0.0001476554554740036,0.0005947021993691126,0.09622244266055707,0.07233017504101542,0.023892267619541656,0.09622239954645406,0.07233017504102467,0.02389226761954471,0.3781371332172302,0.3781371332172302,0.12490715069611781,0.0,4.241073571979371,3.972030664044496,5.057505396983231,4.2428690838128205,3.9753864319041554,5.0545548968465255,24973.52152931943,21227.493299921516,0.85,1.0586297540308152,0.6582465636098089,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.45441557435534,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42264.04674793319,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15461.849367946157,1546.8201010414846,0.3781371332172302,0.12490715069611781,6.112874298809886,3.388982147653055
3859.0,-30.48747771567808,5.06942069897944,35.031255882079485,24.182968690898292,4.964149398618862,-26.94238326213298,-40.533524088654644,1.4190549450737568,-0.8637967575235166,-5.107111531477525,40.0615897383648,42359.73579887874,25765.82999776037,25765.82999776037,68125.56579663912,77801.55245372016,77801.55245372016,25765.82999776037,103567.38245148053,103567.38245148053,103567.38245148053,128540.71966917292,92152.79057332771,56711.10103016545,39379.65504795807,24973.33721769239,0.0,64352.992265650464,21227.336635038533,1546.8098149188856,0.0,0.8861491371151579,2.815620230497664,0.0014959135982669303,353177.75273570576,1557190.51403492,4.409084383070458,1557190.51403492,4.409084383070458,0.85,0.09622170528151393,4.027634451161993,1.2691666133003312,1.0,0.0,4.027634451162137,1.285123913414297,1.2854090622114451,3.1340436584526987,19448.1085453845,1983.155159548317,4632.441516551485,4632.441516551485,5.562041076115118,5.06942069897944,-2.4954070648199673,7.564827763799407,3.3890582296535827,3.3890582296535827,0.9683023513295951,0.0,0.0,0.00022187273134164606,1.0000500525889113,0.000221861626592855,199.32552690935677,0.0,2.2264638524565007e-06,6.309798557861723,0.1587285701963876,7.422531789808171e-05,0.00014764741344356437,0.0005946698090102582,0.09622170528148719,0.07232947519538521,0.02389223008610198,0.09622171089201517,0.07232947519540531,0.02389223008610862,0.37813394558980157,0.37813394558980157,0.12490711009556694,0.0,4.241511455637919,3.9728873863026024,5.056662622966371,4.243314773954012,3.97637240706797,5.053350604776085,24973.33721769239,21227.336635038533,0.85,1.0586231253306044,0.6582403445051458,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4544184717128428,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42264.01440079626,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15461.823499352062,1546.8098149188856,0.37813394558980157,0.12490711009556694,6.112874298809886,3.3890582296535827
3860.0,-30.48795429020421,5.06928927948682,35.03122201345188,24.182765813916944,4.964088939284077,-26.942818291598805,-40.533894813247,1.418952940678652,-0.8633262351163467,-5.107098138515313,40.061525272915134,42359.215699010834,25765.770339114424,25765.770339114424,68124.98603812527,77800.97427967045,77800.97427967045,25765.770339114424,103566.74461878487,103566.74461878487,103566.74461878487,128539.90574567034,92152.38028691564,56710.74817573225,39379.5912346482,24973.161126885472,0.0,64352.75236153367,21227.18695785265,1546.800406494565,0.0,0.8861494398829077,2.8156155783545804,0.0014959135982669303,353177.93726809224,1557187.7308829366,4.409074199051392,1557187.7308829366,4.409074199051392,0.8499999999999999,0.0962209777616849,4.027634451161993,1.2691654714802283,1.0,0.0,4.02763445116231,1.2851244137848779,1.2854095484213235,3.134042438194778,19448.021957722558,1983.1463300640442,4632.441516551485,4632.441516551485,5.562028197669544,5.06928927948682,-2.495351049074348,7.564640328561168,3.389134355824148,3.389134355824148,0.9683241016640423,0.0,0.0,0.000221861626592855,1.0000498021876683,0.00022185057794873767,199.32592191310766,0.0,2.2134599039738676e-06,6.272945367861941,0.15873078365629156,7.42221897449256e-05,0.00014763943684792939,0.0005946376821988758,0.0962209777616728,0.07232878363178553,0.023892194129887263,0.09622099951931877,0.07232878363179462,0.023892194129890264,0.3781307621494517,0.3781307621494517,0.12490706482376722,0.0,4.241959802173426,3.973731461207535,5.055900674646011,4.243771903398965,3.9771329077161113,5.052878430854946,24973.161126885472,21227.18695785265,0.85,1.058618062758205,0.6582347163806891,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4544213522864051,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42263.97754760626,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15461.797670644442,1546.800406494565,0.3781307621494517,0.12490706482376722,6.112874298809886,3.389134355824148
3861.0,-30.488428751583474,5.069158537768611,35.03118820589922,24.182577046472602,4.964038520292887,-26.94325041470945,-40.53426127703858,1.4188601834187924,-0.8628450940368566,-5.1070756254883225,40.06145931457703,42358.68719593608,25765.689006185043,25765.689006185043,68124.37620212112,77800.41273362782,77800.41273362782,25765.689006185043,103566.10173981286,103566.10173981286,103566.10173981286,128539.07324781537,92151.98984105668,56710.390206311495,39379.55514971687,24972.97150800251,0.0,64352.52665771938,21227.02578180213,1546.790007885459,0.0,0.8861497947133384,2.815611851959944,0.0014959135982669303,353178.24745972955,1557184.8832827166,4.409062263836822,1557184.8832827166,4.409062263836822,0.85,0.09622024356596134,4.027634451161993,1.2691643571341413,1.0,0.0,4.027634451162622,1.2851248707585465,1.2854099912967558,3.1340413237700995,19447.939557250487,1983.1379275543115,4632.441516551485,4632.441516551485,5.5620106404205005,5.069158537768611,-2.4952881566870984,7.564446694455709,3.3892104121088398,3.3892104121088398,0.968345832031097,0.0,0.0,0.00022185057794873767,1.0000495815512231,0.00022183957879829815,199.32631516677915,0.0,2.2022811745778994e-06,6.241264848753767,0.15873298593746615,7.421909766397263e-05,0.00014763148028476504,0.0005946056360709623,0.09622024356594688,0.07232808711313268,0.023892156452814194,0.09622026384169044,0.07232808711314356,0.023892156452817788,0.3781275818626402,0.3781275818626402,0.12490702015654465,0.0,4.242406768105923,3.974577578887761,5.055126964253702,4.244230531451478,3.978004299572433,5.052075053538317,24972.97150800251,21227.02578180213,0.85,1.0586122991636924,0.6582288123857987,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4544242184490959,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42263.945867087146,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15461.771874010912,1546.790007885459,0.3781275818626402,0.12490702015654465,6.112874298809886,3.3892104121088398
3862.0,-30.488900612457098,5.069028562433736,35.031154518885415,24.182402563188248,4.963997542950708,-26.943679252935777,-40.53462348002938,1.4187761834293149,-0.8623253772136081,-5.107048176690738,40.061395210392654,42358.15217278169,25765.59704018493,25765.59704018493,68123.74921296662,77799.87058822581,77799.87058822581,25765.59704018493,103565.46762841074,103565.46762841074,103565.46762841074,128538.25831917928,92151.62156764488,56710.028359377895,39379.548009185535,24972.79069076854,0.0,64352.338699954074,21226.872087153257,1546.7799996858766,0.0,0.886150168045008,2.8156081927834182,0.0014959135982669303,353178.6256582717,1557182.1157351108,4.409049706314356,1557182.1157351108,4.409049706314356,0.85,0.09621951007677808,4.027634451161993,1.2691631949832667,1.0,0.0,4.02763445116183,1.2851252866416918,1.2854103931361476,3.1340403095538383,19447.86183609584,1983.1300022021628,4632.441516551485,4632.441516551485,5.561990787822303,5.069028562433736,-2.4952214174744816,7.564249979908218,3.389286453822992,3.389286453822992,0.9683675582351405,0.0,0.0,0.00022183957879829815,1.0000493099813497,0.00022182864043217564,199.3267062664072,0.0,2.1924201270739826e-06,6.2133186401276665,0.15873517835759324,7.421604165106505e-05,0.0001476235371472331,0.0005945736440165883,0.09621951007675919,0.07232739138446263,0.023892118692296557,0.09621955675708947,0.07232739138447683,0.023892118692301248,0.37812440478530446,0.37812440478530446,0.12490697475145254,0.0,4.242860931387099,3.975447094764718,5.054311214399604,4.244722799477131,3.978976666608901,5.051100554522634,24972.79069076854,21226.872087153257,0.85,1.0586056480495127,0.658222420948501,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4544270719138674,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42263.91792087852,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15461.746103824942,1546.7799996858766,0.37812440478530446,0.12490697475145254,6.112874298809886,3.389286453822992
