time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
3863.0,-30.48937018746588,5.0688991003445345,35.03112092884991,24.182199127413355,4.963939732677744,-26.94410771690067,-40.534989385027416,1.4186772621125117,-0.8619127879616144,-5.107032197512323,40.06133066103626,42357.64235515458,25765.53545070425,25765.53545070425,68123.17780585884,77799.27951176628,77799.27951176628,25765.53545070425,103564.81496247053,103564.81496247053,103564.81496247053,128537.42670165037,92151.19662623738,56709.68406461157,39379.458401806456,24972.61173917985,0.0,64352.07014098631,21226.719978302874,1546.7703600461784,0.0,0.8861504843412555,2.8156046085637465,0.0014959135982669303,353178.8458247831,1557179.3289720023,4.409039067262087,1557179.3289720023,4.409039067262087,0.85,0.09621878236659658,4.027634451161993,1.2691620449209586,1.0,0.0,4.027634451161848,1.2851257722391918,1.2854108647834699,3.1340391253256703,19447.772155614468,1983.1208573380786,4632.441516551485,4632.441516551485,5.56197749256958,5.0688991003445345,-2.495163061906795,7.5640621622513295,3.389362508826585,3.389362508826585,0.9683892882361672,0.0,0.0,0.00022182864043217564,1.0000490712897023,0.000221817755548832,199.32709547275908,0.0,2.1803084911362225e-06,6.178994263880054,0.15873735866608438,7.421295452137927e-05,0.00014761568591079637,0.0005945420221062314,0.09621878236658277,0.0723267007420734,0.02389208162450937,0.09621886896881134,0.07232670074208378,0.023892081624512798,0.3781212322591183,0.3781212322591183,0.12490692568986389,0.0,4.2433078946236265,3.9762839130148677,5.053565880137626,4.245119409550682,3.979661183285998,5.0506150193090775,24972.61173917985,21226.719978302874,0.85,1.058601186513667,0.6582172455735295,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4544299097495288,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42263.88359650227,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15461.720369920386,1546.7703600461784,0.3781212322591183,0.12490692568986389,6.112874298809886,3.389362508826585
3864.0,-30.489837200154316,5.068770241710788,35.03108738665552,24.182015982829057,4.963886340704225,-26.944533432546336,-40.53535106414927,1.4185825730962642,-0.8612664292069212,-5.1070114447334785,40.061264874423415,42357.12617188579,25765.463036049587,25765.463036049587,68122.58920793538,77798.75269501332,77798.75269501332,25765.463036049587,103564.2157310629,103564.2157310629,103564.2157310629,128536.63843544757,92150.83669890992,56709.33408531109,39379.44734844314,24972.42270438468,0.0,64351.87005282781,21226.559298726977,1546.7600342425217,0.0,0.8861508295441959,2.815598493311207,0.0014959135982669303,353179.1317637318,1557176.4887972015,4.409027455899955,1557176.4887972015,4.409027455899955,0.85,0.09621805064285516,4.027634451161993,1.269160920684226,1.0,0.0,4.02763445116225,1.285126237917164,1.2854113165755707,3.1340379896761585,19447.696195834094,1983.1131115961205,4632.441516551485,4632.441516551485,5.561961860498586,5.068770241710788,-2.4951010713113453,7.563871313022133,3.389438502033732,3.389438502033732,0.9684110005810663,0.0,0.0,0.000221817755548832,1.000048803704479,0.00022180693054894208,199.3274825566744,0.0,2.169652181449618e-06,6.148794282228217,0.15873952831826582,7.420990316197774e-05,0.00014760785238685425,0.0005945104715353282,0.09621805064283867,0.07232600707387624,0.023892043568962427,0.09621805514301128,0.07232600707388863,0.02389204356896652,0.3781180619698731,0.3781180619698731,0.124906877431124,0.0,4.2437887866357755,3.9771601359689726,5.052837844659507,4.245745015526552,3.980703980607416,5.049965274627539,24972.42270438468,21226.559298726977,0.85,1.0585953314489867,0.6582112708941315,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4544327338482077,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42263.85339652062,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15461.694666080628,1546.7600342425217,0.3781180619698731,0.124906877431124,6.112874298809886,3.389438502033732
3865.0,-30.490301717163682,5.068642045899138,35.031053923636925,24.18183182543146,4.963839013449069,-26.944956295244328,-40.535708552319534,1.4184935915296368,-0.860764637247712,-5.1069872761517905,40.06120009617817,42356.60326148314,25765.383497397936,25765.383497397936,68121.98675888107,77798.19725840507,77798.19725840507,25765.383497397936,103563.580755803,103563.580755803,103563.580755803,128535.81876171846,92150.4495996049,56708.97884452586,39379.411950087815,24972.23800591546,0.0,64351.649956003275,21226.40230502814,1546.7498733059597,0.0,0.8861511885493337,2.815594687673215,0.0014959135982669303,353179.46476701985,1557173.6921600124,4.409015380288958,1557173.6921600124,4.409015380288958,0.85,0.09621731977897471,4.027634451161993,1.2691597920516506,1.0,0.0,4.027634451161896,1.2851266767578626,1.2854117416013966,3.134036919475496,19447.61450162543,1983.1047811052124,4632.441516551485,4632.441516551485,5.561944690578282,5.068642045899138,-2.495036410396307,7.563678456295445,3.3895144615131265,3.3895144615131265,0.9684327032894647,0.0,0.0,0.00022180693054894208,1.0000485430805834,0.00022179616387988575,199.32786757336714,0.0,2.157719976730916e-06,6.1149784140554155,0.15874168603824254,7.420688727415915e-05,0.00014760004327478294,0.0005944790192865168,0.09621731977895744,0.07232531410561593,0.023892005673341498,0.09621733200017075,0.07232531410562892,0.02389200567334579,0.37811489641861146,0.37811489641861146,0.12490683036723317,0.0,4.2442677361651135,3.9780368899560585,5.052100374029919,4.246222638904101,3.981589265163848,5.049196573052711,24972.23800591546,21226.40230502814,0.85,1.0585895902506859,0.658205396294299,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4544355425470952,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42263.81958065245,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15461.668997920187,1546.7498733059597,0.37811489641861146,0.12490683036723317,6.112874298809886,3.3895144615131265
3866.0,-30.49076401603065,5.068514459932974,35.031020550607714,24.18163747005167,4.963789523380208,-26.94537737759662,-40.53606572616843,1.4184028849462382,-0.8603805362156436,-5.106965038838196,40.06113579124949,42356.08874749522,25765.310315939765,25765.310315939765,68121.39906343498,77797.6092372284,77797.6092372284,25765.310315939765,103562.91955316818,103562.91955316818,103562.91955316818,128534.97620215097,92150.02814498631,56708.63030312912,39379.33093539688,24972.05664898279,0.0,64351.38758437967,21226.248151635373,1546.739944440964,0.0,0.8861515359577576,2.8155922114747964,0.0014959135982669303,353179.7711608295,1557170.9159608278,4.409003694755015,1557170.9159608278,4.409003694755015,0.85,0.09621659155618575,4.027634451161993,1.2691586441872644,1.0,0.0,4.027634451161777,1.285127123552362,1.2854121746577445,3.134035829878653,19447.525557002937,1983.095711277851,4632.441516551485,4632.441516551485,5.561928892978267,5.068514459932974,-2.494973047507183,7.563487507440157,3.3895904061794635,3.3895904061794635,0.968454401765561,0.0,0.0,0.00022179616387988575,1.000048311457852,0.0002217854491015093,199.3282507528546,0.0,2.146097183866984e-06,6.082039419079033,0.15874383213542642,7.420387415124153e-05,0.00014759228972864423,0.0005944477908369698,0.09621659155617071,0.07232462334693188,0.023891968209238827,0.09621666746620583,0.07232462334694319,0.023891968209242564,0.37811173527410136,0.37811173527410136,0.12490678320146542,0.0,4.24472399205348,3.9788788591858406,5.051377023289206,4.246584502622568,3.982288471364029,5.048526020083159,24972.05664898279,21226.248151635373,0.85,1.058584773702229,0.6582000845274162,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4544383362468147,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42263.786641657476,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15461.64336418943,1546.739944440964,0.37811173527410136,0.12490678320146542,6.112874298809886,3.3895904061794635
3867.0,-30.4912237550189,5.068387443963766,35.03098724758638,24.181454011146002,4.9637372790605525,-26.945796431167015,-40.53642258569596,1.4183099552087002,-0.8597571990010806,-5.106944174079873,40.06107108429921,42355.58396356331,25765.24191630502,25765.24191630502,68120.82587986832,77797.07654229626,77797.07654229626,25765.24191630502,103562.31845860128,103562.31845860128,103562.31845860128,128534.19143386629,92149.65986800051,56708.28925259819,39379.30068378036,24971.87297526501,0.0,64351.17365904537,21226.092028975258,1546.7299180656275,0.0,0.8861518778077221,2.815586413640343,0.0014959135982669303,353180.05864326184,1557168.1224091721,4.408992196193126,1557168.1224091721,4.408992196193126,0.85,0.09621586388762668,4.027634451161993,1.269157491377555,1.0,0.0,4.027634451162396,1.285127580645533,1.285412618081728,3.1340347151672447,19447.44783509403,1983.0877858487895,4632.441516551485,4632.441516551485,5.56191412762516,5.068387443963766,-2.4949105931111255,7.563298037074891,3.3896663211561693,3.3896663211561693,0.9684760917589055,0.0,0.0,0.0002217854491015093,1.0000480441191286,0.00022177479412688054,199.328631811866,0.0,2.135758030983475e-06,6.052738259807168,0.1587459678934574,7.420086379292301e-05,0.0001475845853085863,0.0005944167602493183,0.09621586388761155,0.07232393305941462,0.02389193082819694,0.09621588275460904,0.07232393305942598,0.023891930828200694,0.37810857612921983,0.37810857612921983,0.12490673631915565,0.0,4.245210005514025,3.9797516991257,5.050680072221553,4.247186975078819,3.983282222939124,5.047932050042448,24971.87297526501,21226.092028975258,0.85,1.058579385681384,0.6581944284027785,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4544411166163727,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42263.7573404982,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15461.617759411556,1546.7299180656275,0.37810857612921983,0.12490673631915565,6.112874298809886,3.3896663211561693
3868.0,-30.4916811505707,5.06826097328068,35.03095399696958,24.18126555802303,4.9636832680997305,-26.946213551942588,-40.53677535904569,1.4182156694715742,-0.8591797557779159,-5.106924006650273,40.06100600463465,42355.072354469616,25765.176481970353,25765.176481970353,68120.24883643998,77796.5306860077,77796.5306860077,25765.176481970353,103561.70716797805,103561.70716797805,103561.70716797805,128533.39411740526,92149.27676888298,56707.93977363594,39379.263328052264,24971.686949427214,0.0,64350.95027747948,21225.933907013132,1546.7197699104104,0.0,0.8861522174456444,2.8155811407778017,0.0014959135982669303,353180.33651781373,1557165.3127703818,4.408980772042051,1557165.3127703818,4.408980772042051,0.85,0.09621513704054056,4.027634451161993,1.2691564017580825,1.0,0.0,4.027634451162313,1.2851280439622976,1.2854130678075355,3.1340335852791905,19447.366985092907,1983.0795414430931,4632.441516551485,4632.441516551485,5.561900002388083,5.06826097328068,-2.4948485631455344,7.563109536426214,3.3897421954386795,3.3897421954386795,0.968497770125337,0.0,0.0,0.00022177479412688054,1.0000477993969847,0.0002217641939321378,199.32901092978096,0.0,2.1238415147397502e-06,6.0189668527724525,0.15874809173497215,7.419788801534993e-05,0.0001475769061115306,0.0005943858312506996,0.09621513704052413,0.07232324338777762,0.023891893652746507,0.09621510816888447,0.07232324338778998,0.023891893652750587,0.3781054210181771,0.3781054210181771,0.12490669078295857,0.0,4.245710532035673,3.9806340491136893,5.050012876092524,4.247744250872358,3.9842013065782,5.047382542648279,24971.686949427214,21225.933907013132,0.85,1.058574093198428,0.6581887628983836,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4544438816003311,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42263.72356909117,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15461.592190506623,1546.7197699104104,0.3781054210181771,0.12490669078295857,6.112874298809886,3.3897421954386795
3869.0,-30.492136161478914,5.068134993853436,35.03092077925592,24.181067116465442,4.963625409665428,-26.946628910948125,-40.53712788792325,1.4181181591345868,-0.8586856136140568,-5.106905990325769,40.060940461765,42354.569876832145,25765.11753126929,25765.11753126929,68119.68740810144,77795.96013575603,77795.96013575603,25765.11753126929,103561.07766702533,103561.07766702533,103561.07766702533,128532.57634651757,92148.86645573695,56707.59689521633,39379.18840057846,24971.498679492237,0.0,64350.6870800707,21225.7738775684,1546.709539087111,0.0,0.8861525477662855,2.8155767172308175,0.0014959135982669303,353180.58475376276,1557162.483137835,4.408969661295192,1557162.483137835,4.408969661295192,0.85,0.09621441194359007,4.027634451161993,1.2691552758729086,1.0,0.0,4.0276344511615525,1.2851285222591158,1.2854135325871117,3.134032418860217,19447.280391788983,1983.0707113834983,4632.441516551485,4632.441516551485,5.561887276765783,5.068134993853436,-2.4947880588291182,7.562923052682554,3.3898180225225545,3.3898180225225545,0.9685194350064441,0.0,0.0,0.0002217641939321378,1.0000475503657487,0.00022175364946499962,199.32938807242465,0.0,2.1129263337355217e-06,5.988033229806469,0.15875020466130588,7.419491441022891e-05,0.00014756927952190888,0.0005943551141355942,0.0962144119435783,0.07232255489277997,0.02389185705079832,0.09621435645379231,0.07232255489278883,0.023891857050801244,0.3781022702930416,0.3781022702930416,0.12490664766415058,0.0,4.246206987915343,3.981496673863319,5.049389239914376,4.248220376711686,3.984980994995283,5.046929044316698,24971.498679492237,21225.7738775684,0.85,1.0585696983054902,0.6581836464951947,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4544466325002674,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42263.6926354682,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15461.5666532239,1546.709539087111,0.3781022702930416,0.12490664766415058,6.112874298809886,3.3898180225225545
3870.0,-30.492588761984695,5.068009745777917,35.03088763466522,24.180897313077026,4.963585895797357,-26.94704026574728,-40.53747598137704,1.4180373995600384,-0.8581169754734788,-5.106875970978081,40.06087615618185,42354.059611591234,25765.029769062283,25765.029769062283,68119.08938065352,77795.4311070526,77795.4311070526,25765.029769062283,103560.46087611488,103560.46087611488,103560.46087611488,128531.7732250441,92148.50411764174,56707.25267594768,39379.16826854896,24971.312348929227,0.0,64350.480617478184,21225.615496589842,1546.6991415074422,0.0,0.8861529349690817,2.815572712352949,0.0014959135982669303,353180.998372352,1557159.7069254974,4.408956637253213,1557159.7069254974,4.408956637253213,0.85,0.09621368355330039,4.027634451161993,1.2691541494382546,1.0,0.0,4.027634451160533,1.2851289220384094,1.2854139189033615,3.134031443922026,19447.203923235378,1983.062913761109,4632.441516551485,4632.441516551485,5.5618683316357265,5.068009745777917,-2.4947185141867,7.562728259964617,3.389893787017471,3.389893787017471,0.9685410820049917,0.0,0.0,0.00022175364946499962,1.0000472986397717,0.00022174316131509076,199.32976321842642,0.0,2.1018221822016215e-06,5.956564064359395,0.15875230648348806,7.419197832633374e-05,0.00014756167113866587,0.0005943244703491271,0.09621368355327509,0.0723218634662712,0.023891820087003877,0.09621361484959785,0.07232186346629023,0.02389182008701016,0.37809912246820077,0.37809912246820077,0.12490660867709343,0.0,4.246707358241736,3.982385590018964,5.048701469398395,4.248758995504602,3.9859975908219667,5.046007612595304,24971.312348929227,21225.615496589842,0.85,1.0585638013424836,0.658177828746278,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.454449369068196,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42263.66116630275,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15461.54114846702,1546.6991415074422,0.37809912246820077,0.12490660867709343,6.112874298809886,3.389893787017471
3871.0,-30.493039003852495,5.067885065971215,35.030854598059165,24.180707742366963,4.96353803970415,-26.947450331757633,-40.53782386528326,1.4179493676092696,-0.8576856461438638,-5.106853101612452,40.060813012255984,42353.558650186715,25764.961576804228,25764.961576804228,68118.52022699095,77794.85589111282,77794.85589111282,25764.961576804228,103559.81746791705,103559.81746791705,103559.81746791705,128530.9533113622,92148.09126284244,56706.9134448599,39379.08646442505,24971.13584344515,0.0,64350.22230787019,21225.465466928377,1546.6894689295632,0.0,0.8861532813870736,2.8155696861016177,0.0014959135982669303,353181.31347588176,1557156.9808680792,4.4089449850647755,1557156.9808680792,4.4089449850647755,0.85,0.09621296161610322,4.027634451161993,1.2691530054202307,1.0,0.0,4.027634451161397,1.2851293557403412,1.285414339222142,3.1340303862576864,19447.116793535883,1983.0540290043882,4632.441516551485,4632.441516551485,5.561853611048795,5.067885065971215,-2.494654130381716,7.5625391963529305,3.3899695621711117,3.3899695621711117,0.9685627320488891,0.0,0.0,0.00022174316131509076,1.0000470523208378,0.00022173272827561967,199.3301364106723,0.0,2.0906004379330667e-06,5.924761641102311,0.158754397083926,7.418904411725984e-05,0.0001475541171978309,0.0005942940458367782,0.0962129616160884,0.07232117724801519,0.023891784368073214,0.09621294735903733,0.07232117724802634,0.02389178436807689,0.3780959791336908,0.3780959791336908,0.12490656868886302,0.0,4.247192034232512,3.983248169222975,5.048030414628329,4.24916745546858,3.9867414109822334,5.045389794519849,24971.13584344515,21225.465466928377,0.85,1.0585592059199442,0.6581726858309046,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4544520911490404,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42263.629363879496,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15461.515676831505,1546.6894689295632,0.3780959791336908,0.12490656868886302,6.112874298809886,3.3899695621711117
3872.0,-30.493486755124025,5.067760967871898,35.03082163621069,24.18052334049719,4.963490358353121,-26.947858138405902,-40.53816762808708,1.4178617416350312,-0.8571735314607736,-5.1068290798551015,40.060749116495174,42353.05130749073,25764.891771918003,25764.891771918003,68117.94307940872,77794.30097611748,77794.30097611748,25764.891771918003,103559.19274803548,103559.19274803548,103559.19274803548,128530.1465565848,92147.69777436325,56706.56686294003,39379.034346025794,24970.953808549333,0.0,64349.98815457513,21225.310737266933,1546.6794520279914,0.0,0.886153636429549,2.815565727120518,0.0014959135982669303,353181.644457776,1557154.2223560188,4.408933042787793,1557154.2223560188,4.408933042787793,0.85,0.09621223829779194,4.027634451161993,1.2691518548084422,1.0,0.0,4.027634451162394,1.2851297874285215,1.2854147575975434,3.1340293335049703,19447.03375094317,1983.0455610165725,4632.441516551485,4632.441516551485,5.561838542345612,5.067760967871898,-2.494588783242321,7.562349751114219,3.3900453000057196,3.3900453000057196,0.9685843714302056,0.0,0.0,0.00022173272827561967,1.0000467922085836,0.0002217223533970119,199.33050753976605,0.0,2.0796191809491386e-06,5.893640758809859,0.15875647670310694,7.418614477281732e-05,0.00014754658350280236,0.0005942637028671366,0.09621223829777575,0.07232049015009798,0.02389174814767777,0.09621222751389595,0.07232049015011015,0.023891748147681788,0.3780928383862812,0.3780928383862812,0.12490652845526891,0.0,4.247676956342502,3.98410901349979,5.047365663976109,4.249655548394344,3.9875974773144094,5.044752455352409,24970.953808549333,21225.310737266933,0.85,1.0585540888645169,0.6581671966396396,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4544547990539733,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42263.59824299721,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15461.490237360687,1546.6794520279914,0.3780928383862812,0.12490652845526891,6.112874298809886,3.3900453000057196
3873.0,-30.49393224903225,5.067637588207574,35.03078877944696,24.180352908466034,4.963453857230038,-26.948262795025556,-40.538507130090125,1.4177844032233196,-0.8566683649921174,-5.106797918659878,40.060686253588585,42352.53603160444,25764.805559718923,25764.805559718923,68117.34159132336,77793.75733167594,77793.75733167594,25764.805559718923,103558.56289139486,103558.56289139486,103558.56289139486,128529.33751353437,92147.31917166026,56706.216024993795,39379.00349629607,24970.774622139506,0.0,64349.77811843558,21225.15842881858,1546.6694315202508,0.0,0.8861540242261025,2.8155626944795467,0.0014959135982669303,353182.0738102168,1557151.508438015,4.4089199987957315,1557151.508438015,4.4089199987957315,0.85,0.09621151312922546,4.027634451161993,1.2691507195821035,1.0,0.0,4.0276344511625055,1.2851301708453178,1.2854151277655965,3.134028398471684,19446.953849874335,1983.03741337504,4632.441516551485,4632.441516551485,5.5618199318140435,5.067637588207574,-2.494517982558319,7.562155570765892,3.390121005522378,3.390121005522378,0.9686060015778223,0.0,0.0,0.0002217223533970119,1.0000465564682202,0.00022171203126787413,199.33087679900865,0.0,2.0680298185520142e-06,5.860796505776408,0.1587585447329255,7.418328146740792e-05,0.00014753907192960395,0.0005942334489961402,0.09621151312920033,0.07231980181990534,0.02389171130929499,0.0962115426560319,0.07231980181992423,0.023891711309301226,0.3780897001783525,0.3780897001783525,0.1249064879604638,0.0,4.248157003097674,3.984979497446261,5.046651929801044,4.250129553667762,3.9885199117069874,5.043856394028126,24970.774622139506,21225.15842881858,0.85,1.0585481967933688,0.6581613374587667,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4544574919891988,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42263.56539874417,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15461.464832776754,1546.6694315202508,0.3780897001783525,0.1249064879604638,6.112874298809886,3.390121005522378
3874.0,-30.49437528311832,5.067514781239604,35.03075603601514,24.18017325634139,4.963409048617948,-26.948666068291992,-40.53885015947742,1.417699833791608,-0.8561281272359338,-5.106773082038691,40.06062384106445,42352.0461110204,25764.73683615643,25764.73683615643,68116.78294717683,77793.2099101293,77793.2099101293,25764.73683615643,103557.94674628573,103557.94674628573,103557.94674628573,128528.54729068362,92146.93243549047,56705.886132373205,39378.94033679696,24970.60054439789,0.0,64349.540881194844,21225.010462738206,1546.6598501102674,0.0,0.8861543780437713,2.8155584592076224,0.0014959135982669303,353182.41602023144,1557148.8139674636,4.408908097730055,1557148.8139674636,4.408908097730055,0.85,0.09621079207745051,4.027634451161993,1.269149607983418,1.0,0.0,4.027634451163449,1.285130587998595,1.2854155317453964,3.134027381166338,19446.872232302452,1983.0290906989087,4632.441516551485,4632.441516551485,5.5618050965350125,5.067514781239604,-2.4944517286989543,7.561966509938558,3.3901967209367596,3.3901967209367596,0.9686276345533599,0.0,0.0,0.00022171203126787413,1.0000462995667063,0.0002217017665721438,199.3312440205676,0.0,2.0575190514618747e-06,5.831008991842953,0.15876060225197697,7.418038851639072e-05,0.00014753164275148342,0.0005942035269823981,0.09621079207743544,0.07231911725711657,0.023891674820318873,0.09621084032880893,0.07231911725712789,0.02389167482032262,0.37808656516071126,0.37808656516071126,0.12490644384185574,0.0,4.248646494673551,3.985855096890873,5.0459608626266,4.250644954802738,3.9894041120228962,5.043243941339256,24970.60054439789,21225.010462738206,0.85,1.0585434179388669,0.6581561504721959,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4544601713573104,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42263.53561123024,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15461.439458490288,1546.6598501102674,0.37808656516071126,0.12490644384185574,6.112874298809886,3.3901967209367596
3875.0,-30.494815972550473,5.06739248361405,35.03072335491261,24.179989203717582,4.963358484656785,-26.949067806562322,-40.53918920746071,1.4176103186686155,-0.8555370497652461,-5.106750797242121,40.060560169653954,42351.54961550685,25764.675715066423,25764.675715066423,68116.22533057327,77792.66803838412,77792.66803838412,25764.675715066423,103557.34375345054,103557.34375345054,103557.34375345054,128527.76324201822,92146.54797298906,56705.54641931494,39378.89061519347,24970.419488567688,0.0,64349.31010376116,21224.856565282535,1546.6499264432548,0.0,0.8861547233866874,2.8155532539461947,0.0014959135982669303,353182.7230702925,1557146.0651519604,4.40889648172866,1557146.0651519604,4.40889648172866,0.85,0.09621007070537899,4.027634451161993,1.2691484881425277,1.0,0.0,4.027634451162365,1.2851310281821169,1.2854159588343517,3.1340263076982016,19446.791094570082,1983.0208169527905,4632.441516551485,4632.441516551485,5.561791902393265,5.06739248361405,-2.4943872785354304,7.561779762149481,3.390272403481768,3.390272403481768,0.968649258137648,0.0,0.0,0.0002217017665721438,1.000046054698522,0.00022169155663433814,199.3316092998838,0.0,2.0460745694204042e-06,5.798575329737425,0.15876264832654638,7.417752924520105e-05,0.00014752423732694274,0.0005941737006393927,0.0962100707053626,0.07231843290494672,0.02389163780041588,0.09621008264696786,0.07231843290495904,0.02389163780041995,0.37808343358596286,0.37808343358596286,0.12490639772351392,0.0,4.249152801496564,3.98673885678636,5.045312975948832,4.251213747476868,3.9903157287413933,5.042763911049235,24970.419488567688,21224.856565282535,0.85,1.0585385487542613,0.658150795202254,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4544628359404943,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42263.503177568135,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15461.414118632463,1546.6499264432548,0.37808343358596286,0.12490639772351392,6.112874298809886,3.390272403481768
3876.0,-30.495254306198667,5.067270868277091,35.03069075183067,24.17981360284614,4.963320784059606,-26.94946613789301,-40.5395201529376,1.4175326157539991,-0.8550832766888448,-5.106719722805677,40.06049707994493,42351.02979388403,25764.593840435078,25764.593840435078,68115.62363431911,77792.10824344918,77792.10824344918,25764.593840435078,103556.70208388426,103556.70208388426,103556.70208388426,128526.93994155896,92146.14984402899,56705.18763400677,39378.846900024684,24970.237857674707,0.0,64349.08475769939,21224.7021790235,1546.6397613258428,0.0,0.8861551115614272,2.815550890323519,0.0014959135982669303,353183.1512283586,1557143.3414532284,4.408883425037515,1557143.3414532284,4.408883425037515,0.85,0.0962093462612642,4.027634451161993,1.269147312254645,1.0,0.0,4.027634451163182,1.2851314129649984,1.2854163305807498,3.134025369335275,19446.70707264104,1983.0122491004613,4632.441516551485,4632.441516551485,5.56177422820762,5.067270868277091,-2.494316177321457,7.561587045598548,3.3903480350001254,3.3903480350001254,0.968670867142893,0.0,0.0,0.00022169155663433814,1.0000458086645472,0.00022168140170537106,199.3319726277129,0.0,2.0351633336539136e-06,5.767652887575191,0.15876468348988004,7.41747384026323e-05,0.00014751681823170585,0.0005941438192358201,0.09620934626124272,0.07231774634562739,0.02389159991561533,0.09620941169835383,0.07231774634564354,0.023891599915620662,0.37808030584432906,0.37808030584432906,0.12490635216429043,0.0,4.249639073795777,3.9876075775014215,5.044629895967887,4.251636446116834,3.9911407782313404,5.041956807996144,24970.237857674707,21224.7021790235,0.85,1.0585329051812047,0.6581450218500072,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.454465486431266,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42263.47225512597,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15461.388810978067,1546.6397613258428,0.37808030584432906,0.12490635216429043,6.112874298809886,3.3903480350001254
3877.0,-30.495690523499807,5.067149753549806,35.03065823467695,24.179634369816654,4.963272200899566,-26.949863652527224,-40.539858502428956,1.4174453299269647,-0.8544476764472506,-5.106696760351859,40.06043437660081,42350.54985299331,25764.533767274104,25764.533767274104,68115.08362026741,77791.57806669868,77791.57806669868,25764.533767274104,103556.11183397278,103556.11183397278,103556.11183397278,128526.17355369653,92145.77607347035,56704.86353321745,39378.79171139211,24970.061719723748,0.0,64348.85343111586,21224.552461765186,1546.6301023650801,0.0,0.8861554568501578,2.8155451760654118,0.0014959135982669303,353183.46761601005,1557140.6344381494,4.408871810871713,1557140.6344381494,4.408871810871713,0.85,0.09620862701826247,4.027634451161993,1.269146202853881,1.0,0.0,4.02763445116059,1.2851318424879536,1.2854167471478295,3.1340243218662187,19446.62819135757,1983.004205448096,4632.441516551485,4632.441516551485,5.561761260281149,5.067149753549806,-2.4942509779649606,7.561400731514767,3.390423668512833,3.390423668512833,0.9686924767179522,0.0,0.0,0.00022168140170537106,1.0000455876513705,0.00022167129623159958,199.33233420250227,0.0,2.024202022903176e-06,5.736588532907601,0.15876670769190296,7.417188522284588e-05,0.0001475095164825252,0.0005941144104592663,0.0962086270182469,0.07231706413124606,0.023891562887000846,0.09620865308681611,0.07231706413125776,0.023891562887004707,0.37807718084598324,0.37807718084598324,0.12490630448537675,0.0,4.25015366835072,3.9884983388824935,5.043994283917868,4.252249083904587,3.992104489468545,5.041495607385343,24970.061719723748,21224.552461765186,0.85,1.0585283185066106,0.6581399293824048,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.454468122762538,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42263.4411907713,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15461.36353582823,1546.6301023650801,0.37807718084598324,0.12490630448537675,6.112874298809886,3.390423668512833
3878.0,-30.496124309398933,5.0670292767874265,35.03062578970374,24.17946421718227,4.963232801628078,-26.950258060149867,-40.54018881926311,1.4173665523789372,-0.8538636875912857,-5.106666740249385,40.06037144468431,42350.04710282313,25764.457211485602,25764.457211485602,68114.50431430874,77791.04722151326,77791.04722151326,25764.457211485602,103555.50443299886,103555.50443299886,103555.50443299886,128525.3851492171,92145.40437078364,56704.51927598725,39378.76121644043,24969.880716218227,0.0,64348.641932658655,21224.398608785494,1546.619997305545,0.0,0.8861558390584731,2.8155409687273236,0.0014959135982669303,353183.8812476486,1557137.9175587664,4.4088589548822545,1557137.9175587664,4.4088589548822545,0.85,0.09620790445335672,4.027634451161993,1.2691450445493682,1.0,0.0,4.027634451162485,1.2851322320854186,1.2854171238441192,3.1340233717632637,19446.54974648192,1982.9962062969435,4632.441516551485,4632.441516551485,5.561744734268196,5.0670292767874265,-2.4941804269673518,7.561209703754779,3.3904992503505635,3.3904992503505635,0.9687140715287325,0.0,0.0,0.00022167129623159958,1.0000453337095816,0.0002216612475049797,199.3326937630889,0.0,2.014347675090451e-06,5.708661311206338,0.15876872203957804,7.416909987747002e-05,0.00014750219635412956,0.0005940849276579531,0.09620790445333273,0.0723163795107321,0.02389152494260063,0.0962079222276211,0.07231637951075014,0.023891524942606587,0.37807405995854876,0.37807405995854876,0.12490625753504542,0.0,4.250673476997747,3.9894023616425898,5.043339444905371,4.252803052658123,3.993074797292877,5.040777308960912,24969.880716218227,21224.398608785494,0.85,1.0585227950201512,0.6581342796191842,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.454470746374248,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42263.4132635496,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15461.338288464758,1546.619997305545,0.37807405995854876,0.12490625753504542,6.112874298809886,3.3904992503505635
3879.0,-30.49655578706556,5.066909252571959,35.030593409997664,24.17928009470927,4.963181547209956,-26.950651575618313,-40.54051899639887,1.4172773357626705,-0.8532509470747414,-5.106645075240589,40.06030845576419,42349.55367865853,25764.4029058561,25764.4029058561,68113.95658451463,77790.50796279445,77790.50796279445,25764.4029058561,103554.91086865055,103554.91086865055,103554.91086865055,128524.61347242312,92145.01852350411,56704.17864644236,39378.710974513066,24969.70260377257,0.0,64348.41357828563,21224.247213206683,1546.6102508461586,0.0,0.8861561787490879,2.8155354049587604,0.0014959135982669303,353184.1797589616,1557135.1982220293,4.4088475290278595,1557135.1982220293,4.4088475290278595,0.85,0.0962071871026434,4.027634451161993,1.2691439197631555,1.0,0.0,4.027634451161096,1.2851326704267299,1.285417549367984,3.1340223027904286,19446.46831650321,1982.9879027499924,4632.441516551485,4632.441516551485,5.561733011372331,5.066909252571959,-2.494115982620515,7.561025235192474,3.390574822783162,3.390574822783162,0.968735663652332,0.0,0.0,0.0002216612475049797,1.0000450926375732,0.0002216512526653756,199.3330514115478,0.0,2.003039746028472e-06,5.676614640244689,0.15877072507932408,7.416631580673557e-05,0.00014749493169824413,0.0005940556682796331,0.09620718710262685,0.07231569917736988,0.023891487925256968,0.0962071627110392,0.07231569917738231,0.02389148792526108,0.3780709437582078,0.3780709437582078,0.12490620957740288,0.0,4.251210680472013,3.9903095377829914,5.0427453481485145,4.253394128165837,3.99397891624659,5.0404102574757985,24969.70260377257,21224.247213206683,0.85,1.0585180394796816,0.6581289471439181,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4544733553713693,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42263.38121687864,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15461.313075269794,1546.6102508461586,0.3780709437582078,0.12490620957740288,6.112874298809886,3.390574822783162
3880.0,-30.496984858724122,5.066789836637145,35.030561083220576,24.179104843083792,4.9631406493156325,-26.95104188960597,-40.54084868459029,1.4171976801974888,-0.8527203704884982,-5.106615531554644,40.0602452380069,42349.068604536275,25764.329912177556,25764.329912177556,68113.39851671383,77789.96253713615,77789.96253713615,25764.329912177556,103554.29244931371,103554.29244931371,103554.29244931371,128523.81173053585,92144.62973093896,56703.849562746494,39378.64463132496,24969.519281222143,0.0,64348.163912547105,21224.091389038822,1546.6000187910358,0.0,0.8861565595584441,2.815531847742331,0.0014959135982669303,353184.5868269418,1557132.469009619,4.408834720107998,1557132.469009619,4.408834720107998,0.85,0.09620646638827575,4.027634451161993,1.269142863661982,1.0,0.0,4.027634451163471,1.2851330639057759,1.2854179300888862,3.134021343222785,19446.386264945555,1982.9795358196282,4632.441516551485,4632.441516551485,5.561717254308096,5.066789836637145,-2.494045597325935,7.56083543396308,3.3906503309394753,3.3906503309394753,0.9687572374112786,0.0,0.0,0.0002216512526653756,1.0000448413445249,0.00022164131397085492,199.33340706681494,0.0,1.9923018766530594e-06,5.64618351843477,0.15877271738120072,7.416353595522256e-05,0.00014748771671015305,0.0005940266089450327,0.0962064663882598,0.07231501618062892,0.023891450207630876,0.09620644601750446,0.07231501618064091,0.023891450207634838,0.3780678321015287,0.3780678321015287,0.1249061640623822,0.0,4.251737681979364,3.991208774360132,5.042134189998137,4.253895161066168,3.9948611727587604,5.039745866457622,24969.519281222143,21224.091389038822,0.85,1.058513473815413,0.6581239623572029,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.454475950494556,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42263.35078575683,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15461.287893856894,1546.6000187910358,0.3780678321015287,0.1249061640623822,6.112874298809886,3.3906503309394753
3881.0,-30.49741171949464,5.06667104105019,35.0305288531554,24.178934201505058,4.963103302887152,-26.95142985835227,-40.54117425167931,1.4171214417447109,-0.8521846064846272,-5.106584828796471,40.06018340137,42348.57588825723,25764.25547043458,25764.25547043458,68112.83135869181,77789.42159181373,77789.42159181373,25764.25547043458,103553.67706224832,103553.67706224832,103553.67706224832,128523.02056998013,92144.24596408427,56703.513434078064,39378.591700006895,24969.34350773181,0.0,64347.9352077387,21223.94198157204,1546.590191908444,0.0,0.8861569412748401,2.8155283574942906,0.0014959135982669303,353185.00986560143,1557129.7994258958,4.408821880686372,1557129.7994258958,4.408821880686372,0.8500000000000001,0.09620574805302397,4.027634451161993,1.269141710852273,1.0,0.0,4.027634451161836,1.2851334412750102,1.2854182947685555,3.134020422942294,19446.305274023856,1982.9712770440321,4632.441516551485,4632.441516551485,5.561701184651801,5.06667104105019,-2.4939742120815507,7.5606452531317405,3.3907258225534265,3.3907258225534265,0.9687788064438362,0.0,0.0,0.00022164131397085492,1.0000446104409912,0.0002216314268951636,199.33376089060604,0.0,1.9811138406059866e-06,5.6144766242773665,0.15877469849504133,7.416079094639815e-05,0.00014748052302445677,0.0005939976354086917,0.09620574805300115,0.07231433507583866,0.023891412977162487,0.09620575691547567,0.07231433507585582,0.023891412977168153,0.3780647242028963,0.3780647242028963,0.12490611907033662,0.0,4.252259856199146,3.992107235405797,5.041505914475465,4.254400222311858,3.995758706484878,5.039051330233349,24969.34350773181,21223.94198157204,0.85,1.0585084220464673,0.6581186443906945,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4544785311555914,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42263.319078862674,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15461.262746261764,1546.590191908444,0.3780647242028963,0.12490611907033662,6.112874298809886,3.3907258225534265
3882.0,-30.497836306634127,5.06655269838016,35.03049669332085,24.178749590087705,4.963054411807884,-26.951816935042157,-40.54149583736432,1.4170350402158731,-0.8516286610936845,-5.106561632089379,40.0601209868359,42348.07669020814,25764.201120403704,25764.201120403704,68112.27781061185,77788.87077810707,77788.87077810707,25764.201120403704,103553.07189851077,103553.07189851077,103553.07189851077,128522.23895705162,92143.84673732778,56703.16521556078,39378.535024185556,24969.167058540865,0.0,64347.70208272642,21223.791999759735,1546.5804987852798,0.0,0.8861572867083707,2.8155237232957138,0.0014959135982669303,353185.32948222745,1557127.1048969603,4.408810261682503,1557127.1048969603,4.408810261682503,0.85,0.09620503341623907,4.027634451161993,1.2691405404591936,1.0,0.0,4.027634451162757,1.2851338661069536,1.285418706987787,3.134019386916381,19446.221020413668,1982.962685566801,4632.441516551485,4632.441516551485,5.56168945217106,5.06655269838016,-2.493908304774491,7.560461003154651,3.3908013022790904,3.3908013022790904,0.9688003720797401,0.0,0.0,0.0002216314268951636,1.000044372977765,0.00022162159288515026,199.33411283089615,0.0,1.9708279817590135e-06,5.585326500305045,0.1587766693230231,7.415807959888883e-05,0.00014747334729627476,0.0005939687341986536,0.09620503341622286,0.0723136570681726,0.02389137634805026,0.09620503310760045,0.07231365706818478,0.023891376348054286,0.37806161986314335,0.37806161986314335,0.12490607305077846,0.0,4.252786967674183,3.9929946205732563,5.040931306648417,4.2549329709956965,3.9965877082869383,5.038677087978215,24969.167058540865,21223.791999759735,0.85,1.0585036544591078,0.6581132708634223,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4544810985278878,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42263.2899287387,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15461.237628655705,1546.5804987852798,0.37806161986314335,0.12490607305077846,6.112874298809886,3.3908013022790904
3883.0,-30.498258558552756,5.066435113226917,35.03046462611044,24.178593058045976,4.963027423231356,-26.95219971935964,-40.54182056626303,1.416968584038281,-0.851083917717915,-5.106523349488369,40.06005936501907,42347.60054233706,25764.110218389138,25764.110218389138,68111.7107607262,77788.34480016003,77788.34480016003,25764.110218389138,103552.45501854917,103552.45501854917,103552.45501854917,128521.44352048115,92143.4802706647,56702.84795530192,39378.48035040309,24968.988501931977,0.0,64347.46885233507,21223.64022664218,1546.5703330113997,0.0,0.8861577064018921,2.815521000430357,0.0014959135982669303,353185.8569608573,1557124.4445942745,4.408796144877474,1557124.4445942745,4.408796144877474,0.85,0.09620431265291549,4.027634451161993,1.269139453037642,1.0,0.0,4.027634451162505,1.2851341974736235,1.2854190257892213,3.1340185788221215,19446.143680558875,1982.9547990964168,4632.441516551485,4632.441516551485,5.561669829254237,5.066435113226917,-2.4938310590883295,7.560266172315247,3.390876720642048,3.390876720642048,0.9688219201834423,0.0,0.0,0.00022162159288515026,1.000044129075268,0.00022161181336075817,199.33446283661544,0.0,1.960253661580574e-06,5.555358876919347,0.15877862957668468,7.415534184338023e-05,0.00014746625104177001,0.0005939401530795361,0.09620431265288651,0.07231297429781733,0.02389133835506918,0.09620435327073333,0.0723129742978391,0.023891338355076376,0.37805851829753145,0.37805851829753145,0.12490602904620007,0.0,4.2533042668269445,3.9938957758992615,5.0402751985424175,4.255439431770469,3.997572244148728,5.037723726666684,24968.988501931977,21223.64022664218,0.85,1.0584986787441373,0.658108256589184,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4544836522339382,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42263.25996111531,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15461.21254236936,1546.5703330113997,0.37805851829753145,0.12490602904620007,6.112874298809886,3.390876720642048
3884.0,-30.498678606468506,5.066317850025461,35.030432636915506,24.178404185827844,4.962971762095292,-26.952583387173327,-40.542141628079094,1.4168765428001877,-0.8504451492104295,-5.106505339766341,40.059997502943865,42347.11868572964,25764.071584174697,25764.071584174697,68111.19026990434,77787.8041470185,77787.8041470185,25764.071584174697,103551.8757311932,103551.8757311932,103551.8757311932,128520.69263666289,92143.08663145233,56702.512523812635,39378.415675155215,24968.816905469695,0.0,64347.232580624914,21223.49436964924,1546.5610373401678,0.0,0.8861580233028121,2.8155146657376537,0.0014959135982669303,353186.1051088789,1557121.7739227433,4.408785485608839,1557121.7739227433,4.408785485608839,0.85,0.09620360265592036,4.027634451161993,1.2691383271524685,1.0,0.0,4.0276344511628555,1.2851346484810462,1.2854194643279422,3.1340174789641075,19446.060606155133,1982.946327864779,4632.441516551485,4632.441516551485,5.561661489329321,5.066317850025461,-2.493768767593773,7.560086617619234,3.3909521702847867,3.3909521702847867,0.9688434772242248,0.0,0.0,0.00022161181336075817,1.0000438988841107,0.00022160208527649794,199.3348110165133,0.0,1.9493962414950087e-06,5.524588948396855,0.15878057897292616,7.415263509654472e-05,0.00014745917826421346,0.0005939116665169839,0.09620360265591121,0.07231230032782623,0.023891302328084986,0.0962035929867588,0.0723123003278331,0.02389130232808725,0.3780554203782121,0.3780554203782121,0.12490598132618337,0.0,4.253849885128432,3.994797068489504,5.039733155159411,4.2560601905559,3.9984360582414524,5.037599308971892,24968.816905469695,21223.49436964924,0.85,1.0584944765816202,0.6581031846656362,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.454486191903167,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42263.229191186794,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15461.187488712369,1546.5610373401678,0.3780554203782121,0.12490598132618337,6.112874298809886,3.3909521702847867
3885.0,-30.499096275298637,5.066201442439789,35.030400732033556,24.178256873879604,4.962952304459231,-26.952961292932912,-40.542454238142795,1.4168173220934197,-0.8499095478698564,-5.1064613526003635,40.059935980327296,42346.61217840465,25763.96891028066,25763.96891028066,68110.58108868531,77787.28510951648,77787.28510951648,25763.96891028066,103551.25401979714,103551.25401979714,103551.25401979714,128519.88970171729,92142.72830415537,56702.16609154019,39378.402458461314,24968.635681920143,0.0,64347.03814038145,21223.34032963212,1546.550582397413,0.0,0.8861584718040647,2.8155127304949117,0.0014959135982669303,353186.7111892246,1557119.117909544,4.408770399844676,1557119.117909544,4.408770399844676,0.8499999999999999,0.09620288024543158,4.027634451161993,1.2691371693974363,1.0,0.0,4.0276344511639515,1.2851349457630201,1.2854197491732489,3.1340167539920682,19445.98498404838,1982.9386165559474,4632.441516551485,4632.441516551485,5.561639325229961,5.066201442439789,-2.4936870577738506,7.55988850021364,3.3910275210743923,3.3910275210743923,0.9688650060212549,0.0,0.0,0.00022160208527649794,1.0000436503923618,0.00022159241268074003,199.33515722544502,0.0,1.9391458375662597e-06,5.49553930366278,0.15878251811876373,7.414999969091453e-05,0.0001474520855855834,0.0005938830998001824,0.09620288024539853,0.07231161669025275,0.023891263555145766,0.09620292520367929,0.07231161669027761,0.023891263555153978,0.37805232598502436,0.37805232598502436,0.12490593711633713,0.0,4.254374919821487,3.9957132420514085,5.03906270653556,4.25655180473052,3.9994604873293724,5.036464741054829,24968.635681920143,21223.34032963212,0.85,1.0584882079590547,0.6580973017906433,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4544887183246593,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42263.20014154206,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15461.162465133837,1546.550582397413,0.37805232598502436,0.12490593711633713,6.112874298809886,3.3910275210743923
3886.0,-30.499511778216387,5.066085300021944,35.030368918891824,24.178062902670376,4.962895047499613,-26.953341029235105,-40.54277470624072,1.4167242985183228,-0.8493137348057189,-5.106444983188109,40.05987484266896,42346.14737153515,25763.937090141393,25763.937090141393,68110.08446167654,77786.73034338036,77786.73034338036,25763.937090141393,103550.66743352175,103550.66743352175,103550.66743352175,128519.13588949398,92142.31807126585,56701.84523934818,39378.30314657519,24968.468455972223,0.0,64346.771602547415,21223.19818757639,1546.5415712707393,0.0,0.8861587776834758,2.815506771712809,0.0014959135982669303,353186.9367365632,1557116.478518896,4.408760111307077,1557116.478518896,4.408760111307077,0.85,0.09620217345744858,4.027634451161993,1.2691360594471917,1.0,0.0,4.027634451162171,1.2851354011479945,1.2854201922279005,3.13401564345995,19445.89840768195,1982.9297882234964,4632.441516551485,4632.441516551485,5.561632456251875,5.066085300021944,-2.493625741941803,7.559711041963747,3.391102934536091,3.391102934536091,0.9688865527245973,0.0,0.0,0.00022159241268074003,1.0000434241773675,0.00022158279063033814,199.33550164009426,0.0,1.9280883961799255e-06,5.464202514773909,0.15878444620715992,7.414729812937144e-05,0.0001474451145513686,0.0005938550230226187,0.09620217345743819,0.07231094576944055,0.023891227687997632,0.09620219427082484,0.07231094576944837,0.023891227688000213,0.37804923591638256,0.37804923591638256,0.12490588756334706,0.0,4.254921227782518,3.9966110442282456,5.0385341394695615,4.257131248382393,4.000232995915098,5.036451072000034,24968.468455972223,21223.19818757639,0.85,1.0584848744607436,0.6580928042994268,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4544912304452235,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42263.16880475317,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15461.137475214728,1546.5415712707393,0.37804923591638256,0.12490588756334706,6.112874298809886,3.391102934536091
