time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
3887.0,-30.49992490110021,5.065969773319733,35.03033712469336,24.17790249399843,4.96285813477106,-26.95371658855208,-40.54308693213386,1.4166498222229222,-0.8486180747599406,-5.106411576865022,40.05981176813914,42345.65888188798,25763.863204265443,25763.863204265443,68109.52208615342,77786.2290099868,77786.2290099868,25763.863204265443,103550.09221425225,103550.09221425225,103550.09221425225,128518.37376555457,92141.96854686445,56701.50792343736,39378.28958158565,24968.281551302316,0.0,64346.57113288796,21223.039318606967,1546.5310354473547,0.0,0.8861591777180383,2.8155014850916835,0.0014959135982669303,353187.3970287768,1557113.7555145817,4.408746655780902,1557113.7555145817,4.408746655780902,0.85,0.09620145551980797,4.027634451161993,1.2691349665308373,1.0,0.0,4.027634451161584,1.2851357696165298,1.2854205484118049,3.1340147448886233,19445.82464335582,1982.922266355567,4632.441516551485,4632.441516551485,5.561616506589978,5.065969773319733,-2.4935517297114083,7.5595215030311405,3.39117823397744,3.39117823397744,0.9689080668506972,0.0,0.0,0.00022158279063033814,1.0000431755816768,0.0002215732240775046,199.335844082956,0.0,1.9180162436670247e-06,5.435658034552348,0.1587863642234036,7.414466613754493e-05,0.0001474381244927932,0.0005938268696218847,0.09620145551978176,0.07231026604993016,0.023891189469851613,0.0962014016848373,0.07231026604994985,0.023891189469858118,0.37804614880362925,0.37804614880362925,0.12490584189635735,0.0,4.255484309748681,3.997542690193484,5.037970450774083,4.2577935021050735,4.001331979896577,5.035779358400703,24968.281551302316,21223.039318606967,0.85,1.0584794323460414,0.6580872630250353,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.454493729546882,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42263.14026027295,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15461.112514763763,1546.5310354473547,0.37804614880362925,0.12490584189635735,6.112874298809886,3.39117823397744
3888.0,-30.50033591606078,5.065854875767104,35.03030543504278,24.177735903672897,4.962826706279013,-26.954089702061367,-40.543398808781035,1.416580492279665,-0.8481334520320729,-5.106376924063734,40.05975122489969,42345.17791228053,25763.787706315466,25763.787706315466,68108.965618596,77785.68051646123,77785.68051646123,25763.787706315466,103549.46822277669,103549.46822277669,103549.46822277669,128517.57750784546,92141.57323162133,56701.179569055384,39378.215180628824,24968.109285068767,0.0,64346.32446569759,21222.892892308453,1546.5213051903838,0.0,0.8861595749267235,2.815499132466225,0.0014959135982669303,353187.8744962066,1557111.1417925418,4.408733295313811,1557111.1417925418,4.408733295313811,0.8500000000000001,0.0962007420029065,4.027634451161993,1.269133836799301,1.0,0.0,4.027634451161419,1.2851361138826187,1.2854208804592187,3.134013905339421,19445.74121523921,1982.9137590552543,4632.441516551485,4632.441516551485,5.561600208931451,5.065854875767104,-2.4934766412043596,7.559331516971463,3.3912535255889766,3.3912535255889766,0.9689295787397076,0.0,0.0,0.0002215732240775046,1.0000429554226364,0.0002215637067148418,199.33618477956938,0.0,1.906956884038611e-06,5.404315809365423,0.15878827118028763,7.414203717602563e-05,0.00014743118690147897,0.0005937989275400995,0.09620074200288092,0.07230958980197268,0.023891152200908254,0.09620075915325824,0.0723095898019919,0.023891152200914607,0.3780430667073113,0.3780430667073113,0.12490579685507772,0.0,4.25602429694635,3.998453470216589,5.037376923405873,4.2582434720316655,4.002161633569585,5.0350688520908875,24968.109285068767,21222.892892308453,0.85,1.0584748419453895,0.6580823110549903,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4544962143416342,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42263.10891804776,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15461.087588142718,1546.5213051903838,0.3780430667073113,0.12490579685507772,6.112874298809886,3.3912535255889766
3889.0,-30.500744499538825,5.0657405095810955,35.030273846743356,24.177570186462276,4.9627895320779905,-26.954461201560164,-40.54370663417501,1.4165062340993995,-0.8475069888190205,-5.106346383817791,40.059690797640435,42344.690706936104,25763.72394232104,25763.72394232104,68108.41464925715,77785.15881044947,77785.15881044947,25763.72394232104,103548.88275277051,103548.88275277051,103548.88275277051,128516.82178753473,92141.20139590807,56700.84158526302,39378.17756738338,24967.939034764222,0.0,64346.11660214761,21222.748179549588,1546.511787318764,0.0,0.8861599506838731,2.815494425178252,0.0014959135982669303,353188.2952987612,1557108.533080808,4.408720656395629,1557108.533080808,4.408720656395629,0.85,0.09620003125769037,4.027634451161993,1.269132693880238,1.0,0.0,4.027634451158902,1.2851364811143902,1.2854212355406163,3.1340130097851397,19445.66274228937,1982.905757041331,4632.441516551485,4632.441516551485,5.561586444268865,5.0657405095810955,-2.493404478672213,7.559144988253308,3.391328814449466,3.391328814449466,0.9689510898427046,0.0,0.0,0.0002215637067148418,1.0000427014451554,0.00022155424602835605,199.33652346171397,0.0,1.8971547623676913e-06,5.376536596550038,0.15879016833505,7.41394424490316e-05,0.0001474242642658102,0.000593771045694187,0.09620003125767035,0.0723089160400191,0.023891115217651245,0.09620004705037043,0.07230891604003416,0.023891115217656217,0.37803998797937177,0.37803998797937177,0.12490575012836085,0.0,4.256577014877223,3.9993759315796638,5.036799359167901,4.258839394998745,4.003123107143665,5.034547303532236,24967.939034764222,21222.748179549588,0.85,1.0584696986513087,0.6580768652870469,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4544986864660028,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42263.08113883495,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15461.062689979637,1546.511787318764,0.37803998797937177,0.12490575012836085,6.112874298809886,3.391328814449466
3890.0,-30.501150997000217,5.065626492498226,35.0302422925812,24.17738571474331,4.9627378780127405,-26.954832271303356,-40.54401816157622,1.4164191523157517,-0.846880654109782,-5.106324185990529,40.05962861534916,42344.22781597311,25763.68204994429,25763.68204994429,68107.9098659174,77784.61972934425,77784.61972934425,25763.68204994429,103548.30177928854,103548.30177928854,103548.30177928854,128516.06308436711,92140.805481737,56700.52130412116,39378.093530684266,24967.76130507858,0.0,64345.854835762846,21222.597109316794,1546.5020313578514,0.0,0.8861602901599499,2.815488744562552,0.0014959135982669303,353188.60115451535,1557105.8486058451,4.408709237829088,1557105.8486058451,4.408709237829088,0.85,0.09619932293345432,4.027634451161993,1.2691315811825916,1.0,0.0,4.027634451161205,1.2851369082515087,1.2854216506134675,3.1340119681425893,19445.579187773812,1982.897236851913,4632.441516551485,4632.441516551485,5.561577401008072,5.065626492498226,-2.493338461908141,7.558964954406367,3.391404072109632,3.391404072109632,0.9689725920313235,0.0,0.0,0.00022155424602835605,1.0000424835710775,0.00022154483401265343,199.3368604157357,0.0,1.885860353628109e-06,5.344528242182061,0.15879205419540363,7.413681660250238e-05,0.00014741742942585366,0.00059374351745731,0.096199322933438,0.07230824440014284,0.023891078533295158,0.09619928294348173,0.07230824440015511,0.023891078533299213,0.3780369132619897,0.3780369132619897,0.12490570262603919,0.0,4.2571431542760365,4.000288299668114,5.036306746755656,4.25944353188072,4.0039794518408485,5.034378599776687,24967.76130507858,21222.597109316794,0.85,1.0584661597822715,0.6580723486237464,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4545011439737474,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42263.04913048058,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15461.037826826758,1546.5020313578514,0.3780369132619897,0.12490570262603919,6.112874298809886,3.391404072109632
3891.0,-30.50155511765871,5.065513349359698,35.03021083532231,24.17724245404827,4.962724350979273,-26.955197388774216,-40.54432123722506,1.4163666220947038,-0.8463988939084288,-5.106276390570173,40.05956832951752,42343.74015317057,25763.577176623403,25763.577176623403,68107.31732979396,77784.09324002096,77784.09324002096,25763.577176623403,103547.67041664437,103547.67041664437,103547.67041664437,128515.25412099001,92140.43663482828,56700.19064962226,39378.051094673356,24967.58370434564,0.0,64345.634799019,21222.446148693794,1546.4916847236886,0.0,0.8861607536337872,2.8154879659690026,0.0014959135982669303,353189.25971086,1557103.2460063805,4.408693648501968,1557103.2460063805,4.408693648501968,0.85,0.09619860494348015,4.027634451161993,1.269130403646268,1.0,0.0,4.027634451162611,1.2851371735660697,1.2854219038904522,3.1340113211307163,19445.501345587232,1982.889299157942,4632.441516551485,4632.441516551485,5.561554762120885,5.065513349359698,-2.4932532913406718,7.5587666407003695,3.3914792444722686,3.3914792444722686,0.9689940698492195,0.0,0.0,0.00022154483401265343,1.000042235303643,0.000221535477394498,199.33719540057925,0.0,1.8761616603442352e-06,5.317042145415563,0.15879393035706396,7.413426207783512e-05,0.0001474105719348183,0.0005937158979901674,0.0961986049434453,0.07230756505147845,0.02389103989196685,0.09619866304742822,0.07230756505150464,0.023891039891975503,0.3780338417557024,0.3780338417557024,0.12490565927193496,0.0,4.257673219677827,4.001200648529164,5.0356684489477175,4.2598774966617725,4.0049397456287466,5.033206336066257,24967.58370434564,21222.446148693794,0.85,1.0584605706746764,0.6580670201705141,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4545035889426112,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42263.02164438381,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15461.012991844296,1546.4916847236886,0.3780338417557024,0.12490565927193496,6.112874298809886,3.3914792444722686
3892.0,-30.501957131183627,5.065400316532072,35.03017944969155,24.17704939087855,4.962660065523664,-26.955565685634767,-40.54463227568192,1.416268619974861,-0.8456313769704025,-5.106264553415069,40.05950750130162,42343.29475600797,25763.56393931513,25763.56393931513,68106.8586953231,77783.57052880482,77783.57052880482,25763.56393931513,103547.13446811994,103547.13446811994,103547.13446811994,128514.55247661649,92140.05016662211,56699.88093289742,39377.965815249656,24967.418008496552,0.0,64345.383823746204,21222.30530722207,1546.4828601647898,0.0,0.8861610352097822,2.815479209203759,0.0014959135982669303,353189.4228110204,1557100.6199949784,4.408684177465104,1557100.6199949784,4.408684177465104,0.85,0.09619790537567849,4.027634451161993,1.2691293739201503,1.0,0.0,4.027634451162683,1.2851376516024984,1.2854223700076246,3.134010155363316,19445.41978456693,1982.8809822484673,4632.441516551485,4632.441516551485,5.561551904597864,5.065400316532072,-2.49319473966005,7.558595056192122,3.391554490446309,3.391554490446309,0.9690155686989455,0.0,0.0,0.000221535477394498,1.0000420152180987,0.00022152616992415409,199.3375286397631,0.0,1.8651220215360277e-06,5.285755809033103,0.1587957954790855,7.413164052191104e-05,0.00014740383687258696,0.0005936887716214937,0.096197905375665,0.07230690054181879,0.023891004833846204,0.09619784549073263,0.07230690054182894,0.023891004833849556,0.37803077342536995,0.37803077342536995,0.12490561006974907,0.0,4.2582619410523534,4.0021261441695515,5.035227232149623,4.260633176444685,4.005850371776148,5.033484925611106,24967.418008496552,21222.30530722207,0.85,1.0584575714379179,0.6580626649456939,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4545060196234658,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42262.99035804743,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15460.988190927206,1546.4828601647898,0.37803077342536995,0.12490561006974907,6.112874298809886,3.391554490446309
3893.0,-30.502356917862155,5.0652882220346065,35.03014812167241,24.176910740230255,4.9626503431327205,-26.955926521347926,-40.544927144050575,1.4162199466185357,-0.8451592837312774,-5.106212802380589,40.05944640808532,42342.79168981677,25763.451339695912,25763.451339695912,68106.24302951268,77783.04718773738,77783.04718773738,25763.451339695912,103546.49852743329,103546.49852743329,103546.49852743329,128513.73149933634,92139.68425933049,56699.53470625063,39377.94394786651,24967.23297190305,0.0,64345.176919769554,21222.148026117593,1546.4719909833486,0.0,0.8861615218420004,2.8154790207180085,0.0014959135982669303,353190.13587173197,1557097.982546629,4.408667809205521,1557097.982546629,4.408667809205521,0.8500000000000001,0.09619718548115042,4.027634451161993,1.2691281809983779,1.0,0.0,4.027634451162465,1.285137898648914,1.285422605146767,3.134009552901918,19445.342562763006,1982.8731078159215,4632.441516551485,4632.441516551485,5.5615275978432495,5.0652882220346065,-2.4931064527647595,7.558394674799366,3.391629581125575,3.391629581125575,0.9690370231787357,0.0,0.0,0.00022152616992415409,1.000041782618686,0.00022151691436738858,199.33786003403833,0.0,1.8553281362456155e-06,5.257999938120074,0.15879765080722175,7.412915533307984e-05,0.00014739701459107424,0.0005936612939654376,0.09619718548111278,0.07230621995625565,0.02389096552485713,0.09619721576747366,0.07230621995628395,0.023890965524866477,0.37802770904160515,0.37802770904160515,0.1249055677198139,0.0,4.258801958154152,4.003047768002546,5.03460100159208,4.261053518649305,4.006831389142576,5.032194691730012,24967.23297190305,21222.148026117593,0.85,1.0584514067687265,0.6580569627248515,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.454508437638173,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42262.962602176514,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15460.963418752333,1546.4719909833486,0.37802770904160515,0.1249055677198139,6.112874298809886,3.391629581125575
3894.0,-30.502754396688374,5.065176275295536,35.03011688716145,24.176722077559702,4.962590840254952,-26.956290258125915,-40.54523374708367,1.4161267016925443,-0.8444191640678014,-5.106198214122234,40.05938647564998,42342.34725817721,25763.43360868847,25763.43360868847,68105.78086686568,77782.52302222006,77782.52302222006,25763.43360868847,103545.95663090853,103545.95663090853,103545.95663090853,128513.02744895522,92139.29644225769,56699.22600742681,39377.85603870098,24967.070818046697,0.0,64344.926856747676,21222.01019533969,1546.4633021639625,0.0,0.8861618142289103,2.8154709475896333,0.0014959135982669303,353190.33687881415,1557095.395213505,4.408657974546376,1557095.395213505,4.408657974546376,0.85,0.09619648741420692,4.027634451161993,1.2691271210508424,1.0,0.0,4.02763445116212,1.2851383542105133,1.2854230489140002,3.134008441944176,19445.2607170752,1982.8647618784398,4632.441516551485,4632.441516551485,5.561523770270383,5.065176275295536,-2.493045647624096,7.558221922919632,3.391704766479726,3.391704766479726,0.9690585047084932,0.0,0.0,0.00022151691436738858,1.0000415415507034,0.0002215077125935147,199.3381895162401,0.0,1.844982879059746e-06,5.228681479255321,0.1587994957901008,7.412657132467136e-05,0.00014739034304271724,0.0005936344234074323,0.09619648741419534,0.07230555681367001,0.023890930600525336,0.0961964311901152,0.0723055568136787,0.023890930600528208,0.378024648197202,0.378024648197202,0.1249055193333667,0.0,4.25939306483798,4.0039780859191865,5.0341548176227775,4.261779050054429,4.007726764928975,5.032397883531814,24967.070818046697,21222.01019533969,0.85,1.0584483376364833,0.6580526131056885,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4545108422665656,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42262.93328371765,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15460.938677788168,1546.4633021639625,0.378024648197202,0.1249055193333667,6.112874298809886,3.391704766479726
3895.0,-30.503149720106357,5.065065227819197,35.03008571756898,24.176583461836003,4.962580264885066,-26.956647161601808,-40.54552795188499,1.4160777063805488,-0.8439242791401966,-5.106147356158749,40.059325897499086,42341.86088964338,25763.32569716066,25763.32569716066,68105.18658680405,77782.00337942743,77782.00337942743,25763.32569716066,103545.3290765881,103545.3290765881,103545.3290765881,128512.21761176464,92138.93208635319,56698.894350617215,39377.8197063733,24966.88853517655,0.0,64344.70824154985,21221.855254900067,1546.4526089022418,0.0,0.8861622944205708,2.815470353658403,0.0014959135982669303,353191.03763560334,1557092.7800076026,4.408641822939168,1557092.7800076026,4.408641822939168,0.85,0.09619577020136601,4.027634451161993,1.2691259748348966,1.0,0.0,4.027634451161823,1.285138602545808,1.2854232854781378,3.1340078363403068,19445.183822679104,1982.8569208322012,4632.441516551485,4632.441516551485,5.561500475528849,5.065065227819197,-2.4929578121762783,7.558023039995476,3.3917798095834977,3.3917798095834977,0.9690799455952851,0.0,0.0,0.0002215077125935147,1.0000413164131527,0.0002214985610674529,199.3385172127178,0.0,1.8342649443558759e-06,5.198306852304552,0.15880133005504515,7.412409188516912e-05,0.00014738362070834557,0.0005936073483019247,0.09619577020132594,0.07230487865316299,0.023890891548162957,0.09619579785849511,0.0723048786531931,0.02389089154817291,0.37802159132614505,0.37802159132614505,0.12490547662304921,0.0,4.259941098007289,4.004906397538889,5.033540708587907,4.262223077018575,4.008715097515562,5.031181181094723,24966.88853517655,21221.855254900067,0.85,1.0584426979004609,0.658047290084713,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4545132330212798,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42262.9029090907,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15460.913969731753,1546.4526089022418,0.37802159132614505,0.12490547662304921,6.112874298809886,3.3917798095834977
3896.0,-30.503542943693066,5.0649544786495575,35.03005466940887,24.17640321599322,4.962533427070581,-26.957005801491636,-40.545826173014916,1.4159962848690377,-0.8433142509588265,-5.106124542365844,40.059267095262555,42341.400220520525,25763.28990035674,25763.28990035674,68104.69012087726,77781.46209258707,77781.46209258707,25763.28990035674,103544.75199294381,103544.75199294381,103544.75199294381,128511.48094176548,92138.53055786894,56698.572879476946,39377.73075376888,24966.728948821663,0.0,64344.459702590546,21221.719606498413,1546.443870390754,0.0,0.8861626247588519,2.815464960740839,0.0014959135982669303,353191.35198044224,1557090.2414724804,4.408630711769815,1557090.2414724804,4.408630711769815,0.85,0.09619507081875793,4.027634451161993,1.2691248588403687,1.0,0.0,4.027634451161901,1.2851390025520901,1.2854236738114335,3.1340068608638636,19445.099083307705,1982.8482798211119,4632.441516551485,4632.441516551485,5.561492748112585,5.0649544786495575,-2.4928906538613607,7.557845132510918,3.3918549373869618,3.3918549373869618,0.9691014106819891,0.0,0.0,0.0002214985610674529,1.0000410970821145,0.00022148945849698957,199.3388431695255,0.0,1.8242516353937526e-06,5.169929134705895,0.15880315430668054,7.412157867593172e-05,0.00014737698239152117,0.0005935806115883851,0.09619507081874523,0.07230421492423765,0.023890855894507578,0.09619510588763186,0.0723042149242472,0.023890855894510732,0.3780185381322617,0.3780185381322617,0.12490542796872552,0.0,4.26050752005051,4.005820582328909,5.0330439076864195,4.262810291406993,4.009520160448517,5.031100178264182,24966.728948821663,21221.719606498413,0.85,1.0584390705224203,0.6580426724574057,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4545156108191104,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42262.8745313731,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15460.889291606058,1546.443870390754,0.3780185381322617,0.12490542796872552,6.112874298809886,3.3918549373869618
3897.0,-30.503933890452583,5.06484431760851,35.030023660691604,24.176251992490165,4.962502637118033,-26.957360786958986,-40.54612006349487,1.4159295336244342,-0.8425850028510808,-5.106087567840511,40.0592061477841,42340.931409554345,25763.21932492569,25763.21932492569,68104.15073448003,77780.97311007661,77780.97311007661,25763.21932492569,103544.1924350023,103544.1924350023,103544.1924350023,128510.74206297248,92138.18691178139,56698.2487977282,39377.70901561466,24966.54962797018,0.0,64344.258643584835,21221.567183774652,1546.4336709730794,0.0,0.8861630353001994,2.8154596479099747,0.0014959135982669303,353191.86144249706,1557087.6103290124,4.40861690291955,1557087.6103290124,4.40861690291955,0.85,0.09619436112068437,4.027634451161993,1.2691237763641405,1.0,0.0,4.02763445116349,1.2851393337915102,1.2854239934255463,3.134006053086382,19445.02655955264,1982.8408844562252,4632.441516551485,4632.441516551485,5.561477513072746,5.06484431760851,-2.492812924838697,7.557657242447207,3.3919299701004855,3.3919299701004855,0.9691228486001388,0.0,0.0,0.00022148945849698957,1.0000408592501095,0.00022148040897356498,199.33916723992922,0.0,1.8144958660297662e-06,5.142281284328358,0.15880496880254658,7.411910203961444e-05,0.00014737035645737514,0.0005935539247477474,0.09619436112065916,0.0723035432898549,0.02389081783080425,0.09619433448657884,0.07230354328987386,0.023890817830810512,0.378015487641964,0.378015487641964,0.12490538126648426,0.0,4.261093777791757,4.0067708754795035,5.0325174884653165,4.263502564989437,4.010641458457712,5.030482264696786,24966.54962797018,21221.567183774652,0.85,1.0584339950472033,0.6580374426891584,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4545179759942226,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42262.846883522725,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15460.864642369534,1546.4336709730794,0.378015487641964,0.12490538126648426,6.112874298809886,3.3919299701004855
3898.0,-30.504322551564478,5.0647345334659715,35.029992707380394,24.17607639161872,4.962459182602548,-26.957714981578807,-40.54641384920103,1.415851612616922,-0.8419787725782726,-5.1060602411694545,40.059145744155835,42340.471893513335,25763.17409710468,25763.17409710468,68103.64599061801,77780.43693138393,77780.43693138393,25763.17409710468,103543.61102848861,103543.61102848861,103543.61102848861,128509.98857428957,92137.7900196769,56697.92795880074,39377.62451208462,24966.377545800955,0.0,64344.00205788558,21221.42091393081,1546.4241066276704,0.0,0.8861633945320616,2.815454832730669,0.0014959135982669303,353192.2379697297,1557085.002667237,4.408604819907415,1557085.002667237,4.408604819907415,0.85,0.09619365844081057,4.027634451161993,1.2691226504789666,1.0,0.0,4.027634451160337,1.2851397172029848,1.2854243652914394,3.1340051180799646,19444.942798652064,1982.8323432213922,4632.441516551485,4632.441516551485,5.561467749793305,5.0647345334659715,-2.4927422787631612,7.557476812229133,3.392004995650852,3.392004995650852,0.969144284471672,0.0,0.0,0.00022148040897356498,1.0000406204940102,0.00022147141269537215,199.33948941660117,0.0,1.8039244633765287e-06,5.112321929209083,0.15880677272700996,7.411662636271169e-05,0.00014736378261085328,0.0005935274476970194,0.09619365844079067,0.072302877248159,0.02389078119263168,0.09619361402435735,0.07230287724817394,0.023890781192636625,0.3780124421145652,0.3780124421145652,0.12490533399786363,0.0,4.26168219434669,4.007702882239698,5.03205541930771,4.2640814685912005,4.011482217888613,5.030259212305566,24966.377545800955,21221.42091393081,0.85,1.058430371324279,0.658032925204477,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4545203274818914,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42262.8169241676,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15460.840025637995,1546.4241066276704,0.3780124421145652,0.12490533399786363,6.112874298809886,3.392004995650852
3899.0,-30.50470914571387,5.064625400313808,35.029961821205454,24.175924015603982,4.962434940322698,-26.95806539429374,-40.5466994625516,1.4157911889026444,-0.8414083287707967,-5.1060193964288505,40.059085793003746,42339.98757935679,25763.09597825958,25763.09597825958,68103.08355761637,77779.91693765622,77779.91693765622,25763.09597825958,103543.0129159158,103543.0129159158,103543.0129159158,128509.2148893412,92137.41625636526,56697.58932359211,39377.58548085906,24966.201973425395,0.0,64343.78745428445,21221.271677411587,1546.4140260431848,0.0,0.8861638212404273,2.815452070351638,0.0014959135982669303,353192.80075958354,1557082.4145424003,4.408590467285029,1557082.4145424003,4.408590467285029,0.8500000000000001,0.09619295030189717,4.027634451161993,1.2691214657993992,1.0,0.0,4.027634451163295,1.285140018606389,1.285424655199523,3.1340043830629254,19444.86391889802,1982.8242997249847,4632.441516551485,4632.441516551485,5.561450886365065,5.064625400313808,-2.4926614972427346,7.557286897556542,3.3920799512972004,3.3920799512972004,0.9691657003706287,0.0,0.0,0.00022147141269537215,1.0000404045918734,0.00022146246459487493,199.33980988080245,0.0,1.7933135016081193e-06,5.08225046355741,0.15880856604051158,7.411421962601342e-05,0.0001473571930693587,0.0005935009074326784,0.09619295030186814,0.07230220682390194,0.023890743477966193,0.09619293891219265,0.07230220682392377,0.023890743477973406,0.3780094000816399,0.3780094000816399,0.12490528982909721,0.0,4.262253756255802,4.008632953404401,5.031531153889318,4.264611067658052,4.012429909966386,5.029511917273737,24966.201973425395,21221.271677411587,0.85,1.0584251604088872,0.658027592942658,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.454522665228937,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42262.78685270195,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15460.81544166404,1546.4140260431848,0.3780094000816399,0.12490528982909721,6.112874298809886,3.3920799512972004
3900.0,-30.505093367122683,5.064516587408083,35.029931001975605,24.175753932818793,4.96238952932644,-26.95841578825673,-40.546992619615025,1.4157119504605031,-0.8406676442168077,-5.105993884993537,40.05902597055524,42339.54474561048,25763.057548686946,25763.057548686946,68102.60229429742,77779.41092536044,77779.41092536044,25763.057548686946,103542.46847404739,103542.46847404739,103542.46847404739,128508.5019340056,92137.04694636066,56697.282559720006,39377.51598515628,24966.033459958213,0.0,64343.54944511449,21221.12844096448,1546.4047085609513,0.0,0.8861641690769468,2.815445266804814,0.0014959135982669303,353193.15227586956,1557079.8319770084,4.408578767577056,1557079.8319770084,4.408578767577056,0.85,0.09619225113437808,4.027634451161993,1.2691204031044618,1.0,0.0,4.027634451161016,1.2851404079751778,1.2854250331543862,3.1340034335297204,19444.785978978765,1982.8163520650544,4632.441516551485,4632.441516551485,5.561442590615945,5.064516587408083,-2.4925920160990858,7.557108603507169,3.392154920352074,3.392154920352074,0.9691871201005926,0.0,0.0,0.00022146246459487493,1.0000401567287796,0.00022145357174385716,199.34012837904513,0.0,1.7837126519096026e-06,5.055041655511814,0.1588103497531635,7.411174939695409e-05,0.00014735071519792083,0.000593474816934505,0.09619225113436308,0.07230154353019091,0.023890707604172164,0.09619216463693488,0.0723015435302022,0.02389070760417589,0.3780063613482052,0.3780063613482052,0.12490524405892824,0.0,4.262859810831344,4.0095805817312,5.031092902011437,4.265326240776744,4.013419000545696,5.029388504239364,24966.033459958213,21221.12844096448,0.85,1.0584215959734928,0.6580231446778735,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4545249905506006,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42262.75964389391,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15460.79088614286,1546.4047085609513,0.3780063613482052,0.12490524405892824,6.112874298809886,3.392154920352074
3901.0,-30.505475586886725,5.064408388370294,35.029900231610824,24.17560180127623,4.962363221012405,-26.958762470014804,-40.54727767417205,1.415650104140499,-0.8400506187339829,-5.105953992110937,40.05896575538134,42339.076870985984,25762.9838845347,25762.9838845347,68102.06075552068,77778.9003265499,77778.9003265499,25762.9838845347,103541.8842110846,103541.8842110846,103541.8842110846,128507.74012390796,92136.67997598203,56696.95777949103,39377.46910721222,24965.85591282336,0.0,64343.32502003558,21220.977525899856,1546.3945342387292,0.0,0.8861645918757096,2.8154417778633434,0.0014959135982669303,353193.7019514098,1557077.2324607326,4.408564546473554,1557077.2324607326,4.408564546473554,0.85,0.09619154494038015,4.027634451161993,1.2691192876594144,1.0,0.0,4.027634451161728,1.2851407158239438,1.2854253296421727,3.1340026827955185,19444.70853281884,1982.8084547545636,4632.441516551485,4632.441516551485,5.5614266888172965,5.064408388370294,-2.492511783776585,7.55692017214688,3.3922298041260373,3.3922298041260373,0.9692085154645821,0.0,0.0,0.00022145357174385716,1.0000399476492663,0.0002214447255476291,199.3404452189315,0.0,1.7727020635387428e-06,5.023837648068797,0.15881212245522702,7.410934751504017e-05,0.00014734422422881698,0.0005934486736837209,0.09619154494034925,0.07230087464511363,0.023890670295235616,0.09619145844800672,0.07230087464513686,0.023890670295243294,0.37800332693954486,0.37800332693954486,0.12490520187628172,0.0,4.263454664761014,4.010531146734593,5.030600483771309,4.265903373376943,4.014408296568263,5.02870681998661,24965.85591282336,21220.977525899856,0.85,1.058416871280971,0.6580181682840016,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4545273016075388,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42262.728439886465,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15460.766365269114,1546.3945342387292,0.37800332693954486,0.12490520187628172,6.112874298809886,3.3922298041260373
3902.0,-30.505855542232986,5.0643007906219095,35.0298695833199,24.175449145864718,4.9623401629062736,-26.959106788558977,-40.547562344558514,1.4155914092322408,-0.8395039158813233,-5.105914094347912,40.05890777028645,42338.617255133046,25762.911729806237,25762.911729806237,68101.52898493929,77778.37432567474,77778.37432567474,25762.911729806237,103541.28605548097,103541.28605548097,103541.28605548097,128506.97768138858,92136.29800471972,56696.641589661886,39377.39601673093,24965.691625907606,0.0,64343.08764263854,21220.837882021464,1546.385118177504,0.0,0.8861650065944724,2.8154392185588906,0.0014959135982669303,353194.2516948677,1557074.7292210758,4.408550597154869,1557074.7292210758,4.408550597154869,0.85,0.09619084297316782,4.027634451161993,1.2691181628732013,1.0,0.0,4.027634451162901,1.2851410088258743,1.2854256113397915,3.1340019682678286,19444.627920842526,1982.8002346206429,4632.441516551485,4632.441516551485,5.561411112856283,5.0643007906219095,-2.4924313926965778,7.556732183318488,3.392304691728651,3.392304691728651,0.9692299119224718,0.0,0.0,0.0002214447255476291,1.0000397111034725,0.00022143593208241765,199.34076018262186,0.0,1.763404694597268e-06,4.997488904488657,0.15881388585992162,7.410694894199639e-05,0.0001473377766056327,0.0005934227050144558,0.09619084297314083,0.07230020924203563,0.0238906337311052,0.0961908303109638,0.07230020924205592,0.0238906337311119,0.3780002968006146,0.3780002968006146,0.12490515898539262,0.0,4.264031902926433,4.011469723799053,5.030073379594455,4.266410178466572,4.015298931032305,5.028040982229186,24965.691625907606,21220.837882021464,0.85,1.0584125114289686,0.6580134526692548,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4545296006317385,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42262.702091142884,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15460.741871687602,1546.385118177504,0.3780002968006146,0.12490515898539262,6.112874298809886,3.392304691728651
3903.0,-30.506233450114383,5.064193567802116,35.02983901461333,24.17528318418192,4.96230100240722,-26.959450874373697,-40.547846945095785,1.415518426666515,-0.8388262395127413,-5.105884549501109,40.05884879174561,42338.16624602655,25762.86673837519,25762.86673837519,68101.03298440174,77777.85985374243,77777.85985374243,25762.86673837519,103540.72659211761,103540.72659211761,103540.72659211761,128506.25190974666,92135.92021739743,56696.326719113196,39377.32610920471,24965.525317629043,0.0,64342.85142683375,21220.696519984685,1546.3758270005712,0.0,0.8861653719856379,2.815433718988611,0.0014959135982669303,353194.6587879541,1557072.1830970813,4.408538307007338,1557072.1830970813,4.408538307007338,0.85,0.09619014518792697,4.027634451161993,1.269117045779713,1.0,0.0,4.027634451160685,1.2851413685943374,1.2854259598864932,3.134001090920714,19444.548191853257,1982.7921045263427,4632.441516551485,4632.441516551485,5.561401400606082,5.064193567802116,-2.4923585999477416,7.5565521677498575,3.3923795803885053,3.3923795803885053,0.96925130868243,0.0,0.0,0.00022143593208241765,1.0000394972309363,0.0002214271863217039,199.34107344994402,0.0,1.7528960398878685e-06,4.9677073770422195,0.1588156387559615,7.410455102924358e-05,0.00014733138105317407,0.0005933969460670392,0.09619014518790978,0.07229954757158652,0.023890597616323263,0.09619010413324348,0.07229954757159944,0.023890597616327534,0.3779972699839101,0.3779972699839101,0.12490511309535045,0.0,4.264627212710536,4.012411272065094,5.029610297221723,4.267058309988386,4.016232940046734,5.027814261094534,24965.525317629043,21220.696519984685,0.85,1.0584086883659722,0.6580088589044051,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4545318860425234,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42262.67230961544,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15460.71741072927,1546.3758270005712,0.3779972699839101,0.12490511309535045,6.112874298809886,3.3923795803885053
3904.0,-30.506609236486863,5.064087000202542,35.02980852362265,24.175129969976865,4.962280884669736,-26.95979114613978,-40.54812340820206,1.415462794322617,-0.8383521760636654,-5.1058411835297495,40.05878991795376,42337.690663395624,25762.788111948907,25762.788111948907,68100.47877534453,77777.31977632154,77777.31977632154,25762.788111948907,103540.10788827045,103540.10788827045,103540.10788827045,128505.46121824604,92135.52367757683,56695.99410847611,39377.25507677858,24965.35332997559,0.0,64342.60840675417,21220.55033047925,1546.3658830255883,0.0,0.8861658076655269,2.8154325247309613,0.0014959135982669303,353195.25632047694,1557069.6414982735,4.408523652666058,1557069.6414982735,4.408523652666058,0.85,0.09618944084183652,4.027634451161993,1.269115918246098,1.0,0.0,4.027634451161353,1.2851416470543338,1.2854262271680275,3.1340004118563214,19444.464505299373,1982.7835708727623,4632.441516551485,4632.441516551485,5.561384427606854,5.064087000202542,-2.4922754421162794,7.556362442318822,3.3924544028222376,3.3924544028222376,0.9692726865206394,0.0,0.0,0.0002214271863217039,1.000039275617526,0.0002214184899737785,199.3413849595047,0.0,1.7433893288158178e-06,4.940765357864028,0.15881738214529031,7.410222174742582e-05,0.0001473249645742781,0.0005933711028355826,0.09618944084180361,0.07229888097172511,0.0238905598700785,0.09618949207173999,0.07229888097174984,0.023890559870086675,0.3779942466309572,0.3779942466309572,0.1249050683385725,0.0,4.265184392329104,4.013323038201577,5.029083733844004,4.267489007466111,4.017051509059286,5.0270601054773465,24965.35332997559,21220.55033047925,0.85,1.058404072536728,0.658003952773406,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4545341591447358,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42262.64536759626,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15460.692978123305,1546.3658830255883,0.3779942466309572,0.1249050683385725,6.112874298809886,3.3924544028222376
3905.0,-30.506982909259122,5.063980872578776,35.02977813492324,24.17497867662462,4.962248434449312,-26.960130748740927,-40.548407345171995,1.4153962739311037,-0.8375715257465686,-5.105807550208032,40.0587319153993,42337.25504614021,25762.735314851834,25762.735314851834,68099.99036099204,77776.83740857881,77776.83740857881,25762.735314851834,103539.57272343064,103539.57272343064,103539.57272343064,128504.7632235927,92135.17900138989,56695.6956193261,39377.20375784865,24965.190500162058,0.0,64342.39425801071,21220.41192513775,1546.35669629046,0.0,0.8861661904134883,2.815426142742463,0.0014959135982669303,353195.7197489819,1557067.1375141062,4.408510778728356,1557067.1375141062,4.408510778728356,0.85,0.0961887429224195,4.027634451161993,1.2691148319235075,1.0,0.0,4.02763445116329,1.285141976375414,1.2854265453854083,3.1339996087603055,19444.391764150085,1982.7761533398343,4632.441516551485,4632.441516551485,5.561373030356208,5.063980872578776,-2.492199386175125,7.556180258753901,3.3925292442093697,3.3925292442093697,0.9692940697741056,0.0,0.0,0.0002214184899737785,1.0000390548287146,0.00022140984285029026,199.34169471784514,0.0,1.7335420395358304e-06,4.912858140044543,0.15881911568732984,7.409982956660974e-05,0.00014731866040716877,0.0005933457119549473,0.09618874292240379,0.07229821974602627,0.023890523176377514,0.0961887441293582,0.07229821974603808,0.023890523176381413,0.37799122486992187,0.37799122486992187,0.12490502032850337,0.0,4.265783198963447,4.014276919803876,5.0285973567884525,4.268236024461487,4.0181555951515975,5.026715930547027,24965.190500162058,21220.41192513775,0.85,1.0584000043255075,0.6579993724879016,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4545364194928918,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42262.61746037844,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15460.668575421307,1546.35669629046,0.37799122486992187,0.12490502032850337,6.112874298809886,3.3925292442093697
3906.0,-30.507354525405255,5.063875195347609,35.02974779910612,24.174811702128522,4.962215056827066,-26.960468592774827,-40.54867965225128,1.4153291241966632,-0.8370318985673748,-5.105773050804449,40.05867267829347,42336.780154568325,25762.68126774009,25762.68126774009,68099.4614223084,77776.29538066026,77776.29538066026,25762.68126774009,103538.97664840035,103538.97664840035,103538.97664840035,128503.99608245681,92134.77345973089,56695.35666571469,39377.12977112911,24965.01943405647,0.0,64342.14920518558,21220.266518948,1546.3470090448538,0.0,0.8861665820752135,2.815423046108241,0.0014959135982669303,353196.1951115956,1557064.5802372026,4.4084976049791065,1557064.5802372026,4.4084976049791065,0.85,0.09618804331397009,4.027634451161993,1.269113667025231,1.0,0.0,4.027634451162036,1.2851423085407065,1.2854268665108897,3.1339987987286926,19444.30617783029,1982.767425964044,4632.441516551485,4632.441516551485,5.561361363266282,5.063875195347609,-2.4921226212309824,7.555997816578591,3.392604040709871,3.392604040709871,0.9693154402028202,0.0,0.0,0.00022140984285029026,1.000038839992772,0.00022140124362758805,199.34200277218008,0.0,1.7237322505821278e-06,4.885057198149751,0.15882083941958042,7.409753543518674e-05,0.00014731230741510352,0.0005933201244252373,0.09618804331394298,0.07229755753599246,0.023890485777950526,0.09618807826612788,0.07229755753601283,0.02389048577795726,0.3779882075452696,0.3779882075452696,0.12490497180272926,0.0,4.26636293964458,4.015196938128895,5.028136929340519,4.268741152237055,4.018941783482376,5.026360949896059,24965.01943405647,21220.266518948,0.85,1.0583958146182038,0.6579944978144473,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4545386671344478,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42262.58965943655,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15460.644202535552,1546.3470090448538,0.3779882075452696,0.12490497180272926,6.112874298809886,3.392604040709871
3907.0,-30.50772390878851,5.063770060867923,35.02971753278009,24.174659291189187,4.962189127822244,-26.96080368214929,-40.548955312091834,1.4152689011830137,-0.8364119083681771,-5.105733705321584,40.058614030719056,42336.328811764295,25762.616137562272,25762.616137562272,68098.94494932657,77775.78212902634,77775.78212902634,25762.616137562272,103538.39826658861,103538.39826658861,103538.39826658861,128503.24780507779,92134.39880836295,56695.0433282841,39377.06164453206,24964.849538489172,0.0,64341.911183021235,21220.122107715797,1546.337277285926,0.0,0.8861669963725131,2.8154194542599167,0.0014959135982669303,353196.7372482918,1557062.0484136066,4.40848366987891,1557062.0484136066,4.40848366987891,0.85,0.09618734254458836,4.027634451161993,1.269112566965633,1.0,0.0,4.027634451160327,1.2851426081856951,1.2854271551704233,3.1339980680027573,19444.22711065907,1982.7593633564031,4632.441516551485,4632.441516551485,5.5613473036872065,5.063770060867923,-2.4920421624079085,7.555812223275831,3.3926787961994336,3.3926787961994336,0.9693367989141238,0.0,0.0,0.00022140124362758805,1.0000386067452833,0.00022139269637615148,199.34230897648496,0.0,1.7141862757425293e-06,4.8580039054543285,0.15882255360585615,7.409521312433054e-05,0.00014730603050325751,0.0005932948433188394,0.09618734254456628,0.07229689443452907,0.023890448110037207,0.09618739517291398,0.07229689443454566,0.023890448110042692,0.37798519235127276,0.37798519235127276,0.12490492411441599,0.0,4.266941034097329,4.016120129873229,5.027660227224374,4.26932179695342,4.019886763295631,5.025828380942812,24964.849538489172,21220.122107715797,0.85,1.058391702969755,0.6579899171993534,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4545409024119913,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42262.56260614385,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15460.619858395115,1546.337277285926,0.37798519235127276,0.12490492411441599,6.112874298809886,3.3926787961994336
3908.0,-30.508091214660986,5.063665337336775,35.02968733407861,24.174502898845844,4.962155023688796,-26.96113771901926,-40.54923456916583,1.415201528046982,-0.8356785826030091,-5.1057002183699165,40.05855546775909,42335.90137498743,25762.56682373775,25762.56682373775,68098.46819872518,77775.28579694853,77775.28579694853,25762.56682373775,103537.85262068629,103537.85262068629,103537.85262068629,128502.53496743148,92134.03692850524,56694.74979001631,39376.98570943215,24964.68234674519,0.0,64341.66805617734,21219.97999473341,1546.3278377096933,0.0,0.8861673804058158,2.815413680518775,0.0014959135982669303,353197.1986615032,1557059.5202459316,4.408470752731493,1557059.5202459316,4.408470752731493,0.85,0.09618664549671135,4.027634451161993,1.2691114943800499,1.0,0.0,4.02763445116353,1.2851429411906665,1.2854274772641143,3.133997255924269,19444.150738812827,1982.7515755954203,4632.441516551485,4632.441516551485,5.561336658366731,5.063665337336775,-2.4919659670380403,7.555631304374815,3.392753539290308,3.392753539290308,0.9693581540829451,0.0,0.0,0.00022139269637615148,1.0000383897225589,0.00022138419749823059,199.34261345944296,0.0,1.703828836767868e-06,4.828650923400138,0.15882425743469292,7.409286057701585e-05,0.00014729983579913562,0.0005932698933151033,0.09618664549668905,0.07229623433957419,0.023890411157114867,0.09618665242751966,0.07229623433959095,0.023890411157120407,0.3779821796676665,0.3779821796676665,0.1249048758017899,0.0,4.267545680668604,4.017065183860893,5.027224362349898,4.270021635766909,4.020908275905754,5.025544702612365,24964.68234674519,21219.97999473341,0.85,1.058388292626603,0.6579857603011402,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4545431242659441,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42262.5332531618,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15460.595546597158,1546.3278377096933,0.3779821796676665,0.1249048758017899,6.112874298809886,3.392753539290308
3909.0,-30.508456402002196,5.0635612124442755,35.0296572123774,24.17436009217056,4.962134355829401,-26.961468505220704,-40.5495019868016,1.4151464590479876,-0.8350127786399071,-5.105657330160206,40.058497313134374,42335.43402614594,25762.494987099904,25762.494987099904,68097.92901324584,77774.79016047764,77774.79016047764,25762.494987099904,103537.28514757755,103537.28514757755,103537.28514757755,128501.79832782187,92133.68032864384,56694.42091326917,39376.954905971856,24964.51318024432,0.0,64341.46808621618,21219.836203207673,1546.3180635496196,0.0,0.8861678110242465,2.815409897606349,0.0014959135982669303,353197.78961435845,1557057.0097091903,4.408456268679581,1557057.0097091903,4.408456268679581,0.85,0.09618594499767522,4.027634451161993,1.2691103580547498,1.0,0.0,4.027634451162191,1.285143216504526,1.2854277417160855,3.1339965845338207,19444.075481267515,1982.74390146151,4632.441516551485,4632.441516551485,5.561321151071585,5.0635612124442755,-2.4918826898063458,7.555443902250621,3.3928282311265243,3.3928282311265243,0.9693794946075783,0.0,0.0,0.00022138419749823059,1.0000381684104835,0.00022137574793781222,199.3429161870355,0.0,1.694188536224498e-06,4.8013303116602275,0.15882595162322913,7.409060783349987e-05,0.00014729358966473073,0.0005932447361689876,0.09618594499764245,0.07229557159993777,0.02389037339770468,0.0961859619429755,0.0722955715999624,0.02389037339771282,0.3779791709341433,0.3779791709341433,0.12490482914937145,0.0,4.26815043825286,4.018025089194168,5.026743824731909,4.27064455152032,4.021945229929202,5.024903384227628,24964.51318024432,21219.836203207673,0.85,1.0583832019809696,0.6579805417156066,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4545453336300387,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42262.505932550055,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15460.571264105885,1546.3180635496196,0.3779791709341433,0.12490482914937145,6.112874298809886,3.3928282311265243
3910.0,-30.50881942227842,5.063457309688094,35.0296271337882,24.17418979983779,4.962087895130205,-26.961799920180006,-40.54977328106759,1.4150683930317045,-0.8342419090312205,-5.105632050565321,40.05843832544834,42334.99199471988,25762.46833074168,25762.46833074168,68097.46032546156,77774.2876319347,77774.2876319347,25762.46833074168,103536.75596267638,103536.75596267638,103536.75596267638,128501.10213872277,92133.30551998879,56694.106024420194,39376.88832840955,24964.346176046387,0.0,64341.23450445593,21219.69424963943,1546.3088222476504,0.0,0.8861681546339443,2.8154026687845235,0.0014959135982669303,353198.1379400287,1557054.4632122961,4.408444711213841,1557054.4632122961,4.408444711213841,0.85,0.09618525344506437,4.027634451161993,1.2691092349169781,1.0,0.0,4.027634451162777,1.2851435993576577,1.2854281137945156,3.133995650894648,19443.996380902114,1982.7358354690048,4632.441516551485,4632.441516551485,5.561315396793171,5.063457309688094,-2.491812435080976,7.55526974476907,3.3929029290128483,3.3929029290128483,0.9694008368608138,0.0,0.0,0.00022137574793781222,1.0000379420237155,0.00022136734881261373,199.34321711901546,0.0,1.6843600142962334e-06,4.773476280515525,0.15882763598324343,7.408832249771728e-05,0.00014728742544009495,0.0005932199089254798,0.09618525344504911,0.0722949160482862,0.02389033739676292,0.096185177435067,0.07229491604829766,0.02389033739676671,0.3779761668917042,0.3779761668917042,0.1249047808243961,0.0,4.2687899897882176,4.018992618893094,5.026380703846655,4.271390141534084,4.022910216397577,5.024976382176135,24964.346176046387,21219.69424963943,0.85,1.058379759883928,0.6579760603099398,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4545475302574244,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42262.47807851891,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15460.547011812327,1546.3088222476504,0.3779761668917042,0.1249047808243961,6.112874298809886,3.3929029290128483
