time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
3911.0,-30.509180318628186,5.063353990696616,35.02959707851779,24.174036795180314,4.962064817833904,-26.962127084800855,-40.55004013990981,1.4150115840065278,-0.8337013216915352,-5.105589233531643,40.05837884747229,42334.54079704168,25762.398278977427,25762.398278977427,68096.9390760191,77773.76042599021,77773.76042599021,25762.398278977427,103536.15870496765,103536.15870496765,103536.15870496765,128500.32693224243,92132.91464339264,56693.79059026482,39376.80450347535,24964.16822727478,0.0,64340.97273075013,21219.54299318356,1546.2985389074893,0.0,0.8861685896952907,2.815400531787305,0.0014959135982669303,353198.72791338636,1557051.8955527819,4.408430077739725,1557051.8955527819,4.408430077739725,0.85,0.09618455343443513,4.027634451161993,1.269108126065694,1.0,0.0,4.027634451163945,1.2851438826101955,1.2854283863151155,3.13399496014536,19443.913889526404,1982.7274236896806,4632.441516551485,4632.441516551485,5.561300274796702,5.063353990696616,-2.4917291153284276,7.555083106025043,3.3929775203688077,3.3929775203688077,0.9694221486768022,0.0,0.0,0.00022136734881261373,1.0000377201438282,0.00022135899911932927,199.343516291129,0.0,1.6743086380514136e-06,4.744990680237707,0.15882931029188146,7.408607458876601e-05,0.0001472812742238477,0.0005931951340750058,0.09618455343440203,0.07229425358472207,0.023890299849679966,0.09618451199333745,0.07229425358474695,0.023890299849688188,0.37797316770461414,0.37797316770461414,0.1249047379642986,0.0,4.269394581804704,4.0199326834924705,5.025959844337422,4.2718879118401105,4.023773328277628,5.024357977362058,24964.16822727478,21219.54299318356,0.85,1.0583759645814914,0.657971724707994,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.454549713856056,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42262.44959291863,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15460.522790759394,1546.2985389074893,0.37797316770461414,0.1249047379642986,6.112874298809886,3.3929775203688077
3912.0,-30.509539209320728,5.063251257579162,35.02956714116667,24.173898703325563,4.962046846199753,-26.962451933554554,-40.55030661458147,1.4149595704335085,-0.8330156855151358,-5.105545732601787,40.05832217155884,42334.09676576274,25762.327974094445,25762.327974094445,68096.42473985719,77773.27300383126,77773.27300383126,25762.327974094445,103535.6009779257,103535.6009779257,103535.6009779257,128499.60769364513,92132.56480768128,56693.48361098559,39376.75688521743,24964.00671571943,0.0,64340.76360093686,21219.405708361515,1546.2891857751558,0.0,0.8861690180701011,2.8153965586435445,0.0014959135982669303,353199.32731090096,1557049.4488610667,4.408415669179591,1557049.4488610667,4.408415669179591,0.85,0.0961838581726217,4.027634451161993,1.269107028753497,1.0,0.0,4.027634451161758,1.2851441433148825,1.285428636346399,3.1339943243822987,19443.840059500802,1982.7198951222695,4632.441516551485,4632.441516551485,5.561285098159776,5.063251257579162,-2.4916451371535286,7.55489639473269,3.3930521146558585,3.3930521146558585,0.9694434613302453,0.0,0.0,0.00022135899911932927,1.000037510623553,0.000221350696116694,199.34381380140405,0.0,1.6644572192777095e-06,4.717071759433029,0.15883097474910074,7.408382997883814e-05,0.00014727516914049113,0.0005931705450309516,0.09618385817259312,0.07229359473668683,0.023890263435906285,0.09618384095867487,0.07229359473670832,0.023890263435913387,0.377970171380607,0.377970171380607,0.12490469573121293,0.0,4.270006422701783,4.020896726620094,5.025495408454731,4.272530047086661,4.024834572046643,5.023720539776036,24964.00671571943,21219.405708361515,0.85,1.058371410731371,0.6579669621009334,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4545518846853043,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42262.42167399783,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15460.498600155111,1546.2891857751558,0.377970171380607,0.12490469573121293,6.112874298809886,3.3930521146558585
3913.0,-30.509895944288587,5.063148861484901,35.02953728201684,24.173737072292738,4.962011384116315,-26.96277659098562,-40.550573089253135,1.4148920308133786,-0.8323390660544874,-5.105513680887469,40.0582645746138,42333.66184262515,25762.287531311318,25762.287531311318,68095.94937393647,77772.76103277346,77772.76103277346,25762.287531311318,103535.04856408478,103535.04856408478,103535.04856408478,128498.8926757092,92132.18247202913,56693.17774912314,39376.67191433999,24963.844111624425,0.0,64340.51602596442,21219.26749488076,1546.2800328756118,0.0,0.8861693912500236,2.8153913665367916,0.0014959135982669303,353199.7689506585,1557046.9624115133,4.408403117129532,1557046.9624115133,4.408403117129532,0.85,0.09618316812230063,4.027634451161993,1.2691059583658357,1.0,0.0,4.0276344511610604,1.2851444765953435,1.285428959029525,3.133993511633933,19443.759370622935,1982.7116671465726,4632.441516551485,4632.441516551485,5.561276367821145,5.063148861484901,-2.4915695770326574,7.5547184385175585,3.3931267134832543,3.3931267134832543,0.9694647752809298,0.0,0.0,0.000221350696116694,1.0000372854163246,0.0002213424432715463,199.34410952542515,0.0,1.655152211316083e-06,4.69070136686978,0.15883262990131206,7.408158543179333e-05,0.00014726911068490067,0.0005931461437864948,0.09618316812227988,0.0722929403619956,0.02389022776028428,0.09618313474544997,0.0722929403620112,0.023890227760289436,0.3779671794284734,0.3779671794284734,0.1249046510755304,0.0,4.270629115708175,4.021853649581146,5.025096494917079,4.27317461483301,4.025741529571064,5.02356190303442,24963.844111624425,21219.26749488076,0.85,1.0583680949412428,0.6579627341742414,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.454554043456465,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42262.39530360526,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15460.47443770095,1546.2800328756118,0.3779671794284734,0.1249046510755304,6.112874298809886,3.3931267134832543
3914.0,-30.51025053164043,5.06304697057385,35.029507468141176,24.17358955079692,4.961986047791605,-26.96309830257327,-40.55083530312402,1.4148338187243514,-0.8316545083359301,-5.105473275859661,40.05820617500759,42333.21864785369,25762.226909326153,25762.226909326153,68095.44555717985,77772.26528562966,77772.26528562966,25762.226909326153,103534.49219495582,103534.49219495582,103534.49219495582,128498.16478140496,92131.81959299924,56692.866850539736,39376.614158288336,24963.672586449145,0.0,64340.28674473748,21219.121698481773,1546.2701724776337,0.0,0.8861698100568131,2.8153870459090213,0.0014959135982669303,353200.32569112885,1557044.4413142877,4.408389030410781,1557044.4413142877,4.408389030410781,0.85,0.09618247323832677,4.027634451161993,1.269104784675874,1.0,0.0,4.027634451161025,1.2851447661133564,1.2854292380049732,3.1339928056064115,19443.682787909394,1982.7038578831095,4632.441516551485,4632.441516551485,5.561263281420604,5.06304697057385,-2.491487757040453,7.554534727614303,3.393201242757451,3.393201242757451,0.9694860693592717,0.0,0.0,0.0002213424432715463,1.0000370610546967,0.0002213342403911569,199.34440346990013,0.0,1.6451560670186437e-06,4.6623722939308365,0.15883427505737907,7.407937683534892e-05,0.00014726306643619738,0.000593121799762186,0.09618247323829941,0.0722922822824023,0.023890190955897117,0.09618241924994719,0.07229228228242285,0.02389019095590391,0.37796419118457725,0.37796419118457725,0.12490460814716874,0.0,4.271252952662223,4.022818095214575,5.02467935690305,4.273818767523721,4.026751743208536,5.0230877794802495,24963.672586449145,21219.121698481773,0.85,1.0583640360096702,0.6579581905782571,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.454556189266757,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42262.36697453233,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15460.450306470117,1546.2701724776337,0.37796419118457725,0.12490460814716874,6.112874298809886,3.393201242757451
3915.0,-30.510603278742355,5.062945658117308,35.029477756592684,24.17345124939459,4.961968803847069,-26.96341754844592,-40.55109709789974,1.414783073550626,-0.8309877537065518,-5.105428857386507,40.05814952773146,42332.7818140666,25762.15749478494,25762.15749478494,68094.93930885154,77771.77403269037,77771.77403269037,25762.15749478494,103533.93152747532,103533.93152747532,103533.93152747532,128497.4411951342,92131.46374149944,56692.56492771243,39376.55423754112,24963.509667658884,0.0,64340.063905200004,21218.98321751005,1546.2607114797102,0.0,0.8861702430158299,2.8153834295743647,0.0014959135982669303,353200.9377336159,1557041.9958676887,4.40837446768618,1557041.9958676887,4.40837446768618,0.8499999999999999,0.09618177971203137,4.027634451161993,1.269103713189252,1.0,0.0,4.0276344511640385,1.2851450205781758,1.2854294819836798,3.133992185060947,19443.60768829981,1982.6961998541613,4632.441516551485,4632.441516551485,5.561248296980766,5.062945658117308,-2.4914028290434964,7.554348487160805,3.393275753768425,3.393275753768425,0.96950735821955,0.0,0.0,0.0002213342403911569,1.0000368688174355,0.0002213260803603064,199.34469588961522,0.0,1.6351982979597473e-06,4.6341519764179235,0.15883591025567703,7.407717182963214e-05,0.00014725706856152476,0.0005930976425155207,0.09618177971200298,0.07229162541503495,0.023890154296968027,0.09618175419615498,0.0722916254150563,0.023890154296975084,0.37796120700159513,0.37796120700159513,0.12490456522910318,0.0,4.271874974202717,4.023793920972366,5.024220328573733,4.274441103679976,4.027780623258366,5.022468835991958,24963.509667658884,21218.98321751005,0.85,1.0583598332942914,0.6579536799410178,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4545583221648453,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42262.33875421481,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15460.426206372025,1546.2607114797102,0.37796120700159513,0.12490456522910318,6.112874298809886,3.393275753768425
3916.0,-30.510953889880067,5.062844740740819,35.02944813513144,24.17329380931335,4.961939612003365,-26.9637360665367,-40.551355050969846,1.4147217886600139,-0.8303753256988671,-5.105392728210365,40.05809272859479,42332.33801710491,25762.110085178738,25762.110085178738,68094.44810228364,77771.25352121062,77771.25352121062,25762.110085178738,103533.36360638935,103533.36360638935,103533.36360638935,128496.71263514832,92131.07293200116,56692.250264002985,39376.46963110908,24963.349028758967,0.0,64339.81865986805,21218.84667444512,1546.2515703450058,0.0,0.8861706341421436,2.81537956212169,0.0014959135982669303,353201.4355584298,1557039.5438682255,4.4083613120271306,1557039.5438682255,4.4083613120271306,0.85,0.09618109084697625,4.027634451161993,1.2691026301635433,1.0,0.0,4.027634451163722,1.2851453242874553,1.2854297752728125,3.133991444426802,19443.525211084572,1982.6877895188034,4632.441516551485,4632.441516551485,5.561238062721784,5.062844740740819,-2.491323956182164,7.554168696922983,3.393350269461658,3.393350269461658,0.9695286484176167,0.0,0.0,0.0002213260803603064,1.000036645670033,0.00022131797001500485,199.34498653941677,0.0,1.6266588683455241e-06,4.609951232891215,0.15883753691454539,7.407499924061557e-05,0.00014725108111969082,0.0005930735272885161,0.09618109084695246,0.07229097267326617,0.023890118173686293,0.09618109592033203,0.07229097267328405,0.0238901181736922,0.37795822740070223,0.37795822740070223,0.12490451949983668,0.0,4.272490967248871,4.024747945558204,5.0238032582578285,4.27501740251148,4.028631886296466,5.022203805620734,24963.349028758967,21218.84667444512,0.85,1.058356232899325,0.6579492901727697,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4545604439994844,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42262.31455347129,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15460.402131320694,1546.2515703450058,0.37795822740070223,0.12490451949983668,6.112874298809886,3.393350269461658
3917.0,-30.51130236056076,5.062744335663899,35.029418580542604,24.173150897864275,4.961917733338378,-26.96405192652882,-40.55161258494479,1.4146672993065017,-0.8296832646781809,-5.10535062004561,40.058035433455956,42331.9017594544,25762.048609230445,25762.048609230445,68093.95036868485,77770.76242826367,77770.76242826367,25762.048609230445,103532.81103749412,103532.81103749412,103532.81103749412,128495.99340263734,92130.71363786468,56691.94523530198,39376.40933618078,24963.18236514322,0.0,64339.591701324,21218.705010371737,1546.2419448072583,0.0,0.8861710576405508,2.8153753415743994,0.0014959135982669303,353202.01576856995,1557037.0704594771,4.408347067531181,1557037.0704594771,4.408347067531181,0.85,0.09618039847405843,4.027634451161993,1.269101484497078,1.0,0.0,4.027634451161077,1.2851455960865983,1.2854300367085978,3.1339907816099264,19443.449384934083,1982.6800574033014,4632.441516551485,4632.441516551485,5.561224791977173,5.062744335663899,-2.4912405649365077,7.5539849006004065,3.3934247354832796,3.3934247354832796,0.9695499244237942,0.0,0.0,0.00022131797001500485,1.0000364220511655,0.00022130990945415927,199.3452754155666,0.0,1.616756674966366e-06,4.581888416854682,0.15883915367122034,7.40728302401699e-05,0.00014724513977483494,0.0005930495977232883,0.09618039847402976,0.07229031743884048,0.02389008103518928,0.09618039896516754,0.07229031743886202,0.023890081035196402,0.37795525079342673,0.37795525079342673,0.12490447376104336,0.0,4.273111496840784,4.025712956566622,5.023371149633988,4.275667355367432,4.029652065526648,5.021722932898854,24963.18236514322,21218.705010371737,0.85,1.0583522302222441,0.6579448305479887,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4545625529918016,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42262.28649065525,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15460.378087301611,1546.2419448072583,0.37795525079342673,0.12490447376104336,6.112874298809886,3.3934247354832796
3918.0,-30.511648882836838,5.0626442433357,35.02938907510174,24.17298905728387,4.961882443665784,-26.96436737382738,-40.55187001414595,1.4146009346562725,-0.8290118590928728,-5.105317678493934,40.057977755804515,42331.473576058124,25762.011079383865,25762.011079383865,68093.484655442,77770.24895483964,77770.24895483964,25762.011079383865,103532.26003422351,103532.26003422351,103532.26003422351,128495.27707994192,92130.32574771768,56691.64211622591,39376.31514610197,24963.01704571841,0.0,64339.33219182039,21218.564488860648,1546.2326069347341,0.0,0.8861714356589714,2.8153703225955535,0.0014959135982669303,353202.4696720922,1557034.5805408056,4.408334352775995,1557034.5805408056,4.408334352775995,0.85,0.09617971101778244,4.027634451161993,1.2691003954270856,1.0,0.0,4.027634451161785,1.2851459233673417,1.2854303537022418,3.1339899834944642,19443.367523824552,1982.671709893241,4632.441516551485,4632.441516551485,5.561216690450915,5.0626442433357,-2.491163920753445,7.553808164089144,3.393499187852977,3.393499187852977,0.969571196529422,0.0,0.0,0.00022130990945415927,1.000036218504131,0.0002213018942305889,199.3455626772597,0.0,1.606834721766314e-06,4.553769601485734,0.15884076050594212,7.407066218084092e-05,0.00014723924727331835,0.0005930258648811765,0.09617971101776324,0.07228966624802531,0.02389004476973793,0.09617968769219043,0.07228966624803974,0.023890044769742696,0.3779522778835712,0.3779522778835712,0.1249044268242577,0.0,4.273739062143591,4.026664404993369,5.02300871476865,4.2763058194010455,4.030532060530845,5.021621729320941,24963.01704571841,21218.564488860648,0.85,1.0583492606424485,0.6579408292559155,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4545646491146644,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42262.25837183988,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15460.35407447598,1546.2326069347341,0.3779522778835712,0.1249044268242577,6.112874298809886,3.393499187852977
3919.0,-30.51199331989258,5.062544793271126,35.02935964024643,24.1728602902964,4.961870369486049,-26.964678622498194,-40.55211927099151,1.4145556720916679,-0.8282998718965473,-5.1052686103004365,40.057920800861694,42331.02043242056,25761.934007748816,25761.934007748816,68092.95444016939,77769.775464836,77769.775464836,25761.934007748816,103531.70947258481,103531.70947258481,103531.70947258481,128494.55823764438,92129.98639767032,56691.32255741803,39376.293155835876,24962.84876505956,0.0,64339.14192089543,21218.421450300626,1546.2227247797562,0.0,0.8861718935056406,2.815366652376985,0.0014959135982669303,353203.14578638173,1557032.1218240967,4.408318952985187,1557032.1218240967,4.408318952985187,0.85,0.09617901693695594,4.027634451161993,1.2690992821799596,1.0,0.0,4.027634451161613,1.2851461517826828,1.2854305718668662,3.133989426475023,19443.29590671437,1982.6644069804033,4632.441516551485,4632.441516551485,5.561200053082742,5.062544793271126,-2.4910752105491367,7.553620003820263,3.3935735672267433,3.3935735672267433,0.9695924477790695,0.0,0.0,0.0002213018942305889,1.0000360006551037,0.00022129392750422827,199.34584821106512,0.0,1.5977992526174978e-06,4.528163081917989,0.15884235830519475,7.406856300470428e-05,0.00014723333122588464,0.0005930020372047178,0.09617901693692232,0.0722890097819743,0.02389000715494801,0.0961789973054695,0.07228900978199958,0.02389000715495636,0.37794930775219576,0.37794930775219576,0.12490438286788043,0.0,4.274367623383739,4.027643394789834,5.02256660926588,4.276968738403866,4.031651484436452,5.020891661968733,24962.84876505956,21218.421450300626,0.85,1.0583441495674475,0.6579357319447356,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4545667335232062,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42262.23276532031,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15460.330089067696,1546.2227247797562,0.37794930775219576,0.12490438286788043,6.112874298809886,3.3935735672267433
3920.0,-30.512335564926985,5.062445638813801,35.029330288160246,24.172703374084108,4.961836662696603,-26.9649900614791,-40.552372264768906,1.4144911592486975,-0.8275775057437045,-5.105235628474543,40.057864341958755,42330.59244834258,25761.898534879023,25761.898534879023,68092.49098322159,77769.27556461073,77769.27556461073,25761.898534879023,103531.17409948976,103531.17409948976,103531.17409948976,128493.86424080895,92129.61099455165,56691.018487099616,39376.21389716893,24962.6901413192,0.0,64338.90403848812,21218.28662012132,1546.213768561341,0.0,0.8861722672994545,2.8153609650558526,0.0014959135982669303,353203.6002459857,1557029.684524083,4.408306380341827,1557029.684524083,4.408306380341827,0.85,0.09617833285214367,4.027634451161993,1.2690981634380298,1.0,0.0,4.027634451161695,1.2851464702021664,1.285430880117877,3.133988649969529,19443.216680892183,1982.656328194866,4632.441516551485,4632.441516551485,5.561192395593777,5.062445638813801,-2.4909983498954817,7.553443988709283,3.3936479735294895,3.3936479735294895,0.9696137067227113,0.0,0.0,0.00022129392750422827,1.0000357716411756,0.0002212860117404191,199.34613192843273,0.0,1.5881338238272156e-06,4.500771256726329,0.15884394643901859,7.406643241335562e-05,0.00014722749509087264,0.0005929785313862818,0.09617833285212368,0.0722883614312711,0.023889971420852592,0.09617828648449933,0.07228836143128611,0.02388997142085755,0.3779463421487464,0.3779463421487464,0.12490433622085463,0.0,4.275014402880231,4.028620411742054,5.0222041311438375,4.277658122730827,4.03259042092219,5.020817048560161,24962.6901413192,21218.28662012132,0.85,1.0583408592488308,0.6579315125265427,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.45456880539435,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42262.20537349512,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15460.306133882585,1546.213768561341,0.3779463421487464,0.12490433622085463,6.112874298809886,3.3936479735294895
3921.0,-30.51267589224088,5.062346910954625,35.02930096084293,24.172555922437482,4.96180942980394,-26.965299126689754,-40.55262494422493,1.4144326642528418,-0.8268486411059826,-5.105196143960341,40.05780635922309,42330.171213289366,25761.847343101166,25761.847343101166,68092.01855639054,77768.787745859,77768.787745859,25761.847343101166,103530.63508896016,103530.63508896016,103530.63508896016,128493.15406379796,92129.24952043382,56690.72308600811,39376.14048269523,24962.5189748378,0.0,64338.659457533024,21218.14112861213,1546.2039395481404,0.0,0.886172679877635,2.815355951941283,0.0014959135982669303,353204.1443073323,1557027.1814440435,4.4082925031854465,1557027.1814440435,4.4082925031854465,0.85,0.09617764401656827,4.027634451161993,1.2690970820607617,1.0,0.0,4.027634451159909,1.2851467603489473,1.2854311601554211,3.13398794241087,19443.140394674087,1982.6485491655242,4632.441516551485,4632.441516551485,5.561181344881603,5.062346910954625,-2.4909166320755527,7.553263543030178,3.3937223032569817,3.3937223032569817,0.9696349437877091,0.0,0.0,0.0002212860117404191,1.0000355712960585,0.0002212781405901689,199.34641405674193,0.0,1.5779768966150493e-06,4.47198652500705,0.1588455244159152,7.406430452563389e-05,0.00014722170721478522,0.0005929552199371531,0.09617764401653867,0.07228770936492492,0.02388993465161375,0.09617754861666877,0.07228770936494716,0.023889934651621102,0.37794338070061184,0.37794338070061184,0.12490429195730075,0.0,4.275667252116136,4.029603477463809,5.021847801388446,4.278347502854331,4.0336098872871275,5.020497698054271,24962.5189748378,21218.14112861213,0.85,1.0583375396768242,0.6579274664749513,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4545708640855568,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42262.1765887634,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15460.282211129732,1546.2039395481404,0.37794338070061184,0.12490429195730075,6.112874298809886,3.3937223032569817
3922.0,-30.513014225547824,5.062248839355877,35.02927173763202,24.172421148419403,4.961801542017248,-26.965604462507503,-40.55286948624996,1.4143917789769664,-0.8263242058370679,-5.1051451906643734,40.057750736888984,42329.72491060894,25761.76859184978,25761.76859184978,68091.49350245872,77768.2729118475,77768.2729118475,25761.76859184978,103530.04150369728,103530.04150369728,103530.04150369728,128492.39844908574,92128.86805741342,56690.409623501386,39376.06492656893,24962.356945388456,0.0,64338.421871957384,21218.003403580187,1546.194363439057,0.0,0.8861731425168572,2.8153549795994333,0.0014959135982669303,353204.84639922174,1557024.780263985,4.4082769422254895,1557024.780263985,4.4082769422254895,0.85,0.09617695384369827,4.027634451161993,1.2690959396911787,1.0,0.0,4.027634451163534,1.2851469679782987,1.285431357714609,3.1339874360813216,19443.05988995816,1982.640339969119,4632.441516551485,4632.441516551485,5.561164344936522,5.062248839355877,-2.4908262671382024,7.553075106494079,3.393796596417487,3.393796596417487,0.9696561704049963,0.0,0.0,0.0002212781405901689,1.0000353629756062,0.0002212703158133884,199.34669453273983,0.0,1.5690855768829329e-06,4.446788524886232,0.1588470935014921,7.406224521942907e-05,0.0001472158953707398,0.000592931811953851,0.09617695384365955,0.07228705620709974,0.02388989763655981,0.09617696995382652,0.07228705620712884,0.02388989763656943,0.3779404235950325,0.3779404235950325,0.12490424973187325,0.0,4.276279906502452,4.030561554788164,5.021405083939555,4.278820984827291,4.0344895345984355,5.019731277819631,24962.356945388456,21218.003403580187,0.85,1.0583332870360185,0.6579229592365681,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.454572911246716,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42262.15139076328,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15460.258315387046,1546.194363439057,0.3779404235950325,0.12490424973187325,6.112874298809886,3.393796596417487
3923.0,-30.5133506598922,5.062151089108806,35.02924261611666,24.172273941244953,4.961772229530513,-26.96591023159935,-40.553117835056014,1.414331801237749,-0.8255343725939497,-5.105109730747951,40.05769525254202,42329.30265437932,25761.730029648534,25761.730029648534,68091.03268402786,77767.79458406675,77767.79458406675,25761.730029648534,103529.52461371529,103529.52461371529,103529.52461371529,128491.72664576782,92128.51366051089,56690.11079254446,39376.003186629365,24962.202032052537,0.0,64338.205218681906,21217.871727244656,1546.185559381371,0.0,0.8861735254368868,2.81534869088215,0.0014959135982669303,353205.3350065276,1557022.3850435314,4.408264062644343,1557022.3850435314,4.408264062644343,0.85,0.09617627218339522,4.027634451161993,1.2690948824910446,1.0,0.0,4.027634451162896,1.2851472648775932,1.2854316446230902,3.133986712056392,19442.985097329685,1982.6327132435324,4632.441516551485,4632.441516551485,5.561156020557009,5.062151089108806,-2.4907472974541576,7.552898386562964,3.393870923003455,3.393870923003455,0.9696774065724157,0.0,0.0,0.0002212703158133884,1.00003516458782,0.0002212625352075378,199.3469734352054,0.0,1.5598433866460915e-06,4.420596157755023,0.15884865334487874,7.406015391023066e-05,0.00014721016190315776,0.000592908719642293,0.09617627218337499,0.07228641012501821,0.023889862058356783,0.09617624904743596,0.07228641012503341,0.023889862058361806,0.37793746910291165,0.37793746910291165,0.12490420365854028,0.0,4.276926734306016,4.031542356710986,5.021031380810086,4.279575358153977,4.0355321596910585,5.019604117549079,24962.202032052537,21217.871727244656,0.85,1.058329688442354,0.6579186116632322,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4545749464188493,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42262.12519839615,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15460.234448246723,1546.185559381371,0.37793746910291165,0.12490420365854028,6.112874298809886,3.393870923003455
3924.0,-30.513684910578057,5.062053856710906,35.029213553177314,24.172124883066886,4.961754486085145,-26.966212878085038,-40.55335818612946,1.4142824535921692,-0.8250306292090386,-5.105064558783154,40.057638715645666,42328.85651759368,25761.667887747954,25761.667887747954,68090.52440534164,77767.26183496117,77767.26183496117,25761.667887747954,103528.92972270913,103528.92972270913,103528.92972270913,128490.96587205604,92128.10864449393,56689.79180792881,39375.90759618347,24962.03614934691,0.0,64337.94374553038,21217.730726944872,1546.175891821797,0.0,0.886173961837547,2.8153473162483946,0.0014959135982669303,353205.95743831724,1557019.9443881207,4.408249384242149,1557019.9443881207,4.408249384242149,0.85,0.09617558444603244,4.027634451161993,1.2690937000093983,1.0,0.0,4.027634451161219,1.2851475119297107,1.285431881730129,3.133986109590102,19442.899621942433,1982.6239971797131,4632.441516551485,4632.441516551485,5.561142606054018,5.062053856710906,-2.490661052659771,7.552714909370677,3.3939451830778484,3.3939451830778484,0.9696986237365282,0.0,0.0,0.0002212625352075378,1.000034936440979,0.0002212548053520893,199.34725052811442,0.0,1.551040227810168e-06,4.3956480056140155,0.15885020438510655,7.405813000077152e-05,0.0001472044052067663,0.0005928855337735818,0.09617558444600297,0.07228575955393093,0.023889824892072038,0.09617564810634696,0.07228575955395308,0.02388982489207936,0.3779345187189015,0.3779345187189015,0.12490415839860669,0.0,4.277532249888054,4.032477215430731,5.020630465547356,4.280033929574131,4.036301470737499,5.019112853367119,24962.03614934691,21217.730726944872,0.85,1.058326089417055,0.6579143512110505,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4545769701735811,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42262.10025024401,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15460.210607871171,1546.175891821797,0.3779345187189015,0.12490415839860669,6.112874298809886,3.3939451830778484
3925.0,-30.514017167202617,5.061957058210552,35.02918457440849,24.171992169600003,4.9617329950568765,-26.966514104455122,-40.55360583644358,1.4142299323093692,-0.8241716469919425,-5.105022945806961,40.05758304139436,42328.44937111408,25761.61582004243,25761.61582004243,68090.06519115651,77766.81040246626,77766.81040246626,25761.61582004243,103528.42622250869,103528.42622250869,103528.42622250869,128490.3029200714,92127.78262299085,56689.50954176454,39375.85897914034,24961.876697562704,0.0,64337.73567670304,21217.595192928296,1546.1666830808904,0.0,0.886174376905694,2.815340833382111,0.0014959135982669303,353206.53083099105,1557017.5409752743,4.408235423371335,1557017.5409752743,4.408235423371335,0.8499999999999999,0.096174900022339,4.027634451161993,1.2690926576452335,1.0,0.0,4.027634451162043,1.2851477737318728,1.2854321336556975,3.1339854711543076,19442.8308177148,1982.6169811010693,4632.441516551485,4632.441516551485,5.561131366256315,5.061957058210552,-2.4905773503565087,7.552534408567061,3.394019436452997,3.394019436452997,0.9697198389865705,0.0,0.0,0.0002212548053520893,1.0000347281097361,0.0002212471218577626,199.34752596862975,0.0,1.5409254306409537e-06,4.366982670436463,0.1588517453105372,7.405604468054237e-05,0.00014719876067154693,0.0005928627996490714,0.09617490002231249,0.0722851117081042,0.023889788314208286,0.09617489888718031,0.07228511170812413,0.02388978831421487,0.37793156948802686,0.37793156948802686,0.12490411188938774,0.0,4.278181473079712,4.033465297429757,5.020244369161048,4.280851298815037,4.037495771821966,5.018779252452362,24961.876697562704,21217.595192928296,0.85,1.058322374497432,0.6579101506433865,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.454578980798281,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42262.07158490883,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15460.186800027104,1546.1666830808904,0.37793156948802686,0.12490411188938774,6.112874298809886,3.394019436452997
3926.0,-30.51434752169875,5.061860559141043,35.02915563239357,24.17183476444336,4.961700981489306,-26.96681467088282,-40.553849610127486,1.4141681306734375,-0.8234944592103943,-5.104987457274302,40.05752615438067,42328.03428799173,25761.57988834107,25761.57988834107,68089.6141763328,77766.30175175135,77766.30175175135,25761.57988834107,103527.88164009243,103527.88164009243,103527.88164009243,128489.59382599819,92127.39435588852,56689.21433596364,39375.75557769431,24961.71218590576,0.0,64337.46776360007,21217.455358019895,1546.1573196608833,0.0,0.8861747650660878,2.815336036112694,0.0014959135982669303,353207.01983443456,1557015.0852113422,4.408222367554279,1557015.0852113422,4.408222367554279,0.85,0.09617421788518006,4.027634451161993,1.269091582861729,1.0,0.0,4.027634451162242,1.2851480788767697,1.2854324289931707,3.133984727022414,19442.74887705186,1982.6086254788192,4632.441516551485,4632.441516551485,5.561123609719889,5.061860559141043,-2.4904981563489943,7.552358715490037,3.394093658666575,3.394093658666575,0.9697410453333071,0.0,0.0,0.0002212471218577626,1.000034529386055,0.00022123948259425744,199.34779983295172,0.0,1.5316855848223588e-06,4.340796947386565,0.158853276996122,7.405399205620296e-05,0.00014719312980155964,0.0005928401205631207,0.09617421788515285,0.07228446586084317,0.02388975202430968,0.09617419470970216,0.07228446586086362,0.023889752024316438,0.3779286250317787,0.3779286250317787,0.12490406501247552,0.0,4.278831495045381,4.034433165727421,5.019922958316499,4.281492998063925,4.038371289572979,5.01870491592183,24961.71218590576,21217.455358019895,0.85,1.058319771404736,0.6579064386481726,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4545809794333373,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42262.04539918578,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15460.163020989037,1546.1573196608833,0.3779286250317787,0.12490406501247552,6.112874298809886,3.394093658666575
3927.0,-30.514675898690857,5.061764504400253,35.02912671848373,24.17169160852211,4.961678529945326,-26.967112501015794,-40.55408915793521,1.414115132270302,-0.822794814537076,-5.1049447812423665,40.0574690889641,42327.61033594008,25761.526568894762,25761.526568894762,68089.13690483484,77765.81198075201,77765.81198075201,25761.526568894762,103527.33854964678,103527.33854964678,103527.33854964678,128488.88168647286,92127.02804140453,56688.91331423302,39375.683030190565,24961.54313682608,0.0,64337.22616701665,21217.31166630217,1546.1475282251781,0.0,0.8861751906225672,2.8153317822762767,0.0014959135982669303,353207.60787654266,1557012.6217488544,4.408208053924705,1557012.6217488544,4.408208053924705,0.85,0.09617353277651076,4.027634451161993,1.269090459723957,1.0,0.0,4.027634451162288,1.2851483427252735,1.2854326830819551,3.1339840835969404,19442.671569313246,1982.6007422833738,4632.441516551485,4632.441516551485,5.561112099710293,5.061764504400253,-2.490413586337324,7.552178090737577,3.394167809877624,3.394167809877624,0.9697622313936068,0.0,0.0,0.00022123948259425744,1.000034322782205,0.00022123188930030417,199.34807205858223,0.0,1.5228703720943952e-06,4.315814634515516,0.1588547998664941,7.405197506585454e-05,0.0001471875075284029,0.0005928174761020607,0.09617353277648438,0.07228381745017756,0.02388971532630682,0.09617348653259877,0.0722838174501974,0.023889715326313374,0.3779256838276552,0.3779256838276552,0.12490402150826727,0.0,4.279480199460977,4.0354024056621824,5.0195920645577985,4.282149966705276,4.039359507632753,5.01834978065699,24961.54313682608,21217.31166630217,0.85,1.0583163272858298,0.6579023196626389,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4545829666316645,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42262.02041687291,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15460.139268981726,1546.1475282251781,0.3779256838276552,0.12490402150826727,6.112874298809886,3.394167809877624
3928.0,-30.515002055992106,5.061669012909508,35.02909789872138,24.171562352590286,4.961667487962826,-26.967407192213898,-40.55432447986675,1.4140726241846622,-0.8221079402356395,-5.104895959022278,40.05741400337211,42327.178312119286,25761.458978889386,25761.458978889386,68088.63729100866,77765.33240530001,77765.33240530001,25761.458978889386,103526.79138418939,103526.79138418939,103526.79138418939,128488.17455334296,92126.67564496146,56688.607879175885,39375.63085087286,24961.38316915357,0.0,64337.01402002643,21217.175693780533,1546.1381142811847,0.0,0.8861756404083836,2.815328415476644,0.0014959135982669303,353208.2806092247,1557010.2437563967,4.408192925349362,1557010.2437563967,4.408192925349362,0.8499999999999999,0.09617284843655602,4.027634451161993,1.269089343729429,1.0,0.0,4.027634451161766,1.2851485573770276,1.2854328880221824,3.133983560143697,19442.597198865722,1982.5931586082631,4632.441516551485,4632.441516551485,5.5610975091309784,5.061669012909508,-2.490324337153219,7.551993350062727,3.3942419342960544,3.3942419342960544,0.9697834097988727,0.0,0.0,0.00022123188930030417,1.0000340908622156,0.00022122434757155239,199.34834244473478,0.0,1.5137085101593514e-06,4.289849917791602,0.15885631357500424,7.404999370680579e-05,0.00014718189559349837,0.0005927948732797016,0.09617284843652435,0.07228316950143887,0.023889678935085475,0.09617283476839576,0.07228316950146267,0.02388967893509334,0.3779227459536895,0.3779227459536895,0.12490397991265152,0.0,4.280124457087197,4.036383756774967,5.019206423924459,4.2827880187866185,4.040400841848395,5.017756860433622,24961.38316915357,21217.175693780533,0.85,1.05831205143923,0.6578977740394346,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4545849419397612,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42261.994452156185,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15460.115545578592,1546.1381142811847,0.3779227459536895,0.12490397991265152,6.112874298809886,3.3942419342960544
3929.0,-30.51532643664406,5.061573907189214,35.02906917586602,24.17141905697065,4.961645587119593,-26.967701370079787,-40.5545596970245,1.4140205205553056,-0.821414159851031,-5.104855146699634,40.057359186447165,42326.75355728265,25761.412686435375,25761.412686435375,68088.16624371803,77764.83977980762,77764.83977980762,25761.412686435375,103526.252466243,103526.252466243,103526.252466243,128487.48037031764,92126.305085696,56688.304717634455,39375.55596451283,24961.227904074658,0.0,64336.78386858749,21217.043718463457,1546.1291542658762,0.0,0.8861760482634149,2.8153240213888395,0.0014959135982669303,353208.84297244577,1557007.8773647645,4.408179207127689,1557007.8773647645,4.408179207127689,0.85,0.09617216932213062,4.027634451161993,1.269088205755688,1.0,0.0,4.027634451162108,1.2851488168360898,1.2854331378458999,3.1339829274228594,19442.518995299964,1982.5851840638716,4632.441516551485,4632.441516551485,5.561087516030396,5.061573907189214,-2.4902409316724947,7.551814838861708,3.3943160685370133,3.3943160685370133,0.9698045910105753,0.0,0.0,0.00022122434757155239,1.000033905249314,0.000221216847159197,199.34861135868135,0.0,1.5034311258359775e-06,4.26072381061916,0.15885781700613008,7.404801327891751e-05,0.00014717633429263486,0.0005927724743927504,0.09617216932210276,0.07228252596235765,0.023889643359745104,0.09617217159716399,0.0722825259623786,0.023889643359752025,0.37791981212475495,0.37791981212475495,0.12490393630200354,0.0,4.280773469126643,4.037361826749645,5.0188499964592665,4.283440986848575,4.041350753736367,5.01750202764606,24961.227904074658,21217.043718463457,0.85,1.058308515744166,0.6578935254789561,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.454586903900685,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42261.965326049016,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15460.091855697368,1546.1291542658762,0.37791981212475495,0.12490393630200354,6.112874298809886,3.3943160685370133
3930.0,-30.51564867312878,5.061479291996864,35.0290405281042,24.171279917378,4.961630193649716,-26.96799296715538,-40.554794495087094,1.4139744876763738,-0.8207942789730964,-5.104808957078359,40.0573039279765,42326.336417735576,25761.35382308191,25761.35382308191,68087.6902408175,77764.33777070187,77764.33777070187,25761.35382308191,103525.69159378378,103525.69159378378,103525.69159378378,128486.75881605169,92125.92691144481,56688.010842788215,39375.46229850733,24961.06722226791,0.0,64336.529520775235,21216.907138927723,1546.1197550292845,0.0,0.8861764852150252,2.8153212318908274,0.0014959135982669303,353209.4794316591,1557005.4919147964,4.408164510250791,1557005.4919147964,4.408164510250791,0.85,0.0961714872344929,4.027634451161993,1.2690871463576334,1.0,0.0,4.027634451162762,1.2851490477946024,1.285433359215859,3.1339823642041136,19442.43918465245,1982.5770456427474,4632.441516551485,4632.441516551485,5.561074809263723,5.061479291996864,-2.4901534536232837,7.551632745620148,3.394390159999573,3.394390159999573,0.9698257599998781,0.0,0.0,0.000221216847159197,1.000033681220073,0.00022120939655682938,199.34887849573508,0.0,1.4951967876626732e-06,4.237387696236016,0.15885931220291774,7.404603642847601e-05,0.000147170810730721,0.000592750227504493,0.09617148723445812,0.07228188037822081,0.023889606856237314,0.09617153907721347,0.07228188037824694,0.02388960685624595,0.3779168819870236,0.3779168819870236,0.12490389259450155,0.0,4.281405387976065,4.038323847997276,5.018473331590428,4.2840146781052795,4.0422586730466605,5.0170546554315365,24961.06722226791,21216.907138927723,0.85,1.058305301016135,0.6578896426806448,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4545888551794082,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42261.94198993463,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15460.068190536442,1546.1197550292845,0.3779168819870236,0.12490389259450155,6.112874298809886,3.394390159999573
3931.0,-30.515969165938234,5.061384847159949,35.02901190631479,24.17112331548708,4.961591949566349,-26.968285279775422,-40.55502939792348,1.4139080634034624,-0.8199686201270424,-5.104777782078444,40.05724738894577,42325.9271539388,25761.33338042989,25761.33338042989,68087.26053436869,77763.85767824251,77763.85767824251,25761.33338042989,103525.1910586724,103525.1910586724,103525.1910586724,128486.09595688827,92125.56069976938,56687.71499566419,39375.38411567244,24960.904898215875,0.0,64336.28901388831,21216.769163483492,1546.1106126668562,0.0,0.8861768500517782,2.815313969701365,0.0014959135982669303,353209.9090008765,1557003.0511872605,4.408152238966197,1557003.0511872605,4.408152238966197,0.85,0.09617081158413092,4.027634451161993,1.269086058386602,1.0,0.0,4.027634451162648,1.2851493740961537,1.2854336760139622,3.1339815684808086,19442.361898610754,1982.5691646597722,4632.441516551485,4632.441516551485,5.56107039633116,5.061384847159949,-2.490077098924523,7.551461946084472,3.39446424092853,3.39446424092853,0.96984692597958,0.0,0.0,0.00022120939655682938,1.0000334990507156,0.00022120198650026524,199.34914418789614,0.0,1.4852692261031415e-06,4.209252986776303,0.15886079747214385,7.404405874473894e-05,0.00014716533781209044,0.0005927281845888682,0.09617081158411367,0.07228123997942958,0.023889571604684093,0.09617076192308473,0.07228123997944254,0.02388957160468838,0.37791395448067877,0.37791395448067877,0.12490384734416222,0.0,4.282075472272481,4.039299184844708,5.018210374982459,4.284809161951387,4.0432590915148126,5.017217930212837,24960.904898215875,21216.769163483492,0.85,1.0583025781867936,0.6578857407333811,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4545907935650728,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42261.91385522517,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15460.044557517642,1546.1106126668562,0.37791395448067877,0.12490384734416222,6.112874298809886,3.39446424092853
3932.0,-30.51628762107275,5.06129105651785,35.02898333075115,24.17100352412092,4.9615869364688345,-26.968572434951593,-40.55525598870588,1.4138717503476466,-0.8192623218883455,-5.10472321538106,40.05719149178131,42325.49215002696,25761.254877051895,25761.254877051895,68086.74702707886,77763.39187825184,77763.39187825184,25761.254877051895,103524.64675530374,103524.64675530374,103524.64675530374,128485.38277540581,92125.22141105782,56687.40596115861,39375.35049988801,24960.736020102075,0.0,64336.08651999009,21216.625617086764,1546.100547781203,0.0,0.8861773321522743,2.8153110178979444,0.0014959135982669303,353210.66089195246,1557000.638171223,4.408136023525947,1557000.638171223,4.408136023525947,0.85,0.0961701257957796,4.027634451161993,1.2690849357983098,1.0,0.0,4.02763445116208,1.2851495593726932,1.2854338518079618,3.1339811166631537,19442.290294445003,1982.561863066899,4632.441516551485,4632.441516551485,5.561053449894229,5.06129105651785,-2.4899833148927706,7.551274371410621,3.3945382155560555,3.3945382155560555,0.9698680615874444,0.0,0.0,0.00022120198650026524,1.0000332861494248,0.00022119462378296603,199.34940819142435,0.0,1.477188434446269e-06,4.186352023220726,0.15886227466057828,7.404215108776556e-05,0.00014715983541249968,0.0005927060229347124,0.09617012579573962,0.07228059135203413,0.02388953444370549,0.09617008735587239,0.07228059135206419,0.023889534443715423,0.37791103052860364,0.37791103052860364,0.12490380750674428,0.0,4.282733075849762,4.040293714548227,5.017838689187045,4.285460893492711,4.044374303144707,5.016455883840422,24960.736020102075,21216.625617086764,0.85,1.0582979274924251,0.6578810499590438,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4545927214667143,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42261.89095426162,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15460.020948689255,1546.100547781203,0.37791103052860364,0.12490380750674428,6.112874298809886,3.3945382155560555
3933.0,-30.51660407123332,5.061197536903701,35.02895484634166,24.17085572322833,4.961559291877754,-26.968860048733998,-40.55548635134471,1.4138152693784156,-0.8185187982954858,-5.104686465413654,40.05713699569397,42325.08166307202,25761.222353697805,25761.222353697805,68086.30401676983,77762.90436709509,77762.90436709509,25761.222353697805,103524.1267207929,103524.1267207929,103524.1267207929,128484.70981183878,92124.85043939124,56687.11148052454,39375.265509851895,24960.58309104587,0.0,64335.84860089776,21216.49562738899,1546.0918110209623,0.0,0.8861777180673714,2.8153054922479965,0.0014959135982669303,353211.1672816096,1556998.2856407892,4.4081230432882075,1556998.2856407892,4.4081230432882075,0.85,0.0961694524671584,4.027634451161993,1.2690838220017033,1.0,0.0,4.027634451163595,1.2851498389513685,1.285434121985796,3.133980434879394,19442.212003845296,1982.5538796475143,4632.441516551485,4632.441516551485,5.561046429113942,5.061197536903701,-2.4899026567751235,7.551100193678824,3.394612230124289,3.394612230124289,0.9698892086069397,0.0,0.0,0.00022119462378296603,1.0000330766646106,0.00022118730764457496,199.3496705334174,0.0,1.4677533362771857e-06,4.159612955009544,0.15886374241391457,7.40402117222999e-05,0.00014715441206066611,0.0005926841796560267,0.09616945246713754,0.07227995266183912,0.023889499805298416,0.09616939704132077,0.0722799526618548,0.023889499805303596,0.37790811123453544,0.37790811123453544,0.12490376522812165,0.0,4.2834072201723075,4.041286422337237,5.01753938392244,4.28616766711815,4.045326280759355,5.016412163179723,24960.58309104587,21216.49562738899,0.85,1.0582949552610663,0.657877102478779,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4545946371157124,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42261.864215193404,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15459.997369999197,1546.0918110209623,0.37790811123453544,0.12490376522812165,6.112874298809886,3.394612230124289
3934.0,-30.51691864833189,5.061104646763154,35.028926442819575,24.17072510523724,4.961555416368672,-26.969143599402727,-40.55571238333357,1.4137803674394984,-0.8180101542728266,-5.104632236588696,40.057082382873304,42324.66104698139,25761.146816865574,25761.146816865574,68085.80786384696,77762.39038662307,77762.39038662307,25761.146816865574,103523.53720348864,103523.53720348864,103523.53720348864,128483.95867598488,92124.4618653923,56686.815772693204,39375.16232522121,24960.421472496233,0.0,64335.58379771744,21216.358251621798,1546.0821628577362,0.0,0.886178193770932,2.815305111682623,0.0014959135982669303,353211.914519124,1556995.9280738144,4.408107043029868,1556995.9280738144,4.408107043029868,0.85,0.0961687705709655,4.027634451161993,1.269082717546262,1.0,0.0,4.027634451160603,1.2851500174290231,1.2854342911001064,3.1339799996418964,19442.129998414286,1982.545517420759,4632.441516551485,4632.441516551485,5.561030123061949,5.061104646763154,-2.4898089348332366,7.550913581596391,3.3946861701348836,3.3946861701348836,0.9699103343242524,0.0,0.0,0.00022118730764457496,1.000032880966455,0.00022118003503126258,199.3499313232211,0.0,1.4584697778376695e-06,4.133303350391955,0.1588652008836924,7.403830886114857e-05,0.0001471489987834264,0.0005926623769541224,0.09616877057092452,0.07227930742106077,0.023889463149863753,0.09616883553398256,0.07227930742109157,0.02388946314987393,0.3779051962193631,0.3779051962193631,0.12490372513983028,0.0,4.284030832610483,4.04224184451715,5.01714931586082,4.286622082315887,4.046165368241645,5.015692337306291,24960.421472496233,21216.358251621798,0.85,1.0582915992170197,0.6578732724343915,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4545965407086854,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42261.837905588785,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15459.973820860276,1546.0821628577362,0.3779051962193631,0.12490372513983028,6.112874298809886,3.3946861701348836
