time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
3935.0,-30.517231217099948,5.061011963175335,35.02889811600568,24.170583101827674,4.961524104054342,-26.969428086169092,-40.55594225702805,1.4137209731236149,-0.8170904908754437,-5.104597780389566,40.05702781010045,42324.265258383486,25761.12203053835,25761.12203053835,68085.38728892183,77761.94110774146,77761.94110774146,25761.12203053835,103523.0631382798,103523.0631382798,103523.0631382798,128483.33141423688,92124.12607452844,56686.53293815092,39375.1034848639,24960.268275957078,0.0,64335.371760820984,21216.228034563515,1546.073464596566,0.0,0.8861785682352004,2.8152969916217416,0.0014959135982669303,353212.3893035142,1556993.572238347,4.4080944479567155,1556993.572238347,4.4080944479567155,0.85,0.0961680992151239,4.027634451161993,1.2690816515544427,1.0,0.0,4.027634451162494,1.2851503104582678,1.2854345748472809,3.133979285057941,19442.059132441285,1982.5382911025974,4632.441516551485,4632.441516551485,5.561024772465045,5.061011963175335,-2.489729814069994,7.550741777245329,3.3947601441706583,3.3947601441706583,0.9699314697630452,0.0,0.0,0.00022118003503126258,1.0000326711277059,0.0002211728090661725,199.35019044868432,0.0,1.4497949643630053e-06,4.108718929004757,0.15886665067865677,7.4036373704794e-05,0.00014714366132646857,0.0005926408796285975,0.09616809921510183,0.07227867075755863,0.0238894284575432,0.09616805775078946,0.07227867075757521,0.02388942845754868,0.37790228302711903,0.37790228302711903,0.12490368109799073,0.0,4.284714206714796,4.043242985396262,5.0168617231765325,4.28750728951411,4.047312273116177,5.0157769828485925,24960.268275957078,21216.228034563515,0.85,1.0582885499137589,0.6578692886975459,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4545984330390576,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42261.8133211674,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15459.950298696695,1546.073464596566,0.37790228302711903,0.12490368109799073,6.112874298809886,3.3947601441706583
3936.0,-30.517541928759275,5.060919785826521,35.02886982362386,24.170453880820446,4.961511065341077,-26.969709073737118,-40.55616406314073,1.413678210318939,-0.8163637624871853,-5.104548779758999,40.05697215936967,42323.84394777678,25761.061281857565,25761.061281857565,68084.90522963434,77761.46985037082,77761.46985037082,25761.061281857565,103522.53113222838,103522.53113222838,103522.53113222838,128482.63295842186,92123.77495390592,56686.23127039202,39375.048537237664,24960.101826193473,0.0,64335.15036343114,21216.086552264453,1546.0636619048937,0.0,0.8861790209772877,2.815293119689145,0.0014959135982669303,353213.06450173067,1556991.1698716138,4.408079220025524,1556991.1698716138,4.408079220025524,0.85,0.09616741960664783,4.027634451161993,1.2690805861121044,1.0,0.0,4.027634451161375,1.285150525544144,1.285434780693796,3.1339787605476466,19441.98503124547,1982.53073488352,4632.441516551485,4632.441516551485,5.561011658714863,5.060919785826521,-2.489639859747261,7.550559645573783,3.3948340256996046,3.3948340256996046,0.9699525787713156,0.0,0.0,0.0002211728090661725,1.0000324770940754,0.00022116562624932258,199.35044803516166,0.0,1.4404975168801247e-06,4.082369962838274,0.15886809117617365,7.403450650847247e-05,0.00014713830255770003,0.0005926192964668894,0.09616741960661654,0.07227802772146762,0.023889391885148915,0.09616736487907278,0.07227802772149114,0.02388939188515669,0.3778993747037668,0.3778993747037668,0.12490363985010682,0.0,4.2853909710484,4.044249772786884,5.016530294233746,4.288185017271815,4.048368950551435,5.015297911485902,24960.101826193473,21216.086552264453,0.85,1.0582846988779964,0.6578650039471138,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4546003132930365,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42261.78697220123,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15459.926806280764,1546.0636619048937,0.3778993747037668,0.12490363985010682,6.112874298809886,3.3948340256996046
3937.0,-30.517850649781135,5.060827952823535,35.02884160201224,24.170304962340765,4.961489525844072,-26.969989119654183,-40.55638572955502,1.41362799571709,-0.815772913472756,-5.104507109892706,40.05691763592473,42323.4305823578,25761.01996035827,25761.01996035827,68084.45054271608,77760.95317395843,77760.95317395843,25761.01996035827,103521.97313431671,103521.97313431671,103521.97313431671,128481.91830875937,92123.37416888725,56685.933267178676,39374.93433523175,24959.945174442666,0.0,64334.879509674414,21215.953398276266,1546.0545872597722,0.0,0.8861794321418681,2.8152901857412065,0.0014959135982669303,353213.6386873713,1556988.8161710033,4.408065390558407,1556988.8161710033,4.408065390558407,0.85,0.09616674664720365,4.027634451161993,1.269079417367466,1.0,0.0,4.0276344511630535,1.2851507754206082,1.2854350213940458,3.133978151196941,19441.90044877653,1982.5221098720288,4632.441516551485,4632.441516551485,5.5610027386887495,5.060827952823535,-2.489555266891446,7.550383219714981,3.3949079054713382,3.3949079054713382,0.9699736872775252,0.0,0.0,0.00022116562624932258,1.0000322691016585,0.00022115848966353696,199.35070397194406,0.0,1.4318977571881908e-06,4.0579982438713325,0.15886952307393085,7.403264053165435e-05,0.00014713298571766823,0.0005925978821788061,0.09616674664717301,0.07227739000460635,0.023889356642566646,0.09616674482221534,0.07227739000462939,0.023889356642574265,0.3778964712855103,0.3778964712855103,0.12490359798625927,0.0,4.286044976696303,4.045215388643044,5.016232087126696,4.288734196419966,4.049156116544793,5.0151186280037905,24959.945174442666,21215.953398276266,0.85,1.0582820868185168,0.657861348384019,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4546021823802096,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42261.76260048227,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15459.903340649953,1546.0545872597722,0.3778964712855103,0.12490359798625927,6.112874298809886,3.3949079054713382
3938.0,-30.518157544744888,5.0607365260264965,35.02881342981588,24.17017650967466,4.961471575322223,-26.97026716289573,-40.55660708164794,1.4135811934730107,-0.8149269499266438,-5.104462189710672,40.056862632013086,42323.02380296974,25760.971215644713,25760.971215644713,68083.99501861446,77760.50469913575,77760.50469913575,25760.971215644713,103521.47591478046,103521.47591478046,103521.47591478046,128481.25966909506,92123.04230166487,56685.64260979683,39374.888546520044,24959.7837543146,0.0,64334.672300834645,21215.81619116741,1546.0451677967462,0.0,0.8861798616691334,2.815284262220399,0.0014959135982669303,353214.2576612248,1556986.4417320434,4.408050943474036,1556986.4417320434,4.408050943474036,0.85,0.09616607178611558,4.027634451161993,1.269078371156939,1.0,0.0,4.027634451160879,1.2851510092294303,1.2854352460825131,3.1339775810291286,19441.830410856644,1982.5149679917856,4632.441516551485,4632.441516551485,5.560992216221628,5.0607365260264965,-2.48946821050434,7.550204736530837,3.394981735491815,3.394981735491815,0.96999478156909,0.0,0.0,0.00022115848966353696,1.0000320783107195,0.00022115139550035607,199.3509583954608,0.0,1.422683400320537e-06,4.031884756508402,0.15887094575733116,7.403077724417307e-05,0.0001471277124193639,0.0005925766432608843,0.09616607178608542,0.07227675077133937,0.023889321014746057,0.09616600319100357,0.07227675077136203,0.02388932101475355,0.37789356996478224,0.37789356996478224,0.12490355742414624,0.0,4.286727163973069,4.046218748724186,5.015933021452838,4.289535239784016,4.05031655958868,5.014822318280665,24959.7837543146,21215.81619116741,0.85,1.0582784147908246,0.6578571443569887,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4546040394972484,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42261.7364869949,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15459.879904541189,1546.0451677967462,0.37789356996478224,0.12490355742414624,6.112874298809886,3.394981735491815
3939.0,-30.518462507348865,5.060645580609819,35.028785338384836,24.170046869572275,4.961460546263594,-26.970542774608553,-40.5568280146457,1.4135408135232177,-0.8142473573387861,-5.104413283171741,40.05680864006567,42322.62381382618,25760.913450001313,25760.913450001313,68083.5372638275,77760.02362302416,77760.02362302416,25760.913450001313,103520.93707302547,103520.93707302547,103520.93707302547,128480.56353951924,92122.67985500922,56685.360736431874,39374.7990206415,24959.626466493755,0.0,64334.42548713525,21215.68249651969,1546.0358879037217,0.0,0.8861803078991506,2.815281002002103,0.0014959135982669303,353214.9315657135,1556984.110980773,4.408035934605176,1556984.110980773,4.408035934605176,0.85,0.096165397374561,4.027634451161993,1.2690772672509776,1.0,0.0,4.027634451161109,1.2851512128898317,1.285435440670411,3.133977084381632,19441.753919392228,1982.5071680331437,4632.441516551485,4632.441516551485,5.5609797464164075,5.060645580609819,-2.489378104503018,7.550023685112837,3.3950555349960805,3.3950555349960805,0.9700158671417373,0.0,0.0,0.00022115139550035607,1.000031876406933,0.00022114434621318529,199.35121121757447,0.0,1.4142282291240922e-06,4.007922801337677,0.1588723599855603,7.402891752777247e-05,0.0001471224779725836,0.0005925555608226992,0.09616539737453099,0.07227611198171852,0.02388928539281247,0.09616536302946714,0.07227611198174108,0.02388928539281993,0.37789067325563713,0.37789067325563713,0.12490351765252969,0.0,4.287397546597333,4.047216455332716,5.015603486825,4.29016592583298,4.051299136452883,5.014378500599321,24959.626466493755,21215.68249651969,0.85,1.0582753595497942,0.6578534508292034,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4546058856340995,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42261.71252503973,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15459.856494723756,1546.0358879037217,0.37789067325563713,0.12490351765252969,6.112874298809886,3.3950555349960805
3940.0,-30.51876554652353,5.060555001765115,35.02875732735753,24.16990779982882,4.961442539902634,-26.97081735275106,-40.55704503608865,1.4134943461301737,-0.8135702029869663,-5.104369463945266,40.05675479911516,42322.21575496755,25760.869461364437,25760.869461364437,68083.08521633198,77759.53256686163,77759.53256686163,25760.869461364437,103520.40202822606,103520.40202822606,103520.40202822606,128479.87396347032,92122.30382717306,56685.0671946305,39374.707369491734,24959.47193524426,0.0,64334.179304736,21215.55114495762,1546.026882418324,0.0,0.8861807275695269,2.815277179495418,0.0014959135982669303,353215.5353707673,1556981.7867504342,4.4080218190745315,1556981.7867504342,4.4080218190745315,0.85,0.09616472650159824,4.027634451161993,1.2690761732356624,1.0,0.0,4.02763445116128,1.2851514449511388,1.285435663723168,3.133976518475706,19441.674561728414,1982.4990758035021,4632.441516551485,4632.441516551485,5.560970250638269,5.060555001765115,-2.4892916934115488,7.549846695176663,3.3951293273387604,3.3951293273387604,0.9700369506682173,0.0,0.0,0.00022114434621318529,1.0000316754351508,0.00022113734159166228,199.35146244567792,0.0,1.4052839357159044e-06,3.982574673818873,0.158873765269496,7.402709077917065e-05,0.00014711725543401465,0.0005925345263464363,0.09616472650156872,0.0722754762461827,0.023889250255386022,0.09616471784817293,0.07227547624620488,0.02388925025539336,0.37788778056168776,0.37788778056168776,0.12490347646548332,0.0,4.2880624320059155,4.048199311665201,5.015296908937955,4.290799260958295,4.052213041304981,5.014154059300893,24959.47193524426,21215.55114495762,0.85,1.058272382613887,0.6578496253833764,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4546077201512184,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42261.687176912215,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15459.833113388097,1546.026882418324,0.37788778056168776,0.12490347646548332,6.112874298809886,3.3951293273387604
3941.0,-30.519066554788047,5.060464967839704,35.02872940776431,24.169787729065888,4.9614374128644245,-26.97108881480447,-40.55725779673082,1.4134596728808628,-0.812858897169292,-5.104316726229862,40.05670144025256,42321.79882568595,25760.804071049362,25760.804071049362,68082.60289673532,77759.06611512504,77759.06611512504,25760.804071049362,103519.8701861744,103519.8701861744,103519.8701861744,128479.1862726967,92121.9567979584,56684.7691482098,39374.6529441651,24959.316086522285,0.0,64333.96903068738,21215.418673543943,1546.0175938394195,0.0,0.8861811910842272,2.815273948255811,0.0014959135982669303,353216.2620688107,1556979.4833336717,4.408006228859174,1556979.4833336717,4.408006228859174,0.8500000000000001,0.09616405206477593,4.027634451161993,1.2690750654833396,1.0,0.0,4.027634451161622,1.285151621715307,1.2854358315239593,3.1339760874178113,19441.601323991465,1982.4916076327254,4632.441516551485,4632.441516551485,5.560956134903654,5.060464967839704,-2.4891985641039414,7.549663531943645,3.3952030786882914,3.3952030786882914,0.9700580224823689,0.0,0.0,0.00022113734159166228,1.000031463227161,0.00022113038411615465,199.35171199065556,0.0,1.3963815444887529e-06,3.9573452970811256,0.1588751616510405,7.40252999357443e-05,0.000147112041655918,0.0005925135271541536,0.09616405206473924,0.07227483796799195,0.0238892140967473,0.09616408001327015,0.07227483796801952,0.023889214096756418,0.37788489084411603,0.37788489084411603,0.12490343531911229,0.0,4.288722690672273,4.0491938005297925,5.014936330278601,4.291457829060562,4.053270805323621,5.013594464567632,24959.316086522285,21215.418673543943,0.85,1.0582683444302936,0.6578452948472432,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4546095431022437,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42261.661947535475,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15459.80976041972,1546.0175938394195,0.37788489084411603,0.12490343531911229,6.112874298809886,3.3952030786882914
3942.0,-30.51936571385304,5.060375213528979,35.028701567927676,24.169649322889768,4.961414873375214,-26.971360353655104,-40.55747432922942,1.413409513177218,-0.8120686613842736,-5.104276255992093,40.05664792412766,42321.405509573764,25760.770517287012,25760.770517287012,68082.17602686078,77758.59606090406,77758.59606090406,25760.770517287012,103519.36657819108,103519.36657819108,103519.36657819108,128478.5308145679,92121.59837070772,56684.486967527264,39374.56822575607,24959.164236376815,0.0,64333.73246213289,21215.289600920292,1546.0088192940832,0.0,0.8861815924498595,2.81526824096584,0.0014959135982669303,353216.8197282454,1556977.1731307355,4.4079927290230065,1556977.1731307355,4.4079927290230065,0.85,0.09616338418727872,4.027634451161993,1.2690739846555514,1.0,0.0,4.027634451162018,1.285151870869743,1.2854360717916173,3.133975479828886,19441.525680790284,1982.4838941728608,4632.441516551485,4632.441516551485,5.56094889169028,5.060375213528979,-2.4891144633683195,7.5494896768972986,3.3952768434570673,3.3952768434570673,0.9700790981305907,0.0,0.0,0.00022113038411615465,1.0000312700115193,0.00022112346958271363,199.3519600031402,0.0,1.3869846535806838e-06,3.930714508247658,0.15887654863569406,7.402347738507691e-05,0.00014710690673107774,0.0005924928455539628,0.09616338418725141,0.07227420529338835,0.023889178893863067,0.09616338283192151,0.07227420529340887,0.023889178893869854,0.37788200486859086,0.37788200486859086,0.12490339072484942,0.0,4.289405466108974,4.050196282314403,5.014642441769354,4.292207594607817,4.054282230665535,5.013543969997215,24959.164236376815,21215.289600920292,0.85,1.058265600661896,0.6578416001975997,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4546113538405316,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42261.635316746644,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15459.786438035937,1546.0088192940832,0.37788200486859086,0.12490339072484942,6.112874298809886,3.3952768434570673
3943.0,-30.519663039645316,5.0602858997112214,35.02867377345849,24.169514618720882,4.961401865582865,-26.971629289016207,-40.557686670776434,1.4133681149537736,-0.8114287353156442,-5.104227838108729,40.05659356586551,42321.00278467681,25760.717658130907,25760.717658130907,68081.72044280772,77758.10245804346,77758.10245804346,25760.717658130907,103518.82011617436,103518.82011617436,103518.82011617436,128477.82358347627,92121.21951393988,56684.19850143891,39374.467791667754,24959.003467301904,0.0,64333.47125896966,21215.152947206618,1545.9993432419315,0.0,0.8861820375077809,2.8152654477184966,0.0014959135982669303,353217.48690312996,1556974.826576772,4.407977759616904,1556974.826576772,4.407977759616904,0.85,0.09616271158994595,4.027634451161993,1.2690728972340004,1.0,0.0,4.027634451161874,1.2851520789256006,1.2854362710067953,3.1339749724632853,19441.44572610309,1982.4757410637774,4632.441516551485,4632.441516551485,5.560937481043016,5.0602858997112214,-2.4890244182420203,7.549310317953242,3.3953505425197315,3.3953505425197315,0.9701001550056375,0.0,0.0,0.00022112346958271363,1.000031078459284,0.0002211165976195375,199.3522064963256,0.0,1.37842579397349e-06,3.9064587001208704,0.15887792706148804,7.402169014987815e-05,0.00014710177943283548,0.0005924721946709209,0.09616271158991585,0.07227356911800582,0.02388914247191002,0.09616274629565684,0.07227356911802844,0.023889142471917504,0.3778791230345993,0.3778791230345993,0.12490334717775642,0.0,4.290066991524213,4.051175216610375,5.01433430623473,4.292799102793083,4.055181894657437,5.013193983111876,24959.003467301904,21215.152947206618,0.85,1.0582628157704994,0.6578380111702155,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4546131534590931,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42261.611060938514,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15459.763142664175,1545.9993432419315,0.3778791230345993,0.12490334717775642,6.112874298809886,3.3953505425197315
3944.0,-30.519958473549256,5.060197009571626,35.028646058063075,24.169390252232574,4.961389825763456,-26.97189642468234,-40.55789496107025,1.4133277768965888,-0.8106356648912652,-5.10417982542016,40.05654028010297,42320.5913924597,25760.666816751524,25760.666816751524,68081.25820921123,77757.64676617175,77757.64676617175,25760.666816751524,103518.31358292326,103518.31358292326,103518.31358292326,128477.16266587643,92120.87819607311,56683.900980477716,39374.41912843933,24958.849082953162,0.0,64333.2682113925,21215.021720510187,1545.9902455670338,0.0,0.8861824765958615,2.8152605845668988,0.0014959135982669303,353218.14849560417,1556972.526323392,4.407962991014797,1556972.526323392,4.407962991014797,0.85,0.09616204136796605,4.027634451161993,1.269071792778559,1.0,0.0,4.027634451159805,1.2851522819312533,1.2854364652253607,3.133974477413287,19441.37369370038,1982.468395802887,4632.441516551485,4632.441516551485,5.560926505970974,5.060197009571626,-2.488934585679015,7.549131595250641,3.395424224873923,3.395424224873923,0.9701212071068351,0.0,0.0,0.0002211165976195375,1.0000308807786913,0.00022110976957767672,199.35245142160727,0.0,1.3699410221227287e-06,3.882412856695813,0.15887929700251016,7.401993705201187e-05,0.00014709666056752564,0.000592451577752648,0.09616204136793392,0.07227293488147422,0.023889106486459696,0.0961620619449055,0.07227293488149837,0.02388910648646768,0.3778762437536083,0.3778762437536083,0.1249033034081541,0.0,4.29074537311152,4.0521774540431466,5.014023465143282,4.2935441605288815,4.056276587304353,5.012871547655664,24958.849082953162,21215.021720510187,0.85,1.0582589708563106,0.6578336927233137,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.454614942053659,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42261.587015095094,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15459.739874047009,1545.9902455670338,0.3778762437536083,0.1249033034081541,6.112874298809886,3.395424224873923
3945.0,-30.520251965159716,5.060108449550348,35.02861840262016,24.169251112639927,4.9613712578422415,-26.972162464843393,-40.55810311166567,1.413281757525878,-0.8099453490470978,-5.104135952042843,40.05648659554162,42320.18764192726,25760.627202553394,25760.627202553394,68080.81484448066,77757.15769514925,77757.15769514925,25760.627202553394,103517.78489770264,103517.78489770264,103517.78489770264,128476.47862518647,92120.50007226027,56683.60766111338,39374.32490127432,24958.693727483824,0.0,64333.018628758145,21214.88966836125,1545.9811839355382,0.0,0.8861828959691994,2.815256594818889,0.0014959135982669303,353218.75305114844,1556970.2088571603,4.407948885521661,1556970.2088571603,4.407948885521661,0.8500000000000001,0.09616137347238053,4.027634451161993,1.2690706916199996,1.0,0.0,4.0276344511610365,1.2851525114388518,1.2854366860081778,3.133973917735778,19441.293893697475,1982.4602584672111,4632.441516551485,4632.441516551485,5.5609179544980645,5.060108449550348,-2.4888477675862073,7.5489562171365545,3.3954978861813303,3.3954978861813303,0.9701422531946658,0.0,0.0,0.00022110976957767672,1.0000306778278973,0.00022110298661830565,199.35269473718702,0.0,1.3611868833570972e-06,3.8576036274340133,0.1588806581893935,7.401818516828596e-05,0.00014709158440939074,0.0005924311328432644,0.09616137347235312,0.07227230266763998,0.023889070804713135,0.09616140753109081,0.07227230266766059,0.023889070804719942,0.3778733685813641,0.3778733685813641,0.12490325909098351,0.0,4.291418923012941,4.053161715785734,5.013747756313876,4.294190602995741,4.0571811747244055,5.012728483068543,24958.693727483824,21214.88966836125,0.85,1.0582561847027518,0.6578299688709041,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4546167192715416,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42261.56220586583,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15459.71663341981,1545.9811839355382,0.3778733685813641,0.12490325909098351,6.112874298809886,3.3954978861813303
3946.0,-30.520543632216153,5.060020309740383,35.02859080073598,24.16912674615162,4.961358814610711,-26.97242625012276,-40.55831084316594,1.4132414325173435,-0.8091468614930477,-5.10408747589623,40.056432844655376,42319.79031935691,25760.576777195685,25760.576777195685,68080.3670965526,77756.7036398754,77756.7036398754,25760.576777195685,103517.28041707109,103517.28041707109,103517.28041707109,128475.81600984537,92120.15870743891,56683.32254414456,39374.26240366039,24958.535592774275,0.0,64332.79799643466,21214.755253858133,1545.9718570537655,0.0,0.8861833391144455,2.8152517144113522,0.0014959135982669303,353219.42103174236,1556967.8885304134,4.40793398047752,1556967.8885304134,4.40793398047752,0.85,0.09616070377133801,4.027634451161993,1.2690695871645588,1.0,0.0,4.027634451162057,1.2851527141997081,1.2854368800962763,3.133973423283074,19441.221851385373,1982.452912195844,4632.441516551485,4632.441516551485,5.560907069232158,5.060020309740383,-2.4887574767966685,7.548777786537052,3.3955714989241974,3.3955714989241974,0.9701632854069135,0.0,0.0,0.00022110298661830565,1.000030487182868,0.0002210962460166219,199.35293654066527,0.0,1.3522012289156794e-06,3.8321382827470356,0.1588820103906224,7.401643685006681e-05,0.00014708654976823885,0.0005924108551491118,0.0961607037713066,0.0722716690196596,0.023889034751647,0.09616070877663255,0.0722716690196832,0.023889034751654808,0.3778704962737505,0.3778704962737505,0.12490321625988816,0.0,4.292106029645481,4.054167202279984,5.013462323798649,4.294940614403174,4.058280204780658,5.012412921756322,24958.535592774275,21214.755253858133,0.85,1.0582528541712988,0.6578260488794888,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.454618484809441,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42261.536740521144,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15459.69342185543,1545.9718570537655,0.3778704962737505,0.12490321625988816,6.112874298809886,3.3955714989241974
3947.0,-30.520833499199863,5.059932448998279,35.02856324417087,24.16898802565413,4.961337141070524,-26.9726893381647,-40.55852227667344,1.4131929800354133,-0.8083856406039445,-5.10404544258462,40.05637896089082,42319.4159356506,25760.543289052453,25760.543289052453,68079.95922470305,77756.22889177804,77756.22889177804,25760.543289052453,103516.77218083049,103516.77218083049,103516.77218083049,128475.15129996707,92119.79218642997,56683.05590919243,39374.151419152826,24958.379119136578,0.0,64332.5305382894,21214.62225126609,1545.962772394418,0.0,0.8861837498019138,2.8152465733067094,0.0014959135982669303,353220.0002336246,1556965.5624701774,4.407920167149026,1556965.5624701774,4.407920167149026,0.85,0.0961600382957207,4.027634451161993,1.2690685667796062,1.0,0.0,4.027634451160798,1.285152954915542,1.285437112202181,3.1339728362735486,19441.144500061317,1982.4450245559206,4632.441516551485,4632.441516551485,5.560899840183908,5.059932448998279,-2.4886719241020168,7.5486043731002965,3.3956450908307754,3.3956450908307754,0.9701843116659358,0.0,0.0,0.0002210962460166219,1.0000302990955283,0.00022108954720331087,199.35317685232823,0.0,1.3437587397070346e-06,3.808212268329736,0.1588833541493621,7.401465741407699e-05,0.0001470815886025449,0.0005923908733872449,0.09616003829569421,0.07227103868926754,0.02388899960642667,0.09616001266325339,0.07227103868928744,0.023888999606433252,0.3778676282016508,0.3778676282016508,0.1249031738439435,0.0,4.292801977620172,4.055168266028545,5.013226053865935,4.295659801980662,4.059251482182049,5.012361030136162,24958.379119136578,21214.62225126609,0.85,1.0582509137299247,0.6578229642383328,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4546202393755565,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42261.51281450672,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15459.670237059894,1545.962772394418,0.3778676282016508,0.1249031738439435,6.112874298809886,3.3956450908307754
3948.0,-30.52112149197759,5.059845066431663,35.02853574161022,24.1688628559001,4.961329443426996,-26.972949341507093,-40.55872190566731,1.4131572929564882,-0.8077072964144918,-5.103993609568466,40.05632542074379,42319.00069675176,25760.48590799398,25760.48590799398,68079.48660474575,77755.7523243168,77755.7523243168,25760.48590799398,103516.23823231077,103516.23823231077,103516.23823231077,128474.45837860274,92119.42874747408,56682.753300894256,39374.08382953314,24958.220146291962,0.0,64332.3039758251,21214.48712434817,1545.9533137063816,0.0,0.8861842093412136,2.815243672025317,0.0014959135982669303,353220.71447246254,1556963.251245863,4.407904710716635,1556963.251245863,4.407904710716635,0.85,0.09615936929660004,4.027634451161993,1.2690674337511885,1.0,0.0,4.027634451161339,1.2851531357938688,1.2854372845110522,3.133972395183886,19441.067799179884,1982.4372032426859,4632.441516551485,4632.441516551485,5.56088745339861,5.059845066431663,-2.488579038975074,7.5484241054067365,3.3957186200231413,3.3957186200231413,0.9702053200066117,0.0,0.0,0.00022108954720331087,1.000030103257759,0.00022108289188803028,199.3534156107067,0.0,1.3354297146930965e-06,3.7846078114402357,0.1588846895790768,7.401297736182669e-05,0.00014707656984148417,0.0005923706596522946,0.09615936929656459,0.07227040544199356,0.023888963854571024,0.09615937509223209,0.07227040544202021,0.023888963854579833,0.3778647639199733,0.3778647639199733,0.12490313455236106,0.0,4.2934803461083675,4.0561603286226955,5.01294615258297,4.296286313153985,4.060225939467557,5.011925267721722,24958.220146291962,21214.48712434817,0.85,1.058247294086168,0.6578188263341923,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.454621983117083,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42261.48921004983,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15459.64707860358,1545.9533137063816,0.3778647639199733,0.12490313455236106,6.112874298809886,3.3957186200231413
3949.0,-30.521407641262194,5.059758124625049,35.02850833968076,24.168742854986363,4.96132196757373,-26.973207663326704,-40.558925027120836,1.4131219896382357,-0.8069429363996505,-5.103943116951951,40.05627334670051,42318.60798436087,25760.433016793635,25760.433016793635,68079.0410011545,77755.2958815015,77755.2958815015,25760.433016793635,103515.72889829514,103515.72889829514,103515.72889829514,128473.79922643761,92119.08477863041,56682.4725727359,39374.013562105014,24958.070328142458,0.0,64332.08389024747,21214.359778921087,1545.9444123436242,0.0,0.8861846566992215,2.8152394781673653,0.0014959135982669303,353221.4102422045,1556961.0033128893,4.407889664007849,1556961.0033128893,4.407889664007849,0.85,0.09615870391244122,4.027634451161993,1.2690663364389914,1.0,0.0,4.027634451159434,1.2851533147861163,1.2854374549893293,3.1339719586937367,19440.995207309727,1982.4298009319928,4632.441516551485,4632.441516551485,5.560876035833995,5.059758124625049,-2.4884870413564197,7.548245165981469,3.3957921470305426,3.3957921470305426,0.9702263277230122,0.0,0.0,0.00022108289188803028,1.000029910629054,0.0002210762793574458,199.35365284125297,0.0,1.3267598331529102e-06,3.7600373671553475,0.15888601633890997,7.401126795367355e-05,0.00014707162393435674,0.0005923507393463559,0.09615870391240662,0.07226977510561053,0.02388892880679609,0.09615872671604657,0.07226977510563654,0.02388892880680469,0.3778619027919394,0.3778619027919394,0.12490309495578651,0.0,4.294166316328756,4.057168353960662,5.012648479481186,4.297000180552288,4.0612953019751785,5.011553954458407,24958.070328142458,21214.359778921087,0.85,1.058243987825724,0.6578149723325879,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.454623715587985,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42261.46463960555,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15459.623948031627,1545.9444123436242,0.3778619027919394,0.12490309495578651,6.112874298809886,3.3957921470305426
3950.0,-30.52169184118614,5.059671507276877,35.02848101014124,24.168608395289652,4.961306160904758,-26.973465063569844,-40.55912800887597,1.4130793832885113,-0.8062373058104981,-5.10389783247273,40.05622065133463,42318.2230514036,25760.394081780665,25760.394081780665,68078.61713318426,77754.81451563568,77754.81451563568,25760.394081780665,103515.20859741635,103515.20859741635,103515.20859741635,128473.12718895139,92118.71172720465,56682.195436517555,39373.90698965232,24957.918591535035,0.0,64331.82558118735,21214.23080280478,1545.9355181911767,0.0,0.8861850796868966,2.815235451337948,0.0014959135982669303,353222.03424663853,1556958.7285611525,4.407875436994965,1556958.7285611525,4.407875436994965,0.8500000000000001,0.09615804091363829,4.027634451161993,1.2690652682492507,1.0,0.0,4.02763445116042,1.285153527873495,1.2854376596252608,3.1339714390594247,19440.916477793493,1982.4217727555786,4632.441516551485,4632.441516551485,5.5608676309760305,5.059671507276877,-2.4883988445129437,7.548070351789821,3.3958656613629334,3.3958656613629334,0.970247331817981,0.0,0.0,0.0002210762793574458,1.0000297069326893,0.00022106971205439012,199.35388845618823,0.0,1.318232126540814e-06,3.735869846616667,0.15888733457103651,7.400955975764763e-05,0.00014706671959979816,0.0005923309864795278,0.0961580409136078,0.07226914697647367,0.023888893937134136,0.09615808184999895,0.07226914697649658,0.02388889393714171,0.3778590458166018,0.3778590458166018,0.12490305385046042,0.0,4.294849119613957,4.058161480203239,5.012383317048091,4.297660526662241,4.0622190532697005,5.01140891459039,24957.918591535035,21214.23080280478,0.85,1.0582416481756518,0.6578116300772098,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4546254369729432,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42261.440472085014,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15459.600844791226,1545.9355181911767,0.3778590458166018,0.12490305385046042,6.112874298809886,3.3958656613629334
3951.0,-30.5219742927894,5.059585187135908,35.02845371193733,24.168479663226776,4.9612870908768265,-26.973721216365085,-40.559327009227104,1.4130340144525437,-0.8053716698273661,-5.103853621590916,40.05616690496229,42317.82916274202,25760.358416916268,25760.358416916268,68078.18757965829,77754.36963084736,77754.36963084736,25760.358416916268,103514.72804776362,103514.72804776362,103514.72804776362,128472.48856918758,92118.3731304279,56681.90737138322,39373.850843382985,24957.760521423952,0.0,64331.61136480694,21214.096443210357,1545.9262872935078,0.0,0.8861855010035433,2.8152291860036387,0.0014959135982669303,353222.6434581071,1556956.408442193,4.407861266195555,1556956.408442193,4.407861266195555,0.85,0.09615737753519224,4.027634451161993,1.269064157200046,1.0,0.0,4.027634451164086,1.2851537537979525,1.285437877159234,3.1339708881208344,19440.845019655048,1982.4144860533463,4632.441516551485,4632.441516551485,5.560859932041404,5.059585187135908,-2.488311420716875,7.547896607852783,3.39593912867061,3.39593912867061,0.9702683224773171,0.0,0.0,0.00022106971205439012,1.000029524249694,0.0002210631853297083,199.3541226221743,0.0,1.3092174008187216e-06,3.710322113920257,0.15888864378843734,7.400788510257767e-05,0.00014706182695181245,0.0005923112806819432,0.09615737753516529,0.0722685186276573,0.023888858907507988,0.09615733939916053,0.07226851862767755,0.023888858907514684,0.3778561919315598,0.3778561919315598,0.12490301331199827,0.0,4.295560049476194,4.059180350299073,5.012153539849521,4.298481951763563,4.063338886575366,5.011318632583368,24957.760521423952,21214.096443210357,0.85,1.05823849481409,0.6578076977237397,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4546271466350147,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42261.41492435231,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15459.577771064707,1545.9262872935078,0.3778561919315598,0.12490301331199827,6.112874298809886,3.39593912867061
3952.0,-30.52225483881927,5.059499266602899,35.028426456086905,24.168349673878424,4.961275666700154,-26.97397488927649,-40.55952562540767,1.4129957171574246,-0.8046942683242833,-5.103804255777659,40.0561135421812,42317.44192195404,25760.310463961156,25760.310463961156,68077.7523859152,77753.88874823535,77753.88874823535,25760.310463961156,103514.1992121965,103514.1992121965,103514.1992121965,128471.80149660775,92118.00086182114,56681.628238562174,39373.74735917663,24957.60228441125,0.0,64331.34964358788,21213.96194174956,1545.9169216236965,0.0,0.886185947279799,2.8152260090504178,0.0014959135982669303,353223.32370381686,1556954.104884652,4.407846255900648,1556954.104884652,4.407846255900648,0.85,0.09615671329237702,4.027634451161993,1.2690631076926366,1.0,0.0,4.027634451163745,1.2851539465387254,1.2854380615543357,3.133970418104014,19440.766455346497,1982.4064747234272,4632.441516551485,4632.441516551485,5.560849580490296,5.059499266602899,-2.488220126026868,7.547719392629767,3.3960125412735453,3.3960125412735453,0.9702892975067272,0.0,0.0,0.0002210631853297083,1.0000293251277677,0.0002210567028136544,199.3543552088317,0.0,1.301129472539668e-06,3.6874009251774194,0.1588899449179099,7.400621371536993e-05,0.00014705697161433837,0.0005922917251574604,0.09615671329234629,0.07226788950429203,0.02388882378805427,0.09615669676208853,0.07226788950431512,0.023888823788061904,0.3778533427426321,0.3778533427426321,0.12490297519695652,0.0,4.296252457527203,4.06017930171771,5.011909499040371,4.299109987453392,4.064267841645346,5.011027354730857,24957.60228441125,21213.96194174956,0.85,1.0582360352003082,0.6578043544306701,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4546288457835206,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42261.39200316357,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15459.554722889548,1545.9169216236965,0.3778533427426321,0.12490297519695652,6.112874298809886,3.3960125412735453
3953.0,-30.52253361241825,5.059413704058258,35.0283992634758,24.168225132767134,4.961262893961564,-26.974227101634742,-40.559720260184235,1.412956383178084,-0.8038970956674234,-5.1037565454813265,40.05606087244729,42317.04570164533,25760.267505356816,25760.267505356816,68077.31320700215,77753.43536220063,77753.43536220063,25760.267505356816,103513.70286755744,103513.70286755744,103513.70286755744,128471.1515045246,92117.65482842409,56681.338900107534,39373.684364796165,24957.448636967165,0.0,64331.13300176333,21213.83134142209,1545.9078592492294,0.0,0.8861863825728498,2.8152210569533445,0.0014959135982669303,353223.98113799054,1556951.831247007,4.4078316150306,1556951.831247007,4.4078316150306,0.85,0.09615605185719758,4.027634451161993,1.269061987302266,1.0,0.0,4.027634451162,1.2851541440406695,1.2854382507684763,3.1339699364767686,19440.693427768878,1982.399027982938,4632.441516551485,4632.441516551485,5.5608403070641375,5.059413704058258,-2.4881299961368977,7.547543700195156,3.396085930557981,3.396085930557981,0.9703102658737089,0.0,0.0,0.0002210567028136544,1.0000291399219758,0.00022105026142628373,199.35458632653268,0.0,1.2923178080560606e-06,3.6624286680308757,0.15889123723571794,7.400457586618051e-05,0.0001470521269474739,0.0005922722126102928,0.09615605185716578,0.07226726251243762,0.023888789344728156,0.09615601116760131,0.07226726251246153,0.023888789344736056,0.3778504967814429,0.3778504967814429,0.1249029380021406,0.0,4.296956898522353,4.061192425552292,5.011671010864916,4.29985944981388,4.065334549304055,5.010807923681568,24957.448636967165,21213.83134142209,0.85,1.0582327720722118,0.6578004105801372,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4546305334724003,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42261.367030906425,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15459.531703474324,1545.9078592492294,0.3778504967814429,0.1249029380021406,6.112874298809886,3.396085930557981
3954.0,-30.522810471345416,5.05932861479216,35.02837215425235,24.16810963712635,4.96125918872028,-26.97447668375599,-40.55991444094104,1.4129254011308707,-0.803146846014954,-5.103702965613889,40.05600891605088,42316.65607618367,25760.210711931722,25760.210711931722,68076.8667881154,77752.98188938735,77752.98188938735,25760.210711931722,103513.19260131907,103513.19260131907,103513.19260131907,128470.48901773564,92117.3116060831,56681.05901675286,39373.61398814471,24957.29641641658,0.0,64330.91040456129,21213.701953954092,1545.8987400938997,0.0,0.8861868452806888,2.815217410524314,0.0014959135982669303,353224.7194543116,1556949.5884050457,4.407816052088143,1556949.5884050457,4.407816052088143,0.85,0.09615538928674792,4.027634451161993,1.2690609130682424,1.0,0.0,4.027634451161319,1.2851543023645933,1.285438400848793,3.133969550388953,19440.620993442135,1982.3916417372025,4632.441516551485,4632.441516551485,5.560828047130603,5.05932861479216,-2.4880354254050046,7.547364040197165,3.396159284634686,3.396159284634686,0.9703312241813389,0.0,0.0,0.00022105026142628373,1.000028939846376,0.00022104386445080416,199.3548158573427,0.0,1.2841201146502276e-06,3.6391964049187453,0.1588925213558326,7.400294187096073e-05,0.000147047319555323,0.0005922528501920455,0.09615538928671066,0.0722666347319908,0.023888754554719862,0.09615536961306491,0.0722666347320188,0.023888754554729122,0.3778476549282053,0.3778476549282053,0.12490290171767124,0.0,4.297657571231753,4.062214609359955,5.011389807210435,4.300556119598923,4.066403996251154,5.010367036988214,24957.29641641658,21213.701953954092,0.85,1.058229494344114,0.6577966301124082,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.454632210502529,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42261.34379864331,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15459.508710215263,1545.8987400938997,0.3778476549282053,0.12490290171767124,6.112874298809886,3.396159284634686
3955.0,-30.52308565920176,5.059243902995187,35.028345140909806,24.167979158833646,4.961250353710792,-26.974725274687998,-40.56010471014304,1.4128899691970893,-0.8025285803050224,-5.103653550056775,40.055957490319,42316.25731869445,25760.165415636875,25760.165415636875,68076.42273433133,77752.488497062,77752.488497062,25760.165415636875,103512.65391269888,103512.65391269888,103512.65391269888,128469.80281310886,92116.92571311774,56680.767314724435,39373.50933154812,24957.148900409982,0.0,64330.65823195811,21213.576565348485,1545.8899828150752,0.0,0.8861872847692559,2.8152150204814,0.0014959135982669303,353225.4003886177,1556947.3684730951,4.4078012701242475,1556947.3684730951,4.4078012701242475,0.85,0.09615473032923989,4.027634451161993,1.2690598174044863,1.0,0.0,4.027634451162537,1.285154481425528,1.2854385717277814,3.1339691137320957,19440.5395538218,1982.383337207079,4632.441516551485,4632.441516551485,5.560818269069793,5.059243902995187,-2.4879438530090536,7.54718775600424,3.39623263887951,3.39623263887951,0.9703521825370028,0.0,0.0,0.00022104386445080416,1.000028765233332,0.0002210375062553616,199.35504400321093,0.0,1.2752678687744435e-06,3.614109140106773,0.15889379662370137,7.400134082311227e-05,0.00014704252362769189,0.0005922335339486932,0.0961547303292072,0.07226601017222482,0.023888720156982377,0.09615479096107393,0.0722660101722494,0.023888720156990496,0.3778448175863833,0.3778448175863833,0.1249028634110813,0.0,4.298333443589854,4.063201717056927,5.011115058828523,4.301124969751754,4.067242978463412,5.010110178303364,24957.148900409982,21213.576565348485,0.85,1.058226739867437,0.6577930100779324,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4546338760181483,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42261.3187113785,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15459.48574602101,1545.8899828150752,0.3778448175863833,0.1249028634110813,6.112874298809886,3.39623263887951
3956.0,-30.523358985484176,5.0591593972233,35.02831816087493,24.16784557225185,4.961227822313702,-26.974973559614593,-40.560298681352265,1.4128423964441643,-0.8016693662038961,-5.103612095333525,40.05590443377942,42315.88200834432,25760.14069262645,25760.14069262645,68076.02270097077,77752.03793876864,77752.03793876864,25760.14069262645,103512.17863139509,103512.17863139509,103512.17863139509,128469.1731282024,92116.5763579759,56680.49271328061,39373.42627188365,24956.994496807307,0.0,64330.42076869095,21213.44532228621,1545.8810183821868,0.0,0.8861876894829971,2.815208518214347,0.0014959135982669303,353225.97162537277,1556945.0781453915,4.40778765780187,1556945.0781453915,4.40778765780187,0.85,0.09615407330454533,4.027634451161993,1.2690587415220218,1.0,0.0,4.027634451161139,1.2851547172343065,1.2854387994169965,3.133968538690493,19440.465825216546,1982.3758189816654,4632.441516551485,4632.441516551485,5.560812932141018,5.0591593972233,-2.4878581717117942,7.547017568935094,3.396305965178743,3.396305965178743,0.9703731329082123,0.0,0.0,0.0002210375062553616,1.0000285707055994,0.00022103119123826844,199.35527060619086,0.0,1.2675383322322315e-06,3.592203633546144,0.1588950641620336,7.39997086571557e-05,0.0001470377975982059,0.0005922144992295182,0.09615407330451906,0.07226538737132167,0.023888685933197384,0.09615405519726655,0.07226538737134142,0.023888685933203906,0.37784198240719885,0.37784198240719885,0.12490282369094564,0.0,4.299040689292326,4.064206377393305,5.010913695955878,4.301942729129621,4.068302904034908,5.0101871946504275,24956.994496807307,21213.44532228621,0.85,1.05822442768947,0.6577896040894402,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4546355314846315,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42261.29680587194,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15459.462806075242,1545.8810183821868,0.37784198240719885,0.12490282369094564,6.112874298809886,3.396305965178743
3957.0,-30.523630513575235,5.059075314239253,35.02829120926246,24.167725396715127,4.9612196873414875,-26.975218786171204,-40.560488391760714,1.412807959937446,-0.8009050010721239,-5.103560087140955,40.05585130156616,42315.49686089204,25760.089958085566,25760.089958085566,68075.58681897761,77751.58359400621,77751.58359400621,25760.089958085566,103511.67355209177,103511.67355209177,103511.67355209177,128468.50833543006,92116.22831895339,56680.21339412322,39373.34991647797,24956.834783338283,0.0,64330.18469981625,21213.30956583754,1545.8715010868175,0.0,0.8861881484242665,2.815204501880046,0.0014959135982669303,353226.6882875843,1556942.7845535835,4.407772221576806,1556942.7845535835,4.407772221576806,0.8499999999999999,0.09615341161299029,4.027634451161993,1.2690576766291635,1.0,0.0,4.027634451160826,1.285154891466728,1.2854389655717342,3.13396811380869,19440.392374367733,1982.3683290795261,4632.441516551485,4632.441516551485,5.560801980132083,5.059075314239253,-2.4877646300905423,7.546839944329795,3.3963792124425494,3.3963792124425494,0.9703940606978713,0.0,0.0,0.00022103119123826844,1.000028382802056,0.00022102491793177335,199.35549571882103,0.0,1.2589319414882953e-06,3.567813122177829,0.1588963230939751,7.399811237580094e-05,0.0001470330788624675,0.0005921954938868923,0.0961534116129556,0.0722647607762935,0.0238886508366621,0.0961533758381418,0.07226476077631958,0.02388865083667072,0.3778391506810564,0.3778391506810564,0.12490278710886207,0.0,4.29974498069231,4.06521743036933,5.010680993210542,4.302655086068853,4.069359346044905,5.009849231117528,24956.834783338283,21213.30956583754,0.85,1.0582215352969764,0.6577860309021141,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4546371757558865,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42261.272415360574,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15459.439894250077,1545.8715010868175,0.3778391506810564,0.12490278710886207,6.112874298809886,3.3963792124425494
3958.0,-30.52390022604944,5.058991660895178,35.02826434565034,24.16760466238486,4.9612152166148356,-26.975462012048837,-40.56067782277239,1.41277700261429,-0.8002244756838763,-5.103507352127664,40.0557999615231,42315.118262289965,25760.038401289024,25760.038401289024,68075.156663579,77751.11193621242,77751.11193621242,25760.038401289024,103511.15033750144,103511.15033750144,103511.15033750144,128467.83575145369,92115.86371717164,56679.941369518274,39373.24705294819,24956.685413952244,0.0,64329.93246690043,21213.182601859407,1545.8625578406713,0.0,0.886188604568224,2.8152016777042386,0.0014959135982669303,353227.4149664018,1556940.5683279426,4.407756879448429,1556940.5683279426,4.407756879448429,0.85,0.09615275319356713,4.027634451161993,1.2690565556893123,1.0,0.0,4.0276344511639595,1.2851550493279054,1.2854391154052145,3.1339677288497727,19440.315428081212,1982.3604827419367,4632.441516551485,4632.441516551485,5.560790850623733,5.058991660895178,-2.4876704551584434,7.546662116053621,3.396452446404401,3.396452446404401,0.9704149846869717,0.0,0.0,0.00022102491793177335,1.0000281930757893,0.0002210186867351874,199.35571932664575,0.0,1.2506181261262247e-06,3.5442517694417206,0.15889757371210123,7.399651847714605e-05,0.0001470283994546273,0.0005921766469426642,0.0961527531935305,0.07226413675401473,0.023888616439515776,0.09615277260031709,0.07226413675404225,0.02388861643952488,0.3778363227749412,0.3778363227749412,0.12490275100169264,0.0,4.300433695752645,4.066216300441795,5.010422430101812,4.303282876443802,4.070310849609598,5.009488610808489,24956.685413952244,21213.182601859407,0.85,1.0582189977986622,0.6577827247691002,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4546388092131375,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42261.248854007834,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15459.417009337803,1545.8625578406713,0.3778363227749412,0.12490275100169264,6.112874298809886,3.396452446404401
