time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
3959.0,-30.524168080418036,5.058908354169915,35.02823756343995,24.16748466147112,4.9612055373799295,-26.975704086267754,-40.56086327238006,1.4127415432296428,-0.799417045689836,-5.1034582235520265,40.055748605279305,42314.73124447367,25759.99680703156,25759.99680703156,68074.72805150523,77750.66458573038,77750.66458573038,25759.99680703156,103510.66139276195,103510.66139276195,103510.66139276195,128467.19849565811,92115.52056398819,56679.658055786436,39373.18056466861,24956.537102896164,0.0,64329.71766756478,21213.05653746174,1545.8537601708529,0.0,0.8861890423322848,2.815196756268099,0.0014959135982669303,353228.0919502253,1556938.3514053388,4.407742155526897,1556938.3514053388,4.407742155526897,0.8500000000000001,0.09615209704936545,4.027634451161993,1.2690555072808642,1.0,0.0,4.027634451162484,1.2851552281750893,1.2854392862834583,3.1339672927146736,19440.24300834961,1982.3530979844913,4632.441516551485,4632.441516551485,5.560781871717617,5.058908354169915,-2.487578883235379,7.5464872374052945,3.396525669836004,3.396525669836004,0.9704359056674298,0.0,0.0,0.0002210186867351874,1.0000279989068661,0.00022101249862682207,199.35594139443012,0.0,1.2422246776578841e-06,3.5204647364824435,0.15889881593677888,7.39949581093257e-05,0.0001470237286258617,0.0005921578345518123,0.09615209704933153,0.07226351477730754,0.023888582272023985,0.09615210479233247,0.07226351477733303,0.023888582272032412,0.3778334978597871,0.3778334978597871,0.1249027135504573,0.0,4.301137682959677,4.0672311812234625,5.010176927089901,4.304041177862189,4.07138300392802,5.0092884792777,24956.537102896164,21213.05653746174,0.85,1.0582158684932126,0.6577789049711448,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.454640431751487,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42261.225066974876,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15459.394151747452,1545.8537601708529,0.3778334978597871,0.1249027135504573,6.112874298809886,3.396525669836004
3960.0,-30.524434270693128,5.058825364187243,35.02821083318366,24.167359875887655,4.961193035644698,-26.975944944781535,-40.56105235414577,1.4127037097331394,-0.7986310309702844,-5.103410253835298,40.05569655411894,42314.36626254825,25759.95879792071,25759.95879792071,68074.32506046895,77750.20907313397,77750.20907313397,25759.95879792071,103510.16787105468,103510.16787105468,103510.16787105468,128466.5525683385,92115.16743467133,56679.395015268936,39373.080466002655,24956.38469728382,0.0,64329.46516328647,21212.926992691246,1545.8447520097634,0.0,0.8861894766955765,2.8151919822764166,0.0014959135982669303,353228.7529661427,1556936.1044873337,4.40772754599784,1556936.1044873337,4.40772754599784,0.85,0.09615144112287714,4.027634451161993,1.2690544506302106,1.0,0.0,4.02763445116284,1.2851554180459055,1.2854394682431467,3.1339668296975787,19440.16848323494,1982.3454985377207,4632.441516551485,4632.441516551485,5.560773666733115,5.058825364187243,-2.487488129816129,7.546313494003371,3.396598858408708,3.396598858408708,0.9704568166882023,0.0,0.0,0.00022101249862682207,1.0000278250171901,0.00022100634912135863,199.35616208301352,0.0,1.2336361686197736e-06,3.4961249018684386,0.15890004957294748,7.399336721195329e-05,0.00014701913141486878,0.000592139318666438,0.09615144112284782,0.07226289322145805,0.023888547901389764,0.09615142855992001,0.07226289322148009,0.023888547901397047,0.3778306769746315,0.3778306769746315,0.12490267564390638,0.0,4.301848914866412,4.068248525948263,5.009953219078795,4.304779222865022,4.072408029861833,5.00914974350809,24956.38469728382,21212.926992691246,0.85,1.058213757687507,0.6577758132318116,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4546420431152587,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42261.20072714026,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15459.37132239073,1545.8447520097634,0.3778306769746315,0.12490267564390638,6.112874298809886,3.396598858408708
3961.0,-30.524698620622914,5.058742775274208,35.02818416238046,24.167239281255775,4.961186864869561,-26.976183513620956,-40.56123347310347,1.4126717578675632,-0.7979135422224317,-5.103357965672337,40.05564482529185,42313.97643328613,25759.910669564204,25759.910669564204,68073.88710285033,77749.74502579137,77749.74502579137,25759.910669564204,103509.65569535558,103509.65569535558,103509.65569535558,128465.8877673063,92114.80759060224,56679.10890083575,39372.998544184986,24956.232071950708,0.0,64329.2306161357,21212.797261158103,1545.8356281704973,0.0,0.8861899319638612,2.815188617917067,0.0014959135982669303,353229.47349074524,1556933.8714860752,4.407712233353221,1556933.8714860752,4.407712233353221,0.8500000000000001,0.09615078425984933,4.027634451161993,1.2690533456252888,1.0,0.0,4.027634451163578,1.2851555803066694,1.2854396226362914,3.133966434010193,19440.092541025577,1982.3377545875073,4632.441516551485,4632.441516551485,5.560763277318303,5.058742775274208,-2.487394114654334,7.546136889928542,3.3966720036875517,3.3966720036875517,0.9704777153393005,0.0,0.0,0.00022100634912135863,1.0000276327023931,0.0002210002422874347,199.35638124626345,0.0,1.2259418079003938e-06,3.474319083589716,0.15890127551475539,7.39918433417641e-05,0.00014701450577959453,0.0005921206882984489,0.09615078425981434,0.07226227104031063,0.023888513219503707,0.09615079554670997,0.07226227104033693,0.023888513219512398,0.37782786013954117,0.37782786013954117,0.12490263853166436,0.0,4.302549310935547,4.069257045978588,5.009712588648597,4.305444423449899,4.073389361038778,5.008849647418117,24956.232071950708,21212.797261158103,0.85,1.0582108079149848,0.6577721516021445,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.454643644471528,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42261.17892132198,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15459.348517442873,1545.8356281704973,0.37782786013954117,0.12490263853166436,6.112874298809886,3.3966720036875517
3962.0,-30.524961140646237,5.058660472258984,35.02815754898616,24.1671145655215,4.961173476138965,-26.976421157133583,-40.56141445236278,1.412633492626306,-0.797107589153029,-5.103310877220688,40.05559315582902,42313.593865790506,25759.876361826962,25759.876361826962,68073.47022761746,77749.29342406729,77749.29342406729,25759.876361826962,103509.16978589425,103509.16978589425,103509.16978589425,128465.25151038902,92114.45653137306,56678.826390188224,39372.922379094256,24956.081724494765,0.0,64329.00410358902,21212.66946582055,1545.8267561983519,0.0,0.8861903604325434,2.815183477772567,0.0014959135982669303,353230.1223649377,1556931.6410498363,4.4076978221050505,1556931.6410498363,4.4076978221050505,0.85,0.0961501308977288,4.027634451161993,1.2690522543573755,1.0,0.0,4.027634451163913,1.2851557720305855,1.2854398065539405,3.1339659664744044,19440.018452786335,1982.3301996896325,4632.441516551485,4632.441516551485,5.560755871345207,5.058660472258984,-2.4873039082341664,7.5459643804931495,3.3967451316390984,3.3967451316390984,0.9704986090397424,0.0,0.0,0.0002210002422874347,1.000027441477584,0.00022099417788065616,199.35659889282553,0.0,1.2174363119478558e-06,3.450214508060223,0.15890249295106734,7.399032067593371e-05,0.00014700992161150098,0.0005921022249451054,0.09615013089770043,0.07226165172899032,0.023888479168710106,0.09615011464215852,0.07226165172901164,0.02388847916871716,0.37782504668736805,0.37782504668736805,0.12490260087910403,0.0,4.303263356933883,4.070272668683174,5.009505522304494,4.30620328806765,4.074423632056266,5.00876693407281,24956.081724494765,21212.66946582055,0.85,1.0582080536797793,0.6577685206761932,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4546452347599268,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42261.15481674646,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15459.325740490258,1545.8267561983519,0.37782504668736805,0.12490260087910403,6.112874298809886,3.3967451316390984
3963.0,-30.52522196545872,5.058578525309778,35.02813097950402,24.16699438998478,4.9611644981933685,-26.97665683358101,-40.561595117300726,1.4125993663156864,-0.796326233747493,-5.103260198464128,40.05554120806537,42313.21734696054,25759.833633904716,25759.833633904716,68073.05098086526,77748.84230634217,77748.84230634217,25759.833633904716,103508.67594024687,103508.67594024687,103508.67594024687,128464.60372298227,92114.10705778611,56678.55106550237,39372.83999142638,24955.92778273539,0.0,64328.767774161766,21212.53861532508,1545.8175925327143,0.0,0.8861908082659911,2.815179082076417,0.0014959135982669303,353230.8207142208,1556929.3986025115,4.407682759546443,1556929.3986025115,4.407682759546443,0.8499999999999999,0.09614947612299933,4.027634451161993,1.2690511845191943,1.0,0.0,4.027634451160432,1.285155944293661,1.285439971060974,3.1339655463957214,19439.944699184187,1982.322678915245,4632.441516551485,4632.441516551485,5.560746647716135,5.058578525309778,-2.4872110008501664,7.545789526159944,3.396818208188296,3.396818208188296,0.9705194880537988,0.0,0.0,0.00022099417788065616,1.0000272643316765,0.00022098815278636202,199.35681513436282,0.0,1.2089795096712851e-06,3.426247930408422,0.158903701930577,7.398880068353893e-05,0.00014700537719711723,0.000592083921705173,0.09614947612296126,0.07226103132983115,0.023888444793130115,0.09614944312253403,0.07226103132985975,0.023888444793139577,0.3778222370447709,0.3778222370447709,0.12490256467008998,0.0,4.3039793745758175,4.071292013774666,5.0092951270154344,4.30693396471662,4.075464610605593,5.00855006006708,24955.92778273539,21212.53861532508,0.85,1.0582054240468044,0.6577650841301522,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4546468140431843,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42261.1308501688,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15459.302991385102,1545.8175925327143,0.3778222370447709,0.12490256467008998,6.112874298809886,3.396818208188296
3964.0,-30.525481016530232,5.05849694444253,35.02810447371526,24.166873830277495,4.961157509226711,-26.976890714543526,-40.5617755028419,1.4125672072399857,-0.7955929967054658,-5.103208732660675,40.05548992429365,42312.847324700975,25759.789704069717,25759.789704069717,68072.6370287707,77748.38173715324,77748.38173715324,25759.789704069717,103508.17144122295,103508.17144122295,103508.17144122295,128463.94868103211,92113.74822180253,56678.282305723136,39372.739906754876,24955.77723980917,0.0,64328.517146564045,21212.410653837793,1545.808603303378,0.0,0.8861912577092321,2.8151754138247513,0.0014959135982669303,353231.5299100571,1556927.1848203496,4.407667642853932,1556927.1848203496,4.407667642853932,0.85,0.09614882288336926,4.027634451161993,1.2690500828111548,1.0,0.0,4.02763445116172,1.2851561072674595,1.2854401263272008,3.133965148969863,19439.868969723197,1982.314956659328,4632.441516551485,4632.441516551485,5.560737164631494,5.05849694444253,-2.4871174489437857,7.545614393386316,3.3968912549790504,3.3968912549790504,0.970540358565443,0.0,0.0,0.00022098815278636202,1.000027078975678,0.00022098216881558737,199.3570299057603,0.0,1.201143609364315e-06,3.4040409889384686,0.15890490307418637,7.398728307060577e-05,0.00014700086971575625,0.0005920657672179555,0.09614882288333673,0.07226041215527884,0.02388841072805789,0.09614880747345865,0.0722604121553033,0.023888410728065974,0.3778194313527412,0.3778194313527412,0.12490252927591275,0.0,4.304688244347119,4.072303984377982,5.009078293554182,4.30761573595521,4.076448561991583,5.008308972486759,24955.77723980917,21212.410653837793,0.85,1.0582031119056603,0.6577618947487431,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4546483831315435,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42261.10864322733,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15459.280267490005,1545.808603303378,0.3778194313527412,0.12490252927591275,6.112874298809886,3.3968912549790504
3965.0,-30.52573824339546,5.05841567687277,35.02807802639389,24.166758998204045,4.961147275592043,-26.977123277959265,-40.56195190697906,1.412532310155867,-0.7946961177624416,-5.103159499659397,40.055438615690555,42312.4686377449,25759.752108371136,25759.752108371136,68072.22074611604,77747.95755529238,77747.95755529238,25759.752108371136,103507.70966366351,103507.70966366351,103507.70966366351,128463.33677969637,92113.42372318366,56678.00281797647,39372.68989467465,24955.62711603286,0.0,64328.31701070751,21212.28304862793,1545.7996920800954,0.0,0.8861916958267196,2.815169323813783,0.0014959135982669303,353232.20833905274,1556924.9699686677,4.407652907104782,1556924.9699686677,4.407652907104782,0.85,0.09614817150623838,4.027634451161993,1.2690490256110207,1.0,0.0,4.027634451161483,1.285156282972261,1.2854402943800949,3.1339647204984535,19439.800486888078,1982.3079733535997,4632.441516551485,4632.441516551485,5.560729048889837,5.05841567687277,-2.487025504711972,7.545441181584742,3.3969642756262806,3.3969642756262806,0.9705612216075087,0.0,0.0,0.00022098216881558737,1.0000268883432313,0.00022097622713094633,199.35724316517008,0.0,1.1929466406768143e-06,3.3808107796780917,0.15890609602082703,7.39857989817107e-05,0.00014699636983387667,0.0005920476433386712,0.09614817150620934,0.07225979452458885,0.0238883769816205,0.09614809273656166,0.07225979452461066,0.02388837698162771,0.37781662905334323,0.37781662905334323,0.12490249400275899,0.0,4.3054257079365925,4.0733487725640884,5.00887724757132,4.308463381896956,4.077620431848004,5.008166823671786,24955.62711603286,21212.28304862793,0.85,1.0581999329282212,0.6577580543682178,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4546499415525138,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42261.085413018074,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15459.257570434691,1545.7996920800954,0.37781662905334323,0.12490249400275899,6.112874298809886,3.3969642756262806
3966.0,-30.525993760632034,5.05833490240074,35.02805166523711,24.16664200080561,4.961150683707981,-26.977352938235118,-40.56212785709647,1.4125098613110403,-0.7941298880264185,-5.103101334089501,40.05538823075772,42312.09549335779,25759.69293664365,25759.69293664365,68071.78843000144,77747.46926228012,77747.46926228012,25759.69293664365,103507.16219892378,103507.16219892378,103507.16219892378,128462.6406565184,92113.03994609532,56677.73373581013,39372.56245587243,24955.478457594625,0.0,64328.040913467055,21212.15668895543,1545.7906487959513,0.0,0.886192176252526,2.8151686439242076,0.0014959135982669303,353233.0098598421,1556922.7949916152,4.407636748358769,1556922.7949916152,4.407636748358769,0.85,0.09614751788567916,4.027634451161993,1.2690479019237686,1.0,0.0,4.0276344511616,1.2851564003227554,1.2854404041201315,3.133964434329152,19439.719493806642,1982.2997143577718,4632.441516551485,4632.441516551485,5.5607162755548085,5.05833490240074,-2.486926847083422,7.545261749484162,3.3970372548168073,3.3970372548168073,0.9705820728048021,0.0,0.0,0.00022097622713094633,1.0000267096867868,0.0002209703250827742,199.35745500757685,0.0,1.1845178697950465e-06,3.3569236429991616,0.15890728053869682,7.398431873990586e-05,0.00014699190839104046,0.0005920296742778022,0.09614751788563697,0.07225917533296723,0.023888342552669733,0.09614755915142989,0.07225917533299894,0.023888342552680217,0.37781383213363107,0.37781383213363107,0.12490245963964206,0.0,4.306113922986697,4.074347942470695,5.008615952774278,4.308971446063083,4.07845390109992,5.00768154524917,24955.478457594625,21212.15668895543,0.85,1.0581977542510645,0.6577550768299515,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4546514890024347,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42261.06152588139,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15459.234901289272,1545.7906487959513,0.37781383213363107,0.12490245963964206,6.112874298809886,3.3970372548168073
3967.0,-30.52624747597867,5.058254368608633,35.028025384523026,24.16652231421324,4.961137726360225,-26.977582613214427,-40.56230003535745,1.4124728635959565,-0.793250430523301,-5.103054861347125,40.05533785149153,42311.71439938989,25759.664055052854,25759.664055052854,68071.37845444275,77747.03632862086,77747.03632862086,25759.664055052854,103506.70038367371,103506.70038367371,103506.70038367371,128462.0348812515,92112.70417549706,56677.449326840564,39372.5053873961,24955.334497577784,0.0,64327.83988497389,21212.034322941116,1545.7821519391905,0.0,0.8861925968797226,2.8151624615374966,0.0014959135982669303,353233.65025464765,1556920.6202614699,4.407622600901922,1556920.6202614699,4.407622600901922,0.85,0.09614687055199711,4.027634451161993,1.2690468320855874,1.0,0.0,4.027634451162498,1.285156585690926,1.285440581943815,3.1339639822929874,19439.648632110533,1982.2924884757317,4632.441516551485,4632.441516551485,5.560710040917915,5.058254368608633,-2.4868367990147418,7.545091167623375,3.3971102473125327,3.3971102473125327,0.9706029278035808,0.0,0.0,0.0002209703250827742,1.0000265213848638,0.00022096446479916206,199.35766535648102,0.0,1.1766173029280942e-06,3.334533436498219,0.15890845715599974,7.39828702566717e-05,0.00014698745482610251,0.0005920117369462276,0.09614687055196997,0.07225856141261836,0.023888309139351614,0.0961468651376874,0.07225856141263876,0.023888309139358355,0.37781103744668404,0.37781103744668404,0.1249024222154292,0.0,4.306835493019776,4.075372952152122,5.008410876882067,4.309804430823817,4.079560314429443,5.007679076075419,24955.334497577784,21212.034322941116,0.85,1.0581946879634505,0.6577512081090934,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4546530261705282,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42261.039135674895,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15459.212257819187,1545.7821519391905,0.37781103744668404,0.1249024222154292,6.112874298809886,3.3971102473125327
3968.0,-30.526499489908385,5.058174209479273,35.027999147769705,24.166401370335393,4.96113239464614,-26.977809994017207,-40.56247182944787,1.4124428987549744,-0.7925615081402384,-5.1030017759254305,40.055286570502425,42311.339183149925,25759.619095523194,25759.619095523194,68070.95827867312,77746.56750678064,77746.56750678064,25759.619095523194,103506.18660230385,103506.18660230385,103506.18660230385,128461.3684635791,92112.3349174289,56677.173222908656,39372.40188280027,24955.18186127526,0.0,64327.583744075535,21211.90458208397,1545.7729975844716,0.0,0.8861930545876,2.8151595679401016,0.0014959135982669303,353234.38177334843,1556918.4066088605,4.407607206276572,1556918.4066088605,4.407607206276572,0.85,0.09614621906593468,4.027634451161993,1.269045741367154,1.0,0.0,4.027634451161698,1.2851567380537865,1.2854407268085701,3.1339636107431965,19439.57070315205,1982.2845419334892,4632.441516551485,4632.441516551485,5.560700335554232,5.058174209479273,-2.4867418121731633,7.544916021652437,3.3971831777892487,3.3971831777892487,0.9706237650826425,0.0,0.0,0.00022096446479916206,1.000026343584617,0.00022095864395642813,199.3578742951741,0.0,1.168292459243068e-06,3.3109408294948546,0.158909625448459,7.398142503148113e-05,0.00014698303976768093,0.0005919939547048249,0.09614621906589467,0.07225794444966419,0.023888274616230484,0.09614624657474638,0.07225794444969426,0.023888274616240424,0.3778082467796754,0.3778082467796754,0.12490238557875664,0.0,4.307537422154098,4.076375689211204,5.008194175441872,4.310440267785168,4.080486379171816,5.0074284651818175,24955.18186127526,21211.90458208397,0.85,1.058192369691522,0.6577479942583221,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4546545525016945,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42261.015543067886,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15459.18964192972,1545.7729975844716,0.3778082467796754,0.12490238557875664,6.112874298809886,3.3971831777892487
3969.0,-30.52674968671706,5.058094368032668,35.02797297186561,24.166286084242188,4.961124487872323,-26.97803599672291,-40.56264722077174,1.412410797878161,-0.7917222088843232,-5.102951109552408,40.05523586934686,42310.98656975752,25759.5809735926,25759.5809735926,68070.56754335013,77746.13193128239,77746.13193128239,25759.5809735926,103505.71290487499,103505.71290487499,103505.71290487499,128460.74640455161,92111.9971294972,56676.91791506179,39372.31023826157,24955.033499676614,0.0,64327.34373793818,21211.77847472512,1545.764147070274,0.0,0.8861934978207204,2.8151544060345057,0.0014959135982669303,353235.0799585945,1556916.2179883348,4.407592298507932,1556916.2179883348,4.407592298507932,0.85,0.09614557028098296,4.027634451161993,1.2690447270264853,1.0,0.0,4.027634451161749,1.2851569003334522,1.28544088164301,3.13396321501053,19439.49941571387,1982.2772726378398,4632.441516551485,4632.441516551485,5.560692106215458,5.058094368032668,-2.486648564919281,7.544742932951949,3.397256087066239,3.397256087066239,0.9706445963046397,0.0,0.0,0.00022095864395642813,1.000026153688283,0.00022095286522406582,199.35808172772036,0.0,1.1604308340415135e-06,3.2886609836736493,0.15891078587929303,7.397994957134035e-05,0.0001469786943850878,0.0005919764530921893,0.09614557028095394,0.07225732966856684,0.02388824061238711,0.09614556787137783,0.07225732966858864,0.023888240612394317,0.3778054586607515,0.3778054586607515,0.12490234873011581,0.0,4.308257600958427,4.077397714948916,5.007992591064806,4.311228900668084,4.081581019671603,5.007282741703591,24955.033499676614,21211.77847472512,0.85,1.05819024364913,0.6577449667769178,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4546560686003087,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42260.993263222066,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15459.16705166813,1545.764147070274,0.3778054586607515,0.12490234873011581,6.112874298809886,3.397256087066239
3970.0,-30.526998207314517,5.058014838178056,35.02794684424632,24.166170867998176,4.96111602590707,-26.97826054609199,-40.5628185608424,1.4123783646844807,-0.7908724905610143,-5.102900485647726,40.05518492392559,42310.62456922707,25759.5435825535,25759.5435825535,68070.16815178057,77745.69884677477,77745.69884677477,25759.5435825535,103505.24242932827,103505.24242932827,103505.24242932827,128460.12574902066,92111.6609314353,56676.65235624266,39372.23175021404,24954.883319692395,0.0,64327.11506990644,21211.650821738534,1545.7551917966264,0.0,0.8861939417229912,2.8151491016633807,0.0014959135982669303,353235.77755970624,1556914.0188259147,4.407577368243099,1556914.0188259147,4.407577368243099,0.85,0.0961449219890319,4.027634451161993,1.2690436302637682,1.0,0.0,4.02763445116084,1.2851570640816636,1.2854410380004395,3.133962815696792,19439.42846380498,1982.270037556656,4632.441516551485,4632.441516551485,5.560684034653416,5.058014838178056,-2.48655531143382,7.544570149611876,3.3973289585789788,3.3973289585789788,0.970665416736851,0.0,0.0,0.00022095286522406582,1.0000259785207097,0.0002209471253445943,199.35828777093698,0.0,1.1520369985680672e-06,3.2648728539419025,0.1589119379162916,7.39785082181939e-05,0.00014697435700587193,0.0005919589837142318,0.09614492198900117,0.07225671535581434,0.02388820663318683,0.09614487786035536,0.07225671535583744,0.023888206633194468,0.3778026744189666,0.3778026744189666,0.12490231248453457,0.0,4.308993576457112,4.078436333194475,5.007804407561935,4.312027995086737,4.0826859311332555,5.007148080255661,24954.883319692395,21211.650821738534,0.85,1.0581877965117266,0.6577416774131203,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4546575737702383,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42260.96947509234,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15459.144489409065,1545.7551917966264,0.3778026744189666,0.12490231248453457,6.112874298809886,3.3973289585789788
3971.0,-30.52724502818345,5.057935729829677,35.02792078770288,24.166054219845705,4.9611162890307225,-26.978482692937877,-40.562985779810674,1.4123539537852134,-0.7902348726692594,-5.1028443053963235,40.055134738908585,42310.25271190254,25759.49300180547,25759.49300180547,68069.745713708,77745.2247160368,77745.2247160368,25759.49300180547,103504.71771784227,103504.71771784227,103504.71771784227,128459.45279116457,92111.28653321868,56676.37978052106,39372.11861410846,24954.7350733223,0.0,64326.85368743076,21211.524812323954,1545.7462124348842,0.0,0.8861944112662223,2.8151472473250503,0.0014959135982669303,353236.551728949,1556911.8524901813,4.4075615755779864,1556911.8524901813,4.4075615755779864,0.85,0.09614427298734013,4.027634451161993,1.2690425378968944,1.0,0.0,4.027634451162354,1.2851571901993184,1.2854411567689303,3.1339625081483895,19439.349450059322,1982.2619803969064,4632.441516551485,4632.441516551485,5.5606731158435725,5.057935729829677,-2.4864578676413167,7.544393597470994,3.3974017910195586,3.3974017910195586,0.9706862260055882,0.0,0.0,0.0002209471253445943,1.0000258008937255,0.00022094142485837198,199.35849240531863,0.0,1.1442925434530357e-06,3.242925068145903,0.15891308220883504,7.397710155777105e-05,0.00014697002378682327,0.000591941531091907,0.09614427298729972,0.07225610057066627,0.023888172416633442,0.09614430696148112,0.07225610057069665,0.02388817241664349,0.37779989496685557,0.37779989496685557,0.12490227739999778,0.0,4.309696548493491,4.079442260811902,5.007582292521533,4.312609432727072,4.083571530167774,5.006800820381329,24954.7350733223,21211.524812323954,0.85,1.0581855292420215,0.6577385692994,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.454659068859127,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42260.94752730654,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15459.121952390205,1545.7462124348842,0.37779989496685557,0.12490227739999778,6.112874298809886,3.3974017910195586
3972.0,-30.527490234195273,5.057856913315262,35.027894805788726,24.165938759129517,4.961108688669804,-26.978704172586895,-40.56315289400516,1.4123226270614366,-0.7894047755139013,-5.102793985712758,40.05508479954285,42309.88735070768,25759.45798172988,25759.45798172988,68069.34533243756,77744.78736442093,77744.78736442093,25759.45798172988,103504.24534615081,103504.24534615081,103504.24534615081,128458.83583537934,92110.94507886228,56676.10988813482,39372.03910080828,24954.590489228525,0.0,64326.629590036806,21211.401915844246,1545.7375821351707,0.0,0.886194849955352,2.8151421666174006,0.0014959135982669303,353237.24514013616,1556909.6967607334,4.407546820673105,1556909.6967607334,4.407546820673105,0.85,0.09614362784855335,4.027634451161993,1.2690414697071541,1.0,0.0,4.027634451163073,1.2851573486068637,1.285441307885074,3.1339621218584863,19439.277388851573,1982.2546321987197,4632.441516551485,4632.441516551485,5.56066555609879,5.057856913315262,-2.486364708848898,7.54422162216416,3.397474618064761,3.397474618064761,0.9707070337327889,0.0,0.0,0.00022094142485837198,1.0000256321376817,0.00022093576180250667,199.35869570122296,0.0,1.1364403392606866e-06,3.2206719214647856,0.1589142186491743,7.397569580342419e-05,0.0001469657290549478,0.0005919242334818469,0.09614362784852555,0.07225548899009374,0.023888138858431815,0.09614364423870422,0.07225548899011462,0.02388813885843872,0.37779711805566435,0.37779711805566435,0.1249022410603276,0.0,4.310417086643781,4.080462852923347,5.007386584871199,4.313389210198864,4.084639776041513,5.006699581004284,24954.590489228525,21211.401915844246,0.85,1.058182991495958,0.6577351809095999,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4546605537254362,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42260.92527415986,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15459.099441138555,1545.7375821351707,0.37779711805566435,0.1249022410603276,6.112874298809886,3.397474618064761
3973.0,-30.527733588216023,5.057778443997819,35.02786887821439,24.165822809468978,4.96110425323416,-26.97892366868154,-40.56331592202184,1.4122943336996843,-0.7886548931646757,-5.102740773633605,40.05503441846473,42309.513046044405,25759.416318093172,25759.416318093172,68068.92936413758,77744.3350389906,77744.3350389906,25759.416318093172,103503.75135708376,103503.75135708376,103503.75135708376,128458.19298252134,92110.5891842774,56675.83152320969,39371.9529567419,24954.44162543758,0.0,64326.39458217948,21211.27538162194,1545.728635607105,0.0,0.886195305034482,2.81513848315048,0.0014959135982669303,353237.97841003834,1556907.5219662022,4.407531514516101,1556907.5219662022,4.407531514516101,0.85,0.09614298119001465,4.027634451161993,1.2690403938246893,1.0,0.0,4.027634451162579,1.2851574927387184,1.2854414447704774,3.1339617703811182,19439.202280149224,1982.2469732425675,4632.441516551485,4632.441516551485,5.560656562215853,5.057778443997819,-2.4862693618403613,7.54404780583818,3.397547401299295,3.397547401299295,0.9707278289426557,0.0,0.0,0.00022093576180250667,1.000025438591925,0.00022093014165078928,199.3588974620386,0.0,1.1289794309914339e-06,3.1995277074297235,0.1589153476286053,7.397432444555505e-05,0.00014696143735695163,0.0005919069480911435,0.09614298118997901,0.07225487637371843,0.023888104816260577,0.09614301134494552,0.07225487637374521,0.02388810481626943,0.3777943447374733,0.3777943447374733,0.12490220517052235,0.0,4.311131758755607,4.0814765330687806,5.007188209988271,4.3140858804689515,4.085631241521924,5.006496044915821,24954.44162543758,21211.27538162194,0.85,1.0581803908996776,0.6577317650220914,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4546620288796905,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42260.904129945826,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15459.076954010512,1545.728635607105,0.3777943447374733,0.12490220517052235,6.112874298809886,3.397547401299295
3974.0,-30.527975299606066,5.057700296738751,35.027843011071646,24.16571220327171,4.961098879441466,-26.97914178001168,-40.563478705566354,1.4122653598471242,-0.7877959864572404,-5.102688477476306,40.05498432350231,42309.14491577622,25759.37767108811,25759.37767108811,68068.52258686433,77743.90829489424,77743.90829489424,25759.37767108811,103503.28596598234,103503.28596598234,103503.28596598234,128457.58052548309,92110.25782827352,56675.558345305064,39371.88831440939,24954.294559500748,0.0,64326.18287391014,21211.150375575635,1545.7198146903977,0.0,0.8861957543904329,2.8151332531391113,0.0014959135982669303,353238.69905957364,1556905.359524671,4.407516400863257,1556905.359524671,4.407516400863257,0.85,0.09614233610413198,4.027634451161993,1.2690392877208074,1.0,0.0,4.027634451161889,1.2851576399671873,1.2854415848083192,3.1339614113524834,19439.13235011791,1982.2398423638972,4632.441516551485,4632.441516551485,5.560648219529837,5.057700296738751,-2.4861746427815556,7.5438749395203075,3.3976201579107252,3.3976201579107252,0.9707486165459215,0.0,0.0,0.00022093014165078928,1.0000252669305036,0.0002209245595652962,199.35909786133507,0.0,1.120427249947037e-06,3.1752908263499027,0.15891646805585524,7.397295516759067e-05,0.00014695718648319862,0.0005918898271255683,0.09614233610409625,0.07225426507882239,0.023888071025273867,0.0961423328264227,0.07225426507884923,0.02388807102528274,0.37779157455475126,0.37779157455475126,0.12490216934832517,0.0,4.3118651610264465,4.082512322212153,5.0069983261522,4.314892491019066,4.086753749870638,5.006338380560862,24954.294559500748,21211.150375575635,0.85,1.0581775498833779,0.657728206859547,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4546634928952362,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42260.879893064746,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15459.05449581049,1545.7198146903977,0.37779157455475126,0.12490216934832517,6.112874298809886,3.3976201579107252
3975.0,-30.528215259015035,5.057622559326217,35.027817219954585,24.165605718176835,4.961100472792757,-26.979357617585027,-40.563641174789495,1.4122428313627406,-0.7870201711594405,-5.102631675490587,40.05493480361148,42308.78289952044,25759.328489504132,25759.328489504132,68068.11138902458,77743.47003785524,77743.47003785524,25759.328489504132,103502.79852735937,103502.79852735937,103502.79852735937,128456.94722520823,92109.9170725844,56675.29336579443,39371.80411865552,24954.14869784887,0.0,64325.95281650439,21211.026393171538,1545.7109550452326,0.0,0.8861962246899712,2.815129646875811,0.0014959135982669303,353239.4818014625,1556903.2219093991,4.407500582804199,1556903.2219093991,4.407500582804199,0.85,0.09614169040296837,4.027634451161993,1.2690382535988465,1.0,0.0,4.02763445116253,1.2851577569478871,1.285441694640631,3.13396112608556,19439.06043635829,1982.232509201235,4632.441516551485,4632.441516551485,5.560637602755982,5.057622559326217,-2.486076510857672,7.543699070183889,3.3976928808942364,3.3976928808942364,0.9707693945412104,0.0,0.0,0.0002209245595652962,1.0000250838371474,0.00022091901806862418,199.35929680844407,0.0,1.1128395280862089e-06,3.153787222596316,0.15891758089538333,7.39715885569552e-05,0.000146952971008341,0.0005918728487338038,0.09614169040292589,0.07225365347404726,0.023888036928878628,0.09614170962635712,0.07225365347407918,0.023888036928889186,0.37778880889747035,0.37778880889747035,0.12490213396308802,0.0,4.3125939844524055,4.083551530209149,5.006779599173171,4.315611504331173,4.0878150980951204,5.006012861557622,24954.14869784887,21211.026393171538,0.85,1.0581749419739654,0.6577249313385233,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.454664947031523,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42260.85838946099,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15459.032062406035,1545.7109550452326,0.37778880889747035,0.12490213396308802,6.112874298809886,3.3976928808942364
3976.0,-30.528453493381907,5.057544902934599,35.027791455991384,24.16547139817851,4.961078566407956,-26.979574252441274,-40.56380748571826,1.41219932546732,-0.7861974177329216,-5.10259037263627,40.05488401228278,42308.44440785309,25759.318766994158,25759.318766994158,68067.76317484725,77743.01416178828,77743.01416178828,25759.318766994158,103502.33292878243,103502.33292878243,103502.33292878243,128456.33438423666,92109.54848809549,56675.04170825367,39371.67419982424,24954.00145545422,0.0,64325.675655278465,21210.901237136088,1545.702374439905,0.0,0.8861966203745888,2.81512360975001,0.0014959135982669303,353240.0509633042,1556901.029412525,4.407487274352877,1556901.029412525,4.407487274352877,0.85,0.09614105178340776,4.027634451161993,1.2690372002450752,1.0,0.0,4.027634451162842,1.2851579720348476,1.2854419026530426,3.1339606015787,19438.982649553313,1982.2245771546159,4632.441516551485,4632.441516551485,5.560635503968563,5.057544902934599,-2.4859898755774097,7.543534778512009,3.3977655972693532,3.3977655972693532,0.9707901706483867,0.0,0.0,0.00022091901806862418,1.0000249035588042,0.0002209135165358745,199.35949432569262,0.0,1.1047488797995254e-06,3.1308583253518547,0.15891868564426312,7.397018965597494e-05,0.00014694882841264923,0.0005918561638726784,0.09614105178338604,0.07225304762580002,0.023888004157586018,0.09614101267033114,0.07225304762581634,0.023888004157591416,0.37778604775847896,0.37778604775847896,0.12490209705101235,0.0,4.313339170673203,4.084576324730676,5.006670733781164,4.3163929549033355,4.088753127392806,5.006313925774634,24954.00145545422,21210.901237136088,0.85,1.0581740880519102,0.6577225031352053,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4546663906306396,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42260.83546056374,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15459.009656042555,1545.702374439905,0.37778604775847896,0.12490209705101235,6.112874298809886,3.3977655972693532
3977.0,-30.528690103564426,5.057467704399112,35.02776571214897,24.16536466861146,4.9610814361651725,-26.97978694752048,-40.563965659216024,1.4121782801211902,-0.785465056555438,-5.102530948193568,40.0548330704123,42308.07913210555,25759.263824258414,25759.263824258414,68067.34295636397,77742.56968969008,77742.56968969008,25759.263824258414,103501.83351394848,103501.83351394848,103501.83351394848,128455.67864241012,92109.20068259344,56674.77266834127,39371.586682502406,24953.845128461635,0.0,64325.431810964044,21210.76835919239,1545.692848977048,0.0,0.886197109244189,2.8151208838186563,0.0014959135982669303,353240.8698456286,1556898.8304195942,4.40747083173015,1556898.8304195942,4.40747083173015,0.85,0.0961404046223961,4.027634451161993,1.269036100734957,1.0,0.0,4.0276344511603694,1.285158081907006,1.2854420054787679,3.133960333646668,19438.909247987125,1982.217092277906,4632.441516551485,4632.441516551485,5.560623643541281,5.057467704399112,-2.4858897805302616,7.543357484929373,3.3978382085234253,3.3978382085234253,0.9708109167209786,0.0,0.0,0.0002209135165358745,1.000024733822651,0.00022090805263527845,199.35969049669345,0.0,1.096782786992674e-06,3.108282418337238,0.1589197824270501,7.396885922454676e-05,0.00014694465731132774,0.0005918393642012967,0.0961404046223498,0.0722524347603231,0.023887969862026695,0.0961403801382127,0.0722524347603579,0.0238879698620382,0.37778329005250694,0.37778329005250694,0.12490206543658415,0.0,4.314063079473897,4.08559560838944,5.006492704594791,4.317065891638151,4.08978440596951,5.005893750782036,24953.845128461635,21210.76835919239,0.85,1.058171566673605,0.6577193178654152,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4546678238545923,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42260.812884656734,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15458.987276238771,1545.692848977048,0.37778329005250694,0.12490206543658415,6.112874298809886,3.3978382085234253
3978.0,-30.52892503256422,5.057390763076625,35.027740042238285,24.165249068196886,4.961073924290621,-26.979999167602465,-40.5641237628646,1.4121480593289018,-0.7846485011589266,-5.1024807552708165,40.05478373613424,42307.72075793281,25759.232958698547,25759.232958698547,68066.95371663135,77742.13122389403,77742.13122389403,25759.232958698547,103501.36418259257,103501.36418259257,103501.36418259257,128455.06651454799,92108.85400152463,56674.5056330988,39371.498187139805,24953.70233195541,0.0,64325.20051909522,21210.6469821621,1545.6843151975954,0.0,0.8861975450793257,2.8151159675152324,0.0014959135982669303,353241.5615166721,1556896.7008233762,4.407456172877026,1556896.7008233762,4.407456172877026,0.8500000000000001,0.09613976568488328,4.027634451161993,1.2690350561728705,1.0,0.0,4.027634451160995,1.2851582346494648,1.2854421512326286,3.1339599611720623,19438.83608372357,1982.2096315993301,4632.441516551485,4632.441516551485,5.560616980627187,5.057390763076625,-2.485796467173489,7.543187230250114,3.397910828470111,3.397910828470111,0.9708316652771746,0.0,0.0,0.00022090805263527845,1.0000245581271736,0.0002209026276804549,199.3598852741825,0.0,1.0892815317329737e-06,3.0870238609312475,0.15892087170858182,7.39675294027479e-05,0.00014694052323253057,0.0005918227136431093,0.09613976568485327,0.07225182822683421,0.02388793745801906,0.09613972873063971,0.07225182822685676,0.023887937458026517,0.3777805354418211,0.3777805354418211,0.12490203379176014,0.0,4.314798956138816,4.086621379639382,5.0063433084892495,4.317832254111863,4.090818790014509,5.005841306794764,24953.70233195541,21210.6469821621,0.85,1.0581693203805151,0.6577161115164123,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.454669247310087,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42260.79162609932,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15458.96492103167,1545.6843151975954,0.3777805354418211,0.12490203379176014,6.112874298809886,3.397910828470111
3979.0,-30.529158261150048,5.057314188449346,35.02771442844526,24.165137588884704,4.961073246054847,-26.980209173654927,-40.56427771048618,1.4121241585597673,-0.783915646503317,-5.102425100599826,40.05473403084631,42307.35264404419,25759.18895527352,25759.18895527352,68066.54159931772,77741.68187528136,77741.68187528136,25759.18895527352,103500.87083055488,103500.87083055488,103500.87083055488,128454.42537225634,92108.49851788573,56674.23093333392,39371.408427279785,24953.554541701465,0.0,64324.96296898125,21210.521360446244,1545.6753644835671,0.0,0.8861980101819354,2.8151127946615584,0.0014959135982669303,353242.32845321565,1556894.5552141252,4.407440529654204,1556894.5552141252,4.407440529654204,0.85,0.09613912413652624,4.027634451161993,1.269033956113272,1.0,0.0,4.027634451163382,1.285158357729022,1.2854422673670876,3.1339596610328604,19438.761061748086,1982.201981486857,4632.441516551485,4632.441516551485,5.5606074816567475,5.057314188449346,-2.4856990606345994,7.543013249083945,3.397983397345159,3.397983397345159,0.970852399241474,0.0,0.0,0.0002209026276804549,1.000024380420364,0.00022089724211283494,199.3600786422081,0.0,1.0815183712409508e-06,3.0650230640968545,0.15892195322695307,7.396623455884974e-05,0.00014693639312160516,0.0005918060790660591,0.09613912413648736,0.07225121967103243,0.023887904465454926,0.09613911410718227,0.07225121967106166,0.02388790446546459,0.3777777843804672,0.3777777843804672,0.12490200374100692,0.0,4.315521037813369,4.087636797031962,5.006169682852203,4.3185094540965,4.091803051484874,5.00558116373287,24953.554541701465,21210.521360446244,0.85,1.0581668213651476,0.6577128177197027,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4546706606541624,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42260.76962530249,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15458.942591617253,1545.6753644835671,0.3777777843804672,0.12490200374100692,6.112874298809886,3.397983397345159
3980.0,-30.52938983653871,5.057237983241594,35.0276888977531,24.165036272630118,4.961074470184092,-26.980417501382995,-40.56443141363559,1.412102135028367,-0.7830535761531223,-5.102368981401313,40.0546852237343,42306.99057743343,25759.14462493027,25759.14462493027,68066.1352023637,77741.26607087908,77741.26607087908,25759.14462493027,103500.41069580935,103500.41069580935,103500.41069580935,128453.8223633278,92108.17668122255,56673.96239612218,39371.34920566708,24953.41166751845,0.0,64324.76087318553,21210.39991739068,1545.6666869643705,0.0,0.8861984743945217,2.8151079700418964,0.0014959135982669303,353243.1017923987,1556892.4483782675,4.4074249163774315,1556892.4483782675,4.4074249163774315,0.85,0.09613848425896902,4.027634451161993,1.2690328725380824,1.0,0.0,4.027634451162598,1.285158471940348,1.2854423746819763,3.13395938251959,19438.6931406974,1982.1950554671985,4632.441516551485,4632.441516551485,5.560597912114837,5.057237983241594,-2.4856012354812136,7.542839218722808,3.398055948604391,3.398055948604391,0.9708731281726831,0.0,0.0,0.00022089724211283494,1.0000242076484192,0.00022089189483950604,199.36027063991017,0.0,1.0736671842475155e-06,3.0427728001574588,0.15892302689413731,7.396494179210185e-05,0.00014693230032073308,0.0005917895947602649,0.09613848425893196,0.07225061255105529,0.02388787170787667,0.09613845997081306,0.07225061255108314,0.023887871707885876,0.3777750362142923,0.3777750362142923,0.12490197339598802,0.0,4.316259715229421,4.088680564328399,5.0059769820291535,4.319315405248176,4.092961095127407,5.005313046645597,24953.41166751845,21210.39991739068,0.85,1.058163828025015,0.6577092553960749,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4546720637710666,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42260.747375038554,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15458.920288436833,1545.6666869643705,0.3777750362142923,0.12490197339598802,6.112874298809886,3.398055948604391
3981.0,-30.529619707365924,5.057162163047066,35.02766345951608,24.164924129750602,4.961077696177099,-26.980624094594408,-40.564584837388225,1.4120820834055414,-0.782411678608355,-5.102311770726168,40.054636855283874,42306.63474724051,25759.09842334334,25759.09842334334,68065.73317058384,77740.79817862663,77740.79817862663,25759.09842334334,103499.89660196997,103499.89660196997,103499.89660196997,128453.16728348655,92107.80287898968,56673.70020406215,39371.22519436392,24953.270681516566,0.0,64324.495875880486,21210.28007928908,1545.6580858118034,0.0,0.8861989425915874,2.8151061800699986,0.0014959135982669303,353243.890173821,1556890.3604800552,4.40740916909831,1556890.3604800552,4.40740916909831,0.85,0.09613784509208861,4.027634451161993,1.2690317983040584,1.0,0.0,4.02763445116073,1.285158576842565,1.2854424727349152,3.1339591267073557,19438.614252729338,1982.1870111331941,4632.441516551485,4632.441516551485,5.560587938629631,5.057162163047066,-2.4855025207368144,7.5426646837838796,3.3981284836808014,3.3981284836808014,0.970893852480229,0.0,0.0,0.00022089189483950604,1.0000240295060843,0.00022088658704391874,199.36046122469574,0.0,1.066033858036253e-06,3.021139953674741,0.15892409292799536,7.396365139614122e-05,0.0001469282434433648,0.0005917732551412123,0.09613784509205195,0.07225000640622439,0.023887838685827553,0.09613791465312366,0.07225000640625195,0.023887838685836667,0.37777229276109975,0.37777229276109975,0.12490194154257821,0.0,4.3169671786312165,4.089689640588347,5.005763662374591,4.319900092117791,4.093833455803633,5.0050193300374985,24953.270681516566,21210.28007928908,0.85,1.0581619372800433,0.6577064331584458,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.454673456944803,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42260.72574219207,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15458.898010601175,1545.6580858118034,0.37777229276109975,0.12490194154257821,6.112874298809886,3.3981284836808014
3982.0,-30.529847943246953,5.0570864990002224,35.02763806659285,24.164809297677152,4.96106415125451,-26.980830893257117,-40.56473829606546,1.4120471012646574,-0.7814518138793574,-5.102265258774536,40.05458729865838,42306.286029293144,25759.079685621135,25759.079685621135,68065.36571491428,77740.38755968385,77740.38755968385,25759.079685621135,103499.46724530499,103499.46724530499,103499.46724530499,128452.59393131308,92107.47890083757,56673.43769344801,39371.15689709951,24953.12668600809,0.0,64324.28358310759,21210.157683106878,1545.6495654506741,0.0,0.8861993604123488,2.815098941732459,0.0014959135982669303,353244.5311244249,1556888.2212946392,4.40739511617874,1556888.2212946392,4.40739511617874,0.8500000000000001,0.09613720988223427,4.027634451161993,1.2690307427523662,1.0,0.0,4.027634451161991,1.2851587515494034,1.285442640658632,3.1339587006712026,19438.54587973456,1982.1800390280637,4632.441516551485,4632.441516551485,5.560583893738368,5.0570864990002224,-2.4854117230818846,7.5424982220821075,3.3982010078941878,3.3982010078941878,0.9709145736840537,0.0,0.0,0.00022088658704391874,1.0000238586401025,0.00022088131711606832,199.36065045427543,0.0,1.0581645763706626e-06,2.998838409434458,0.15892515109257174,7.396236072726423e-05,0.0001469242263166545,0.0005917570756232793,0.09613720988220725,0.0722494037194086,0.023887806162798647,0.09613718283095041,0.07224940371942891,0.02388780616280536,0.37776955166954834,0.37776955166954834,0.12490190710311266,0.0,4.317719847303124,4.090733600203407,5.005626926592868,4.32081344489518,4.0949968567839505,5.005168555174862,24953.12668600809,21210.157683106878,0.85,1.058159717037084,0.657703182572302,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4546748398663043,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42260.70344064783,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15458.875759194385,1545.6495654506741,0.37776955166954834,0.12490190710311266,6.112874298809886,3.3982010078941878
