time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
3983.0,-30.5300744909332,5.057011304735425,35.02761272358454,24.164706898760073,4.9610718435633245,-26.98103404846829,-40.564891195949144,1.4120314010984438,-0.7807522139571006,-5.102203564720023,40.054537966680044,42305.94231865986,25759.023311775698,25759.023311775698,68064.96563043556,77739.94107020524,77739.94107020524,25759.023311775698,103498.96438198094,103498.96438198094,103498.96438198094,128451.94159095368,92107.12696840314,56673.188092356875,39371.043195606966,24952.97720897273,0.0,64324.0204045797,21210.03062762682,1545.6403712429383,0.0,0.8861998550264023,2.815096913897562,0.0014959135982669303,353245.38129100867,1556886.0918086614,4.40737848041692,1556886.0918086614,4.40737848041692,0.85,0.09613656803588685,4.027634451161993,1.2690296915965158,1.0,0.0,4.027634451160236,1.2851588359237738,1.2854427182785935,3.1339584949178088,19438.47160721234,1982.1724653385552,4632.441516551485,4632.441516551485,5.560571724379029,5.057011304735425,-2.4853096186976407,7.542320923433065,3.3982734528451353,3.3982734528451353,0.9709352722414673,0.0,0.0,0.00022088131711606832,1.0000236822067692,0.0002208760862829226,199.36083828449404,0.0,1.0506162441056218e-06,2.9774464357953323,0.15892620170881586,7.39610747788502e-05,0.00014692024233721812,0.0005917410296104485,0.09613656803584174,0.07224879591770322,0.023887772118138518,0.09613659536981153,0.07224879591773713,0.023887772118149724,0.37776681525628425,0.37776681525628425,0.12490187509867773,0.0,4.318443840024543,4.091761715785481,5.0054225627100095,4.3214513507629135,4.095990115074073,5.004722590062897,24952.97720897273,21210.03062762682,0.85,1.0581578266147915,0.6577005301062896,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.454676212954327,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42260.68204867419,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15458.853532878657,1545.6403712429383,0.37776681525628425,0.12490187509867773,6.112874298809886,3.3982734528451353
3984.0,-30.53029941866347,5.056936327458693,35.027587456831405,24.164596327487402,4.961064519849292,-26.981237247215613,-40.565040323976405,1.412002348401493,-0.7798570847444353,-5.102153598938655,40.054489501743504,42305.58989183497,25758.997273207773,25758.997273207773,68064.58716504274,77739.52233218041,77739.52233218041,25758.997273207773,103498.51960538818,103498.51960538818,103498.51960538818,128451.35737313188,92106.79605432988,56672.92306004552,39370.96999364929,24952.837767743687,0.0,64323.80776139298,21209.912102582133,1545.6320282338604,0.0,0.8862002865342339,2.815090934032053,0.0014959135982669303,353246.0698388859,1556883.9997519327,4.4073639671688944,1556883.9997519327,4.4073639671688944,0.85,0.09613593425893348,4.027634451161993,1.2690286283520984,1.0,0.0,4.027634451162749,1.2851589827173944,1.2854428583818376,3.133958136950335,19438.401770446944,1982.1653439703614,4632.441516551485,4632.441516551485,5.560566103462321,5.056936327458693,-2.4852161523112826,7.542152479769976,3.398345913406922,3.398345913406922,0.9709559752591206,0.0,0.0,0.0002208760862829226,1.000023512905942,0.00022087089296639095,199.36102477192142,0.0,1.042823280858419e-06,2.955361177952759,0.15892724453209672,7.395982057315341e-05,0.00014691626570976918,0.0005917250132087357,0.09613593425889917,0.07224819466869077,0.0238877395902084,0.09613591904362342,0.07224819466871656,0.023887739590216922,0.3777640823204184,0.3777640823204184,0.12490184084833861,0.0,4.319196482655286,4.092810992383477,5.005269624735149,4.322296514194193,4.097102007977185,5.004753021059912,24952.837767743687,21209.912102582133,0.85,1.0581554409453815,0.6576972254000595,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4546775758884682,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42260.65996341635,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15458.831332775233,1545.6320282338604,0.3777640823204184,0.12490184084833861,6.112874298809886,3.398345913406922
3985.0,-30.530522746063937,5.05686175685792,35.02756224836267,24.164489039126806,4.961069347119746,-26.981437790252343,-40.565189032908506,1.4119843913081618,-0.7791750993741289,-5.102094349765848,40.054440665881465,42305.242693717475,25758.94847209284,25758.94847209284,68064.19116581032,77739.06777390464,77739.06777390464,25758.94847209284,103498.01624599748,103498.01624599748,103498.01624599748,128450.70794559275,92106.4335933823,56672.66753503231,39370.85117594443,24952.691699595263,0.0,64323.54287553969,21209.787944655975,1545.6230829563767,0.0,0.8862007668447182,2.8150888531744886,0.0014959135982669303,353246.88631686824,1556881.8916858388,4.407347812513456,1556881.8916858388,4.407347812513456,0.85,0.09613529592011326,4.027634451161993,1.269027566756122,1.0,0.0,4.027634451160934,1.2851590774976789,1.2854429465084725,3.1339579058214038,19438.32527596633,1982.1575437041529,4632.441516551485,4632.441516551485,5.560555568819897,5.05686175685792,-2.485115754630398,7.541977511488318,3.398418314103,3.398418314103,0.9709766611722858,0.0,0.0,0.00022087089296639095,1.0000233456558572,0.00022086573671091107,199.36120993282285,0.0,1.0353449057134891e-06,2.9341674627920282,0.15892827987700245,7.395856991173963e-05,0.00014691232305465133,0.000591709133635154,0.09613529592007627,0.07224759004680048,0.023887705873275794,0.0961353437041583,0.07224759004682828,0.023887705873284985,0.3777613541356499,0.3777613541356499,0.12490180778487198,0.0,4.319919642822015,4.093833636176157,5.005078572125399,4.322919250391692,4.098035558469803,5.004427187908334,24952.691699595263,21209.787944655975,0.85,1.0581536420888453,0.6576945361292418,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4546789290792066,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42260.63876970119,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15458.80915757334,1545.6230829563767,0.3777613541356499,0.12490180778487198,6.112874298809886,3.398418314103
3986.0,-30.530744294706786,5.056787396800991,35.02753710075565,24.164373194240056,4.9610617632296865,-26.98163797338449,-40.56533386521039,1.4119554419074338,-0.7783636749401239,-5.102044181716009,40.054392021658565,42304.88722253357,25758.92320683143,25758.92320683143,68063.810429365,77738.62873570411,77738.62873570411,25758.92320683143,103497.55194253555,103497.55194253555,103497.55194253555,128450.10236448419,92106.08090970859,56672.3979470249,39370.75884742632,24952.550421948647,0.0,64323.309269374964,21209.66785865635,1545.6146247909994,0.0,0.886201200035396,2.8150840022372905,0.0014959135982669303,353247.577654397,1556879.7918942487,4.407333242685209,1556879.7918942487,4.407333242685209,0.85,0.09613466315615503,4.027634451161993,1.2690264601027592,1.0,0.0,4.027634451161901,1.2851592236537965,1.285443086069919,3.1339575494086636,19438.25084490108,1982.1499538477542,4632.441516551485,4632.441516551485,5.560550114836004,5.056787396800991,-2.4850220498532067,7.541809446654198,3.3984907125175314,3.3984907125175314,0.9709973464335804,0.0,0.0,0.00022086573671091107,1.000023159752567,0.00022086062163356222,199.36139361925686,0.0,1.0279573311915299e-06,2.9132310765967957,0.15892930783433365,7.395735187208751e-05,0.00014690838483882358,0.00059169327194141,0.09613466315612407,0.07224698996242972,0.023887673193694347,0.09613469895309601,0.07224698996245299,0.02388767319370204,0.3777586288355534,0.3777586288355534,0.12490177325665684,0.0,4.320653841483477,4.094854257103975,5.004938249395536,4.323680506775872,4.099031030066499,5.00447249108322,24952.550421948647,21209.66785865635,0.85,1.0581515659327392,0.6576913983913355,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4546802726445631,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42260.617833314995,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15458.787006933793,1545.6146247909994,0.3777586288355534,0.12490177325665684,6.112874298809886,3.3984907125175314
3987.0,-30.530964367502634,5.056713338926488,35.02751198433265,24.164267058391147,4.961059210999565,-26.981836324771688,-40.56548222489653,1.4119311682686366,-0.7775071956449437,-5.101989476577863,40.05434263473711,42304.55260357018,25758.886944940325,25758.886944940325,68063.4395485105,77738.2085747649,77738.2085747649,25758.886944940325,103497.09551970522,103497.09551970522,103497.09551970522,128449.49782688069,92105.74854513168,56672.15073315352,39370.66423553129,24952.402307175456,0.0,64323.06654270674,21209.541961099138,1545.6056684938924,0.0,0.8862016591164474,2.815079086687455,0.0014959135982669303,353248.331516185,1556877.6600452955,4.407317802077044,1556877.6600452955,4.407317802077044,0.85,0.09613402760408724,4.027634451161993,1.2690254545537756,1.0,0.0,4.02763445116351,1.2851593478387529,1.2854432037082733,3.133957246574325,19438.1807020185,1982.1428012642953,4632.441516551485,4632.441516551485,5.560542287021886,5.056713338926488,-2.4849249653349093,7.541638304261397,3.398563050161788,3.398563050161788,0.9710180143319393,0.0,0.0,0.00022086062163356222,1.0000230055137391,0.00022085554073838538,199.36157608236064,0.0,1.019748948737411e-06,2.889968520721823,0.15893032758328238,7.395610418636534e-05,0.00014690451744719688,0.0005916776955016582,0.09613402760404657,0.07224638766362967,0.023887639940416903,0.09613402382228523,0.07224638766366023,0.02388763994042701,0.3777559064022366,0.3777559064022366,0.1249017405068872,0.0,4.321399844145276,4.095890326280255,5.004798676643361,4.324482280932898,4.1001374183102826,5.0043445576167755,24952.402307175456,21209.541961099138,0.85,1.058149793018969,0.6576886780651608,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4546816055110405,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42260.594570759116,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15458.764884484446,1545.6056684938924,0.3777559064022366,0.1249017405068872,6.112874298809886,3.398563050161788
3988.0,-30.531182680289824,5.056639534067602,35.027486908367685,24.164155998174124,4.9610541516358335,-26.982033342688144,-40.56562279639763,1.4119048140341672,-0.7766782059455295,-5.101936902923154,40.054293580309974,42304.193378135395,25758.856583066325,25758.856583066325,68063.04996120172,77737.77876408091,77737.77876408091,25758.856583066325,103496.63534714724,103496.63534714724,103496.63534714724,128448.89220865449,92105.40480501087,56671.877111942835,39370.58632563115,24952.256861507256,0.0,64322.84318713841,21209.418332281166,1545.5969128960207,0.0,0.8862021060922086,2.8150742850832473,0.0014959135982669303,353249.05600634695,1556875.5425510616,4.4073027686253425,1556875.5425510616,4.4073027686253425,0.85,0.09613339476556788,4.027634451161993,1.26902439405676,1.0,0.0,4.027634451161976,1.2851594816919008,1.285443331060885,3.1339569201634405,19438.10815841847,1982.1354038757852,4632.441516551485,4632.441516551485,5.5605357328379,5.056639534067602,-2.4848294351722715,7.541468969239874,3.398635355030981,3.398635355030981,0.9710386728659947,0.0,0.0,0.00022085554073838538,1.000022821568572,0.00022085050058354215,199.3617570865282,0.0,1.0129352703639494e-06,2.8706585562114326,0.15893134051855273,7.395492201622703e-05,0.00014690061872215835,0.0005916619928623774,0.09613339476553695,0.07224578739268024,0.02388760737285671,0.09613336375383087,0.07224578739270349,0.023887607372864394,0.37775318787995127,0.37775318787995127,0.12490170913182412,0.0,4.32215273162484,4.096928853532972,5.00467944643259,4.325258696977642,4.101181775413352,5.004302638259617,24952.256861507256,21209.418332281166,0.85,1.058147410604685,0.6576853771071219,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4546829295009382,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42260.575260794605,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15458.74278421628,1545.5969128960207,0.37775318787995127,0.12490170913182412,6.112874298809886,3.398635355030981
3989.0,-30.531399380613525,5.0565660526160245,35.027461879065505,24.164049338456266,4.961054366801569,-26.98222838166563,-40.565766860358394,1.4118833678536573,-0.7758938647918399,-5.101880754940957,40.05424478752393,42303.85550535337,25758.8177741893,25758.8177741893,68062.67327954268,77737.3453910981,77737.3453910981,25758.8177741893,103496.1631652874,103496.1631652874,103496.1631652874,128448.27430033262,92105.05898723518,56671.62636704784,39370.48068909705,24952.11113504522,0.0,64322.59182414227,21209.294464788436,1545.588055888502,0.0,0.8862025703876302,2.815070490690302,0.0014959135982669303,353249.8297537434,1556873.4363530474,4.4072871526601185,1556873.4363530474,4.4072871526601185,0.85,0.09613276156460586,4.027634451161993,1.2690233011404053,1.0,0.0,4.027634451161497,1.2851595924874744,1.2854434354031892,3.1339566499802225,19438.035176346017,1982.1279617755317,4632.441516551485,4632.441516551485,5.560527355208762,5.0565660526160245,-2.4847312203313363,7.541297272947361,3.3987076127967613,3.3987076127967613,0.9710593179419318,0.0,0.0,0.00022085050058354215,1.0000226530464522,0.00022084549776022264,199.36193675408322,0.0,1.0048141255352482e-06,2.8476432317668934,0.15893234533267828,7.395371049353183e-05,0.00014689679009001033,0.0005916465725316373,0.09613276156456517,0.07224518671614542,0.02388757484841975,0.0961327336533916,0.072245186716176,0.02388757484842986,0.3777504733263272,0.3777504733263272,0.12490167999759197,0.0,4.322899332409463,4.097963607386362,5.004546309965178,4.3259868901491245,4.102208151616082,5.004120682927578,24952.11113504522,21209.294464788436,0.85,1.0581456895522148,0.6576826944569019,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4546842429046472,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42260.552245470164,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15458.720711871192,1545.588055888502,0.3777504733263272,0.12490167999759197,6.112874298809886,3.3987076127967613
3990.0,-30.53161452835576,5.056492835606185,35.02743690373721,24.16394316768276,4.961051394422545,-26.982422341884465,-40.56590694291515,1.4118592079512922,-0.7750335506682973,-5.1018271790869205,40.05419630101332,42303.507947094615,25758.78604118083,25758.78604118083,68062.29398827544,77736.92686592162,77736.92686592162,25758.78604118083,103495.71290710245,103495.71290710245,103495.71290710245,128447.6809479967,92104.72610013199,56671.36403539369,39370.40229415366,24951.968040894255,0.0,64322.37033504792,21209.172834760117,1545.579409909976,0.0,0.8862030204205436,2.815065392772399,0.0014959135982669303,353250.5680571622,1556871.3433779047,4.407272016406143,1556871.3433779047,4.407272016406143,0.85,0.09613213112921846,4.027634451161993,1.2690222054766496,1.0,0.0,4.027634451162348,1.285159715908248,1.28544355242146,3.133956349009573,19437.96492318845,1982.1207979471533,4632.441516551485,4632.441516551485,5.560520505039504,5.056492835606185,-2.4846348763373727,7.541127711943558,3.398779845115648,3.398779845115648,0.971079955747328,0.0,0.0,0.00022084549776022264,1.000022490783408,0.0002208405308836748,199.36211513466793,0.0,9.973725462161454e-07,2.826553795976556,0.1589333427052245,7.395253247051728e-05,0.00014689296528970535,0.00059163116763416,0.09613213112918585,0.0722445881662033,0.023887542962982553,0.09613207061792298,0.07224458816622781,0.02388754296299066,0.3777477624110641,0.3777477624110641,0.1249016517328915,0.0,4.323658928441489,4.099011538869547,5.004425632967298,4.3267936284186135,4.103303964275369,5.004044945513272,24951.968040894255,21209.172834760117,0.85,1.0581434364708062,0.657679555755493,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4546855466097697,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42260.53115603437,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15458.698664552034,1545.579409909976,0.3777477624110641,0.1249016517328915,6.112874298809886,3.398779845115648
3991.0,-30.53182798779801,5.056420071428895,35.02741201228234,24.163845169264846,4.961062666614147,-26.982613357915618,-40.56604283452032,1.411848036731787,-0.774345920961423,-5.101764308494974,40.05414879333346,42303.1501581411,25758.73170127478,25758.73170127478,68061.88185941588,77736.48398301692,77736.48398301692,25758.73170127478,103495.2156842917,103495.2156842917,103495.2156842917,128447.04224416864,92104.37394032541,56671.096522231346,39370.30824232674,24951.826559876936,0.0,64322.13480220368,21209.052575895395,1545.570635769131,0.0,0.8862035144091623,2.815063660868672,0.0014959135982669303,353251.43444849714,1556869.292657161,4.40725540177289,1556869.292657161,4.40725540177289,0.85,0.09613149823802328,4.027634451161993,1.269021123000421,1.0,0.0,4.027634451161881,1.2851597784578024,1.2854436086012668,3.1339561964778984,19437.89060268116,1982.1132193645292,4632.441516551485,4632.441516551485,5.560508774744399,5.056420071428895,-2.4845315632041176,7.5409516346330125,3.3988520347387063,3.3988520347387063,0.9711005813539161,0.0,0.0,0.0002208405308836748,1.0000223143318014,0.000220835603084754,199.3622921157508,0.0,9.902070141878421e-07,2.806246678208345,0.15893433291223868,7.395138970785309e-05,0.00014688914117582172,0.0005916157655013372,0.09613149823797637,0.07224398778419028,0.023887510453786086,0.09613151932626914,0.07224398778422553,0.023887510453797743,0.3777450558957685,0.3777450558957685,0.12490162483093324,0.0,4.32438805177685,4.100040957831538,5.004238186832993,4.327418387533555,4.104276794791929,5.003608122400976,24951.826559876936,21209.052575895395,0.85,1.0581409038849885,0.6576764015719795,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4546868409765172,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42260.5108489166,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15458.676641112908,1545.570635769131,0.3777450558957685,0.12490162483093324,6.112874298809886,3.3988520347387063
3992.0,-30.532039915237636,5.056347502586806,35.02738720050063,24.163734074123226,4.961057271221939,-26.9828046617641,-40.56618249798191,1.4118220177484477,-0.7735109030681997,-5.101713410911324,40.05410133105753,42302.81475392515,25758.7082610507,25758.7082610507,68061.52301497586,77736.05531519673,77736.05531519673,25758.7082610507,103494.76357624744,103494.76357624744,103494.76357624744,128446.45375958187,92104.0286296663,56670.84406919766,39370.20506718737,24951.690183334427,0.0,64321.895250521804,21208.936655834263,1545.5624339160427,0.0,0.8862039470272681,2.815058584095382,0.0014959135982669303,353252.1358464146,1556867.2438983673,4.407240851263402,1556867.2438983673,4.407240851263402,0.85,0.09613087201942314,4.027634451161993,1.2690201037144289,1.0,0.0,4.027634451164973,1.2851599104255618,1.2854437342648322,3.13395587466489,19437.8177276316,1982.1057881775732,4632.441516551485,4632.441516551485,5.560503714729285,5.056347502586806,-2.4844370756659875,7.540784578252794,3.398924238937901,3.398924238937901,0.9711212111251146,0.0,0.0,0.000220835603084754,1.0000221542183083,0.00022083071075297878,199.36246782691285,0.0,9.824172879394563e-07,2.784170594020419,0.15893531532952662,7.395021524327045e-05,0.00014688538784148354,0.00059160064844265,0.09613087201939263,0.07224339300118458,0.023887479018208056,0.09613088274934574,0.0722433930012075,0.023887479018215634,0.377742352475975,0.377742352475975,0.12490159488805647,0.0,4.3251326824162675,4.10107352315157,5.004103818486044,4.328202507843116,4.10529945372258,5.003663265135856,24951.690183334427,21208.936655834263,0.85,1.0581392657957123,0.6576736364680109,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4546881251883335,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42260.48877283242,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15458.654644324472,1545.5624339160427,0.377742352475975,0.12490159488805647,6.112874298809886,3.398924238937901
3993.0,-30.532250176502547,5.056275140487242,35.027362402500366,24.1636179847643,4.961049966756101,-26.98299465668733,-40.5663182149641,1.4117944469409318,-0.7727244910215063,-5.101661871093038,40.05405210890141,42302.47001731544,25758.683451947665,25758.683451947665,68061.15346926311,77735.61419901013,77735.61419901013,25758.683451947665,103494.2976509578,103494.2976509578,103494.2976509578,128445.84013367984,92103.66942536914,56670.58080307001,39370.09846922126,24951.542482722045,0.0,64321.64095194331,21208.811110313738,1545.553564160626,0.0,0.8862043893210606,2.815054224143708,0.0014959135982669303,353252.8460958076,1556865.1191746555,4.407225975335552,1556865.1191746555,4.407225975335552,0.85,0.09613024341878311,4.027634451161993,1.2690190162928778,1.0,0.0,4.027634451159707,1.285160049583813,1.2854438671660593,3.133955535317414,19437.741920440978,1982.0980579954398,4632.441516551485,4632.441516551485,5.5604983592157975,5.056275140487242,-2.4843421260730465,7.540617266560288,3.3989963807895855,3.3989963807895855,0.9711418230827388,0.0,0.0,0.00022083071075297878,1.0000219800778993,0.0002208258569834401,199.36264215690454,0.0,9.753473361341465e-07,2.7641343506041713,0.15893629067686277,7.394907398213266e-05,0.00014688163677084614,0.0005915855405013221,0.09613024341875337,0.07224279649248513,0.023887446926268242,0.09613023015949826,0.07224279649250748,0.02388744692627563,0.37773965240974144,0.37773965240974144,0.12490156560753321,0.0,4.325875117394844,4.10209172900295,5.004004206330649,4.3289373800715225,4.106261428367418,5.003703900140351,24951.542482722045,21208.811110313738,0.85,1.0581377039201116,0.6576708770368737,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4546894001854829,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42260.468736589,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15458.632671111838,1545.553564160626,0.37773965240974144,0.12490156560753321,6.112874298809886,3.3989963807895855
3994.0,-30.5324588748645,5.0562031378919725,35.02733764637548,24.163526307698362,4.96105424368935,-26.983182086587284,-40.56645728470755,1.4117774554121703,-0.771788159205812,-5.101602841223471,40.054003732603576,42302.14606715456,25758.64031143228,25758.64031143228,68060.78637858684,77735.22509884031,77735.22509884031,25758.64031143228,103493.86541027258,103493.86541027258,103493.86541027258,128445.26181066685,92103.36629488469,56670.34240850144,39370.02654042583,24951.396400394264,0.0,64321.42294082009,21208.686940335123,1545.5446164190494,0.0,0.8862048668280971,2.8150487602160887,0.0014959135982669303,353253.6595639448,1556863.0309653992,4.407209915071188,1556863.0309653992,4.407209915071188,0.85,0.09612961300758714,4.027634451161993,1.2690179865667597,1.0,0.0,4.027634451162361,1.2851601391432799,1.285443950507109,3.1339553169202055,19437.677947179527,1982.0915345382498,4632.441516551485,4632.441516551485,5.560489046520702,5.0562031378919725,-2.484241587794349,7.540444725686322,3.3990684640605284,3.3990684640605284,0.9711624183030081,0.0,0.0,0.0002208258569834401,1.0000218167324795,0.00022082103938989787,199.36281519134343,0.0,9.676603196541358e-07,2.7423493458998207,0.15893725833718242,7.394790454409857e-05,0.00014687795243934152,0.0005915707013608246,0.0961296130075431,0.0722421983758807,0.023887414631662395,0.0961295388407228,0.0722421983759138,0.023887414631673345,0.3777369548435917,0.3777369548435917,0.12490153887585617,0.0,4.326641702032305,4.103153372138081,5.003870187743928,4.329814682017684,4.1075108982252,5.0034465183666725,24951.396400394264,21208.686940335123,0.85,1.0581355832442825,0.6576680697203371,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4546906651607119,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42260.446951584294,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15458.610724213988,1545.5446164190494,0.3777369548435917,0.12490153887585617,6.112874298809886,3.3990684640605284
3995.0,-30.532665985122456,5.056131498228032,35.02731297932788,24.16342362938451,4.961061371122251,-26.983367801970374,-40.566584759484954,1.4117631879702208,-0.7710907100301938,-5.1015433113316515,40.053956814904396,42301.78086844987,25758.59675967287,25758.59675967287,68060.37762812273,77734.77993773739,77734.77993773739,25758.59675967287,103493.37669741026,103493.37669741026,103493.37669741026,128444.63542236874,92103.0076161702,56670.063271458705,39369.93816079055,24951.258724958483,0.0,64321.196885749036,21208.56991621471,1545.536132883866,0.0,0.8862053415903779,2.8150465085215224,0.0014959135982669303,353254.4799241882,1556861.005719974,4.407193947134346,1556861.005719974,4.407193947134346,0.85,0.0961289856353674,4.027634451161993,1.269016865626909,1.0,0.0,4.027634451162129,1.2851602158772109,1.2854440210662836,3.133955129799014,19437.60225090892,1982.0838156668099,4632.441516551485,4632.441516551485,5.560479645050817,5.056131498228032,-2.484140600478381,7.540272098706413,3.399140535178434,3.399140535178434,0.9711830100509812,0.0,0.0,0.00022082103938989787,1.000021650751775,0.0002208162585518961,199.3629869093289,0.0,9.60449011024743e-07,2.721912497244122,0.15893821878619344,7.394683262320232e-05,0.00014687420676669555,0.000591555615160633,0.09612898563532894,0.07224160281241182,0.023887382822917122,0.09612898579039325,0.07224160281244071,0.02388738282292668,0.3777342625915081,0.3777342625915081,0.1249015120295245,0.0,4.327382361959849,4.104189587517396,5.003708764051339,4.330452601301431,4.108446341264539,5.003176426338598,24951.258724958483,21208.56991621471,0.85,1.0581329471995902,0.6576647033417101,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.454691920735276,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42260.42651473564,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15458.588801617589,1545.536132883866,0.3777342625915081,0.1249015120295245,6.112874298809886,3.399140535178434
3996.0,-30.532871484773484,5.056060010405957,35.02728836214724,24.163307609874778,4.961053227980827,-26.983553594700282,-40.566719812899805,1.4117353379075803,-0.7702850106626329,-5.1014936409345335,40.053908933277974,42301.45393533061,25758.57853864893,25758.57853864893,68060.03247397955,77734.34243222549,77734.34243222549,25758.57853864893,103492.92097087442,103492.92097087442,103492.92097087442,128444.0400433623,92102.64976086837,56669.8155619017,39369.815776629635,24951.119072487883,0.0,64320.93484911752,21208.4512116147,1545.5277649525424,0.0,0.886205769453864,2.8150416756939425,0.0014959135982669303,353255.1644153893,1556858.9388678006,4.4071795565799725,1556858.9388678006,4.4071795565799725,0.85,0.09612836245841766,4.027634451161993,1.269015829307027,1.0,0.0,4.027634451163098,1.285160356112348,1.2854441551879259,3.133954787825637,19437.526728412962,1982.0761145154527,4632.441516551485,4632.441516551485,5.560475711698636,5.056060010405957,-2.4840469068439397,7.540106917249897,3.399212595776299,3.399212595776299,0.9712035987932283,0.0,0.0,0.0002208162585518961,1.0000214824178184,0.00022081151498667202,199.36315729219743,0.0,9.5312214396232e-07,2.7011481559892148,0.1589391719083374,7.394569699008077e-05,0.00014687056156181534,0.0005915409336078758,0.09612836245838896,0.07224101082933305,0.02388735162905591,0.09612834670255639,0.07224101082935462,0.02388735162906304,0.37773157375582234,0.37773157375582234,0.12490148333954698,0.0,4.328129808281005,4.105214008128655,5.003610574973379,4.331208630271874,4.109405059092637,5.0033124005273635,24951.119072487883,21208.4512116147,0.85,1.058131891795931,0.6576622997560644,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4546931667575131,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42260.405750394384,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15458.566903879591,1545.5277649525424,0.37773157375582234,0.12490148333954698,6.112874298809886,3.399212595776299
3997.0,-30.533075431344646,5.055988901124347,35.0272637849538,24.163215478789084,4.9610598812074365,-26.983736509693152,-40.5668544122949,1.4117209595558953,-0.7694109229029209,-5.101432986669125,40.05386086362049,42301.13189244029,25758.533113793237,25758.533113793237,68059.66500623352,77733.94186142989,77733.94186142989,25758.533113793237,103492.47497522313,103492.47497522313,103492.47497522313,128443.44815125155,92102.33420373406,56669.57812124979,39369.72898053808,24950.973176028416,0.0,64320.70215656649,21208.327199624153,1545.5187843886588,0.0,0.8862062541460597,2.8150372235383774,0.0014959135982669303,353256.00027303275,1556856.8639011895,4.407163254687506,1556856.8639011895,4.407163254687506,0.85,0.09612773388806044,4.027634451161993,1.2690147990314289,1.0,0.0,4.0276344511608935,1.2851604332125304,1.2854442262085746,3.133954599811378,19437.46013260656,1982.0693236331022,4632.441516551485,4632.441516551485,5.5604659058855415,5.055988901124347,-2.483945041914569,7.539933943038916,3.399284582780353,3.399284582780353,0.9712241665086723,0.0,0.0,0.00022081151498667202,1.0000213200968433,0.00022080680736415536,199.36332638763957,0.0,9.456921398934918e-07,2.680091524458156,0.1589401176004773,7.394456519075246e-05,0.00014686694979591957,0.0005915263867351245,0.0961277338880181,0.07224041459813564,0.02388731928988245,0.09612768867495336,0.07224041459816746,0.02388731928989297,0.3777288876285158,0.3777288876285158,0.12490145690327027,0.0,4.328886310740813,4.106264754775907,5.003469016893462,4.332022063766203,4.110581750793699,5.003018281792436,24950.973176028416,21208.327199624153,0.85,1.0581300067366464,0.6576596721452577,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4546944030919935,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42260.384693762855,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15458.545031503745,1545.5187843886588,0.3777288876285158,0.12490145690327027,6.112874298809886,3.399284582780353
3998.0,-30.533277780431447,5.055918145806462,35.02723930119463,24.163117864541732,4.961067809617638,-26.983917859271077,-40.56698122350497,1.4117078884572658,-0.7686493489561599,-5.101373155089885,40.05381443069011,42300.7843983279,25758.49063814618,25758.49063814618,68059.27503647408,77733.51390937828,77733.51390937828,25758.49063814618,103492.00454752446,103492.00454752446,103492.00454752446,128442.84189479102,92101.99113647446,56669.31508879896,39369.640052972776,24950.837347266573,0.0,64320.47740023935,21208.211745176588,1545.5103971579917,0.0,0.8862067286849802,2.8150341606964475,0.0014959135982669303,353256.8247950138,1556854.8595872435,4.4071472942968555,1556854.8595872435,4.4071472942968555,0.85,0.0961271090528657,4.027634451161993,1.2690137055655941,1.0,0.0,4.027634451162571,1.2851605041195246,1.2854442910808612,3.1339544268996677,19437.387731008504,1982.0619407247639,4632.441516551485,4632.441516551485,5.5604567367148325,5.055918145806462,-2.4838437045961523,7.5397618504026145,3.399356564831077,3.399356564831077,0.9712447328088791,0.0,0.0,0.00022080680736415536,1.0000211531330898,0.0002208021367071711,199.363494158833,0.0,9.385272842991265e-07,2.6597863237037243,0.1589410561277616,7.394349889420834e-05,0.00014686330846994702,0.0005915117208051896,0.09612710905282269,0.07223982151397385,0.023887287538848848,0.0961271138928752,0.07223982151400617,0.023887287538859537,0.3777262059479726,0.3777262059479726,0.12490142957344204,0.0,4.329632167524096,4.10730857928894,5.00330553843952,4.3327238061337425,4.111596342080759,5.002765555190592,24950.837347266573,21208.211745176588,0.85,1.0581276412637572,0.657656567676074,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4546956300847667,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42260.3643885621,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15458.523183391277,1545.5103971579917,0.3777262059479726,0.12490142957344204,6.112874298809886,3.399356564831077
3999.0,-30.533478522322085,5.0558476288128995,35.02721488705197,24.163010995276295,4.961067506183086,-26.98409858537074,-40.567111666873075,1.4116875692317714,-0.7678623365640078,-5.101318581499538,40.0537674908854,42300.45906311142,25758.462039227546,25758.462039227546,68058.92110233897,77733.08188393681,77733.08188393681,25758.462039227546,103491.54392316437,103491.54392316437,103491.54392316437,128442.24425995092,92101.64001453132,56669.07023140917,39369.521981246835,24950.700336786555,0.0,64320.22231803339,21208.09528626857,1545.502062696537,0.0,0.8862071781866311,2.8150301476960924,0.0014959135982669303,353257.5768594628,1556852.8333956494,4.407132176007128,1556852.8333956494,4.407132176007128,0.85,0.09612648663135406,4.027634451161993,1.2690126824332402,1.0,0.0,4.027634451161594,1.2851606088769958,1.2854443898586079,3.133954171441215,19437.313629533983,1982.0543844772662,4632.441516551485,4632.441516551485,5.560450563098062,5.0558476288128995,-2.4837462240396078,7.539593852852507,3.3994285351453892,3.3994285351453892,0.9712652957558255,0.0,0.0,0.0002208021367071711,1.000020985153262,0.0002207975032377258,199.36366059771944,0.0,9.311584964023676e-07,2.63890317880431,0.158941987286258,7.394240207136911e-05,0.00014685973463580198,0.0005914973267076643,0.09612648663132363,0.07223923073381545,0.023887255897508175,0.09612650723197365,0.07223923073383832,0.02388725589751574,0.37772352810539506,0.37772352810539506,0.1249014001045645,0.0,4.3303773180925305,4.108341780335593,5.003171498700283,4.333456244935519,4.112577170648365,5.002739257552776,24950.700336786555,21208.09528626857,0.85,1.0581263349156267,0.6576541177665004,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.454696847468639,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42260.3435054172,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15458.501360483526,1545.502062696537,0.37772352810539506,0.1249014001045645,6.112874298809886,3.3994285351453892
4000.0,-30.533677758954315,5.055777378707098,35.02719051458892,24.162903951387875,4.961068194021078,-26.98427785734616,-40.56723435698075,1.4116682924129342,-0.7671031336846568,-5.10126246794535,40.05371987659768,42300.10794447927,25758.43001269617,25758.43001269617,68058.53795717545,77732.64510631353,77732.64510631353,25758.43001269617,103491.0751190097,103491.0751190097,103491.0751190097,128441.63336700443,92101.28393439342,56668.79941154701,39369.42724760712,24950.55824799472,0.0,64319.98549560184,21207.97451079551,1545.4933988938624,0.0,0.8862076380092507,2.8150266818247247,0.0014959135982669303,353258.35014706274,1556850.7780915345,4.407116710598382,1556850.7780915345,4.407116710598382,0.85,0.09612586288170419,4.027634451161993,1.2690115961106492,1.0,0.0,4.027634451161574,1.2851607086783992,1.2854444837269858,3.1339539280685207,19437.238481672157,1982.0467215279589,4632.441516551485,4632.441516551485,5.5604436495663405,5.055777378707098,-2.483647582543132,7.53942496125023,3.3995004594286753,3.3995004594286753,0.9712858455510501,0.0,0.0,0.0002207975032377258,1.0000208278291367,0.0002207929046008342,199.36382578881182,0.0,9.237454298794281e-07,2.6178945482782994,0.15894291103168787,7.39413704549421e-05,0.0001468561327827837,0.0005914828197603598,0.09612586288166669,0.07223863910910243,0.02388722377256426,0.09612589989021986,0.0722386391091306,0.02388722377257358,0.37772085338458267,0.37772085338458267,0.12490137060141059,0.0,4.331113473362109,4.109359389715337,5.003048513066403,4.334159334260676,4.113535306906499,5.002663420279703,24950.55824799472,21207.97451079551,0.85,1.058124274014789,0.6576510802753792,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.454698055185135,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42260.32249678667,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15458.479563028302,1545.4933988938624,0.37772085338458267,0.12490137060141059,6.112874298809886,3.3995004594286753
4001.0,-30.533875416086158,5.0557073381175215,35.02716617413044,24.162802774831675,4.961064950119033,-26.984456100748247,-40.567360644321866,1.4116456347811779,-0.7661643961617983,-5.101208923830765,40.05367206386574,42299.77862275466,25758.4048707491,25758.4048707491,68058.18349350376,77732.24795570421,77732.24795570421,25758.4048707491,103490.65282645331,103490.65282645331,103490.65282645331,128441.06858960731,92100.96525193728,56668.548139669234,39369.35234696449,24950.415763153997,0.0,64319.768110118486,21207.853398680898,1545.4847748949421,0.0,0.8862080854173165,2.81502054567829,0.0014959135982669303,353259.08802706236,1556848.7142234957,4.407101662744,1556848.7142234957,4.407101662744,0.8500000000000001,0.09612524076596785,4.027634451161993,1.2690105229755866,1.0,0.0,4.0276344511623,1.2851608242326837,1.2854445933964902,3.1339536462813724,19437.171226291608,1982.0398633877633,4632.441516551485,4632.441516551485,5.560438222202176,5.0557073381175215,-2.483550835827308,7.5392581739448294,3.3995723466947796,3.3995723466947796,0.971306384769937,0.0,0.0,0.0002207929046008342,1.0000206627430446,0.00022078834250804572,199.36398967054882,0.0,9.168018441254916e-07,2.598216426251643,0.158943827833532,7.39403086057618e-05,0.0001468525959950724,0.0005914685748723273,0.09612524076593605,0.07223804873942946,0.02388719202650659,0.09612520249567935,0.07223804873945336,0.023887192026514494,0.3777181809040887,0.3777181809040887,0.12490134165209146,0.0,4.331880403075274,4.110407457868234,5.002957276058794,4.33504452766897,4.114700386661411,5.002694284658332,24950.415763153997,21207.853398680898,0.85,1.0581223392625565,0.6576481829091088,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.454699253847495,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42260.30281866465,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15458.457789037026,1545.4847748949421,0.3777181809040887,0.12490134165209146,6.112874298809886,3.3995723466947796
4002.0,-30.53407150668267,5.055637688102724,35.02714189182602,24.162704671639972,4.9610751354267135,-26.98463159107473,-40.567486512567825,1.4116352198187967,-0.7654666914488075,-5.101146512807491,40.05362507679955,42299.45432606512,25758.358001775705,25758.358001775705,68057.81232784083,77731.80899076338,77731.80899076338,25758.358001775705,103490.16699253909,103490.16699253909,103490.16699253909,128440.44121511595,92100.60955945891,56668.306700584326,39369.22539874954,24950.274222576856,0.0,64319.499621326395,21207.733089190326,1545.4759929055535,0.0,0.8862085751490237,2.8150186276281683,0.0014959135982669303,353259.9481015629,1556846.6859978784,4.40708519141344,1556846.6859978784,4.40708519141344,0.8499999999999999,0.0961246163476031,4.027634451161993,1.2690094745671376,1.0,0.0,4.027634451161404,1.285160882406334,1.285444645719657,3.1339535044209046,19437.096160242225,1982.0322087810032,4632.441516551485,4632.441516551485,5.560428104648999,5.055637688102724,-2.4834474658992005,7.539085154001924,3.3996441800814363,3.3996441800814363,0.9713269085946961,0.0,0.0,0.00022078834250804572,1.0000204990115413,0.00022078381665803992,199.36415225367438,0.0,9.095170195574607e-07,2.577571233425844,0.15894473735055156,7.393925029444726e-05,0.00014684909221359847,0.0005914544629213535,0.09612461634756075,0.07223745651611528,0.023887159831445473,0.09612464390249989,0.0722374565161471,0.023887159831455996,0.377715512742088,0.377715512742088,0.12490131498993308,0.0,4.33261766224075,4.111432204158405,5.002817107120563,4.335679821358667,4.115648505640479,5.00237527205968,24950.274222576856,21207.733089190326,0.85,1.0581209855257476,0.657645886163578,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4547004430090145,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42260.28217347182,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15458.436040047187,1545.4759929055535,0.377715512742088,0.12490131498993308,6.112874298809886,3.3996441800814363
4003.0,-30.534265962409478,5.055568305738656,35.027117692147975,24.162607581261568,4.961078803021247,-26.98480626165302,-40.5676122411154,1.4116191022648203,-0.7646075380760067,-5.101089654619745,40.05357891884512,42299.13652353307,25758.325883688205,25758.325883688205,68057.46240722128,77731.40048982475,77731.40048982475,25758.325883688205,103489.72637351295,103489.72637351295,103489.72637351295,128439.86616781457,92100.28103217944,56668.068438824426,39369.12510372779,24950.139794301624,0.0,64319.26489802942,21207.61882515638,1545.4677503479554,0.0,0.8862090334828367,2.815013929480581,0.0014959135982669303,353260.73165491835,1556844.6935633235,4.407069776111211,1556844.6935633235,4.407069776111211,0.85,0.09612399659829905,4.027634451161993,1.2690084723150359,1.0,0.0,4.027634451161378,1.2851609671976687,1.285444724712965,3.1339532976513973,19437.026827190544,1982.025138777314,4632.441516551485,4632.441516551485,5.560421171353158,5.055568305738656,-2.483348150488777,7.538916456227433,3.3997160145571685,3.3997160145571685,0.9713474327306196,0.0,0.0,0.00022078381665803992,1.0000203281356126,0.00022077932862590713,199.36431348152527,0.0,9.022922496337178e-07,2.557096235461956,0.1589456396428012,7.393819317171256e-05,0.00014684562348632734,0.0005914404921558946,0.0961239965982573,0.07223686810444262,0.02388712849381468,0.09612402052330322,0.072236868104474,0.023887128493825054,0.3777128473187342,0.3777128473187342,0.1249012871281415,0.0,4.333370018481844,4.112472945711943,5.002689335548325,4.336482116543721,4.116742797577388,5.002286516082961,24950.139794301624,21207.61882515638,0.85,1.0581194066057553,0.6576433451251867,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4547016227476508,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42260.261698473856,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15458.414315851702,1545.4677503479554,0.3777128473187342,0.1249012871281415,6.112874298809886,3.3997160145571685
4004.0,-30.534459015044053,5.055499154131789,35.02709353873186,24.162500572297745,4.961078792792931,-26.984980036983547,-40.56773028625173,1.411599814732436,-0.763836508587076,-5.101034372927327,40.0535318669548,42298.792835286695,25758.298192823968,25758.298192823968,68057.09102811066,77730.96656670836,77730.96656670836,25758.298192823968,103489.26475953232,103489.26475953232,103489.26475953232,128439.2650291958,92099.92502787686,56667.80229776008,39369.025255685316,24950.00026966348,0.0,64319.0255253488,21207.500229213958,1545.4592478968527,0.0,0.8862094870045358,2.815010210527102,0.0014959135982669303,353261.49348415824,1556842.6625434984,4.407054522667113,1556842.6625434984,4.407054522667113,0.85,0.09612337697419475,4.027634451161993,1.269007344231941,1.0,0.0,4.027634451162176,1.285161066748851,1.2854448185179834,3.1339530548890195,19436.951695333155,1982.0174774600048,4632.441516551485,4632.441516551485,5.5604151937570805,5.055499154131789,-2.483249985545219,7.538749139677009,3.3997878136908453,3.3997878136908453,0.9713679467688129,0.0,0.0,0.00022077932862590713,1.0000201814889025,0.00022077487306025652,199.36447354626807,0.0,8.947534450349535e-07,2.5357312632290583,0.15894653439624623,7.39372006636433e-05,0.00014684212796226383,0.0005914264134627516,0.09612337697416254,0.07223628001310947,0.02388709696105307,0.09612341389478357,0.07223628001313367,0.023887096961061074,0.37771018573984155,0.37771018573984155,0.12490125896530427,0.0,4.334115644485109,4.11349705022792,5.002584934723586,4.337197864340226,4.117697391656634,5.002272595904117,24950.00026966348,21207.500229213958,0.85,1.0581175705357764,0.6576404491485385,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4547027926522398,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42260.24033350162,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15458.39261787175,1545.4592478968527,0.37771018573984155,0.12490125896530427,6.112874298809886,3.3997878136908453
4005.0,-30.534650506346527,5.055430304578711,35.02706943262928,24.162408476136648,4.961083841102644,-26.985151901041224,-40.56785182384772,1.41158523579738,-0.7629312632504934,-5.1009754941712435,40.0534849382208,42298.47033335861,25758.26194636942,25758.26194636942,68056.73227972802,77730.57267769634,77730.57267769634,25758.26194636942,103488.83462406576,103488.83462406576,103488.83462406576,128438.69422522633,92099.61047516645,56667.5587187194,39368.94639605228,24949.859601160573,0.0,64318.805997212854,21207.380660986488,1545.450598330563,0.0,0.8862099584642561,2.8150051401603373,0.0014959135982669303,353262.3048854453,1556840.6368417735,4.407038665918858,1556840.6368417735,4.407038665918858,0.85,0.09612275630408564,4.027634451161993,1.2690063172532247,1.0,0.0,4.0276344511629345,1.2851611441930968,1.28544489025291,3.1339528660359472,19436.885311502378,1982.0107081931524,4632.441516551485,4632.441516551485,5.560407369275235,5.055430304578711,-2.483149123733754,7.538579428312465,3.3998595667990053,3.3998595667990053,0.9713884476568586,0.0,0.0,0.00022077487306025652,1.0000200182990933,0.0002207704536112852,199.36463231669705,0.0,8.88281500285629e-07,2.5173897718094724,0.1589474226777465,7.393617880430135e-05,0.00014683869425595518,0.0005914125837489277,0.09612275630404256,0.07223569111022245,0.023887065193820108,0.09612275391635551,0.07223569111025482,0.023887065193830815,0.3777075269210319,0.3777075269210319,0.12490123189427481,0.0,4.334880060855653,4.114549668194684,5.002469820834449,4.33804423092073,4.118870826779698,5.002121478864069,24949.859601160573,21207.380660986488,0.85,1.058115604364253,0.6576376796421181,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4547039541171816,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42260.22199201021,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15458.370941518559,1545.450598330563,0.3777075269210319,0.12490123189427481,6.112874298809886,3.3998595667990053
4006.0,-30.534840357312095,5.055361714842772,35.027045384164865,24.162306112144165,4.961086937914922,-26.985322483750984,-40.5679693451151,1.4115690643538443,-0.7621525053324945,-5.100918397920216,40.05343840483896,42298.13840305705,25758.2307683127,25758.2307683127,68056.36917136975,77730.14525084983,77730.14525084983,25758.2307683127,103488.37601916253,103488.37601916253,103488.37601916253,128438.0978523998,92099.26093232547,56667.30423816142,39368.84077129339,24949.72183323727,0.0,64318.562604530656,21207.263558251678,1545.442152227641,0.0,0.8862104193747603,2.8150015313371637,0.0014959135982669303,353263.0917236341,1556838.628207588,4.4070231639866275,1556838.628207588,4.4070231639866275,0.85,0.09612213815745808,4.027634451161993,1.2690052737900985,1.0,0.0,4.027634451162351,1.2851612290169225,1.2854449694154637,3.133952659187292,19436.811543284723,1982.003185928398,4632.441516551485,4632.441516551485,5.560400638902794,5.055361714842772,-2.483049546095728,7.5384112609385,3.399931295774046,3.399931295774046,0.9714089416497275,0.0,0.0,0.0002207704536112852,1.0000198468493642,0.0002207660721003075,199.36478972730166,0.0,8.810818192122216e-07,2.496985875647436,0.1589483037595657,7.393519072571852e-05,0.00014683526288556667,0.0005913987634433363,0.09612213815742403,0.07223510430148117,0.023887033855942857,0.09612215535618474,0.07223510430150676,0.023887033855951322,0.3777048727228409,0.3777048727228409,0.12490120497716511,0.0,4.33563659565192,4.115588898746012,5.002363564149562,4.33876589258773,4.119853158543208,5.002047256518381,24949.72183323727,21207.263558251678,0.85,1.058113962991079,0.6576350075347849,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.454705106190416,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42260.20158811404,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15458.349290008964,1545.442152227641,0.3777048727228409,0.12490120497716511,6.112874298809886,3.399931295774046
