time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
4007.0,-30.535028808156596,5.055293352575182,35.02702137730372,24.162204202171438,4.961087526973322,-26.985492056901602,-40.5680867266841,1.4115507757183066,-0.7613164632118128,-5.100862667955123,40.05339151968493,42297.811836489724,25758.203472110792,25758.203472110792,68056.01530860052,77729.72949381894,77729.72949381894,25758.203472110792,103487.93296592974,103487.93296592974,103487.93296592974,128437.51513581502,92098.92147924003,56667.0536047579,39368.74208275792,24949.582169885274,0.0,64318.32425264319,21207.144844402483,1545.433628753002,0.0,0.8862108745780023,2.8149970067356316,0.0014959135982669303,353263.85973448877,1556836.6043909767,4.407007854019052,1556836.6043909767,4.407007854019052,0.85,0.09612152100199106,4.027634451161993,1.2690042182384058,1.0,0.0,4.027634451161831,1.2851613236724961,1.285445058460694,3.133952428363285,19436.739904429178,1981.9958807981502,4632.441516551485,4632.441516551485,5.560394746502035,5.055293352575182,-2.482950964765082,7.538244317340264,3.4000029883780023,3.4000029883780023,0.9714294252508578,0.0,0.0,0.0002207660721003075,1.0000197005111229,0.00022076172298152841,199.36494597724595,0.0,8.735190147539895e-07,2.4755528878128064,0.15894917727858046,7.393420383385977e-05,0.00014683186826644772,0.0005913850911584242,0.09612152100195404,0.07223451832438728,0.023887002677566757,0.09612152009498347,0.0722345183244151,0.023887002677575958,0.3777022221107204,0.3777022221107204,0.1249011786437857,0.0,4.336398399020709,4.116628864332995,5.0022763578758145,4.339546204743328,4.120893498501289,5.002033649927,24949.582169885274,21207.144844402483,0.85,1.0581123824258174,0.6576323672604308,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4547062483965807,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42260.18015512621,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15458.327664977742,1545.433628753002,0.3777022221107204,0.1249011786437857,6.112874298809886,3.4000029883780023
4008.0,-30.535215697542174,5.055225269249183,35.02699741366713,24.162112140934937,4.961091869199798,-26.98565984920553,-40.56820760071275,1.4115360208631398,-0.760401937970471,-5.100804301522645,40.05334476496151,42297.506536029,25758.16999911989,25758.16999911989,68055.6765351489,77729.33860417097,77729.33860417097,25758.16999911989,103487.50860329086,103487.50860329086,103487.50860329086,128436.95042054937,92098.6077825202,56666.82508384486,39368.64744297259,24949.441817258514,0.0,64318.08926023111,21207.025544669737,1545.42500509911,0.0,0.8862113427825026,2.8149917542390233,0.0014959135982669303,353264.6640797261,1556834.5862064364,4.4069921067879125,1556834.5862064364,4.4069921067879125,0.85,0.09612090359049888,4.027634451161993,1.2690031940070914,1.0,0.0,4.027634451163215,1.285161401720333,1.2854451309361514,3.1339522380383906,19436.673701248354,1981.9891299524663,4632.441516551485,4632.441516551485,5.560387520724703,5.055225269249183,-2.4828504052192946,7.538075674468478,3.4000746352853506,3.4000746352853506,0.9714498957958144,0.0,0.0,0.00022076172298152841,1.0000195373058745,0.00022075740997648568,199.36510093275513,0.0,8.670618304414998e-07,2.4572532274712104,0.1589500443404109,7.393318759168887e-05,0.00014682853538983956,0.0005913716675497757,0.09612090359046031,0.07223393210352029,0.023886971486940023,0.09612085515933734,0.07223393210354927,0.023886971486949606,0.3776995751048688,0.3776995751048688,0.12490115386227767,0.0,4.337178078098987,4.117694784249238,5.002182516087203,4.340402363552187,4.122068194111193,5.001918286035561,24949.441817258514,21207.025544669737,0.85,1.058110981185954,0.6576300232566489,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4547073821808516,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42260.16185546586,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15458.306061667246,1545.42500509911,0.3776995751048688,0.12490115386227767,6.112874298809886,3.4000746352853506
4009.0,-30.535401069673924,5.0551575419492245,35.02697352596709,24.16201365357267,4.96110318438053,-26.985825578468578,-40.56832058178259,1.4115276931751286,-0.7597426137156731,-5.1007419847100515,40.053299049489105,42297.1751357551,25758.127275995,25758.127275995,68055.3024117501,77728.8936100509,77728.8936100509,25758.127275995,103487.02088604591,103487.02088604591,103487.02088604591,128436.32670339642,92098.24219173628,56666.57268522554,39368.521673900825,24949.305817350505,0.0,64317.82749125133,21206.909944747928,1545.4165325368801,0.0,0.8862118274025037,2.8149903321915506,0.0014959135982669303,353265.52286656457,1556832.6128834558,4.40697580746226,1556832.6128834558,4.40697580746226,0.85,0.09612028679291235,4.027634451161993,1.2690021120803432,1.0,0.0,4.027634451162591,1.2851614496094401,1.2854451732926349,3.1339521212575967,19436.596546240846,1981.9812623312596,4632.441516551485,4632.441516551485,5.560378298131231,5.0551575419492245,-2.4827468558208494,7.537904397770074,3.400146252402966,3.400146252402966,0.9714703578294188,0.0,0.0,0.00022075740997648568,1.0000193787211367,0.00022075313206309938,199.36525463047565,0.0,8.598626856688717e-07,2.4368508511855826,0.15895090420309657,7.393223772084097e-05,0.0001468251722556447,0.0005913581220746287,0.09612028679287107,0.07223334647695029,0.023886940315920785,0.09612033219690398,0.0722333464769813,0.02388694031593104,0.3776969332519053,0.3776969332519053,0.12490112986157464,0.0,4.337919731383806,4.118722049819951,5.002052579477208,4.340999370994382,4.122948263768535,5.0016514921154,24949.305817350505,21206.909944747928,0.85,1.0581094708307297,0.657627547222556,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4547085065725265,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42260.14145308958,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15458.284483356283,1545.4165325368801,0.3776969332519053,0.12490112986157464,6.112874298809886,3.400146252402966
4010.0,-30.535584932245687,5.055089929427128,35.02694968496364,24.16191258179026,4.961097645568887,-26.985991634388018,-40.56843363270161,1.4115043477112121,-0.7587627576039608,-5.10069098266542,40.05325263421596,42296.8503871282,25758.11350265155,25758.11350265155,68054.96388977976,77728.50628723885,77728.50628723885,25758.11350265155,103486.6197898904,103486.6197898904,103486.6197898904,128435.78984255991,92097.92683984268,56666.31950788994,39368.4525910586,24949.170052669506,0.0,64317.62264372811,21206.79454476908,1545.4083414073048,0.0,0.8862122567276163,2.814983356956638,0.0014959135982669303,353266.22572601493,1556830.6093552834,4.406961367891209,1556830.6093552834,4.406961367891209,0.85,0.09611967527487994,4.027634451161993,1.2690010499348867,1.0,0.0,4.027634451160992,1.2851615677209418,1.2854452859321157,3.1339518332348293,19436.529993748853,1981.9744758657496,4632.441516551485,4632.441516551485,5.560375324894894,5.055089929427128,-2.4826516840553974,7.537741613482526,3.400217863449561,3.400217863449561,0.971490818128446,0.0,0.0,0.00022075313206309938,1.000019220940014,0.00022074888906194453,199.36540707678148,0.0,8.528672915460386e-07,2.4170259042414735,0.1589517570703881,7.393128727404228e-05,0.00014682184478905712,0.0005913447202555654,0.09611967527485324,0.0722327651703559,0.023886910104497346,0.0961196311237124,0.07223276517037595,0.023886910104503983,0.3776942938868353,0.3776942938868353,0.12490110423320194,0.0,4.338703086885857,4.119782031427576,5.001991651459775,4.3419282250614515,4.124117851479127,5.001845053154398,24949.170052669506,21206.79454476908,0.85,1.05810757755699,0.6576245925851669,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.454709621837517,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42260.12162814264,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15458.262929211325,1545.4083414073048,0.3776942938868353,0.12490110423320194,6.112874298809886,3.400217863449561
4011.0,-30.535767330236833,5.055022624499489,35.02692586726441,24.1618201363832,4.961104012060614,-26.986155181342358,-40.56854629945008,1.411491863166134,-0.7579068018116004,-5.1006306795894645,40.05320563098805,42296.53037458419,25758.07659131667,25758.07659131667,68054.60696590086,77728.10559639009,77728.10559639009,25758.07659131667,103486.18218770676,103486.18218770676,103486.18218770676,128435.2085417783,92097.60234870459,56666.07530733157,39368.36337930335,24949.02635407153,0.0,64317.38973337488,21206.6724009608,1545.3994748871878,0.0,0.886212735729876,2.814979104118404,0.0014959135982669303,353267.0567644435,1556828.5804498675,4.406945257530628,1556828.5804498675,4.406945257530628,0.85,0.09611905913123234,4.027634451161993,1.2690000355942175,1.0,0.0,4.027634451162436,1.2851616349227866,1.28544534769557,3.1339516693586766,19436.461512492493,1981.96749272101,4632.441516551485,4632.441516551485,5.5603673568860685,5.055022624499489,-2.4825496141636005,7.537572238663089,3.400289396241977,3.400289396241977,0.9715112560691362,0.0,0.0,0.00022074888906194453,1.0000190678603844,0.00022074467993320697,199.36555830896145,0.0,8.459076524642266e-07,2.397302287083618,0.15895260297804056,7.393034006829989e-05,0.00014681854899364466,0.0005913314459964181,0.09611905913118604,0.07223218020728858,0.023886878923897466,0.09611898639090422,0.07223218020732337,0.02388687892390897,0.37769165918169667,0.37769165918169667,0.12490108140259037,0.0,4.339485394516942,4.120849183341761,5.001904737574648,4.342723877777871,4.1252311656559755,5.001671905901276,24949.02635407153,21206.6724009608,0.85,1.0581058598307311,0.657621998497183,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4547107280220721,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42260.10190452548,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15458.241399128814,1545.3994748871878,0.37769165918169667,0.12490108140259037,6.112874298809886,3.400289396241977
4012.0,-30.535948197050544,5.054955713698722,35.02690214104065,24.161731462832563,4.961119563536001,-26.986316431564937,-40.56865858202798,1.4114877980503697,-0.7571833416891423,-5.100565925522479,40.05316065999367,42296.21551586051,25758.02929609195,25758.02929609195,68054.24481195246,77727.68300352224,77727.68300352224,25758.02929609195,103485.71229961418,103485.71229961418,103485.71229961418,128434.605141856,92097.25905555462,56665.839343029955,39368.244125027406,24948.89284224181,0.0,64317.136967269216,21206.558915905538,1545.3910859939815,0.0,0.8862132300987808,2.814977120390461,0.0014959135982669303,353267.9491438167,1556826.6392681636,4.406928630353538,1556826.6392681636,4.406928630353538,0.85,0.09611844481966306,4.027634451161993,1.268998973448761,1.0,0.0,4.02763445116131,1.2851616626451798,1.2854453700143909,3.133951601755788,19436.38906322208,1981.9601049514442,4632.441516551485,4632.441516551485,5.56035714731849,5.054955713698722,-2.4824441628065235,7.537399876505246,3.4003609091378513,3.4003609091378513,0.9715316883251004,0.0,0.0,0.00022074467993320697,1.000018907818005,0.0002207405062118892,199.36570827179298,0.0,8.391553007572356e-07,2.3781661223460056,0.1589534421333413,7.392939610349948e-05,0.0001468152838297075,0.0005913182951096562,0.09611844481961915,0.07223159676346555,0.023886848056153605,0.0961184505121555,0.07223159676349854,0.023886848056164516,0.3776890293461562,0.3776890293461562,0.12490105919309306,0.0,4.34024130131985,4.121898912782456,5.001764190966526,4.343382583833318,4.1262195698543,5.001325303670058,24948.89284224181,21206.558915905538,0.85,1.0581043874292018,0.6576196875396508,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4547118253967646,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42260.08276836074,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15458.219892257985,1545.3910859939815,0.3776890293461562,0.12490105919309306,6.112874298809886,3.4003609091378513
4013.0,-30.53612755183994,5.054888971858036,35.026878489062156,24.161629343312256,4.961119990781376,-26.98647783326001,-40.56876712767405,1.4114702722014656,-0.7563518692349476,-5.100511650634806,40.05311537008229,42295.891546524654,25758.009020882364,25758.009020882364,68053.90056740702,77727.26738654464,77727.26738654464,25758.009020882364,103485.27640742701,103485.27640742701,103485.27640742701,128434.03795627793,92096.91600508738,56665.5875399893,39368.14273899786,24948.76154885091,0.0,64316.904287848774,21206.447316523274,1545.3830679560049,0.0,0.8862136720606417,2.8149724865093626,0.0014959135982669303,353268.69711040333,1556824.6843221919,4.406913765800353,1556824.6843221919,4.406913765800353,0.85,0.09611783590935712,4.027634451161993,1.2689979052590208,1.0,0.0,4.027634451160633,1.285161753301159,1.2854454553261967,3.1339513806852106,19436.316665167913,1981.952722404482,4632.441516551485,4632.441516551485,5.560352770531537,5.054888971858036,-2.4823464413638114,7.537235413221847,3.4004324287537857,3.4004324287537857,0.9715521225010816,0.0,0.0,0.0002207405062118892,1.0000187497772084,0.00022073636745417762,199.36585698115155,0.0,8.320969066474972e-07,2.358162633439007,0.15895427423024797,7.392848356585167e-05,0.00014681202264603751,0.0005913051602539554,0.09611783590932241,0.07223101795214645,0.02388681795717596,0.09611784152543597,0.07223101795217253,0.023886817957184586,0.37768640306076545,0.37768640306076545,0.12490103416882604,0.0,4.341005412188167,4.122943326344682,5.001672926261449,4.344159781399867,4.1272230276989035,5.001411212462017,24948.76154885091,21206.447316523274,0.85,1.058102863017682,0.6576170295328643,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4547129135608847,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42260.06276487184,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15458.198409981807,1545.3830679560049,0.37768640306076545,0.12490103416882604,6.112874298809886,3.4004324287537857
4014.0,-30.536305398976477,5.0548223854223915,35.02685484606687,24.161527782585495,4.961116806443912,-26.98663823895162,-40.56887549869714,1.4114496464190152,-0.7554417460091827,-5.100457962882098,40.05306832777443,42295.573417586296,25757.990372277356,25757.990372277356,68053.56378986365,77726.86860951732,77726.86860951732,25757.990372277356,103484.85898179468,103484.85898179468,103484.85898179468,128433.47846278065,92096.587724247,56665.33950819728,39368.053573388584,24948.619480985966,0.0,64316.67305437455,21206.32655883807,1545.3744450437716,0.0,0.886214117386496,2.8149667459087655,0.0014959135982669303,353269.4369868591,1556822.6537357213,4.406898788115746,1556822.6537357213,4.406898788115746,0.85,0.09611722527614458,4.027634451161993,1.2689968876214697,1.0,0.0,4.027634451162943,1.2851618583950366,1.2854455551240234,3.1339511244069054,19436.247384125232,1981.9456577042347,4632.441516551485,4632.441516551485,5.560348744877909,5.0548223854223915,-2.4822491815993484,7.53707156702174,3.400503887821343,3.400503887821343,0.9715725393775266,0.0,0.0,0.00022073636745417762,1.000018592192747,0.00022073226355738809,199.36600444065655,0.0,8.251269780053283e-07,2.3384098556671007,0.15895509935722596,7.392757250664069e-05,0.00014680879494753695,0.0005912921602642766,0.09611722527611138,0.07223043790667114,0.023886787369440252,0.09611715749438779,0.07223043790669607,0.023886787369448503,0.3776837799928175,0.3776837799928175,0.12490100978881429,0.0,4.3417882073316605,4.123998722819863,5.001623740735852,4.345016216872921,4.128321254977948,5.001529225304068,24948.619480985966,21206.32655883807,0.85,1.0581014309047028,0.6576144475294735,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4547139926296258,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42260.04301209406,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15458.176951967625,1545.3744450437716,0.3776837799928175,0.12490100978881429,6.112874298809886,3.400503887821343
4015.0,-30.53648178304383,5.0547562297918995,35.02683126186407,24.16144396355378,4.961134306070752,-26.986795259208332,-40.568983380775876,1.4114477822352618,-0.7546880135816991,-5.100390922269345,40.05302275423198,42295.25948600338,25757.938675659083,25757.938675659083,68053.19816166247,77726.45786337099,77726.45786337099,25757.938675659083,103484.39653903007,103484.39653903007,103484.39653903007,128432.87688853315,92096.25525731008,56665.10346858028,39367.946431922006,24948.480349503076,0.0,64316.42678142508,21206.208297077614,1545.3656769605939,0.0,0.8862146256274649,2.814964629919927,0.0014959135982669303,353270.3608821633,1556820.6865505818,4.406881694413856,1556820.6865505818,4.406881694413856,0.85,0.0961166109586681,4.027634451161993,1.2689958364656198,1.0,0.0,4.0276344511624576,1.2851618755979881,1.2854455670563263,3.133951082456385,19436.177219640394,1981.9385029179582,4632.441516551485,4632.441516551485,5.560337585186395,5.0547562297918995,-2.4821419705422634,7.5368982003341625,3.400575282533021,3.400575282533021,0.9715929378665774,0.0,0.0,0.00022073226355738809,1.0000184392684597,0.00022072819349097168,199.36615068726925,0.0,8.181775055667507e-07,2.3187150507761713,0.15895591753473154,7.392666556822434e-05,0.00014680559798916374,0.0005912792840845936,0.09611661095861783,0.07222985484767329,0.023886756110944544,0.09611659502114883,0.07222985484771106,0.02388675611095703,0.3776811608613962,0.3776811608613962,0.12490098841616717,0.0,4.342546747184372,4.12504758216005,5.001496524467711,4.345702908687656,4.129369061426701,5.001115311343767,24948.480349503076,21206.208297077614,0.85,1.0580997976292519,0.6576120845416504,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4547150626292484,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42260.02331728917,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15458.155518178262,1545.3656769605939,0.3776811608613962,0.12490098841616717,6.112874298809886,3.400575282533021
4016.0,-30.536656652714306,5.054690273544597,35.02680776513376,24.16134652392941,4.961138313640851,-26.986952265642245,-40.56908742114899,1.411433926568775,-0.7538616332452648,-5.100334606634674,40.05297813363388,42294.93635619435,25757.91474967639,25757.91474967639,68052.85110587074,77726.0464359318,77726.0464359318,25757.91474967639,103483.96118560819,103483.96118560819,103483.96118560819,128432.312548712,92095.91603537377,56664.8521434928,39367.84876875663,24948.351363103804,0.0,64316.20013186043,21206.09865863823,1545.357740124794,0.0,0.8862150755848539,2.814960301909478,0.0014959135982669303,353271.13697663165,1556818.7605011736,4.406866560978501,1556818.7605011736,4.406866560978501,0.8499999999999999,0.09611600426819158,4.027634451161993,1.268994755637832,1.0,0.0,4.027634451163172,1.2851619488605617,1.2854456351041053,3.1339509038008297,19436.105629567024,1981.931202762108,4632.441516551485,4632.441516551485,5.560332420311111,5.054690273544597,-2.4820426509644866,7.536732924509083,3.4006466962268593,3.4006466962268593,0.9716133417791026,0.0,0.0,0.00022072819349097168,1.0000182809776632,0.00022072415843756157,199.36629567842698,0.0,8.114334744810232e-07,2.29960246667922,0.158956728968206,7.392579093583848e-05,0.00014680240255513318,0.0005912664140444058,0.09611600426815693,0.07222927802406674,0.023886726244090186,0.0961160023987407,0.07222927802409279,0.023886726244098797,0.37767854518620764,0.37767854518620764,0.12490096468275637,0.0,4.343311631296501,4.126093679754774,5.0014033277448675,4.346472973389382,4.1303839573066625,5.001137770940431,24948.351363103804,21206.09865863823,0.85,1.0580981302743238,0.6576093778780726,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4547161238279493,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42260.004204705074,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15458.134107770815,1545.357740124794,0.37767854518620764,0.12490096468275637,6.112874298809886,3.4006466962268593
4017.0,-30.536830119230533,5.05462446424157,35.02678428773987,24.16124475365507,4.961136064037325,-26.987108634693694,-40.56919516352934,1.4114145795005004,-0.752978319667136,-5.10028070965581,40.05293170337981,42294.63449970066,25757.897116363234,25757.897116363234,68052.53161606389,77725.64297636528,77725.64297636528,25757.897116363234,103483.54009272852,103483.54009272852,103483.54009272852,128431.75211872326,92095.58168225172,56664.61902206439,39367.73628909703,24948.212025994737,0.0,64315.948315091766,21205.980222095524,1545.3492644972962,0.0,0.886215519752536,2.814954939867309,0.0014959135982669303,353271.87974048284,1556816.756339826,4.406851622278794,1556816.756339826,4.406851622278794,0.8499999999999999,0.09611539668091976,4.027634451161993,1.2689937171200292,1.0,0.0,4.027634451160159,1.2851620477548715,1.2854457288342775,3.133950662640649,19436.035067017918,1981.9240073845726,4632.441516551485,4632.441516551485,5.560328613827405,5.05462446424157,-2.481945143629263,7.536569607870833,3.400718059808576,3.400718059808576,0.9716337313738789,0.0,0.0,0.00022072415843756157,1.0000181343156884,0.00022072015582857697,199.3664395063607,0.0,8.044536512377148e-07,2.2798216476076836,0.15895753342185726,7.392488519200966e-05,0.00014679927324555192,0.000591253810329328,0.09611539668088909,0.07222870067047472,0.023886696010414363,0.09611534033175484,0.07222870067049778,0.023886696010421985,0.377675932807699,0.377675932807699,0.12490094103977618,0.0,4.344090331413042,4.127143178241283,5.001355581658061,4.34730238998867,4.131442515614594,5.001267221663966,24948.212025994737,21205.980222095524,0.85,1.0580973055495682,0.6576072592834056,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4547171759168818,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42259.984423886,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15458.112721822316,1545.3492644972962,0.377675932807699,0.12490094103977618,6.112874298809886,3.400718059808576
4018.0,-30.537002048935527,5.054558961300053,35.026760841881405,24.16114640599119,4.961145095486512,-26.98726249226469,-40.56929494310168,1.4114055388156745,-0.7522856220132894,-5.1002190736291135,40.05288566712302,42294.30636130199,25757.86035298201,25757.86035298201,68052.166714284,77725.20778128009,77725.20778128009,25757.86035298201,103483.0681342621,103483.0681342621,103483.0681342621,128431.13967167927,92095.21954011699,56664.36352995442,39367.61778906952,24948.071537417174,0.0,64315.689326486696,21205.860806804598,1545.3405380829413,0.0,0.8862160020448655,2.8149529981991415,0.0014959135982669303,353272.72915903147,1556814.7691872877,4.406835401343595,1556814.7691872877,4.406835401343595,0.85,0.09611478666871767,4.027634451161993,1.268992646732368,1.0,0.0,4.027634451161049,1.285162098340241,1.2854457742865437,3.133950539284963,19435.958639820205,1981.9162139793104,4632.441516551485,4632.441516551485,5.56032067775717,5.054558961300053,-2.4818418849601853,7.536400846260238,3.400789357791404,3.400789357791404,0.9716541022261155,0.0,0.0,0.00022072015582857697,1.0000179736803718,0.00022071618874634755,199.3665820602454,0.0,7.979859019953675e-07,2.2614920462548715,0.15895833140775925,7.392404639723289e-05,0.00014679610943134407,0.0005912410676422274,0.09611478666867497,0.07222812126540916,0.02388666540326581,0.09611478358933133,0.07222812126544124,0.02388666540327642,0.37767332397025344,0.37767332397025344,0.12490092016434794,0.0,4.344836586112933,4.12815920396821,5.001278516673722,4.347933451615802,4.1323391937291944,5.001087616766085,24948.071537417174,21205.860806804598,0.85,1.0580958927273525,0.6576048053625418,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.454718219565292,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42259.96609428465,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15458.091358154683,1545.3405380829413,0.37767332397025344,0.12490092016434794,6.112874298809886,3.400789357791404
4019.0,-30.537172602999295,5.054493763863434,35.026737472250936,24.161063460074388,4.961156465928775,-26.987414877687716,-40.56939828498287,1.4113987406171347,-0.7513863309926023,-5.1001572055640985,40.05284099569701,42293.99886980451,25757.823692394297,25757.823692394297,68051.82256219881,77724.8253917178,77724.8253917178,25757.823692394297,103482.64908411208,103482.64908411208,103482.64908411208,128430.5880518934,92094.91059512633,56664.12911895365,39367.5349735252,24947.93896778132,0.0,64315.473941306525,21205.74812261412,1545.3322649176835,0.0,0.8862164805633932,2.814948356758415,0.0014959135982669303,353273.5817769588,1556812.8409494313,4.406819307344453,1556812.8409494313,4.406819307344453,0.85,0.09611417906359226,4.027634451161993,1.2689916290948164,1.0,0.0,4.0276344511620445,1.2851621383556384,1.2854458092121646,3.1339504417048425,19435.893439453772,1981.9095653922361,4632.441516551485,4632.441516551485,5.560312763876858,5.054493763863434,-2.481738396192321,7.536232160055755,3.4008606385111158,3.4008606385111158,0.9716744681460331,0.0,0.0,0.00022071618874634755,1.0000178298934341,0.00022071225347038858,199.36672347370902,0.0,7.909036248317078e-07,2.24142087277306,0.1589591223113841,7.392317766526277e-05,0.00014679301108108477,0.0005912285886199812,0.0961141790635493,0.07222754368287018,0.023886635380679113,0.09611416244663717,0.07222754368290248,0.023886635380689795,0.37767071663464324,0.37767071663464324,0.12490089969245073,0.0,4.345600985282772,4.129206544338842,5.001179635198696,4.348770874571471,4.13351223339339,5.000901911004746,24947.93896778132,21205.74812261412,0.85,1.058094085169955,0.6576022266181459,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4547192539690057,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42259.946023111166,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15458.070019492285,1545.3322649176835,0.37767071663464324,0.12490089969245073,6.112874298809886,3.4008606385111158
4020.0,-30.53734164619018,5.054428797092583,35.026714169402375,24.16096549658107,4.961162878027822,-26.98756639899302,-40.56950152209026,1.411387630830635,-0.7506270317730355,-5.100098679841943,40.052796201588045,42293.69731771312,25757.796012502098,25757.796012502098,68051.49333021522,77724.40228808782,77724.40228808782,25757.796012502098,103482.19830058992,103482.19830058992,103482.19830058992,128430.00510826765,92094.55831872633,56663.89799431967,39367.400360451844,24947.80680767772,0.0,64315.207168129564,21205.63578652606,1545.3240878389136,0.0,0.8862169424422075,2.8149451726776906,0.0014959135982669303,353274.3883347823,1556810.9074177877,4.406803772999439,1556810.9074177877,4.406803772999439,0.85,0.09611357362507535,4.027634451161993,1.268990592225455,1.0,0.0,4.027634451163024,1.2851621984869441,1.2854458642990116,3.133950295070797,19435.819094340375,1981.9019843004876,4632.441516551485,4632.441516551485,5.560306788649304,5.054428797092583,-2.4816373490435972,7.53606614613618,3.4009319022199023,3.4009319022199023,0.9716948292056864,0.0,0.0,0.00022071225347038858,1.000017671968495,0.00022070835311932568,199.36686363462093,0.0,7.845630739042583e-07,2.223451751444668,0.158959906874458,7.392230982348774e-05,0.00014678994364690083,0.0005912162341163853,0.09611357362503871,0.07222696805954608,0.023886605565492634,0.09611359523665997,0.07222696805957361,0.023886605565501734,0.3776681130776069,0.3776681130776069,0.12490087816846793,0.0,4.346353916171552,4.130234427515518,5.001093562614983,4.3494716480689135,4.134456005767049,5.000860709579797,24947.80680767772,21205.63578652606,0.85,1.058093355002627,0.6576002656284862,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.454720280097656,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42259.92805398984,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15458.048702657576,1545.3240878389136,0.3776681130776069,0.12490087816846793,6.112874298809886,3.4009319022199023
4021.0,-30.537509209614374,5.054364007180563,35.02669089965409,24.16086826650428,4.961164534277354,-26.987717063869592,-40.56960077779365,1.4113723885325524,-0.7497564929848295,-5.100042590031609,40.05275055999867,42293.38590454307,25757.774789442326,25757.774789442326,68051.1606939854,77724.00139426682,77724.00139426682,25757.774789442326,103481.77618370914,103481.77618370914,103481.77618370914,128429.4463989521,92094.22572967414,56663.65449438053,39367.30137254846,24947.67021524297,0.0,64314.971587791435,21205.519682956525,1545.315713851326,0.0,0.8862173949476585,2.8149402357559596,0.0014959135982669303,353275.161324044,1556808.9373066365,4.406788553918862,1556808.9373066365,4.406788553918862,0.85,0.0961129686418222,4.027634451161993,1.2689895339263604,1.0,0.0,4.02763445116197,1.2851622778895042,1.285445938706253,3.1339501014425832,19435.748904084085,1981.8948268862544,4632.441516551485,4632.441516551485,5.560302207250987,5.054364007180563,-2.481538107645213,7.5359021148257765,3.401003126850468,3.401003126850468,0.9717151791001337,0.0,0.0,0.00022070835311932568,1.0000175172948491,0.00022070448697375286,199.3670025687679,0.0,7.776007584850105e-07,2.20372054954652,0.15896068447521647,7.392147545945895e-05,0.00014678687765986673,0.0005912038854413799,0.09611296864178932,0.07222639291811236,0.023886575723676955,0.09611295491483116,0.07222639291813707,0.02388657572368513,0.37766551206125343,0.37766551206125343,0.12490085651396841,0.0,4.347120066801267,4.131269675646024,5.001038500526761,4.350286097046762,4.135516137665377,5.000925050978992,24947.67021524297,21205.519682956525,0.85,1.05809205872219,0.6575978323618105,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4547212971375942,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42259.90832278794,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15458.027410405552,1545.315713851326,0.37766551206125343,0.12490085651396841,6.112874298809886,3.401003126850468
4022.0,-30.537675280512747,5.054299580747607,35.02666768670987,24.16078458717095,4.9611798461845265,-26.987865019650926,-40.56969587747005,1.4113695853227368,-0.7489590595397431,-5.099977400635301,40.052705675032016,42293.06356148717,25757.731171954794,25757.731171954794,68050.79473344196,77723.60020948638,77723.60020948638,25757.731171954794,103481.33138144118,103481.33138144118,103481.33138144118,128428.86541523802,92093.89777547169,56663.40498701452,39367.21420939686,24947.53403379684,0.0,64314.748243193695,21205.403928727315,1545.3071499978137,0.0,0.8862178912139484,2.814937327042549,0.0014959135982669303,353276.05971889617,1556806.9998568073,4.406771863045483,1556806.9998568073,4.406771863045483,0.85,0.09611236078893155,4.027634451161993,1.2689884981559594,1.0,0.0,4.027634451162351,1.2851622989967366,1.2854459548492607,3.133950049971253,19435.679691975725,1981.8877692153515,4632.441516551485,4632.441516551485,5.5602927915924445,5.054299580747607,-2.4814320795790334,7.53573166032664,3.4010742965554965,3.4010742965554965,0.9717355133015705,0.0,0.0,0.00022070448697375286,1.0000173612867034,0.00022070065532640013,199.36714026556623,0.0,7.707818543474653e-07,2.184395775220717,0.1589614552570708,7.392067604002458e-05,0.00014678381093372828,0.0005911915337895325,0.0961123607888856,0.07222581552376438,0.02388654526512122,0.09611237678167543,0.07222581552379892,0.023886545265132637,0.3776629142095089,0.3776629142095089,0.12490083657897719,0.0,4.34787600389825,4.13230821787829,5.000932238256041,4.351018341095539,4.136584961272945,5.000631314186762,24947.53403379684,21205.403928727315,0.85,1.0580900429886024,0.6575951040275271,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4547223052759335,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42259.888998013615,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15458.006142163415,1545.3071499978137,0.3776629142095089,0.12490083657897719,6.112874298809886,3.4010742965554965
4023.0,-30.537839970048182,5.054235289000736,35.02664453182487,24.16069273548203,4.961180509385232,-26.988013196968733,-40.569798555783905,1.4113537363057636,-0.7479783260105819,-5.09992290294944,40.05266094023099,42292.77858595834,25757.715009624542,25757.715009624542,68050.49359558288,77723.22506940045,77723.22506940045,25757.715009624542,103480.940079025,103480.940079025,103480.940079025,128428.34314149249,92093.58937804365,56663.18638863129,39367.11443268039,24947.40306246749,0.0,64314.517495147884,21205.292603097365,1545.2991357732524,0.0,0.886218332284513,2.81493074977765,0.0014959135982669303,353276.81076941773,1556805.0688906587,4.406757028574906,1556805.0688906587,4.406757028574906,0.85,0.09611175937547903,4.027634451161993,1.2689874915080148,1.0,0.0,4.027634451161688,1.285162381097311,1.2854460320434107,3.1339498497637908,19435.614607167998,1981.8811324119856,4632.441516551485,4632.441516551485,5.560289302648182,5.054235289000736,-2.481333952434294,7.535569241435029,3.4011454679268556,3.4011454679268556,0.9717558479791016,0.0,0.0,0.00022070065532640013,1.0000172168992112,0.00022069685561088085,199.36727681718165,0.0,7.639045752197235e-07,2.1649055661726964,0.15896221916164602,7.391981292261798e-05,0.00014678084240378215,0.0005911795776360521,0.0961117593754485,0.07222524338537101,0.02388651599007749,0.09611170159037764,0.07222524338539395,0.023886515990085077,0.3776603197794592,0.3776603197794592,0.12490081487674014,0.0,4.348670028041681,4.133379864025301,5.000879217214276,4.351944576938877,4.137768932173401,5.000770899891165,24947.40306246749,21205.292603097365,0.85,1.0580891569421609,0.6575930323841589,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4547233044358732,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42259.869507804564,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15457.984898236096,1545.2991357732524,0.3776603197794592,0.12490081487674014,6.112874298809886,3.4011454679268556
4024.0,-30.538003212795374,5.054171288509381,35.02662141173393,24.160604585800343,4.961190718267543,-26.98815911732293,-40.56989330621434,1.4113466227950486,-0.7471502160460659,-5.099860818279021,40.05261564390409,42292.46709563128,25757.68005896255,25757.68005896255,68050.14715459383,77722.82634104344,77722.82634104344,25757.68005896255,103480.506400006,103480.506400006,103480.506400006,128427.77144021836,92093.26067293408,56662.94453877872,39367.01792683928,24947.26504021237,0.0,64314.28296705165,21205.175284180514,1545.2905357478107,0.0,0.8862188141730041,2.8149270735467766,0.0014959135982669303,353277.66638019524,1556803.113688234,4.406740821291579,1556803.113688234,4.406740821291579,0.85,0.09611115426929996,4.027634451161993,1.2689864370552826,1.0,0.0,4.027634451162297,1.2851624222429145,1.2854460683145899,3.133949749427634,19435.5452365867,1981.8740585813403,4632.441516551485,4632.441516551485,5.560281757887634,5.054171288509381,-2.481230192189003,7.5354014806983844,3.401216572551129,3.401216572551129,0.9717761635860368,0.0,0.0,0.00022069685561088085,1.0000170656714122,0.0002206930893351353,199.36741216936275,0.0,7.575389357581824e-07,2.146865343938689,0.15896297670058177,7.39190164555366e-05,0.00014677783915534426,0.0005911674816491783,0.09611115426925797,0.07222466847987602,0.02388648578938195,0.09611109344398508,0.07222466847990758,0.023886485789392384,0.37765773078743087,0.37765773078743087,0.1249007949198328,0.0,4.3494555897783584,4.134447997563029,5.0008027267094235,4.352710602232946,4.138837277035748,5.000614977457417,24947.26504021237,21205.175284180514,0.85,1.0580876286758272,0.6575905871064099,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.454724295286187,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42259.85146758233,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15457.963676446385,1545.2905357478107,0.37765773078743087,0.1249007949198328,6.112874298809886,3.401216572551129
4025.0,-30.538165002568725,5.054107521141229,35.02659835154668,24.16051154667514,4.961198560499231,-26.98830396652193,-40.56998414508996,1.4113375244523838,-0.7463509948013325,-5.099801286530292,40.05257114853519,42292.14550067042,25757.652084178273,25757.652084178273,68049.7975848487,77722.41732572055,77722.41732572055,25757.652084178273,103480.06940989883,103480.06940989883,103480.06940989883,128427.20212214754,92092.92013607363,56662.69103789172,39366.92122020213,24947.132712248713,0.0,64314.05393245084,21205.062805411406,1545.282319818274,0.0,0.8862192801015345,2.8149234803963523,0.0014959135982669303,353278.48680978396,1556801.1930607287,4.406725150798549,1556801.1930607287,4.406725150798549,0.85,0.09611055275780411,4.027634451161993,1.2689853677665814,1.0,0.0,4.027634451162833,1.2851624726100173,1.2854461138522806,3.1339496266042772,19435.47336900912,1981.8667301279356,4632.441516551485,4632.441516551485,5.560275719002055,5.054107521141229,-2.48112828931994,7.5352358104611685,3.401287657884571,3.401287657884571,0.9717964736813061,0.0,0.0,0.0002206930893351353,1.0000169137963573,0.00022068935664029888,199.36754631697642,0.0,7.50872648909994e-07,2.1279730870109232,0.15896372757323068,7.391825287622822e-05,0.00014677483645890706,0.0005911553878855615,0.0961105527577655,0.0722240965155932,0.02388645624217231,0.09611051029330726,0.07222409651562221,0.023886456242181907,0.3776551466471522,0.3776551466471522,0.12490077490002778,0.0,4.350232936892553,4.135503194858188,5.000732377120869,4.3534502917289615,4.139835931318487,5.00056433037264,24947.132712248713,21205.062805411406,0.85,1.0580859613720124,0.6575879285278756,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4547252774332118,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42259.8325753254,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15457.942478151015,1545.282319818274,0.3776551466471522,0.12490077490002778,6.112874298809886,3.401287657884571
4026.0,-30.5383253737967,5.054043967274444,35.02657533635259,24.160418717097514,4.961204743568443,-26.988447704729346,-40.57007854627443,1.411327074501074,-0.7455151891953165,-5.099742532434409,40.05252633867281,42291.84495996754,25757.626464014254,25757.626464014254,68049.4714239818,77722.01599740422,77722.01599740422,25757.626464014254,103479.64246141847,103479.64246141847,103479.64246141847,128426.64092532963,92092.5860420763,56662.457356229446,39366.80965094095,24946.998463911168,0.0,64313.808114852116,21204.948694324492,1545.27401096543,0.0,0.886219743196363,2.8149193135798356,0.0014959135982669303,353279.2965237107,1556799.2588600286,4.406709575621968,1556799.2588600286,4.406709575621968,0.85,0.09610995195556474,4.027634451161993,1.2689843204570934,1.0,0.0,4.027634451162981,1.285162529234347,1.2854461656917382,3.133949488522289,19435.402861146213,1981.859540326841,4632.441516551485,4632.441516551485,5.560270188405731,5.054043967274444,-2.481026949197712,7.535070916472156,3.401358706876028,3.401358706876028,0.9718167733931509,0.0,0.0,0.00022068935664029888,1.0000167655199892,0.00022068565673050963,199.3676792885647,0.0,7.441782106849753e-07,2.10900104908122,0.15896447175144138,7.391745936036083e-05,0.00014677189727993803,0.0005911435499470877,0.0961099519555267,0.07222352522659711,0.023886426728929586,0.09610990146978902,0.0722235252266257,0.023886426728939036,0.37765256631556354,0.37765256631556354,0.12490075515145986,0.0,4.351010515798748,4.136554829870306,5.000673795337548,4.354227343239074,4.140871856808928,5.0005513388608165,24946.998463911168,21204.948694324492,0.85,1.0580849341475551,0.6575857688980634,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.454726250839698,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42259.813603287475,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15457.92130352213,1545.27401096543,0.37765256631556354,0.12490075515145986,6.112874298809886,3.401358706876028
4027.0,-30.538484332181472,5.053980652042313,35.026552364874554,24.160330811888002,4.96121281847839,-26.988589981990298,-40.57017277283592,1.4113184682871913,-0.7446416621811522,-5.099682422452604,40.052481581599245,42291.5495718133,25757.597827855738,25757.597827855738,68049.14739966905,77721.62698850497,77721.62698850497,25757.597827855738,103479.22481636071,103479.22481636071,103479.22481636071,128426.0884544136,92092.26446309817,56662.22902424079,39366.70604317486,24946.863638052888,0.0,64313.569681227746,21204.834092344954,1545.2656371201026,0.0,0.88622021302826,2.8149148073824746,0.0014959135982669303,353280.12492515607,1556797.3269397512,4.406693773870142,1556797.3269397512,4.406693773870142,0.85,0.09610935133704165,4.027634451161993,1.2689833319419996,1.0,0.0,4.027634451160705,1.2851625771608202,1.2854462088735559,3.1339493716505804,19435.33499447789,1981.85261985264,4632.441516551485,4632.441516551485,5.560264006750028,5.053980652042313,-2.4809245878135844,7.534905239855897,3.4014297139947827,3.4014297139947827,0.9718370611413665,0.0,0.0,0.00022068565673050963,1.0000166178391636,0.00022068198947270226,199.3678110888513,0.0,7.376424282586543e-07,2.0904786416850265,0.15896520939386963,7.391666732019165e-05,0.00014676898941031797,0.0005911318381112264,0.09610935133700338,0.07222295411685933,0.02388639722014405,0.09610927774802996,0.07222295411688809,0.02388639722015356,0.37764998951827994,0.37764998951827994,0.12490073628689542,0.0,4.351794749230976,4.137615773111122,5.000613830507575,4.355040760271436,4.141972584153507,5.000488423308639,24946.863638052888,21204.834092344954,0.85,1.058083818655329,0.6575836138692458,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4547272157127518,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42259.79508088008,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15457.900151918444,1545.2656371201026,0.37764998951827994,0.12490073628689542,6.112874298809886,3.4014297139947827
4028.0,-30.538641876711395,5.053917694626321,35.0265294716802,24.160241335071646,4.961230692971428,-26.98873000660986,-40.57026280844582,1.4113188228698905,-0.7440046991163172,-5.099616376083472,40.05243791880974,42291.243194142226,25757.554889918956,25757.554889918956,68048.79808406119,77721.19191229135,77721.19191229135,25757.554889918956,103478.74680221031,103478.74680221031,103478.74680221031,128425.47947448399,92091.90021323791,56661.99309891769,39366.56346035581,24946.73267227367,0.0,64313.296132629475,21204.722771432618,1545.257340742829,0.0,0.8862207092255191,2.8149141171557517,0.0014959135982669303,353281.03514025937,1556795.442255532,4.4066770853902595,1556795.442255532,4.4066770853902595,0.85,0.09610875008667162,4.027634451161993,1.2689822445204486,1.0,0.0,4.027634451161822,1.2851625830762836,1.285446210077057,3.1339493572253527,19435.258122461582,1981.8447810885045,4632.441516551485,4632.441516551485,5.560254737785352,5.053917694626321,-2.4808177670691247,7.534735461695446,3.4015006871785474,3.4015006871785474,0.9718573391938706,0.0,0.0,0.00022068198947270226,1.0000164700520295,0.00022067835488871542,199.3679417169934,0.0,7.311331617552878e-07,2.0720313804144856,0.1589659405270314,7.391591051523427e-05,0.000146766078957468,0.0005911201158710594,0.0961087500866242,0.07222238264315406,0.023886367443470138,0.09610879199225546,0.0722223826431897,0.023886367443481927,0.3776474168142296,0.3776474168142296,0.1249007180065744,0.0,4.352534078846588,4.138633105644374,5.000505058519366,4.355611676967158,4.1428266301493295,5.000195725808453,24946.73267227367,21204.722771432618,0.85,1.0580828876151551,0.6575816469883229,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4547281720866467,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42259.77663361881,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15457.87902327301,1545.257340742829,0.3776474168142296,0.1249007180065744,6.112874298809886,3.4015006871785474
4029.0,-30.538798010510707,5.05385496776218,35.026506664449585,24.16015831930565,4.961240990754634,-26.988869519112733,-40.5703490023501,1.4113124993567074,-0.7430938592240182,-5.099556121004666,40.05239463628229,42290.92687033207,25757.527223696936,25757.527223696936,68048.454094029,77720.81357382363,77720.81357382363,25757.527223696936,103478.34079752056,103478.34079752056,103478.34079752056,128424.94697483277,92091.58906423388,56661.7435914082,39366.49496980631,24946.60617731221,0.0,64313.10114711852,21204.61525071538,1545.2494403209887,0.0,0.886221174439284,2.814909135564458,0.0014959135982669303,353281.8655445583,1556793.5739868518,4.4066614389820655,1556793.5739868518,4.4066614389820655,0.85,0.09610815239941017,4.027634451161993,1.2689811774296684,1.0,0.0,4.027634451163317,1.2851626201829887,1.2854462425206765,3.133949266738334,19435.192456955778,1981.8380850704143,4632.441516551485,4632.441516551485,5.5602487655087645,5.05385496776218,-2.480715184775636,7.534570152537816,3.401571662778127,3.401571662778127,0.9718776179366078,0.0,0.0,0.00022067835488871542,1.0000163225909662,0.00022067475290498718,199.36807117557734,0.0,7.246195284523172e-07,2.0535717436338667,0.15896666514655985,7.391518600890034e-05,0.00014676316887981508,0.0005911083951420489,0.09610815239937635,0.07222181427488712,0.023886338124489228,0.09610818098475842,0.07222181427491253,0.023886338124497634,0.377644845446345,0.377644845446345,0.12490069719270398,0.0,4.353297838987544,4.139678172360846,5.00041072045957,4.356462261780621,4.143971751843594,5.000148096237581,24946.60617731221,21204.61525071538,0.85,1.0580807468507192,0.6575787221578705,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4547291199552652,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42259.75817398203,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15457.857917653186,1545.2494403209887,0.377644845446345,0.12490069719270398,6.112874298809886,3.401571662778127
4030.0,-30.538952775077835,5.0537923774275155,35.0264838891279,24.16006080983209,4.961242961621183,-26.989008631787602,-40.570442739967234,1.4112988183309487,-0.7422458047989835,-5.099500238290115,40.05234995122755,42290.6474873765,25757.510840159783,25757.510840159783,68048.15832753628,77720.41033398687,77720.41033398687,25757.510840159783,103477.92117414666,103477.92117414666,103477.92117414666,128424.39390869434,92091.2490903976,56661.527112264725,39366.357753480974,24946.472734547682,0.0,64312.83048802866,21204.50182436553,1545.2412391191513,0.0,0.8862216223987796,2.81490447186205,0.0014959135982669303,353282.6356925658,1556791.645180557,4.406646372892526,1556791.645180557,4.406646372892526,0.85,0.096107555311737,4.027634451161993,1.268980182320811,1.0,0.0,4.02763445116374,1.2851626916612968,1.2854463093853832,3.1339490924340274,19435.120708199942,1981.8307687334557,4632.441516551485,4632.441516551485,5.560245228812813,5.0537923774275155,-2.4806158515462298,7.534408228973746,3.4016426029984888,3.4016426029984888,0.9718978865709967,0.0,0.0,0.00022067475290498718,1.00001617946773,0.00022067118256270996,199.36819949900755,0.0,7.181205483049215e-07,2.035153633896148,0.15896738326710816,7.391439810103784e-05,0.00014676035480394936,0.000591097061073144,0.09610755531169987,0.07222124669630434,0.02388630861539553,0.09610756025336865,0.07222124669633223,0.02388630861540476,0.37764227750815527,0.37764227750815527,0.1249006751551377,0.0,4.354068926657646,4.140717029455743,5.000364821980668,4.357254433491107,4.144977552493572,5.000287630528987,24946.472734547682,21204.50182436553,0.85,1.0580806008872976,0.6575771454383208,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.454730059337372,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42259.73975587229,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15457.836835043516,1545.2412391191513,0.37764227750815527,0.1249006751551377,6.112874298809886,3.4016426029984888
