time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
4031.0,-30.539106051013757,5.05373000984281,35.02646113219628,24.159972939547174,4.961250175249103,-26.98914588017734,-40.57052854970095,1.4112900044126613,-0.74135739702416,-5.099440159892818,40.05230493622951,42290.34200890428,25757.484110164674,25757.484110164674,68047.82611906895,77720.0249787561,77720.0249787561,25757.484110164674,103477.50908892078,103477.50908892078,103477.50908892078,128423.84428255145,92090.92852272565,56661.28602765007,39366.269438972864,24946.33519363067,0.0,64312.604632603536,21204.38491458607,1545.232705278618,0.0,0.8862220930004086,2.8148997658554498,0.0014959135982669303,353283.4636648728,1556789.702134266,4.406630545297891,1556789.702134266,4.406630545297891,0.85,0.09610695634050231,4.027634451161993,1.2689791086362678,1.0,0.0,4.027634451162649,1.2851627402923622,1.285446353438471,3.1339489738441566,19435.05305495969,1981.8238700228612,4632.441516551485,4632.441516551485,5.560239458638486,5.05373000984281,-2.480513416238063,7.534243426080873,3.4017134798604687,3.4017134798604687,0.971918137102991,0.0,0.0,0.00022067118256270996,1.0000160238615865,0.000220667646614884,199.36832658828004,0.0,7.118127114053733e-07,2.017277224122828,0.15896809507981957,7.391367683749681e-05,0.00014675750572521314,0.0005910855860254718,0.09610695634046112,0.07222067757557804,0.023886278764883084,0.09610691984535845,0.07222067757560899,0.02388627876489332,0.3776397126337155,0.3776397126337155,0.12490065501439059,0.0,4.35484987966953,4.141768234991559,5.000321262777618,4.358082762868662,4.146086041563024,5.000261416949684,24946.33519363067,21204.38491458607,0.85,1.0580791511680097,0.6575747048419963,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.454730990482612,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42259.721879462515,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15457.815774659672,1545.232705278618,0.3776397126337155,0.12490065501439059,6.112874298809886,3.4017134798604687
4032.0,-30.539257961967625,5.053667924146968,35.02643842899129,24.15988416122275,4.961263150551009,-26.98928132371583,-40.570614114962495,1.4112865122992448,-0.7406087286040588,-5.099377066368564,40.052260987260965,42290.04126506226,25757.45028350102,25757.45028350102,68047.49154856328,77719.6125023194,77719.6125023194,25757.45028350102,103477.06278582042,103477.06278582042,103477.06278582042,128423.26540924022,92090.58261543384,56661.05149192038,39366.145692792736,24946.202623419802,0.0,64312.348316212534,21204.27222990683,1545.2243827515679,0.0,0.8862225751386799,2.8148972565025856,0.0014959135982669303,353284.333191886,1556787.8051042876,4.406614329706831,1556787.8051042876,4.406614329706831,0.85,0.09610635846137776,4.027634451161993,1.268978083855473,1.0,0.0,4.027634451160994,1.285162763942152,1.2854463725489746,3.13394891617268,19434.980053995583,1981.8164259961948,4632.441516551485,4632.441516551485,5.560232156514211,5.053667924146968,-2.48040871234016,7.534076636487128,3.4017843196014614,3.4017843196014614,0.971938377028989,0.0,0.0,0.000220667646614884,1.0000158811816136,0.00022066414220756598,199.36845254591486,0.0,7.049560009653952e-07,1.9978453067359299,0.15896880003582053,7.391295763531815e-05,0.00014675468897956586,0.0005910742412036628,0.09610635846133915,0.07222010922674643,0.023886249234592722,0.09610636883053199,0.07222010922677544,0.02388624923460232,0.3776371516519858,0.3776371516519858,0.1249006365024159,0.0,4.35561061915098,4.142799782485838,5.000255818191533,4.358768337764502,4.147044624626005,5.000114171564746,24946.202623419802,21204.27222990683,0.85,1.0580781658599325,0.6575726493010261,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4547319126725864,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42259.70244754513,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15457.794738939252,1545.2243827515679,0.3776371516519858,0.1249006365024159,6.112874298809886,3.4017843196014614
4033.0,-30.539408402442888,5.053605983116558,35.0264157702818,24.159791541192703,4.961266978344272,-26.989416358440433,-40.570699610374845,1.4112749343418645,-0.7397261667299517,-5.0993203543990955,40.05221687686831,42289.74656313034,25757.43292364913,25757.43292364913,68047.17948677947,77719.22154730422,77719.22154730422,25757.43292364913,103476.65447095335,103476.65447095335,103476.65447095335,128422.72598397695,92090.253932584,56660.81867328012,39366.03917700431,24946.071513023606,0.0,64312.11069002792,21204.160786070064,1545.2162935748777,0.0,0.8862230252448722,2.8148922344694163,0.0014959135982669303,353285.1147725705,1556785.9011082945,4.406599191450467,1556785.9011082945,4.406599191450467,0.85,0.09610576432940075,4.027634451161993,1.2689770546788353,1.0,0.0,4.0276344511619,1.2851628253749026,1.2854464294913137,3.133948766365124,19434.910688112017,1981.8093526445848,4632.441516551485,4632.441516551485,5.560228409062281,5.053605983116558,-2.480308729057614,7.533914712174171,3.4018551404329536,3.4018551404329536,0.9719586115522725,0.0,0.0,0.00022066414220756598,1.0000157274721122,0.00022066067177300443,199.36857728443513,0.0,6.986682640836887e-07,1.9800258604131737,0.1589694987040846,7.391223902670563e-05,0.00014675190318086035,0.0005910630210248224,0.09610576432936065,0.07221954382636661,0.02388622050299403,0.0961057430680119,0.07221954382639675,0.023886220503004,0.37763459329264004,0.37763459329264004,0.12490061793670644,0.0,4.356386785207576,4.1438394446687425,5.0002280095916944,4.359594187669131,4.148104751660242,5.000224756007924,24946.071513023606,21204.160786070064,0.85,1.0580772230405229,0.6575704965890303,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.454732826651203,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42259.68462809881,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15457.773725454776,1545.2162935748777,0.37763459329264004,0.12490061793670644,6.112874298809886,3.4018551404329536
4034.0,-30.5395574324233,5.05354438724468,35.02639316502797,24.1597177105956,4.961284707486022,-26.989548733301906,-40.57078472161663,1.411276008364609,-0.738838463314039,-5.099253913741978,40.05217311644999,42289.45627355882,25757.391504625313,25757.391504625313,68046.84777818414,77718.85044496658,77718.85044496658,25757.391504625313,103476.24194959189,103476.24194959189,103476.24194959189,128422.17993811968,92089.95016099147,56660.595341435095,39365.949799507085,24945.937988527792,0.0,64311.887788034874,21204.04729024862,1545.2078393484624,0.0,0.8862235238027828,2.8148882813275455,0.0014959135982669303,353286.0304316922,1556784.0122204497,4.406582423647384,1556784.0122204497,4.406582423647384,0.85,0.09610516644820333,4.027634451161993,1.2689760447340093,1.0,0.0,4.027634451161414,1.2851628275162579,1.2854464271728359,3.133948761143297,19434.846579549838,1981.8028153905605,4632.441516551485,4632.441516551485,5.560219467983659,5.05354438724468,-2.480201502831358,7.533745890076038,3.401925901429025,3.401925901429025,0.9719788289797214,0.0,0.0,0.00022066067177300443,1.0000155800330037,0.00022065723392601736,199.36870085357282,0.0,6.918956010952881e-07,1.9608321335040464,0.1589701905996857,7.39115236535534e-05,0.00014674914811945103,0.0005910519246445752,0.09610516644816139,0.07221897544898219,0.023886190999179206,0.09610513635018343,0.07221897544901369,0.02388619099918963,0.37763203821119085,0.37763203821119085,0.12490060156762928,0.0,4.35716830091593,4.144903605047148,5.000147447323343,4.360415450427922,4.149285197543179,4.999951702618546,24945.937988527792,21204.04729024862,0.85,1.058075732475142,0.6575682619197925,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4547337317837068,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42259.6654343719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15457.75273636519,1545.2078393484624,0.37763203821119085,0.12490060156762928,6.112874298809886,3.401925901429025
4035.0,-30.539705156785274,5.053482897714612,35.026370613632615,24.159620026499056,4.9612870609573925,-26.989681470580223,-40.57086606100199,1.4112633747523622,-0.7380102260170247,-5.099198666972858,40.052129474675304,42289.156115681784,25757.378743608246,25757.378743608246,68046.53485929003,77718.44493164925,77718.44493164925,25757.378743608246,103475.8236752575,103475.8236752575,103475.8236752575,128421.63342863478,92089.60522676556,56660.35541733986,39365.83312158411,24945.80975337729,0.0,64311.6428749614,21203.938290370694,1545.199945115796,0.0,0.8862239647150079,2.8148838052284604,0.0014959135982669303,353286.7918224503,1556782.1284555024,4.406567594629712,1556782.1284555024,4.406567594629712,0.85,0.09610457555483765,4.027634451161993,1.268975032591261,1.0,0.0,4.027634451161406,1.2851628937528208,1.285446489005592,3.1339485996213643,19434.773783943492,1981.795392304558,4632.441516551485,4632.441516551485,5.560216713277092,5.053482897714612,-2.4801025572890194,7.533585455003632,3.4019966633128695,3.4019966633128695,0.9719990466608198,0.0,0.0,0.00022065723392601736,1.0000154435575692,0.00022065382624594887,199.368823340283,0.0,6.853990875449344e-07,1.9424210141023441,0.15897087599877324,7.39108399894201e-05,0.00014674639393659727,0.0005910408318028286,0.09610457555480437,0.0722184127612008,0.023886162793603564,0.09610454035637465,0.07221841276122581,0.02388616279361184,0.3776294879313909,0.3776294879313909,0.12490058373692967,0.0,4.357952329210946,4.145952665562618,5.0001228785081935,4.361188440955857,4.1502528155047,5.000129793916528,24945.80975337729,21203.938290370694,0.85,1.0580748961986592,0.6575660988462529,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4547346284309626,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42259.647023252495,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15457.731770517834,1545.199945115796,0.3776294879313909,0.12490058373692967,6.112874298809886,3.4019966633128695
4036.0,-30.53985150727389,5.05342170576478,35.02634809767791,24.159536172542744,4.961301428452617,-26.989811769687844,-40.57094705114139,1.4112616908665625,-0.7372205789208692,-5.099134193945136,40.0520854041613,42288.860353044984,25757.34303397983,25757.34303397983,68046.20338702481,77718.04683641049,77718.04683641049,25757.34303397983,103475.38987039033,103475.38987039033,103475.38987039033,128421.06444774198,92089.2720198948,56660.12417975364,39365.719822379055,24945.674577351667,0.0,64311.39439973072,21203.823390748916,1545.191436379308,0.0,0.8862244543395994,2.8148809164605244,0.0014959135982669303,353287.6803677581,1556780.2261860846,4.406551127300957,1556780.2261860846,4.406551127300957,0.85,0.09610398001495749,4.027634451161993,1.2689739786880092,1.0,0.0,4.027634451161954,1.2851629086737322,1.285446499550144,3.1339485632358066,19434.703463301536,1981.788221594687,4632.441516551485,4632.441516551485,5.560209004679308,5.05342170576478,-2.4799967652001067,7.533418470964887,3.402067354616707,3.402067354616707,0.972019244176202,0.0,0.0,0.00022065382624594887,1.0000152999460075,0.00022065045030597266,199.36894468796814,0.0,6.793851655748126e-07,1.925377559239019,0.1589715553839388,7.39101592665366e-05,0.00014674366697941225,0.0005910298486161233,0.09610398001491274,0.07221784644235349,0.023886133572559254,0.09610396562029976,0.07221784644238712,0.023886133572570373,0.3776269412862922,0.3776269412862922,0.12490056808016008,0.0,4.358721106547648,4.146993142117708,5.000062836484403,4.361913615024264,4.151276301758685,4.99994542586137,24945.674577351667,21203.823390748916,0.85,1.05807383002894,0.6575640405212867,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4547355172239353,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42259.62997979763,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15457.710825858701,1545.191436379308,0.3776269412862922,0.12490056808016008,6.112874298809886,3.402067354616707
4037.0,-30.539996409260414,5.053360696538516,35.026325638772626,24.159453296475135,4.961309527873983,-26.989941391834066,-40.5710279015824,1.4112545104476102,-0.7362775190753723,-5.099074996410693,40.05204203392852,42288.570374338145,25757.32110715162,25757.32110715162,68045.89148148976,77717.6780467234,77717.6780467234,25757.32110715162,103474.99915387502,103474.99915387502,103474.99915387502,128420.54480998595,92088.96499607804,56659.8955839099,39365.63268018682,24945.54565611093,0.0,64311.17833629775,21203.71380769429,1545.183411396551,0.0,0.8862249144552924,2.8148753867055345,0.0014959135982669303,353288.49620955833,1556778.3541454768,4.406535652443239,1556778.3541454768,4.406535652443239,0.85,0.09610338900004065,4.027634451161993,1.2689729253342379,1.0,0.0,4.027634451161722,1.2851629492571848,1.285446535803693,3.133948464270572,19434.63866838348,1981.7816143518407,4632.441516551485,4632.441516551485,5.560204271359279,5.053360696538516,-2.4798948565378285,7.533255553076344,3.4021380332080318,3.4021380332080318,0.9720394380594376,0.0,0.0,0.00022065045030597266,1.0000151485319528,0.00022064710782620947,199.36906483474525,0.0,6.730575903885225e-07,1.907445211161073,0.1589722284415292,7.390947972360286e-05,0.0001467409705823698,0.0005910189885145012,0.09610338900000663,0.0722172837324788,0.023886105267527838,0.09610332760536257,0.07221728373250436,0.023886105267536293,0.377624397727568,0.377624397727568,0.12490055199411397,0.0,4.3595148875915015,4.148060361191426,5.000022542824524,4.362797477335334,4.152440577500158,4.999974080812535,24945.54565611093,21203.71380769429,0.85,1.058072534850199,0.6575617407163901,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4547363977519376,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42259.612047449555,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15457.689903798688,1545.183411396551,0.377624397727568,0.12490055199411397,6.112874298809886,3.4021380332080318
4038.0,-30.540139951428927,5.053299921454809,35.0263032229687,24.159359384235017,4.961320653336605,-26.9900694873008,-40.5711047356948,1.4112501892084475,-0.7355854962142416,-5.099013212108044,40.051998371528086,42288.26961247629,25757.293010044792,25757.293010044792,68045.56262252107,77717.25238859325,77717.25238859325,25757.293010044792,103474.54539863803,103474.54539863803,103474.54539863803,128419.9589700656,92088.60178019376,56659.65690471857,39365.49430608354,24945.413571427576,0.0,64310.90787751112,21203.60153571344,1545.1751374907108,0.0,0.8862253888520405,2.814873472322007,0.0014959135982669303,353289.34770296176,1556776.469495411,4.406519697288795,1556776.469495411,4.406519697288795,0.85,0.09610279716919208,4.027634451161993,1.2689718670351429,1.0,0.0,4.0276344511620845,1.2851629763883095,1.2854465586449497,3.1339483981096663,19434.56201457952,1981.7737978391724,4632.441516551485,4632.441516551485,5.5601982060680655,5.053299921454809,-2.4797910196826023,7.533090941137411,3.4022086649343835,3.4022086649343835,0.972059618552681,0.0,0.0,0.00022064710782620947,1.0000150063887987,0.00022064379675960927,199.3691838541439,0.0,6.663870646149623e-07,1.8885409411188032,0.1589728948285938,7.390883394301445e-05,0.00014673827388319503,0.0005910081271960004,0.09610279716915232,0.07221672052008907,0.02388607664906325,0.09610279909112222,0.07221672052011895,0.023886076649073135,0.3776218589539739,0.3776218589539739,0.12490053672268604,0.0,4.360274982784404,4.149084983002297,4.999975626793741,4.363427715893806,4.153299671000411,4.999905600349393,24945.413571427576,21203.60153571344,0.85,1.0580718709821841,0.6575598293997039,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4547372695659302,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42259.59314317951,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15457.669005878648,1545.1751374907108,0.3776218589539739,0.12490053672268604,6.112874298809886,3.4022086649343835
4039.0,-30.54028213652282,5.05323947561901,35.026280883403544,24.15928520439195,4.961339909408543,-26.990195548144488,-40.571181290410436,1.4112533210302085,-0.7347426732568465,-5.098946654768529,40.05195576052481,42287.973416385066,25757.253500295818,25757.253500295818,68045.22691668088,77716.87365783841,77716.87365783841,25757.253500295818,103474.12715813423,103474.12715813423,103474.12715813423,128419.41267626536,92088.28823536198,56659.42553571439,39365.40299960843,24945.285518131135,0.0,64310.68851773956,21203.492690411465,1545.1669870988462,0.0,0.8862258838229782,2.8148701254696715,0.0014959135982669303,353290.26497878163,1556774.6302296638,4.406503050184988,1556774.6302296638,4.406503050184988,0.85,0.09610220480049515,4.027634451161993,1.2689708702778448,1.0,0.0,4.0276344511628634,1.285162968568349,1.285446546567782,3.133948417179117,19434.495843453453,1981.7670502621643,4632.441516551485,4632.441516551485,5.560189677142479,5.05323947561901,-2.4796835914371838,7.532923067056194,3.402279265611696,3.402279265611696,0.9720797901747702,0.0,0.0,0.00022064379675960927,1.000014864531955,0.0002206405170415931,199.36930174843522,0.0,6.601246457697023e-07,1.8707932461113363,0.1589735549532396,7.390819051590825e-05,0.00014673560624370102,0.0005909973829192711,0.09610220480044848,0.07221615696467147,0.023886047835777018,0.09610223158423521,0.07221615696470654,0.023886047835788616,0.3776193221357292,0.3776193221357292,0.12490052167433305,0.0,4.36103650992851,4.1501256195884935,4.999885905955978,4.364203981511707,4.154413343289718,4.999653748083347,24945.285518131135,21203.492690411465,0.85,1.058070259936825,0.6575574665900255,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4547381331994587,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42259.575395484506,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15457.64813037023,1545.1669870988462,0.3776193221357292,0.12490052167433305,6.112874298809886,3.402279265611696
4040.0,-30.540422973535737,5.053179174918207,35.02625860853711,24.15920243309813,4.9613469041660805,-26.99032162172811,-40.57125781020147,1.4112455523584797,-0.7337749930010204,-5.098888669025523,40.05191296587013,42287.68299058877,25757.23608409645,25757.23608409645,68044.91907468523,77716.50977412942,77716.50977412942,25757.23608409645,103473.74585822587,103473.74585822587,103473.74585822587,128418.90558027636,92087.98402955131,56659.194431369964,39365.32177575705,24945.159722050492,0.0,64310.481497807545,21203.385763742917,1545.159166210481,0.0,0.8862263356499317,2.814864129446422,0.0014959135982669303,353291.0641246275,1556772.7830384206,4.40648785413166,1556772.7830384206,4.40648785413166,0.85,0.09610161700451385,4.027634451161993,1.2689698268147187,1.0,0.0,4.027634451161669,1.2851630117065327,1.2854465855002926,3.133948311984024,19434.431643253014,1981.760503663638,4632.441516551485,4632.441516551485,5.560185917526884,5.053179174918207,-2.4795824906906874,7.532761665608895,3.402349864320321,3.402349864320321,0.9720999612343775,0.0,0.0,0.0002206405170415931,1.0000147236148749,0.00022063726846342522,199.3694185250728,0.0,6.538750908131724e-07,1.8530820073645307,0.1589742088283304,7.390754738751256e-05,0.00014673296965408056,0.0005909867637000822,0.09610161700447935,0.07221559735073088,0.023886019653748463,0.09610158944824153,0.0722155973507568,0.02388601965375704,0.37761678853640834,0.37761678853640834,0.12490050417633769,0.0,4.361830898396306,4.151196251568251,4.999837775464641,4.365113676024521,4.155587846528647,4.999755658257811,24945.159722050492,21203.385763742917,0.85,1.0580688791298352,0.6575550673186987,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4547389886690016,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42259.55768424576,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15457.6272772638,1545.159166210481,0.37761678853640834,0.12490050417633769,6.112874298809886,3.402349864320321
4041.0,-30.540562430597262,5.053119121088966,35.026236371614345,24.159118683915608,4.961359673928435,-26.99044587559801,-40.57133405059574,1.4112431189291768,-0.7329537901605931,-5.098825719874434,40.05186952131867,42287.39736012789,25757.206459508914,25757.206459508914,68044.6038196368,77716.11870518167,77716.11870518167,25757.206459508914,103473.32516469058,103473.32516469058,103473.32516469058,128418.3526651162,92087.65441956982,56658.96989502849,39365.20502726815,24945.027500425604,0.0,64310.232527693755,21203.27337536176,1545.1508564239305,0.0,0.8862268152043575,2.8148606465041275,0.0014959135982669303,353291.9316766004,1556770.9077966851,4.406471725546612,1556770.9077966851,4.406471725546612,0.85,0.09610102651485057,4.027634451161993,1.268968785000034,1.0,0.0,4.027634451162111,1.285163029807255,1.285446599429839,3.133948267844311,19434.36208170574,1981.7534103598825,4632.441516551485,4632.441516551485,5.56017952250011,5.053119121088966,-2.479477705578993,7.532596826667959,3.4024204060682774,3.4024204060682774,0.9721201160195079,0.0,0.0,0.00022063726846342522,1.0000145793654525,0.00022063405175895337,199.36953415762747,0.0,6.47667140365399e-07,1.8354886757955406,0.15897485649547077,7.390690661251868e-05,0.00014673036185090652,0.0005909762604221766,0.09610102651480897,0.07221503588235896,0.023885990632450005,0.09610100571129905,0.07221503588239023,0.023885990632460347,0.37761426002570486,0.37761426002570486,0.12490048718196223,0.0,4.362616185271349,4.15225794033654,4.999780084481529,4.365871929713819,4.156623094846111,4.9996691754377025,24945.027500425604,21203.27337536176,0.85,1.0580680732313466,0.6575531715255076,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4547398360286419,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42259.54009091419,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15457.606446424425,1545.1508564239305,0.37761426002570486,0.12490048718196223,6.112874298809886,3.4024204060682774
4042.0,-30.540700479433973,5.053059264904781,35.02621418439438,24.159024841524683,4.961369995697808,-26.990569106704175,-40.57140637943519,1.4112386229679816,-0.7322468706889822,-5.098764947865459,40.05182649516481,42287.10146378591,25757.18274210221,25757.18274210221,68044.28420588812,77715.69644347967,77715.69644347967,25757.18274210221,103472.87918558187,103472.87918558187,103472.87918558187,128417.77772616435,92087.2920572625,56658.733525784,39365.065034976105,24944.898540582482,0.0,64309.96357555859,21203.16375949511,1545.1427804752977,0.0,0.8862272821100299,2.8148584174657767,0.0014959135982669303,353292.7692252439,1556769.0506163558,4.406456022381337,1556769.0506163558,4.406456022381337,0.85,0.09610043866029841,4.027634451161993,1.2689677294483412,1.0,0.0,4.027634451162424,1.285163057496414,1.2854466229909025,3.133948200322613,19434.285608042363,1981.7456122164413,4632.441516551485,4632.441516551485,5.560174402649891,5.053059264904781,-2.4793745147752735,7.532433779680055,3.4024909217879866,3.4024909217879866,0.9721402633679962,0.0,0.0,0.00022063405175895337,1.0000144321597146,0.0002206308675790345,199.36964862265228,0.0,6.413128720757726e-07,1.8174806794627396,0.15897549780834286,7.39062987175817e-05,0.00014672775304137167,0.0005909657530910174,0.09610043866026001,0.0722144766261002,0.023885962034159814,0.09610047795575824,0.07221447662612905,0.023885962034169362,0.37761173575709506,0.37761173575709506,0.12490046997839252,0.0,4.363374462915772,4.153279357163456,4.9997356546799665,4.366518077176465,4.157479328599209,4.999673644859968,24944.898540582482,21203.16375949511,0.85,1.0580675283067456,0.6575513203969127,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4547406750866014,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42259.52208291786,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15457.58563853551,1545.1427804752977,0.37761173575709506,0.12490046997839252,6.112874298809886,3.4024909217879866
4043.0,-30.54083721249215,5.0529996579948,35.02619204790899,24.158946121484064,4.961384082126286,-26.990690776928755,-40.571482200734295,1.411237646562907,-0.7313730196988217,-5.0987015540253795,40.051783598468454,42286.82590679246,25757.152829197745,25757.152829197745,68043.97873599021,77715.32030317457,77715.32030317457,25757.152829197745,103472.47313237231,103472.47313237231,103472.47313237231,128417.24205593429,92086.97680943922,56658.51851339779,39364.95366226826,24944.76892356198,0.0,64309.72258583024,21203.053585027683,1545.134608900672,0.0,0.8862277619440442,2.8148542917985457,0.0014959135982669303,353293.642909142,1556767.1990255967,4.406439884416367,1556767.1990255967,4.406439884416367,0.85,0.09609985000135457,4.027634451161993,1.2689667107118296,1.0,0.0,4.027634451162212,1.2851630686440925,1.2854466300486374,3.1339481731383216,19434.219077513582,1981.7388279905558,4632.441516551485,4632.441516551485,5.56016794538446,5.0529996579948,-2.4792693592623776,7.532269017257177,3.402561397040906,3.402561397040906,0.9721603991545446,0.0,0.0,0.0002206308675790345,1.0000142946182726,0.0002206277137900855,199.36976199679685,0.0,6.348288315759836e-07,1.7991049086863375,0.15897613263717444,7.390566147488366e-05,0.00014672520610415084,0.0005909554949589218,0.09609985000131496,0.07221391675841779,0.023885933242897166,0.09609988090341912,0.07221391675844756,0.023885933242907012,0.37760921314678825,0.37760921314678825,0.12490045337351845,0.0,4.3641421861104845,4.154316959630933,4.99968023145334,4.367328534326532,4.158586606189942,4.999579239694185,24944.76892356198,21203.053585027683,0.85,1.058066743254507,0.65754949961656,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4547415056727413,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42259.50370714708,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15457.564854209459,1545.134608900672,0.37760921314678825,0.12490045337351845,6.112874298809886,3.402561397040906
4044.0,-30.540972656218592,5.05294029458431,35.02616997509687,24.158872535359137,4.961398683157505,-26.990811235130256,-40.57155407555399,1.4112372620692095,-0.7304251454128234,-5.098638234033827,40.05174118010632,42286.53945869705,25757.12360925873,25757.12360925873,68043.66306795579,77714.96295154339,77714.96295154339,25757.12360925873,103472.08656080213,103472.08656080213,103472.08656080213,128416.7285058302,92086.68003813714,56658.29230475344,39364.875259315224,24944.64194502807,0.0,64309.5172043433,21202.94565327386,1545.1265910427283,0.0,0.8862282396614576,2.814849180703346,0.0014959135982669303,353294.5155769635,1556765.3680832686,4.406423817649484,1556765.3680832686,4.406423817649484,0.85,0.09609926267427131,4.027634451161993,1.2689657243946573,1.0,0.0,4.027634451161468,1.2851630769583822,1.2854466343114173,3.1339481528634217,19434.156446306646,1981.7324413848405,4632.441516551485,4632.441516551485,5.560161637708712,5.05294029458431,-2.4791642240896374,7.532104518673948,3.4026318477312363,3.4026318477312363,0.9721805279232104,0.0,0.0,0.0002206277137900855,1.0000141598412742,0.000220624589780913,199.36987430198678,0.0,6.287701521481351e-07,1.781934611187815,0.15897676140732658,7.39050574051972e-05,0.0001467226563848883,0.0005909452256217792,0.09609926267422864,0.07221335806517888,0.02388590460904975,0.09609925954015518,0.07221335806521095,0.023885904609060357,0.3776066935259973,0.3776066935259973,0.12490043655104657,0.0,4.364933300520249,4.1553876015826745,4.99961894226459,4.368213088621019,4.159789272152409,4.999494345841754,24944.64194502807,21202.94565327386,0.85,1.0580652137652853,0.657547145383345,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4547423283432483,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42259.48653684958,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15457.544091641212,1545.1265910427283,0.3776066935259973,0.12490043655104657,6.112874298809886,3.4026318477312363
4045.0,-30.54110671208566,5.052880993385546,35.02614792566666,24.158774816337996,4.961399785839256,-26.990931793949756,-40.57162595037369,1.411224867703306,-0.729587852512168,-5.098583472098472,40.0516977155234,42286.25900828301,25757.116143851716,25757.116143851716,68043.37515213471,77714.5623759259,77714.5623759259,25757.116143851716,103471.67851977762,103471.67851977762,103471.67851977762,128416.19052540127,92086.33401800634,56658.066042947794,39364.74219450949,24944.512005623656,0.0,64309.254200133146,21202.835204780105,1545.1185970135678,0.0,0.8862286774383658,2.8148445291471917,0.0014959135982669303,353295.27030014124,1556763.4919836489,4.406409094186581,1556763.4919836489,4.406409094186581,0.85,0.09609867925896066,4.027634451161993,1.268964708405547,1.0,0.0,4.02763445116099,1.2851631414268327,1.2854466947790217,3.1339479956532004,19434.08342152876,1981.7249949298448,4632.441516551485,4632.441516551485,5.560160026159599,5.052880993385546,-2.479065452325898,7.531946445711444,3.4027022725323968,3.4027022725323968,0.9722006492949705,0.0,0.0,0.000220624589780913,1.0000140147632532,0.00022062149782285247,199.369985456523,0.0,6.22833316039269e-07,1.7651096176552883,0.15897738424064262,7.390445334007634e-05,0.0001467201364408367,0.000590935076208302,0.09609867925892551,0.07221280263498192,0.023885876623943585,0.0960986510176794,0.07221280263500834,0.023885876623952324,0.37760417899294935,0.37760417899294935,0.12490041916167925,0.0,4.365725922910485,4.156437918020288,4.999625439689169,4.368995619586315,4.160742195594594,4.9997556951250886,24944.512005623656,21202.835204780105,0.85,1.058065063861273,0.6575454735750218,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4547431432572182,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42259.46971185605,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15457.523350344809,1545.1185970135678,0.37760417899294935,0.12490041916167925,6.112874298809886,3.4027022725323968
4046.0,-30.54123937333678,5.0528220452699095,35.026125912793,24.158700182475172,4.961420820563691,-26.99104910410143,-40.57169352946801,1.4112305513283636,-0.7288070988016102,-5.098514732310816,40.05165468144441,42285.96688133738,25757.073773876422,25757.073773876422,68043.0406552138,77714.17465342414,77714.17465342414,25757.073773876422,103471.24842730057,103471.24842730057,103471.24842730057,128415.62677268161,92086.00835739095,56657.83560924156,39364.63638683265,24944.378345381047,0.0,64309.0147322137,21202.72159357389,1545.1100632954685,0.0,0.8862291850896235,2.814842256863342,0.0014959135982669303,353296.2176663861,1556761.634467928,4.406392020697945,1556761.634467928,4.406392020697945,0.85,0.09609809020839977,4.027634451161993,1.2689636704372247,1.0,0.0,4.027634451162605,1.2851631212098213,1.2854466705836725,3.1339480449536055,19434.01469346358,1981.7179866176098,4632.441516551485,4632.441516551485,5.560150879800138,5.0528220452699095,-2.4789563048251866,7.531778350095096,3.402772617161743,3.402772617161743,0.972220747760498,0.0,0.0,0.00022062149782285247,1.0000138689784352,0.00022061843807049246,199.37009545479978,0.0,6.164436335628525e-07,1.7470012575171239,0.15897800068427617,7.390388538213733e-05,0.00014671761244071515,0.0005909249104584578,0.09609809020835268,0.07221224261930133,0.02388584758905135,0.09609809773492493,0.07221224261933672,0.02388584758906305,0.37760166801077594,0.37760166801077594,0.124900405390324,0.0,4.366497152284467,4.15748152087491,4.999566003567679,4.369707633509222,4.161785226435484,4.999459138248255,24944.378345381047,21202.72159357389,0.85,1.05806380238523,0.6575433795311355,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4547439498218204,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42259.45160349591,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15457.502632337066,1545.1100632954685,0.37760166801077594,0.124900405390324,6.112874298809886,3.402772617161743
4047.0,-30.541370831785358,5.052763179201803,35.026103954045865,24.158612416964047,4.961425104403042,-26.99116700676835,-40.57176121333612,1.411221279386045,-0.7278771844450489,-5.098458722196639,40.05161223223904,42285.68024878382,25757.06392817279,25757.06392817279,68042.7441769566,77713.80155924014,77713.80155924014,25757.06392817279,103470.86548741293,103470.86548741293,103470.86548741293,128415.11896672068,92085.69005816715,56657.60345365482,39364.54067168037,24944.253479307754,0.0,64308.79415098812,21202.61545741159,1545.10233153346,0.0,0.8862296255546006,2.8148365289868735,0.0014959135982669303,353296.98959476536,1556759.8021992352,4.406377206850395,1556759.8021992352,4.406377206850395,0.85,0.09609750948143908,4.027634451161993,1.2689626044454054,1.0,0.0,4.027634451161446,1.2851631709301383,1.2854467163824734,3.133947923707608,19433.94751896115,1981.711136724687,4632.441516551485,4632.441516551485,5.560148754419042,5.052763179201803,-2.478856575650779,7.531619754852582,3.4028429694691686,3.4028429694691686,0.9722408484197624,0.0,0.0,0.00022061843807049246,1.0000137432463108,0.0002206154060986265,199.37020445585912,0.0,6.100231200828829e-07,1.7288055223148902,0.15897861070739625,7.390331654768863e-05,0.00014671512152280382,0.0005909148779516631,0.0960975094814079,0.07221168916580789,0.02388582031560001,0.09609746907203354,0.07221168916583132,0.02388582031560776,0.3775991601622224,0.3775991601622224,0.12490039051774156,0.0,4.367293714836137,4.158539374226507,4.999565553970058,4.370581537751605,4.1628761501113445,4.999670397514592,24944.253479307754,21202.61545741159,0.85,1.0580628213491563,0.657541177797595,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.454744747996377,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42259.43340776071,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15457.481937799597,1545.10233153346,0.3775991601622224,0.12490039051774156,6.112874298809886,3.4028429694691686
4048.0,-30.54150088312728,5.052704674864423,35.02608204585283,24.158537468779855,4.961447941211823,-26.99128178744655,-40.57182844318447,1.4112288455311104,-0.7271436904443362,-5.098389244473898,40.051569787231195,42285.397743276386,25757.020520485607,25757.020520485607,68042.418263762,77713.40520535396,77713.40520535396,25757.020520485607,103470.42572583957,103470.42572583957,103470.42572583957,128414.54822181852,92085.3554421426,56657.38231409106,39364.41458672393,24944.122495978947,0.0,64308.537082702875,21202.504121582104,1545.0939306880127,0.0,0.8862301348342503,2.8148349666993795,0.0014959135982669303,353297.9471348409,1556757.9701133517,4.40636007861997,1556757.9701133517,4.40636007861997,0.85,0.09609692263760561,4.027634451161993,1.268961582412012,1.0,0.0,4.027634451161656,1.285163141777538,1.2854466833266598,3.1339479947979845,19433.876900928582,1981.7039356894131,4632.441516551485,4632.441516551485,5.560139384049869,5.052704674864423,-2.478746840314578,7.531451515179001,3.40291324828074,3.40291324828074,0.9722609280802114,0.0,0.0,0.0002206154060986265,1.0000135961547647,0.0002206124066182031,199.3703122902957,0.0,6.044848508202989e-07,1.713110067224727,0.15897921519224706,7.390275153295868e-05,0.00014671265456566782,0.0005909049419501126,0.0960969226375554,0.07221113092743646,0.023885791710118946,0.09609694846968034,0.07221113092747418,0.023885791710131426,0.3775966563808301,0.3775966563808301,0.12490037830306905,0.0,4.36805868816225,4.159578003260037,4.999496004981438,4.371245554029542,4.163863204420068,4.999350092848431,24944.122495978947,21202.504121582104,0.85,1.0580619829099398,0.6575394132958737,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4547455389349344,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42259.41771230562,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15457.461262936233,1545.0939306880127,0.3775966563808301,0.12490037830306905,6.112874298809886,3.40291324828074
4049.0,-30.541629596074824,5.052646200107654,35.02606018555284,24.158444883674406,4.961449060522864,-26.99139753526358,-40.57189577780662,1.4112169997116164,-0.7262279179824986,-5.098335433619494,40.05152736582328,42285.1215438481,25757.016970812256,25757.016970812256,68042.13851466036,77713.02547883042,77713.02547883042,25757.016970812256,103470.04244964267,103470.04244964267,103470.04244964267,128414.04060623648,92085.02812111523,56657.1581663946,39364.29994968959,24943.998156593803,0.0,64308.2981062834,21202.398433104732,1545.0862770361887,0.0,0.8862305639553899,2.814829168655927,0.0014959135982669303,353298.6887559647,1556756.1390477594,4.406345646312499,1556756.1390477594,4.406345646312499,0.85,0.09609634459178007,4.027634451161993,1.268960557631217,1.0,0.0,4.027634451163118,1.2851632034211335,1.285446741128833,3.133947844476358,19433.807822446746,1981.6968916446235,4632.441516551485,4632.441516551485,5.560138617785828,5.052646200107654,-2.478648712370961,7.531294912478615,3.4029835381042997,3.4029835381042997,0.9722810108869427,0.0,0.0,0.0002206124066182031,1.0000134562463256,0.00022060943804326304,199.37041901508016,0.0,5.980073487212188e-07,1.6947528262759342,0.15897981319959578,7.390218564169006e-05,0.00014671022097651306,0.0005908951403425929,0.09609634459174983,0.07221057973016386,0.023885764861585973,0.09609632104128114,0.07221057973018657,0.023885764861593488,0.37759415539212715,0.37759415539212715,0.12490036402239504,0.0,4.368848964631525,4.160623446019315,4.999507890164068,4.372107515636969,4.164906446195687,4.999657885215015,24943.998156593803,21202.398433104732,0.85,1.058061564655404,0.6575375618549689,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4547463214082434,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42259.39935506467,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15457.440611879958,1545.0862770361887,0.37759415539212715,0.12490036402239504,6.112874298809886,3.4029835381042997
4050.0,-30.54175702047528,5.0525881400360975,35.02603837389082,24.15837451061236,4.961475851653181,-26.991509555866042,-40.57195878177879,1.4112283870439788,-0.7255083346147444,-5.098263140611963,40.05148506189916,42284.832921738875,25756.967208586844,25756.967208586844,68041.80013032572,77712.63168679476,77712.63168679476,25756.967208586844,103469.59889538161,103469.59889538161,103469.59889538161,128413.46514103595,92084.69660757818,56656.93148219281,39364.18347265041,24943.866245654335,0.0,64308.04971830474,21202.286308806186,1545.077754933191,0.0,0.8862310871077916,2.814828118957808,0.0014959135982669303,353299.68510002136,1556754.3130548233,4.406328051535332,1556754.3130548233,4.406328051535332,0.8500000000000001,0.09609575782238142,4.027634451161993,1.2689595158165323,1.0,0.0,4.027634451162626,1.285163156251406,1.2854466901333972,3.1339479595025828,19433.737859169316,1981.6897573757926,4632.441516551485,4632.441516551485,5.560127875669552,5.0525881400360975,-2.478536860082409,7.531125000118506,3.4030537393441156,3.4030537393441156,0.9723010683840331,0.0,0.0,0.00022060943804326304,1.0000133215487674,0.0002206064992230252,199.37052467154132,0.0,5.918460296783528e-07,1.6772916481084519,0.15898040504562547,7.390165614954599e-05,0.00014670778189371705,0.0005908853166086944,0.09609575782232367,0.0722100216708592,0.023885736151464474,0.09609581190154264,0.0722100216709026,0.023885736151478827,0.377591657743361,0.377591657743361,0.12490035298289358,0.0,4.369603672996902,4.161652611333011,4.9994256791216,4.372754805997204,4.165905254231234,4.9992344786490435,24943.866245654335,21202.286308806186,0.85,1.0580603894594272,0.6575356134568462,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4547470958296962,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42259.3818938865,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15457.419983301137,1545.077754933191,0.377591657743361,0.12490035298289358,6.112874298809886,3.4030537393441156
4051.0,-30.54188315018697,5.052530189487262,35.026016642740174,24.158291215449594,4.9614843454039255,-26.991622240961572,-40.57202566238118,1.4112234361785025,-0.7245980808494892,-5.098205131716215,40.05144378362792,42284.5659037487,25756.95406586018,25756.95406586018,68041.51996960888,77712.25977095398,77712.25977095398,25756.95406586018,103469.21383681416,103469.21383681416,103469.21383681416,128412.9603404111,92084.37903989325,56656.718470157844,39364.067299706,24943.746503596933,0.0,64307.81380330294,21202.18452805739,1545.0702656565488,0.0,0.8862315335290878,2.814822884353196,0.0014959135982669303,353300.4845816831,1556752.5313343992,4.406313037406768,1556752.5313343992,4.406313037406768,0.8499999999999999,0.09609518040476656,4.027634451161993,1.268958514663391,1.0,0.0,4.027634451161473,1.2851631854958747,1.2854467156072575,3.1339478881881817,19433.670839052305,1981.6829232258015,4632.441516551485,4632.441516551485,5.560125038563758,5.052530189487262,-2.4784355511366374,7.5309657406239,3.403123968222708,3.403123968222708,0.9723211337779166,0.0,0.0,0.0002206064992230252,1.0000131862087231,0.00022060359029803847,199.3706292545836,0.0,5.859141327327187e-07,1.660480652164525,0.1589809909597582,7.39010940816247e-05,0.0001467054051414005,0.0005908757439191825,0.09609518040473686,0.07220947119891194,0.023885709205824918,0.09609521580942745,0.07220947119893426,0.0238857092058323,0.3775891624760078,0.3775891624760078,0.12490033883574927,0.0,4.370383271732351,4.162697591759752,4.999395928236481,4.373607050866724,4.16698663933812,4.999387371555656,24943.746503596933,21202.18452805739,0.85,1.0580599144254252,0.657533873458732,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.454747862499183,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42259.36508289056,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15457.39937624578,1545.0702656565488,0.3775891624760078,0.12490033883574927,6.112874298809886,3.403123968222708
4052.0,-30.54200800498053,5.052472490426967,35.025994949481046,24.15821721022951,4.96150057412467,-26.99173300485381,-40.57208465002475,1.4112255739979243,-0.7237096851437741,-5.098140263417805,40.05140142498848,42284.27183675732,25756.923887235378,25756.923887235378,68041.1957239927,77711.89406347439,77711.89406347439,25756.923887235378,103468.81795070977,103468.81795070977,103468.81795070977,128412.43480138438,92084.07029764685,56656.481031430754,39363.98807357343,24943.616850674614,0.0,64307.60492424805,21202.074323073422,1545.062046372224,0.0,0.8862320189306432,2.814818739665072,0.0014959135982669303,353301.37860167614,1556750.7029829521,4.406296712298101,1556750.7029829521,4.406296712298101,0.85,0.09609459829844483,4.027634451161993,1.2689574459241704,1.0,0.0,4.027634451160646,1.2851631814979518,1.2854467078698146,3.133947897937358,19433.605681473426,1981.6762790018433,4632.441516551485,4632.441516551485,5.560118523937574,5.052472490426967,-2.478329157344722,7.530801647771689,3.40319413337387,3.40319413337387,0.9723411809639628,0.0,0.0,0.00022060359029803847,1.000013052935209,0.00022060071081125322,199.37073278059722,0.0,5.799542050606082e-07,1.6435902171417638,0.15898157091396325,7.39005983498037e-05,0.00014670299194823478,0.0005908660244592509,0.09609459829840097,0.07220891728048076,0.023885681017920213,0.09609461575095354,0.07220891728051371,0.023885681017931117,0.3775866707593454,0.3775866707593454,0.12490032533026621,0.0,4.371169066578943,4.163756903693013,4.999347706186995,4.37443057827403,4.1681161786061125,4.999278324738157,24943.616850674614,21202.074323073422,0.85,1.058058309031143,0.6575314363918017,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.454748621379727,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42259.34819245554,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15457.378790879873,1545.062046372224,0.3775866707593454,0.12490032533026621,6.112874298809886,3.40319413337387
4053.0,-30.542131511180227,5.052414864053713,35.025973284099045,24.158124066330515,4.961504766864667,-26.991843758498018,-40.572147409524746,1.4112170141825073,-0.7228777421408381,-5.098083816165687,40.05135885044535,42283.999197102705,25756.915164790553,25756.915164790553,68040.91436189326,77711.4995649344,77711.4995649344,25756.915164790553,103468.41472972496,103468.41472972496,103468.41472972496,128411.9040286239,92083.72734724806,56656.25958351191,39363.853070817946,24943.48929889895,0.0,64307.34236971689,21201.965904064105,1545.0541400930815,0.0,0.8862324620767811,2.8148143561611745,0.0014959135982669303,353302.1565635914,1556748.8653139616,4.406281808341467,1556748.8653139616,4.406281808341467,0.85,0.0960940212062853,4.027634451161993,1.2689564563101157,1.0,0.0,4.027634451161813,1.2851632275125944,1.2854467501938056,3.133947785727882,19433.53330453791,1981.668898608384,4632.441516551485,4632.441516551485,5.560116641033107,5.052414864053713,-2.4782290166994523,7.530643880753165,3.403264277806493,3.403264277806493,0.9723612222304265,0.0,0.0,0.00022060071081125322,1.0000129119588175,0.00022059786246073792,199.3708351884895,0.0,5.740853904058752e-07,1.6269579964102503,0.15898214499935365,7.390007092269883e-05,0.0001467006398885544,0.000590856551222651,0.0960940212062524,0.0722083674297179,0.023885653776534507,0.09609402242590367,0.07220836742974261,0.02388565377654268,0.37758418344933387,0.37758418344933387,0.12490031119769425,0.0,4.371955975084916,4.164798400079462,4.999358056981009,4.375206074024845,4.169070577880916,4.999506933427085,24943.48929889895,21201.965904064105,0.85,1.0580582536082932,0.6575298813314785,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4547493725902585,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42259.33156023481,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15457.358226850502,1545.0541400930815,0.37758418344933387,0.12490031119769425,6.112874298809886,3.403264277806493
4054.0,-30.54225369539376,5.052357585756895,35.025951661743214,24.158059420902305,4.961528015344962,-26.991951416489968,-40.57220971500499,1.4112257364411607,-0.7219934955522262,-5.098014119973278,40.05131677290342,42283.73032788221,25756.873395618117,25756.873395618117,68040.60372350033,77711.14332576336,77711.14332576336,25756.873395618117,103468.01672138149,103468.01672138149,103468.01672138149,128411.37543929751,92083.42983717802,56656.049094022834,39363.756381283536,24943.358717916024,0.0,64307.11509919956,21201.85491022862,1545.0457533064289,0.0,0.8862329711284547,2.814810830418209,0.0014959135982669303,353303.1171256378,1556747.0490989233,4.406264687852528,1556747.0490989233,4.406264687852528,0.85,0.09609343879473345,4.027634451161993,1.2689554161438719,1.0,0.0,4.027634451162042,1.2851631925691749,1.2854467115818913,3.133947870939513,19433.47051741991,1981.6624961041653,4632.441516551485,4632.441516551485,5.560107624368291,5.052357585756895,-2.4781190369513806,7.530476622708276,3.4033343480012728,3.4033343480012728,0.9723812422860779,0.0,0.0,0.00022059786246073792,1.0000127737637374,0.00022059504463175613,199.3709365003196,0.0,5.678780211453813e-07,1.6093663119260107,0.15898271287737478,7.389954731459198e-05,0.00014669831514614595,0.0005908471880100366,0.0960934387946875,0.072207813297854,0.023885625496833502,0.09609343564555534,0.07220781329788853,0.023885625496844927,0.37758169929004126,0.37758169929004126,0.12490030008472232,0.0,4.372743414397348,4.165862635201165,4.999301561146808,4.3760206244210735,4.170250685544204,4.999208276351965,24943.358717916024,21201.85491022862,0.85,1.0580571623923967,0.6575280241176379,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4547501156874725,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42259.31396855032,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15457.337685676137,1545.0457533064289,0.37758169929004126,0.12490030008472232,6.112874298809886,3.4033343480012728
