time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
4055.0,-30.542374676876275,5.0523003919595055,35.02593009814663,24.15796578805896,4.9615349095962,-26.99205962739964,-40.572268318477995,1.411219860119585,-0.7212295950455996,-5.097956795105043,40.05127523967069,42283.45126551979,25756.863255686712,25756.863255686712,68040.3145212065,77710.73598282656,77710.73598282656,25756.863255686712,103467.59923851327,103467.59923851327,103467.59923851327,128410.83582467191,92083.07411695912,56655.82133650248,39363.61420050738,24943.23658615864,0.0,64306.85078666602,21201.751098234843,1545.0381339157175,0.0,0.8862334149744402,2.8148074474554137,0.0014959135982669303,353303.9071860116,1556745.25637976,4.406249760380223,1556745.25637976,4.406249760380223,0.85,0.09609286462266844,4.027634451161993,1.2689543831208723,1.0,0.0,4.027634451160863,1.2851632258955865,1.2854467412940964,3.1339477896710526,19433.39544551611,1981.6548409004208,4632.441516551485,4632.441516551485,5.560105435472572,5.0523003919595055,-2.478018206944798,7.530318598904303,3.403404427155156,3.403404427155156,0.972401264901473,0.0,0.0,0.00022059504463175613,1.0000126480359062,0.00022059225457299965,199.37103681496797,0.0,5.617932029965475e-07,1.5921219372922155,0.15898327467057777,7.389905482086006e-05,0.00014669598981089608,0.0005908378224096738,0.09609286462262807,0.07220726581070457,0.023885598811923512,0.0960928943977245,0.0722072658107349,0.02388559881193355,0.3775792197251379,0.3775792197251379,0.12490028733896881,0.0,4.3735193439161435,4.166893300237234,4.999300519279302,4.376727200059463,4.171123805100649,4.9994054956968625,24943.23658615864,21201.751098234843,0.85,1.0580570139708134,0.6575263871308596,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.454750850831434,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42259.296724175685,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15457.317166868686,1545.0381339157175,0.3775792197251379,0.12490028733896881,6.112874298809886,3.403404427155156
4056.0,-30.542494303671603,5.052243463170194,35.02590856804105,24.15789143359291,4.961552789266406,-26.992165520274327,-40.57232657270504,1.4112240058691508,-0.7203926735679715,-5.097890784734037,40.05123308796662,42283.176592265474,25756.831454717412,25756.831454717412,68040.00804698288,77710.36217466819,77710.36217466819,25756.831454717412,103467.1936293856,103467.1936293856,103467.1936293856,128410.30021282654,92082.75583206849,56655.60182853816,39363.504448367035,24943.106583440942,0.0,64306.61103180797,21201.6405959248,1545.0298618878996,0.0,0.8862339054550226,2.8148041157179358,0.0014959135982669303,353304.81695307227,1556743.436966812,4.406233264500287,1556743.436966812,4.406233264500287,0.85,0.09609228552492184,4.027634451161993,1.268953369879164,1.0,0.0,4.027634451162835,1.2851632122534322,1.285446724063065,3.1339478229382665,19433.32827403858,1981.6479913159521,4632.441516551485,4632.441516551485,5.560098570632683,5.052243463170194,-2.477910940526649,7.530154403696843,3.4034744363358715,3.4034744363358715,0.9724212675245347,0.0,0.0,0.00022059225457299965,1.0000125064213004,0.00022058949578783089,199.37113600643366,0.0,5.562569070551907e-07,1.5764320745944105,0.15898383092748483,7.389856526513998e-05,0.00014669368930785967,0.0005908285568243893,0.09609228552488039,0.072206714443787,0.023885571081093387,0.09609231936524622,0.07220671444381815,0.02388557108110369,0.3775767425086509,0.3775767425086509,0.12490027661353348,0.0,4.374290993055354,4.167928775056964,4.999267624768436,4.377498111166062,4.172194854134773,4.999261727242981,24943.106583440942,21201.6405959248,0.85,1.058056192905707,0.6575245672851731,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4547515787396423,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42259.28103431299,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15457.29666808314,1545.0298618878996,0.3775767425086509,0.12490027661353348,6.112874298809886,3.4034744363358715
4057.0,-30.54261265890486,5.0521867295353555,35.02588709923938,24.157812259532534,4.961567597192749,-26.992270575785533,-40.572380915377266,1.4112255140734316,-0.7195657120714145,-5.097827912149797,40.05119181335359,42282.891177218415,25756.808036180617,25756.808036180617,68039.69921339903,77709.9813998705,77709.9813998705,25756.808036180617,103466.78943605113,103466.78943605113,103466.78943605113,128409.7724948648,92082.42882365291,56655.36984385054,39363.39886644708,24942.983058813672,0.0,64306.38192526075,21201.53559999162,1545.0220332501003,0.0,0.8862343767115911,2.814800548886239,0.0014959135982669303,353305.68347628857,1556741.6554136942,4.406217415175468,1556741.6554136942,4.406217415175468,0.85,0.0960917100343689,4.027634451161993,1.268952311030589,1.0,0.0,4.027634451163373,1.2851632108924727,1.2854467191561314,3.133947826257048,19433.259261530962,1981.6409539986605,4632.441516551485,4632.441516551485,5.560093515299183,5.0521867295353555,-2.477805970333908,7.529992699869263,3.4035444301376945,3.4035444301376945,0.972441265753627,0.0,0.0,0.00022058949578783089,1.0000123734967057,0.00022058676635820402,199.37123414363893,0.0,5.500221330937999e-07,1.5587627251878289,0.15898438094961792,7.38981085839712e-05,0.0001466913872038597,0.0005908192847910088,0.09609171003433062,0.07220616596904451,0.023885544065286098,0.09609176179962427,0.07220616596907328,0.023885544065295614,0.37757426814980055,0.37757426814980055,0.12490026557126441,0.0,4.3750623114183895,4.168962319687637,4.999239272602722,4.378262200078382,4.173214778955469,4.9992455700836445,24942.983058813672,21201.53559999162,0.85,1.0580551599447359,0.6575224715077448,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.454752298497802,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42259.26336496358,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15457.276192403777,1545.0220332501003,0.37757426814980055,0.12490026557126441,6.112874298809886,3.4035444301376945
4058.0,-30.54272967986939,5.052130169342252,35.02586567323806,24.157738673407607,4.96158042893748,-26.992374627891554,-40.572438890207536,1.4112253769596887,-0.718607685667223,-5.0977659549988195,40.05115012239298,42282.62652473187,25756.78722317234,25756.78722317234,68039.41374790421,77709.63109500037,77709.63109500037,25756.78722317234,103466.41831817271,103466.41831817271,103466.41831817271,128409.27537148121,92082.13094654727,56655.15726656504,39363.30408886915,24942.8570533085,0.0,64306.16114217765,21201.428495312226,1545.0140850331968,0.0,0.8862348448005758,2.814795145717652,0.0014959135982669303,353306.53738444246,1556739.8558911611,4.406201672394276,1556739.8558911611,4.406201672394276,0.85,0.09609113493355811,4.027634451161993,1.2689513208670542,1.0,0.0,4.027634451162531,1.2851632171722618,1.2854467219293606,3.1339478109434045,19433.19639695304,1981.6345435957276,4632.441516551485,4632.441516551485,5.560089022418226,5.052130169342252,-2.4777016747241967,7.5298318440664485,3.403614387929802,3.403614387929802,0.9724612536942292,0.0,0.0,0.00022058676635820402,1.0000122340160027,0.00022058406772918949,199.37133117458626,0.0,5.441697532165117e-07,1.542177080615594,0.15898492511937112,7.389762138200182e-05,0.0001466891449762022,0.0005908102539176482,0.09609113493351884,0.07220561792330052,0.023885517010218314,0.0960911337653459,0.07220561792333004,0.023885517010228074,0.3775717966502779,0.3775717966502779,0.1249002545291676,0.0,4.375858922764678,4.170025751831872,4.999222291662761,4.379158269331583,4.174396044211221,4.999272330948486,24942.8570533085,21201.428495312226,0.85,1.0580543534152589,0.6575206134797432,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.454753010606029,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42259.24677931901,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15457.255738210482,1545.0140850331968,0.3775717966502779,0.1249002545291676,6.112874298809886,3.403614387929802
4059.0,-30.5428454793699,5.0520737391859765,35.02584427211644,24.15766033753755,4.961589782743226,-26.992477928285997,-40.57249672533942,1.4112222316593217,-0.7176572487114754,-5.097705992227891,40.05110799505902,42282.36663300942,25756.771618753144,25756.771618753144,68039.13825176256,77709.2757325569,77709.2757325569,25756.771618753144,103466.04735131004,103466.04735131004,103466.04735131004,128408.7762965996,92081.82611104198,56654.94757900555,39363.19836892937,24942.728945289553,0.0,64305.92731421892,21201.31960349612,1545.0060606205277,0.0,0.8862353042806076,2.814789609787964,0.0014959135982669303,353307.3638071196,1556738.0375348765,4.406186219160559,1556738.0375348765,4.406186219160559,0.85,0.09609056128179633,4.027634451161993,1.2689503372972832,1.0,0.0,4.027634451162895,1.285163237469116,1.285446738762333,3.1339477614483053,19433.13206386059,1981.6279834459874,4632.441516551485,4632.441516551485,5.560085653909601,5.0520737391859765,-2.4775988717879596,7.529672610973936,3.4036843034874416,3.4036843034874416,0.9724812295678404,0.0,0.0,0.00022058406772918949,1.0000121063282272,0.000220581397298393,199.3714271928078,0.0,5.380292589740518e-07,1.5247749199324627,0.1589854631486301,7.389713535697253e-05,0.00014668693237221696,0.0005908013423576104,0.09609056128176086,0.07220507109790378,0.023885490183857074,0.09609049552771834,0.07220507109793044,0.02388549018386589,0.37756932994042297,0.37756932994042297,0.12490024415816153,0.0,4.376675056642057,4.171106659169823,4.9992310630135535,4.380048743516397,4.175543105189831,4.999380314186169,24942.728945289553,21201.31960349612,0.85,1.0580539165433693,0.657518962853992,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.454753714687014,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42259.22937715833,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15457.235306801862,1545.0060606205277,0.37756932994042297,0.12490024415816153,6.112874298809886,3.4036843034874416
4060.0,-30.54296002544234,5.052017588659394,35.025822917039314,24.157585494127147,4.961610160722467,-26.99257899796706,-40.57254663258789,1.4112291332471754,-0.7168916786230284,-5.0976387680717545,40.05106653395314,42282.07941437949,25756.73806318991,25756.73806318991,68038.8174775694,77708.88985926374,77708.88985926374,25756.73806318991,103465.62792245366,103465.62792245366,103465.62792245366,128408.22939875789,92081.49472166979,56654.714513094776,39363.089120638906,24942.601476304226,0.0,64305.69059694313,21201.21125485859,1544.9978991689227,0.0,0.8862357984496234,2.814787361634091,0.0014959135982669303,353308.29030992073,1556736.2479367878,4.406169599278932,1556736.2479367878,4.406169599278932,0.85,0.09608998616455292,4.027634451161993,1.2689492795476691,1.0,0.0,4.027634451161498,1.2851632106803572,1.2854467085355465,3.1339478267743046,19433.06212678716,1981.6208518492208,4632.441516551485,4632.441516551485,5.560078410307472,5.052017588659394,-2.477490669830381,7.529508258489775,3.403754164005869,3.403754164005869,0.9725011897159626,0.0,0.0,0.000220581397298393,1.0000119752983763,0.0002205787558019768,199.37152217179704,0.0,5.32407599116882e-07,1.5088431358972436,0.15898599555622922,7.38967159573152e-05,0.0001466846813410778,0.0005907922760270437,0.0960899861645054,0.07220452313775387,0.023885463026751527,0.09608996476609666,0.07220452313778958,0.02388546302676334,0.37756686883141877,0.37756686883141877,0.12490023587501307,0.0,4.377464892649584,4.172166080081411,4.9991989531524155,4.380747089448732,4.176530235860469,4.999198504562287,24942.601476304226,21201.21125485859,0.85,1.0580528231012223,0.6575169168059511,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.454754411419449,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42259.21344537429,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15457.214895962541,1544.9978991689227,0.37756686883141877,0.12490023587501307,6.112874298809886,3.403754164005869
4061.0,-30.543073330265933,5.05196156353427,35.02580161637503,24.15750160524624,4.961621062723963,-26.992679898022892,-40.57260408354921,1.4112276304809235,-0.7160691737464617,-5.097578732117083,40.05102540867973,42281.82872996326,25756.72301501484,25756.72301501484,68038.55174497809,77708.50577389705,77708.50577389705,25756.72301501484,103465.22878891189,103465.22878891189,103465.22878891189,128407.70765705298,92081.16078286055,56654.513647260195,39362.94126177817,24942.478868141086,0.0,64305.42012991926,21201.107037919923,1544.9901832126973,0.0,0.8862362546607561,2.8147835224880406,0.0014959135982669303,353309.1177444584,1556734.4728358714,4.406154256007135,1556734.4728358714,4.406154256007135,0.85,0.09608941612870261,4.027634451161993,1.2689483108138666,1.0,0.0,4.027634451162286,1.2851632231708405,1.2854467176338544,3.1339477963155096,19432.991651675457,1981.6136653878193,4632.441516551485,4632.441516551485,5.560075161874648,5.05196156353427,-2.477387780847212,7.529349344381482,3.4038240148289933,3.4038240148289933,0.9725211470939981,0.0,0.0,0.0002205787558019768,1.0000118455414677,0.0002205761429581286,199.3716161216501,0.0,5.26639161306305e-07,1.4924953831420684,0.15898652219539053,7.389623316617278e-05,0.00014668252263580402,0.0005907835815513132,0.09608941612866544,0.07220397929697434,0.023885436831691097,0.09608940328397601,0.07220397929700227,0.023885436831700343,0.3775644116201901,0.3775644116201901,0.12490022678787141,0.0,4.3782519639322,4.17321170471854,4.999197571861487,4.381509558370624,4.177507157564094,4.999306351501275,24942.478868141086,21201.107037919923,0.85,1.0580531408941363,0.657515783965633,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4547551006109944,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42259.19709762154,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15457.194506373577,1544.9901832126973,0.3775644116201901,0.12490022678787141,6.112874298809886,3.4038240148289933
4062.0,-30.543185335417686,5.051905855912133,35.025780375211866,24.15743137188258,4.961645130876228,-26.99277831151236,-40.572653606627114,1.4112381069708713,-0.7153094172448391,-5.097509388098912,40.050984540437966,42281.55076193082,25756.684914656456,25756.684914656456,68038.23567658727,77708.12370688222,77708.12370688222,25756.684914656456,103464.80862153869,103464.80862153869,103464.80862153869,128407.16212187288,92080.83366793535,56654.29028793085,39362.82597778278,24942.35350033419,0.0,64305.17947811697,21201.00047528406,1544.9820906400291,0.0,0.8862367575068588,2.8147815988116536,0.0014959135982669303,353310.07346756756,1556732.7088307955,4.406137344322556,1556732.7088307955,4.406137344322556,0.85,0.09608884218129086,4.027634451161993,1.268947242074646,1.0,0.0,4.027634451164126,1.285163179529767,1.2854466706250487,3.1339479027368946,19432.922616689837,1981.6066257784094,4632.441516551485,4632.441516551485,5.560066937192643,5.051905855912133,-2.4772779656040744,7.529183821516208,3.4038938098973466,3.4038938098973466,0.972541088542099,0.0,0.0,0.0002205761429581286,1.000011709676292,0.00022057356011314112,199.37170899392135,0.0,5.209269006911793e-07,1.4763068365588021,0.15898704312229123,7.389581699961402e-05,0.00014668032595851457,0.0005907747341381841,0.09608884218124462,0.0722034324868127,0.02388540969443192,0.09608888882438324,0.07220343248684745,0.02388540969444342,0.37756195739648857,0.37756195739648857,0.12490021890032853,0.0,4.379016190867901,4.174244934265801,4.999141658558813,4.38219997085406,4.178508312590111,4.99905003198171,24942.35350033419,21201.00047528406,0.85,1.0580521853568678,0.6575139219745,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4547557823349093,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42259.18090907495,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15457.174137832762,1544.9820906400291,0.37756195739648857,0.12490021890032853,6.112874298809886,3.4038938098973466
4063.0,-30.543296087594946,5.051850270744102,35.02575920013638,24.15735254706817,4.961656993407339,-26.992876817793576,-40.57270312970502,1.4112377236059368,-0.7144238688219389,-5.097449146245492,40.05094398304488,42281.27820461657,25756.670220163694,25756.670220163694,68037.94842478026,77707.7562322273,77707.7562322273,25756.670220163694,103464.426452391,103464.426452391,103464.426452391,128406.66014928774,92080.51569825472,56654.06690454134,39362.720881903755,24942.233696896743,0.0,64304.9545788005,21200.89864236223,1544.9745300618702,0.0,0.8862372127045152,2.814776951990798,0.0014959135982669303,353310.9037431583,1556730.9582444422,4.406122035158354,1556730.9582444422,4.406122035158354,0.85,0.09608827373427808,4.027634451161993,1.268946255757473,1.0,0.0,4.027634451161143,1.2851631866594166,1.2854466744367208,3.1339478853508145,19432.85551173485,1981.5997829773523,4632.441516551485,4632.441516551485,5.560063765108827,5.051850270744102,-2.477174871228423,7.529025141972525,3.403963607370559,3.403963607370559,0.9725610306773025,0.0,0.0,0.00022057356011314112,1.0000115786928134,0.0002205710061892169,199.3718008273285,0.0,5.149462192191133e-07,1.4593575852669671,0.15898755806851045,7.389540083522283e-05,0.0001466781592779183,0.0005907660075407698,0.09608827373424231,0.0722028902586652,0.0238853834755771,0.09608830932536443,0.07220289025869209,0.023885383475585994,0.37755950550792305,0.37755950550792305,0.12490020866326842,0.0,4.379796063350682,4.1752865633119995,4.999123403217368,4.383025277423542,4.179566423948984,4.9991650783094315,24942.233696896743,21200.89864236223,0.85,1.0580514187504058,0.6575119830433018,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4547564562396578,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42259.163959823665,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15457.153791551878,1544.9745300618702,0.37755950550792305,0.12490020866326842,6.112874298809886,3.403963607370559
4064.0,-30.54340554913804,5.051794897539218,35.025738061321604,24.1572834662162,4.961673648805772,-26.9929736829796,-40.57275237338615,1.4112417826473653,-0.7134871798087943,-5.097384553363362,40.05090268905635,42281.01016929717,25756.644784586046,25756.644784586046,68037.65495388322,77707.40876643696,77707.40876643696,25756.644784586046,103464.05355102301,103464.05355102301,103464.05355102301,128406.16074492561,92080.21915693863,56653.849452717426,39362.63300469023,24942.107193902608,0.0,64304.74019859284,21200.791114817217,1544.9664838949827,0.0,0.8862376928127869,2.814772138780364,0.0014959135982669303,353311.79398794303,1556729.175865811,4.4061058882142365,1556729.175865811,4.4061058882142365,0.85,0.09608770238019655,4.027634451161993,1.2689452441642062,1.0,0.0,4.027634451162996,1.2851631729353599,1.285446657427257,3.1339479188177544,19432.79292906462,1981.5934013210037,4632.441516551485,4632.441516551485,5.5600582743589575,5.051794897539218,-2.477068555345335,7.528863452884553,3.4040333489380563,3.4040333489380563,0.9725809568394447,0.0,0.0,0.0002205710061892169,1.0000114437717904,0.0002205684820538441,199.37189159064243,0.0,5.091804119497891e-07,1.4430172874657023,0.1589880672489224,7.389498702087537e-05,0.00014667601916834152,0.0005907573879617091,0.09608770238015318,0.07220234593923996,0.02388535644091322,0.09608769664735921,0.07220234593927255,0.023885356440924,0.3775570566858556,0.3775570566858556,0.124900198793902,0.0,4.380592736782319,4.176353152740774,4.999097211662956,4.383897373554589,4.1807410420417455,4.999115425809691,24942.107193902608,21200.791114817217,0.85,1.0580503823475842,0.6575100068629528,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4547571226061848,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42259.14761952586,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15457.133466638747,1544.9664838949827,0.3775570566858556,0.124900198793902,6.112874298809886,3.4040333489380563
4065.0,-30.543513777000037,5.051739634242982,35.02571695465502,24.157194408495002,4.961683591687653,-26.99307010896036,-40.57280158214269,1.4112399236479751,-0.7127361564482726,-5.09732472671956,40.05086134780539,42280.74713877835,25756.63159554835,25756.63159554835,68037.3787343267,77707.0075447874,77707.0075447874,25756.63159554835,103463.63914033576,103463.63914033576,103463.63914033576,128405.62141032962,92079.86564436897,56653.633805343095,39362.47982113986,24941.982269993867,0.0,64304.462091133726,21200.684929494786,1544.958633143988,0.0,0.8862381487329885,2.814769218624287,0.0014959135982669303,353312.6185441075,1556727.3914487304,4.406090554771366,1556727.3914487304,4.406090554771366,0.85,0.0960871344277492,4.027634451161993,1.2689441930083558,1.0,0.0,4.027634451162406,1.2851631868508704,1.2854466681017422,3.133947884883943,19432.71832306751,1981.58579362652,4632.441516551485,4632.441516551485,5.560055427256054,5.051739634242982,-2.4769657793363136,7.528705413579296,3.4041030618058232,3.4041030618058232,0.9726008748016638,0.0,0.0,0.0002205684820538441,1.0000113148046983,0.00022056598639278496,199.37198133108492,0.0,5.032416439066461e-07,1.4261868188314353,0.1589885704905663,7.389457350215375e-05,0.00014667390855169034,0.0005907488871693717,0.09608713442771327,0.0722018044264023,0.02388533000131098,0.09608715812431194,0.07220180442642929,0.023885330001319913,0.3775546125256692,0.3775546125256692,0.12490018872505672,0.0,4.381370110464729,4.1773823867950455,4.999106520147336,4.384588570271262,4.181611888769112,4.999257659765306,24941.982269993867,21200.684929494786,0.85,1.0580506627658686,0.6575087601052806,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4547577812078818,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42259.13078905723,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15457.11316388958,1544.958633143988,0.3775546125256692,0.12490018872505672,6.112874298809886,3.4041030618058232
4066.0,-30.543620742734646,5.051684614715767,35.025695883769096,24.157130147237353,4.961702704342458,-26.993164481828256,-40.57285044165326,1.4112464434360137,-0.7117788343803682,-5.097258425280314,40.05082017665434,42280.48825784838,25756.60234326581,25756.60234326581,68037.09060111419,77706.6696723847,77706.6696723847,25756.60234326581,103463.27201565051,103463.27201565051,103463.27201565051,128405.12726801791,92079.57868386037,56653.425502873026,39362.39242331927,24941.855252367404,0.0,64304.24767568667,21200.576964512293,1544.9505161018606,0.0,0.8862386371237271,2.814764332930391,0.0014959135982669303,353313.53234041075,1556725.614375227,4.40607412929588,1556725.614375227,4.40607412929588,0.85,0.09608656397764768,4.027634451161993,1.2689431885583327,1.0,0.0,4.027634451161726,1.2851631614882295,1.2854466395260082,3.1339479467322726,19432.657762349976,1981.579618151966,4632.441516551485,4632.441516551485,5.560049112598343,5.051684614715767,-2.4768582015907628,7.52854281630653,3.4041727155406907,3.4041727155406907,0.9726207758687687,0.0,0.0,0.00022056598639278496,1.0000111828632958,0.00022056351986109429,199.3720700250663,0.0,4.975648900896465e-07,1.4100988985140581,0.1589890680554564,7.389416292038726e-05,0.0001466718234723977,0.0005907404892321793,0.09608656397760579,0.07220126085633156,0.023885303121274216,0.09608653946363178,0.07220126085636305,0.02388530312128463,0.37755217053982115,0.37755217053982115,0.12490018063283631,0.0,4.382167770266051,4.178447626756736,4.999088432045312,4.3854795908999336,4.182833335067016,4.999142312696506,24941.855252367404,21200.576964512293,0.85,1.058049709939129,0.6575069266199435,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4547584323874012,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42259.11470113691,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15457.092882206442,1544.9505161018606,0.37755217053982115,0.12490018063283631,6.112874298809886,3.4041727155406907
4067.0,-30.543726500391138,5.0516298091966565,35.02567487866101,24.157050100062065,4.961721521171475,-26.993257796876208,-40.572895389609016,1.4112528176565409,-0.711072711679094,-5.097193351634237,40.050779950792595,42280.21823091481,25756.576662293297,25756.576662293297,68036.7948932081,77706.26923465189,77706.26923465189,25756.576662293297,103462.84589694519,103462.84589694519,103462.84589694519,128404.58022184076,92079.22855052206,56653.205461176825,39362.247877050264,24941.734324895577,0.0,64303.98220194584,21200.47417616124,1544.9427700979065,0.0,0.886239115804458,2.8147626183223826,0.0014959135982669303,353314.429216519,1556723.8781047994,4.406058030397633,1556723.8781047994,4.406058030397633,0.85,0.09608599657349337,4.027634451161993,1.2689421390509232,1.0,0.0,4.027634451162452,1.2851631367467904,1.285446611609051,3.133948007065767,19432.583869512593,1981.5720831795356,4632.441516551485,4632.441516551485,5.5600435688753596,5.0516298091966565,-2.476751501411596,7.528381310608252,3.4042423507070523,3.4042423507070523,0.9726406716305863,0.0,0.0,0.00022056351986109429,1.0000110565722455,0.00022056108121156534,199.37215771740088,0.0,4.917575289514814e-07,1.3936408370484983,0.15898955981298535,7.389378521050395e-05,0.00014666973465059035,0.0005907320762215056,0.09608599657345329,0.07220071980515014,0.023885276768303158,0.09608605107716826,0.07220071980518025,0.02388527676831312,0.3775497331639583,0.3775497331639583,0.1249001724660619,0.0,4.3829345687556724,4.179474702853611,4.99906165946544,4.386120639955152,4.18370544469542,4.999078464408001,24941.734324895577,21200.47417616124,0.85,1.0580494794169888,0.6575054418579291,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4547590759735691,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42259.098243075445,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15457.072622200325,1544.9427700979065,0.3775497331639583,0.1249001724660619,6.112874298809886,3.4042423507070523
4068.0,-30.543831011112438,5.051575132222947,35.02565391698032,24.156976339314156,4.961733967546636,-26.993350626572234,-40.57294026771558,1.411253583006429,-0.710128195960749,-5.097132238445522,40.05073920548288,42279.95324099567,25756.561236845162,25756.561236845162,68036.51447784083,77705.9198869716,77705.9198869716,25756.561236845162,103462.48112381677,103462.48112381677,103462.48112381677,128404.09271770522,92078.92642494677,56652.987363959066,39362.15451220856,24941.611593888443,0.0,64303.766106097,21200.369854805176,1544.9350164424386,0.0,0.8862395761305205,2.814757295630251,0.0014959135982669303,353315.27150933765,1556722.1194149097,4.406042548811162,1556722.1194149097,4.406042548811162,0.85,0.09608543080770121,4.027634451161993,1.2689411340514196,1.0,0.0,4.027634451161343,1.2851631382016944,1.2854466099300503,3.1339480035178955,19432.52010832917,1981.565581348286,4632.441516551485,4632.441516551485,5.560040239001018,5.051575132222947,-2.4766477368337885,7.528222869056735,3.404311958733314,3.404311958733314,0.9726605596380897,0.0,0.0,0.00022056108121156534,1.0000109262185073,0.00022055867133932862,199.37224437586667,0.0,4.861988185031442e-07,1.3778874516379107,0.15899004601180386,7.389340808936316e-05,0.0001466676731222022,0.0005907237731387474,0.09608543080766091,0.07220018017032417,0.023885250637336732,0.09608543705813809,0.07220018017035446,0.023885250637346752,0.377547297870969,0.377547297870969,0.12490016370072722,0.0,4.383726179537973,4.180525870821953,4.999061903965526,4.387004042484762,4.1848455352533165,4.99917923668994,24941.611593888443,21200.369854805176,0.85,1.0580486742500437,0.6575035305278468,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.454759712291568,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42259.08248969003,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15457.052382830516,1544.9350164424386,0.377547297870969,0.12490016370072722,6.112874298809886,3.404311958733314
4069.0,-30.543934346489902,5.051520636622018,35.02563298501187,24.156902089621894,4.961749453110793,-26.993442094332757,-40.57298490134997,1.4112572009536466,-0.7092624455218584,-5.09706853413391,40.05069814754794,42279.69244562385,25756.53947211148,25756.53947211148,68036.23191773533,77705.55620237418,77705.55620237418,25756.53947211148,103462.09567448567,103462.09567448567,103462.09567448567,128403.58124661201,92078.61071857708,56652.77423631704,39362.04053584449,24941.485572126345,0.0,64303.526107970836,21200.26273630739,1544.9270107346779,0.0,0.8862400508327019,2.8147533149859396,0.0014959135982669303,353316.14951599756,1556720.347232696,4.406026583741569,1556720.347232696,4.406026583741569,0.85,0.09608486406778108,4.027634451161993,1.268940129601397,1.0,0.0,4.02763445116308,1.2851631262447507,1.285446594873229,3.1339480326756255,19432.45348102784,1981.5587872543467,4632.441516551485,4632.441516551485,5.560035540672156,5.051520636622018,-2.4765420607660094,7.528062697388028,3.4043815141949056,3.4043815141949056,0.9726804326271159,0.0,0.0,0.00022055867133932862,1.0000108033490958,0.0002205562885927477,199.37233005982367,0.0,4.804616364927475e-07,1.3616282778204465,0.15899052647344036,7.38930330243442e-05,0.00014666563831498443,0.0005907155776790957,0.09608486406774269,0.07219963982085219,0.023885224246890505,0.09608485473515337,0.07219963982088103,0.02388522424690005,0.3775448663905696,0.3775448663905696,0.12490015607773212,0.0,4.3845188983247,4.181578866080031,4.999061088833287,4.387806088612024,4.185910715088937,4.999179116200935,24941.485572126345,21200.26273630739,0.85,1.0580482290115316,0.6575019288154248,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4547603411075858,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42259.06623051622,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15457.03216491572,1544.9270107346779,0.3775448663905696,0.12490015607773212,6.112874298809886,3.4043815141949056
4070.0,-30.54403639650662,5.0514662567703255,35.02561208017885,24.15682322988289,4.96176068372709,-26.99353283062369,-40.573025623429544,1.4112571178441626,-0.7083833031967401,-5.097007879521462,40.05065707398352,42279.4210389152,25756.525582203143,25756.525582203143,68035.94662111835,77705.19110012783,77705.19110012783,25756.525582203143,103461.71668233098,103461.71668233098,103461.71668233098,128403.07719593868,92078.29135302496,56652.54822677643,39361.93680694282,24941.3605136077,0.0,64303.29732055051,21200.156436566544,1544.9191300357131,0.0,0.8862405100047048,2.8147488014379127,0.0014959135982669303,353316.9854916745,1556718.5743773924,4.406011140990205,1556718.5743773924,4.406011140990205,0.85,0.09608429988287862,4.027634451161993,1.2689390965783969,1.0,0.0,4.02763445116184,1.2851631315556389,1.2854465971229112,3.1339480197247034,19432.386081485354,1981.551914413725,4632.441516551485,4632.441516551485,5.5600325422730865,5.0514662567703255,-2.4764386576016597,7.527904914371986,3.4044510332423306,3.4044510332423306,0.9727002952120944,0.0,0.0,0.0002205562885927477,1.0000106689774588,0.00022055393550778128,199.37241467804526,0.0,4.750537377829334e-07,1.3463022928768333,0.15899100152717816,7.389269083040852e-05,0.00014666359776233917,0.0005907073590789622,0.09608429988283775,0.07219910145296486,0.02388519842987288,0.09608426031271237,0.07219910145299557,0.023885198429883042,0.37754243877187627,0.37754243877187627,0.12490014930448734,0.0,4.385317919863496,4.182631903799916,4.999085583170313,4.38862457632473,4.186958188299457,4.999299042005646,24941.3605136077,21200.156436566544,0.85,1.0580475567521936,0.6575000474416299,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4547609628523526,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42259.05090453127,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15457.011967063287,1544.9191300357131,0.37754243877187627,0.12490014930448734,6.112874298809886,3.4044510332423306
4071.0,-30.5441372154863,5.051412154007458,35.02559122277996,24.156758235208713,4.961783665871827,-26.993621283604416,-40.57306976811958,1.4112677339899502,-0.7075328855343628,-5.096939412752756,40.05061664593057,42279.16917177629,25756.492331544003,25756.492331544003,68035.6615033203,77704.83465744698,77704.83465744698,25756.492331544003,103461.32698899097,103461.32698899097,103461.32698899097,128402.56270413744,92077.98490762472,56652.34603173981,39361.82097320545,24941.235715146464,0.0,64303.05668835192,21200.050357874494,1544.9110816345265,0.0,0.8862410067543094,2.814745579615299,0.0014959135982669303,353317.9291407092,1556716.829385744,4.405994434451075,1556716.829385744,4.405994434451075,0.85,0.09608373357521002,4.027634451161993,1.2689381141075864,1.0,0.0,4.027634451161066,1.2851630867243093,1.2854465492574378,3.1339481290486155,19432.321408637465,1981.5453196185717,4632.441516551485,4632.441516551485,5.560025364490265,5.051412154007458,-2.4763294489261503,7.527741602933609,3.40452049638144,3.40452049638144,0.9727201418232686,0.0,0.0,0.00022055393550778128,1.0000105402848705,0.00022055161083097446,199.3724982755736,0.0,4.6914023169513423e-07,1.3295434166240103,0.15899147066740985,7.389231987740266e-05,0.00014666161563037862,0.0005906993757759911,0.09608373357516624,0.07219856135235293,0.02388517222281331,0.09608370362934805,0.07219856135238584,0.023885172222824193,0.3775400149471207,0.3775400149471207,0.12490014474594051,0.0,4.386110579312685,4.183691750336777,4.9990637700207685,4.389406527218398,4.188059966461367,4.999106872395146,24941.235715146464,21200.050357874494,0.85,1.0580470821637398,0.657498591034085,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4547615768639037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42259.034145655016,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15456.991791516402,1544.9110816345265,0.3775400149471207,0.12490014474594051,6.112874298809886,3.40452049638144
4072.0,-30.54423679853649,5.051358246880047,35.02557044068865,24.1566885606386,4.961802874469423,-26.993709001494267,-40.573113842960424,1.4112750774272076,-0.7066756393758169,-5.0968746179748905,40.05057712461541,42278.922141648276,25756.468855289393,25756.468855289393,68035.39099693767,77704.47454249629,77704.47454249629,25756.468855289393,103460.94339778568,103460.94339778568,103460.94339778568,128402.06112958056,92077.67276322178,56652.146645699555,39361.695686135805,24941.11773179488,0.0,64302.81341793068,21199.950072025647,1544.903508401621,0.0,0.8862414814430819,2.8147418387851757,0.0014959135982669303,353318.8221820411,1556715.1235329497,4.40597846986731,1556715.1235329497,4.40597846986731,0.85,0.09608317132807198,4.027634451161993,1.2689371376810596,1.0,0.0,4.027634451160114,1.2851630571531565,1.2854465166920184,3.133948201159667,19432.255533060692,1981.5386021792042,4632.441516551485,4632.441516551485,5.560020296697282,5.051358246880047,-2.476222923520722,7.527581170400769,3.4045899524759258,3.4045899524759258,0.9727399864216931,0.0,0.0,0.00022055161083097446,1.000010411080498,0.00022054931467430563,199.3725808483495,0.0,4.6347662265902016e-07,1.3134927486156631,0.1589919341440325,7.389194951306614e-05,0.0001466596613179083,0.0005906915045197574,0.09608317132803218,0.07219802464716259,0.023885146680869596,0.0960831563904541,0.0721980246471925,0.02388514668087949,0.37753759527260866,0.37753759527260866,0.12490013916616076,0.0,4.386904579064435,4.184754165938557,4.999039595647162,4.390198978599074,4.189125753682617,4.999066261793587,24941.11773179488,21199.950072025647,0.85,1.058046878209627,0.6574972368138857,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.454762183469075,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42259.01809498701,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15456.971637229626,1544.903508401621,0.37753759527260866,0.12490013916616076,6.112874298809886,3.4045899524759258
4073.0,-30.544335171702986,5.051304440584624,35.02554969547218,24.156609561201208,4.961814379253986,-26.993796400699523,-40.57315030423922,1.4112756082505105,-0.7058095320019788,-5.0968142590528105,40.05053663448249,42278.64875726238,25756.4567554507,25756.4567554507,68035.10551271308,77704.10790424168,77704.10790424168,25756.4567554507,103460.56465969238,103460.56465969238,103460.56465969238,128401.56009084926,92077.35048853341,56651.91730530307,39361.59242581149,24940.995431156887,0.0,64302.58785696838,21199.846116483353,1544.8957884954068,0.0,0.8862419369803294,2.8147374628958914,0.0014959135982669303,353319.6540872845,1556713.3758646806,4.405963149392499,1556713.3758646806,4.405963149392499,0.85,0.09608261059635254,4.027634451161993,1.268936094767414,1.0,0.0,4.027634451163309,1.2851630594114924,1.2854465159997632,3.1339481956525774,19432.1875195683,1981.5316667331147,4632.441516551485,4632.441516551485,5.560017684718556,5.051304440584624,-2.476119697510811,7.527424138095435,3.4046593774158356,3.4046593774158356,0.9727598221188102,0.0,0.0,0.00022054931467430563,1.000010284598842,0.00022054704643640726,199.37266241796752,0.0,4.577906810962622e-07,1.297378790226807,0.1589923919347136,7.389164312738428e-05,0.00014665767154692136,0.0005906834904495804,0.09608261059631613,0.07219748941981408,0.023885121176502058,0.09608257627561954,0.07219748941984143,0.023885121176511107,0.37753517978071244,0.37753517978071244,0.12490013261160497,0.0,4.387702598733483,4.185810228086439,4.999050934216484,4.391004727050813,4.190148059510079,4.99921120656137,24940.995431156887,21199.846116483353,0.85,1.0580461499317437,0.6574952916561461,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4547627826384106,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42259.001981028625,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15456.951504342003,1544.8957884954068,0.37753517978071244,0.12490013261160497,6.112874298809886,3.4046593774158356
4074.0,-30.544432308392828,5.051250902415686,35.02552899441907,24.156539257988356,4.961837428360017,-26.99388153241338,-40.57319015320388,1.4112866523805994,-0.705053999123777,-5.0967458211391214,40.050496430394396,42278.39494832213,25756.42458027263,25756.42458027263,68034.81952859476,77703.72960659653,77703.72960659653,25756.42458027263,103460.15418686916,103460.15418686916,103460.15418686916,128401.0253159494,92077.02072893573,56651.71170782477,39361.45446790107,24940.871129080253,0.0,64302.325596981325,21199.740459718214,1544.8877629932902,0.0,0.8862424327641678,2.8147354897879717,0.0014959135982669303,353320.59734421334,1556711.6405443775,4.40594647537005,1556711.6405443775,4.40594647537005,0.85,0.09608204683618016,4.027634451161993,1.2689350584475325,1.0,0.0,4.02763445116344,1.2851630124016027,1.2854464660642977,3.1339483102890537,19432.117926445728,1981.5245702095751,4632.441516551485,4632.441516551485,5.5600107390986375,5.051250902415686,-2.476010474186427,7.527261376602112,3.4047287429281834,3.4047287429281834,0.9727796408366238,0.0,0.0,0.00022054704643640726,1.000010155336674,0.00022054480672964322,199.37274296237504,0.0,4.522246287951437e-07,1.2816045980054374,0.1589928441593424,7.389130827617717e-05,0.00014665573816023008,0.0005906757034747352,0.09608204683613292,0.07219695189628349,0.023885094939849433,0.09608206353873963,0.07219695189631897,0.023885094939861178,0.37753276795774304,0.37753276795774304,0.12490012741556397,0.0,4.3884753841823,4.186845950717839,4.999022204700282,4.391691822015332,4.191117620407738,4.9990375861928555,24940.871129080253,21199.740459718214,0.85,1.0580460177289241,0.6574940261617364,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4547633745286057,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42258.9862068364,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15456.93139237295,1544.8877629932902,0.37753276795774304,0.12490012741556397,6.112874298809886,3.4047287429281834
4075.0,-30.544528288265568,5.051197455104209,35.02550834239535,24.15646018870177,4.961849286424405,-26.99396674200588,-40.57323000216854,1.4112877401646933,-0.7041987482301124,-5.096685692696898,40.05045645636544,42278.14612868274,25756.413677377284,25756.413677377284,68034.55980606002,77703.36114843801,77703.36114843801,25756.413677377284,103459.77482581529,103459.77482581529,103459.77482581529,128400.52641215663,92076.69581130554,56651.50612316063,39361.32187571657,24940.75158634134,0.0,64302.0734620579,21199.63884839014,1544.880204386056,0.0,0.8862428852459859,2.814731230343563,0.0014959135982669303,353321.42607610056,1556709.9151555186,4.405931257676473,1556709.9151555186,4.405931257676473,0.8500000000000001,0.09608148821885025,4.027634451161993,1.2689340946590528,1.0,0.0,4.027634451161213,1.2851630119363193,1.2854464627203734,3.1339483114236755,19432.049355181625,1981.5175778866,4632.441516551485,4632.441516551485,5.560008385502739,5.051197455104209,-2.475907402727558,7.527104857831766,3.4047980996481946,3.4047980996481946,0.9727994570423413,0.0,0.0,0.00022054480672964322,1.00001003440241,0.00022054259371650928,199.3728225476225,0.0,4.4653648097909816e-07,1.265484387094764,0.15899329069582338,7.389097342637347e-05,0.00014665383330326976,0.0005906680314072174,0.09608148821881315,0.07219641854376373,0.02388506967504942,0.0960814971005867,0.07219641854379161,0.023885069675058646,0.3775303585400259,0.3775303585400259,0.12490012088309667,0.0,4.389255769135502,4.1878782075628465,4.999034664162195,4.392486944466782,4.1921203853188445,4.999198981002451,24940.75158634134,21199.63884839014,0.85,1.05804612733374,0.6574927347191906,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4547639589796393,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42258.970086625486,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15456.911301895541,1544.880204386056,0.3775303585400259,0.12490012088309667,6.112874298809886,3.4047980996481946
4076.0,-30.544622998953766,5.051144254292512,35.025487729378746,24.15639526387679,4.961871151334482,-26.99404980841423,-40.57326199309898,1.4112979607949496,-0.7033311626651084,-5.096618061703334,40.05041628847627,42277.87010557049,25756.384097403552,25756.384097403552,68034.25420297404,77703.00953123886,77703.00953123886,25756.384097403552,103459.39362864241,103459.39362864241,103459.39362864241,128400.02096088891,92076.39127345722,56651.27684419893,39361.238254731434,24940.627332246502,0.0,64301.86558697793,21199.533232409525,1544.8722007722813,0.0,0.8862433767714993,2.814727684707977,0.0014959135982669303,353322.35821517615,1556708.1814005761,4.405914726892342,1556708.1814005761,4.405914726892342,0.85,0.09608092589575895,4.027634451161993,1.268933030315675,1.0,0.0,4.027634451161076,1.285162968666987,1.2854464165972672,3.1339484169385825,19431.985084907297,1981.5110241425257,4632.441516551485,4632.441516551485,5.560002000106696,5.051144254292512,-2.4757987696960577,7.52694302398857,3.4048673945465917,3.4048673945465917,0.9728192555847405,0.0,0.0,0.00022054259371650928,1.0000099017201556,0.0002205404099870866,199.37290108053412,0.0,4.412146748480469e-07,1.250402388519365,0.15899373191049823,7.389070460844002e-05,0.00014665188910806926,0.0005906602008996481,0.09608092589571732,0.07219588231854995,0.023885043577167364,0.0960809315855305,0.07219588231858123,0.023885043577177717,0.37752795152673463,0.37752795152673463,0.12490011576113332,0.0,4.390037236299406,4.1889224515386445,4.999015137461811,4.39328689903823,4.193226693300005,4.999065793626869,24940.627332246502,21199.533232409525,0.85,1.058044795153688,0.6574905676474241,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.454764536470789,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42258.955004626914,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15456.891231355143,1544.8722007722813,0.37752795152673463,0.12490011576113332,6.112874298809886,3.4048673945465917
4077.0,-30.544716513752128,5.051091173345594,35.025467166097926,24.156315775495045,4.96188539926726,-26.994132560101058,-40.57330149281768,1.4113014456161603,-0.7025377007070688,-5.096556326403666,40.05037651109588,42277.63033221593,25756.369713630116,25756.369713630116,68034.00004584604,77702.62969409388,77702.62969409388,25756.369713630116,103458.999407724,103458.999407724,103458.999407724,128399.50721416366,92076.05494930831,56651.08026799275,39361.08297923951,24940.507806439662,0.0,64301.590785679175,21199.431635473713,1544.864602291203,0.0,0.886243836747784,2.814724428331077,0.0014959135982669303,353323.209097236,1556706.4645024862,4.405899257170152,1556706.4645024862,4.405899257170152,0.85,0.09608036792276282,4.027634451161993,1.2689320275140927,1.0,0.0,4.027634451160091,1.2851629568660554,1.2854464019871386,3.1339484457158755,19431.914106388755,1981.5037863479124,4632.441516551485,4632.441516551485,5.559998895097517,5.051091173345594,-2.4756944967085417,7.526785670054136,3.4049366747269034,3.4049366747269034,0.9728390499219725,0.0,0.0,0.0002205404099870866,1.0000097767003684,0.0002205382538506589,199.37297862188288,0.0,4.3537647017563157e-07,1.23385691647774,0.1589941672869684,7.389037269584177e-05,0.0001466500372912448,0.0005906527424584087,0.09608036792272341,0.07219534963649675,0.02388501828622666,0.09608039772109897,0.07219534963652637,0.02388501828623646,0.37752554785237447,0.37752554785237447,0.12490010983538559,0.0,4.390810977124204,4.1899475076269255,4.999022674546836,4.394018625696617,4.1941639076190995,4.999170360915343,24940.507806439662,21199.431635473713,0.85,1.0580453642680039,0.6574896486329499,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4547651063259468,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42258.93845915487,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15456.871183041414,1544.864602291203,0.37752554785237447,0.12490010983538559,6.112874298809886,3.4049366747269034
4078.0,-30.544808892915423,5.051038286672787,35.02544663818815,24.156251304689818,4.961904096448905,-26.994213844583573,-40.57333697620777,1.4113090481170572,-0.7015968951806144,-5.096490966791265,40.05033641478449,42277.378854305716,25756.346400736875,25756.346400736875,68033.72525504259,77702.29277898827,77702.29277898827,25756.346400736875,103458.63917972514,103458.63917972514,103458.63917972514,128399.02363035621,92075.76289018622,56650.87334612959,39360.98838228514,24940.384450631078,0.0,64301.37283291622,21199.326783036417,1544.8567022972404,0.0,0.8862443164026095,2.8147196514688044,0.0014959135982669303,353324.10993403656,1556704.7338399335,4.405883125639404,1556704.7338399335,4.405883125639404,0.85,0.09607980805945737,4.027634451161993,1.2689310472412036,1.0,0.0,4.027634451160447,1.2851629257341466,1.2854463680772328,3.1339485216329406,19431.852469649675,1981.497501149697,4632.441516551485,4632.441516551485,5.559993862569171,5.051038286672787,-2.475587542614513,7.526625829287299,3.405005902398404,3.405005902398404,0.9728588292566869,0.0,0.0,0.0002205382538506589,1.0000096579798212,0.00022053612391722426,199.37305522162922,0.0,4.2987534190262274e-07,1.2182667189520329,0.15899459716231032,7.389007453326905e-05,0.00014664817931738986,0.000590645259218901,0.0960798080594183,0.07219481549736932,0.023884992562048988,0.09607979533703807,0.07219481549739867,0.0238849925620587,0.3775231463812567,0.3775231463812567,0.1249001048954622,0.0,4.391603690078227,4.191001126637445,4.999020103293503,4.394894071610679,4.195338600427647,4.999134256504078,24940.384450631078,21199.326783036417,0.85,1.058044677083718,0.657487966301455,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4547656689860955,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42258.92286895735,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15456.851155528322,1544.8567022972404,0.3775231463812567,0.1249001048954622,6.112874298809886,3.405005902398404
