time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
4079.0,-30.5449000374865,5.050985491970239,35.02542614010398,24.156177404243522,4.961915995339997,-26.994294697644225,-40.57337238974867,1.4113106554977237,-0.7006672237013731,-5.0964304041180535,40.05029622769382,42277.132395575136,25756.335364305836,25756.335364305836,68033.46775988096,77701.94509051587,77701.94509051587,25756.335364305836,103458.28045482171,103458.28045482171,103458.28045482171,128398.54281450459,92075.45680701085,56650.66816665122,39360.876267066255,24940.26235968288,0.0,64301.13862674913,21199.223005730448,1544.8489844281614,0.0,0.8862447718716993,2.814714461197966,0.0014959135982669303,353324.9446573153,1556702.9992605643,4.40586780752315,1556702.9992605643,4.40586780752315,0.85,0.09607925152569814,4.027634451161993,1.2689300752105193,1.0,0.0,4.027634451162854,1.285162922609992,1.2854463622149352,3.1339485292513825,19431.787873246445,1981.4909141497296,4632.441516551485,4632.441516551485,5.5599914801470725,5.050985491970239,-2.475484156461594,7.526469648431833,3.4050751002076836,3.4050751002076836,0.9728786000593381,0.0,0.0,0.00022053612391722426,1.0000095289132613,0.000220534022467653,199.37313079771704,0.0,4.2465133628459085e-07,1.2034618870305305,0.1589950218136466,7.388977695873887e-05,0.00014664634695848538,0.0005906378791470505,0.09607925152565801,0.07219428403303851,0.023884967492619497,0.09607918754732268,0.07219428403306867,0.023884967492629475,0.3775207490889209,0.3775207490889209,0.12490010013598382,0.0,4.392413489724788,4.192066469986742,4.999050903190891,4.3957631804166795,4.196441820385644,4.999289408109803,24940.26235968288,21199.223005730448,0.85,1.0580445263154203,0.6574865282088168,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4547662248137603,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42258.908064125426,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15456.831147648625,1544.8489844281614,0.3775207490889209,0.12490010013598382,6.112874298809886,3.4050751002076836
4080.0,-30.54498999251836,5.050933005467303,35.025405694555666,24.156111536454432,4.961943390655317,-26.99437293023907,-40.57339984048156,1.4113263283759885,-0.6999439408076569,-5.096359410868529,40.05025676173669,42276.858097167365,25756.298380352342,25756.298380352342,68033.1564775197,77701.56720625109,77701.56720625109,25756.298380352342,103457.86558660342,103457.86558660342,103457.86558660342,128398.00547498686,92075.12632145802,56650.44095280882,39360.76152072134,24940.139888383437,0.0,64300.90140910477,21199.11890512592,1544.8409972716584,0.0,0.8862452780234846,2.814713212435241,0.0014959135982669303,353325.9231451233,1556701.2958086177,4.405850784883469,1556701.2958086177,4.405850784883469,0.85,0.09607869172365617,4.027634451161993,1.2689290108671414,1.0,0.0,4.027634451162625,1.2851628535894106,1.285446290478286,3.1339486975623085,19431.718126916854,1981.4838020034217,4632.441516551485,4632.441516551485,5.559983496462148,5.050933005467303,-2.4753730197736608,7.526306025240963,3.4051442376168692,3.4051442376168692,0.9728983536048198,0.0,0.0,0.000220534022467653,1.0000094045566386,0.00022053194846245307,199.3732053875017,0.0,4.1897258023735694e-07,1.1873682923926696,0.15899544078622685,7.388954629522128e-05,0.0001466444761724317,0.0005906303443046899,0.09607869172361294,0.07219375002786983,0.023884941695743102,0.09607870304664834,0.07219375002790232,0.023884941695753847,0.3775183565532999,0.3775183565532999,0.12490009754366375,0.0,4.393187851075027,4.1931051644676245,4.999019616241924,4.396415470060845,4.1973935401890685,4.999029632292377,24940.139888383437,21199.11890512592,0.85,1.0580435886064647,0.6574846879390888,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4547667732135194,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42258.891970530785,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15456.811161422622,1544.8409972716584,0.3775183565532999,0.12490009754366375,6.112874298809886,3.4051442376168692
4081.0,-30.545078850046764,5.050880587105169,35.02538530762699,24.156037531234347,4.96195553324965,-26.994451700288206,-40.57343490477649,1.4113283834911075,-0.6990219536232871,-5.096299696037997,40.05021757805253,42276.620144692424,25756.290203456054,25756.290203456054,68032.91034814848,77701.21821941515,77701.21821941515,25756.290203456054,103457.50842287121,103457.50842287121,103457.50842287121,128397.53213586437,92074.81811544976,56650.243491312904,39360.63847126317,24940.023712993156,0.0,64300.662184256325,21199.020156044182,1544.8336360599726,0.0,0.8862457255122156,2.814708024645791,0.0014959135982669303,353326.7461860587,1556699.6045416885,4.405835735180785,1556699.6045416885,4.405835735180785,0.85,0.0960781387460718,4.027634451161993,1.2689280316932128,1.0,0.0,4.027634451161167,1.2851628482539805,1.285446282476106,3.133948710573083,19431.653082506742,1981.4771693194662,4632.441516551485,4632.441516551485,5.559981731324638,5.050880587105169,-2.47527022818139,7.5261508152865595,3.4052133800084343,3.4052133800084343,0.9729181085738384,0.0,0.0,0.00022053194846245307,1.0000092898218862,0.00022052989977896357,199.37327906729652,0.0,4.135010646987528e-07,1.1718620173562653,0.15899585428729154,7.388925165729384e-05,0.00014664269680515925,0.0005906231776637621,0.09607813874603152,0.07219322157782278,0.023884917168208748,0.09607811665970964,0.07219322157785303,0.02388491716821876,0.37751596691658157,0.37751596691658157,0.12490009293900159,0.0,4.39398404632027,4.194156584428413,4.999037818364741,4.397277742414701,4.198474648350555,4.999224317677886,24940.023712993156,21199.020156044182,0.85,1.0580436971737124,0.6574834334294559,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4547673144564324,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42258.87646425575,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15456.7911959889,1544.8336360599726,0.37751596691658157,0.12490009293900159,6.112874298809886,3.4052133800084343
4082.0,-30.545166505025247,5.050828313551592,35.025364934891336,24.155963002145313,4.961970871446137,-26.99452906825748,-40.57346598766742,1.4113334346783963,-0.6981860302245195,-5.096236322354392,40.05017721759221,42276.370819428936,25756.27282642922,25756.27282642922,68032.64364585816,77700.85415947884,77700.85415947884,25756.27282642922,103457.12698590806,103457.12698590806,103457.12698590806,128397.02548045799,92074.49564474873,56650.03543772072,39360.51134114224,24939.89849454993,0.0,64300.409835692175,21198.91372036744,1544.825667437801,0.0,0.8862461959717763,2.8147043998035404,0.0014959135982669303,353327.61965808657,1556697.862483576,4.405819912946474,1556697.862483576,4.405819912946474,0.85,0.09607758287200871,4.027634451161993,1.268927004165016,1.0,0.0,4.027634451162696,1.2851628288422725,1.2854462604270878,3.1339487579097285,19431.585027647445,1981.4702296551266,4632.441516551485,4632.441516551485,5.559977980165174,5.050828313551592,-2.4751647577049627,7.525993071256554,3.4052824554783028,3.4052824554783028,0.9729378444223722,0.0,0.0,0.00022052989977896357,1.0000091641045024,0.0002205278788384362,199.3733517499961,0.0,4.0845274507436773e-07,1.157555079540758,0.15899626274003661,7.3888990475179e-05,0.00014664090930378458,0.000590615978261644,0.09607758287197093,0.07219269093437007,0.023884891937600863,0.09607754833721158,0.07219269093439845,0.02388489193761025,0.37751358106346083,0.37751358106346083,0.12490008970594481,0.0,4.39477413069136,4.195198069844423,4.999061520524322,4.398050292129881,4.199483279423021,4.999276985997824,24939.89849454993,21198.91372036744,0.85,1.0580437017384963,0.65748213623301,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4547678490962472,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42258.86215731793,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15456.77124954333,1544.825667437801,0.37751358106346083,0.12490008970594481,6.112874298809886,3.4052824554783028
4083.0,-30.545252954841104,5.050776330912694,35.02534462322737,24.155897099431627,4.961998180767545,-26.99460415428802,-40.573492949455954,1.4113493802144732,-0.6974664578212924,-5.096165824490104,40.05013825095643,42276.10959441207,25756.237916667782,25756.237916667782,68032.34751107985,77700.47644013548,77700.47644013548,25756.237916667782,103456.71435680326,103456.71435680326,103456.71435680326,128396.49285057068,92074.16387436875,56649.81984342154,39360.38225660801,24939.778493767422,0.0,64300.160750375435,21198.81171970231,1544.8178300482043,0.0,0.886246697773452,2.8147031422751816,0.0014959135982669303,353328.5913238501,1556696.1805878049,4.405803036644111,1556696.1805878049,4.405803036644111,0.85,0.09607702616735944,4.027634451161993,1.2689259815821425,1.0,0.0,4.027634451161226,1.285162758379148,1.2854461873510508,3.1339489297384096,19431.515010165374,1981.4630898589605,4632.441516551485,4632.441516551485,5.559970444233784,5.050776330912694,-2.4750539762781893,7.525830307190883,3.4053514872681485,3.4053514872681485,0.9729575677908996,0.0,0.0,0.0002205278788384362,1.0000090381137183,0.00022052588570040338,199.37342343343192,0.0,4.029216866282753e-07,1.1418800599045322,0.15899666566172324,7.388876392239566e-05,0.00014663911491604055,0.0005906087511237475,0.09607702616731312,0.0721921596082513,0.02388486655906182,0.09607707238074258,0.07219215960828611,0.023884866559073334,0.3775111983354691,0.3775111983354691,0.12490008791597597,0.0,4.3955333242014945,4.196216241739705,4.999031360947413,4.398699366668836,4.2004215991347,4.9990449429254795,24939.778493767422,21198.81171970231,0.85,1.0580431948715248,0.6574806205933976,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4547683765009036,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42258.8464822983,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15456.751324226925,1544.8178300482043,0.3775111983354691,0.12490008791597597,6.112874298809886,3.4053514872681485
4084.0,-30.545338285744116,5.05072449909166,35.02532438686581,24.155827180389338,4.962017246776273,-26.994679057534814,-40.57352364817632,1.4113580185669947,-0.6966299917441461,-5.0961018031341965,40.05009982095996,42275.86870388682,25756.219818523987,25756.219818523987,68032.0885224108,77700.1160250493,77700.1160250493,25756.219818523987,103456.33584357328,103456.33584357328,103456.33584357328,128396.00014239647,92073.84561936013,56649.62081749801,39360.249779846796,24939.66429882319,0.0,64299.914078669986,21198.714653999712,1544.8104775723423,0.0,0.8862471645276812,2.8146995860536688,0.0014959135982669303,353329.47372629464,1556694.5218560516,4.405787339048707,1556694.5218560516,4.405787339048707,0.85,0.09607647381902493,4.027634451161993,1.2689249842753636,1.0,0.0,4.02763445116369,1.285162722061957,1.2854461484642101,3.13394901830013,19431.4478449942,1981.4562409175612,4632.441516551485,4632.441516551485,5.559966537407604,5.05072449909166,-2.474947961387534,7.5256724604791945,3.4054205196946667,3.4054205196946667,0.9729772913413334,0.0,0.0,0.00022052588570040338,1.000008921139925,0.00022052391837567076,199.37349418911995,0.0,3.973787529786189e-07,1.126171385941406,0.15899706304047623,7.388850596994337e-05,0.00014663737973046,0.000590601762430524,0.09607647381898506,0.07219163194169984,0.023884841877285224,0.09607654431972697,0.07219163194172978,0.023884841877295136,0.3775088173875506,0.3775088173875506,0.12490008402866692,0.0,4.396297608179339,4.197236106397668,4.999016623737816,4.399471811390072,4.201436052802819,4.999079564441047,24939.66429882319,21198.714653999712,0.85,1.0580432259858785,0.6574793965068589,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4547688966546655,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42258.83077362434,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15456.731420132115,1544.8104775723423,0.3775088173875506,0.12490008402866692,6.112874298809886,3.4054205196946667
4085.0,-30.545422415268003,5.050672814196445,35.02530418985037,24.15575754074382,4.962034689461614,-26.994753041682262,-40.573550400417275,1.411365315875859,-0.6957581122129568,-5.096037888780237,40.0500604942676,42275.61672798162,25756.20218742578,25756.20218742578,68031.8189154074,77699.76314321524,77699.76314321524,25756.20218742578,103455.96533064102,103455.96533064102,103455.96533064102,128395.50973104684,92073.53375556914,56649.40954240395,39360.138014627984,24939.544400405823,0.0,64299.68241503381,21198.61274034495,1544.8027996008639,0.0,0.8862476339906922,2.8146955502034565,0.0014959135982669303,353330.3546556633,1556692.8244221115,4.4057715503644745,1556692.8244221115,4.4057715503644745,0.85,0.09607592038145886,4.027634451161993,1.268923967187293,1.0,0.0,4.027634451162611,1.2851626919685848,1.2854461158357373,3.133949091684687,19431.382028638334,1981.4495295170457,4632.441516551485,4632.441516551485,5.5599627314020355,5.050672814196445,-2.474842033347241,7.525514847543686,3.405489510980176,3.405489510980176,0.9729970031371932,0.0,0.0,0.00022052391837567076,1.0000087955442014,0.00022052197876485917,199.3735639486778,0.0,3.9223240614690707e-07,1.1115866390203346,0.15899745527288237,7.388828117929376e-05,0.00014663563719637698,0.0005905947441402189,0.09607592038142167,0.07219110367132274,0.023884816710098927,0.09607597993784191,0.07219110367135069,0.02388481671010817,0.3775064386451662,0.3775064386451662,0.12490007937900294,0.0,4.397070666012212,4.198263419178602,4.999014701690612,4.400279776567288,4.20249295919848,4.999128699200469,24939.544400405823,21198.61274034495,0.85,1.0580428450063541,0.6574778465483871,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4547694100764696,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42258.81618887741,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15456.711535571196,1544.8027996008639,0.3775064386451662,0.12490007937900294,6.112874298809886,3.405489510980176
4086.0,-30.545505360766835,5.050621299335244,35.02528403050883,24.155692860391014,4.9620537603716635,-26.994825797208794,-40.573577012959845,1.4113741968136235,-0.6948416604536192,-5.095972783355128,40.0500211975632,42275.36906660584,25756.181783344087,25756.181783344087,68031.55084994993,77699.42383304582,77699.42383304582,25756.181783344087,103455.6056163899,103455.6056163899,103455.6056163899,128395.02953473773,92073.23564471165,56649.20276769594,39360.03653001745,24939.42391834782,0.0,64299.46044836527,21198.510330595647,1544.7950605726023,0.0,0.8862481094299122,2.814691065550782,0.0014959135982669303,353331.2520032972,1556691.128283921,4.405755560703683,1556691.128283921,4.405755560703683,0.85,0.09607536692100446,4.027634451161993,1.2689230127399789,1.0,0.0,4.027634451162346,1.2851626544053414,1.2854460757713646,3.133949183284993,19431.319114728954,1981.443114083704,4632.441516551485,4632.441516551485,5.559958326795604,5.050621299335244,-2.4747352244071457,7.52535652374239,3.4055584602019393,3.4055584602019393,0.9730167029148398,0.0,0.0,0.00022052197876485917,1.0000086717625727,0.00022052006646720024,199.37363272649358,0.0,3.86707120180077e-07,1.0959279785903382,0.15899784198000255,7.388805756311266e-05,0.00014663392120174652,0.0005905878327411273,0.096075366920962,0.07219057549899145,0.023884791421970548,0.0960753970880121,0.07219057549902336,0.023884791421981105,0.37750406279897164,0.37750406279897164,0.12490007488708336,0.0,4.397858929852532,4.199310621871405,4.999013795819337,4.401131122901518,4.203621965950049,4.99913412556441,24939.42391834782,21198.510330595647,0.85,1.0580423284357363,0.6574762645256479,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4547699162701155,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42258.800530216984,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15456.691672233545,1544.7950605726023,0.37750406279897164,0.12490007488708336,6.112874298809886,3.4055584602019393
4087.0,-30.545587173783783,5.050569855168113,35.0252638925923,24.15561875039714,4.962065708222773,-26.994898245667198,-40.57360355565322,1.4113767801061805,-0.6939297433688694,-5.095912363382298,40.04998150292454,42275.12605773977,25756.17330005577,25756.17330005577,68031.29935779553,77699.07528051134,77699.07528051134,25756.17330005577,103455.24858056712,103455.24858056712,103455.24858056712,128394.55136076554,92072.92495078687,56648.99731840496,39359.91959153545,24939.30278019843,0.0,64299.22237173388,21198.407363168666,1544.787390911309,0.0,0.8862485623694748,2.8146860934492963,0.0014959135982669303,353332.08477297437,1556689.4149713712,4.405740327747442,1556689.4149713712,4.405740327747442,0.85,0.09607481624746741,4.027634451161993,1.2689220247743656,1.0,0.0,4.027634451162804,1.2851626462636014,1.2854460651700876,3.133949203139133,19431.253545263982,1981.436427859053,4632.441516551485,4632.441516551485,5.559956495517587,5.050569855168113,-2.4746319110926507,7.525201766260763,3.405627374575804,3.405627374575804,0.973036392735944,0.0,0.0,0.00022052006646720024,1.0000085533694592,0.00022051818029373172,199.3737005653048,0.0,3.8126173111485824e-07,1.0804957459795084,0.15899822324173365,7.388783453447398e-05,0.00014663223193272628,0.0005905810289830241,0.09607481624743523,0.07219004959424387,0.02388476665319136,0.096074799475783,0.07219004959426806,0.02388476665319936,0.37750169116125887,0.37750169116125887,0.12490007058172597,0.0,4.398661606018095,4.200363645999914,4.999053377315931,4.4019826200134275,4.204689463178283,4.999326736021999,24939.30278019843,21198.407363168666,0.85,1.0580423347032932,0.6574749195773173,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4547704153400056,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42258.78509798437,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15456.671829811541,1544.787390911309,0.37750169116125887,0.12490007058172597,6.112874298809886,3.405627374575804
4088.0,-30.545667871766735,5.050518703688375,35.025243799131204,24.155557911749952,4.9620935073424315,-26.99496810524603,-40.57362967925144,1.4113937408217179,-0.6931467735199703,-5.095841263147617,40.04994252194485,42274.88624249975,25756.13817756842,25756.13817756842,68031.02442006816,77698.71616289034,77698.71616289034,25756.13817756842,103454.85434045875,103454.85434045875,103454.85434045875,128394.03544316956,92072.60965887147,56648.80103444742,39359.78736047117,24939.18110271081,0.0,64298.968463181984,21198.303937304187,1544.7794389827366,0.0,0.8862490672934219,2.8146840701995957,0.0014959135982669303,353333.0647508838,1556687.7324633817,4.405723346500047,1556687.7324633817,4.405723346500047,0.85,0.09607426217536123,4.027634451161993,1.2689210280170666,1.0,0.0,4.027634451161894,1.2851625707702843,1.2854459872359563,3.1339493872343023,19431.18700542991,1981.429642684292,4632.441516551485,4632.441516551485,5.5599489136652895,5.050518703688375,-2.474520670901687,7.525039374590063,3.405696224417612,3.405696224417612,0.9730560641193177,0.0,0.0,0.00022051818029373172,1.000008436800268,0.00022051631984158537,199.37376747957734,0.0,3.7605338432790697e-07,1.0657352911852884,0.15899859929511798,7.388761502794786e-05,0.00014663056526578386,0.0005905743162578282,0.09607426217530989,0.07218952097178624,0.023884741203523643,0.09607429059883885,0.07218952097182482,0.02388474120353641,0.37749932394163366,0.37749932394163366,0.12490006888124808,0.0,4.39944209037003,4.20140658383815,4.999034059623625,4.402694489627663,4.205712150263594,4.999092155274866,24939.18110271081,21198.303937304187,0.85,1.0580422368521072,0.6574737861728938,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4547709075962534,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42258.77033752958,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15456.652007312076,1544.7794389827366,0.37749932394163366,0.12490006888124808,6.112874298809886,3.405696224417612
4089.0,-30.54574740572544,5.050467655383035,35.025223769718046,24.155488341953628,4.9621099970933615,-26.995038048075234,-40.57365203099323,1.41140063944314,-0.6922605379539277,-5.095779019678725,40.049904200545996,42274.635789581065,25756.125796640838,25756.125796640838,68030.7615862219,77698.36743890571,77698.36743890571,25756.125796640838,103454.49323554654,103454.49323554654,103454.49323554654,128393.56022076281,92072.29971207661,56648.589051373856,39359.67851189194,24939.066985216272,0.0,64298.74549710822,21198.20693743383,1544.7721272824879,0.0,0.8862495245604661,2.8146796500626414,0.0014959135982669303,353333.92265732144,1556686.0784257455,4.4057079680274205,1556686.0784257455,4.4057079680274205,0.85,0.0960737144385454,4.027634451161993,1.2689199708169325,1.0,0.0,4.027634451162537,1.2851625423223307,1.285445956390621,3.1339494566064197,19431.121593640724,1981.4229725380967,4632.441516551485,4632.441516551485,5.559946241008219,5.050467655383035,-2.4744159726107164,7.524883627993752,3.405765076813171,3.405765076813171,0.9730757362323346,0.0,0.0,0.00022051631984158537,1.0000083151089987,0.0002205144862395965,199.37383342868713,0.0,3.709253536321622e-07,1.0512024521935477,0.1589989702204716,7.388742721535599e-05,0.00014662889262622938,0.0005905675794771342,0.09607371443851087,0.07218899749240168,0.02388471694610919,0.09607373456017511,0.07218899749242763,0.023884716946117775,0.377496960346593,0.377496960346593,0.12490006571784397,0.0,4.400234614866463,4.202455131749787,4.999046310111623,4.403518481724802,4.206766477729673,4.999213816162069,24939.066985216272,21198.20693743383,0.85,1.0580418180830842,0.6574721709225623,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4547713931438264,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42258.75580469059,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15456.632204423358,1544.7721272824879,0.377496960346593,0.12490006571784397,6.112874298809886,3.405765076813171
4090.0,-30.54582577708487,5.050416708744964,35.0252037576407,24.155419051554077,4.962124447047627,-26.995107148346026,-40.573674243036635,1.4114058183087834,-0.6913329852461629,-5.095716836078025,40.04986464665633,42274.38979461143,25756.113596568484,25756.113596568484,68030.50339117991,77698.02820482956,77698.02820482956,25756.113596568484,103454.14180139804,103454.14180139804,103454.14180139804,128393.08684131115,92071.99796031906,56648.380231761366,39359.57525395299,24938.945039913106,0.0,64298.520293866095,21198.10328392614,1544.764366871879,0.0,0.8862499859968687,2.8146746779530694,0.0014959135982669303,353334.77974022407,1556684.3711924304,4.405692449344849,1556684.3711924304,4.405692449344849,0.85,0.09607316566955199,4.027634451161993,1.268918987796642,1.0,0.0,4.027634451160732,1.2851625218687208,1.2854459335759014,3.1339495064838307,19431.057911348544,1981.4164787515151,4632.441516551485,4632.441516551485,5.559943607392163,5.050416708744964,-2.474311351375934,7.524728060120898,3.405833875080541,3.405833875080541,0.9730953928801546,0.0,0.0,0.0002205144862395965,1.0000081935664837,0.00022051267945429688,199.37389841381403,0.0,3.6557225750639806e-07,1.036031777773132,0.1589993357927291,7.388724057702996e-05,0.00014662724566256655,0.0005905609461095459,0.09607316566951457,0.07218847331957826,0.023884692349936322,0.09607313222730689,0.07218847331960637,0.02388469234994562,0.37749460068685636,0.37749460068685636,0.12490006328635671,0.0,4.401041728911309,4.203515428506989,4.999081781341431,4.4043838508318345,4.207873660090627,4.999342056385387,24938.945039913106,21198.10328392614,0.85,1.0580415082688899,0.6574706478687705,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4547718716879454,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42258.74063401617,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15456.612422163993,1544.764366871879,0.37749460068685636,0.12490006328635671,6.112874298809886,3.405833875080541
4091.0,-30.545902989521625,5.050365905144449,35.02518376513546,24.15534403352069,4.962141833671346,-26.99517491173544,-40.57369624553246,1.4114137558851847,-0.6905681102008998,-5.095652644538051,40.04982519257772,42274.14794161766,25756.096432061837,25756.096432061837,68030.2443736795,77697.65382528823,77697.65382528823,25756.096432061837,103453.75025735007,103453.75025735007,103453.75025735007,128392.57288222459,92071.66178421918,56648.17627622506,39359.42834221569,24938.822624874516,0.0,64298.25096709021,21197.999231143338,1544.7565280805045,0.0,0.8862504573301115,2.8146720865254387,0.0014959135982669303,353335.6645004688,1556682.6682685914,4.405676597830463,1556682.6682685914,4.405676597830463,0.85,0.0960726172100966,4.027634451161993,1.2689180014794692,1.0,0.0,4.02763445116357,1.2851624884467907,1.2854458978244674,3.1339495879853083,19430.986964074564,1981.4092441429607,4632.441516551485,4632.441516551485,5.559939902109195,5.050365905144449,-2.4742052632514806,7.52457116839593,3.4059026189370276,3.4059026189370276,0.9731150339820079,0.0,0.0,0.00022051267945429688,1.000008072408147,0.00022051089940031607,199.37396243800507,0.0,3.602258287795162e-07,1.020879998761149,0.15899969601855787,7.388705569987323e-05,0.00014662562375442365,0.000590554413656433,0.09607261721005642,0.07218794930863198,0.02388466790142444,0.09607260735291999,0.07218794930866218,0.02388466790143443,0.37749224558715816,0.37749224558715816,0.12490006285729491,0.0,4.401826798611808,4.204546124555634,4.999118137258904,4.405084534337163,4.208789730113438,4.999385773872859,24938.822624874516,21197.999231143338,0.85,1.0580419117232198,0.6574696403990032,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.45477234323717,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42258.725482237154,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15456.592660544235,1544.7565280805045,0.37749224558715816,0.12490006285729491,6.112874298809886,3.4059026189370276
4092.0,-30.5459790989211,5.050315407996109,35.02516384173401,24.15528790969404,4.9621724560288625,-26.99524035864502,-40.57371793370692,1.4114337157527577,-0.689777141992181,-5.095580492656313,40.0497872203543,42273.90939491086,25756.05965780082,25756.05965780082,68029.96905271168,77697.30244174691,77697.30244174691,25756.05965780082,103453.36209954772,103453.36209954772,103453.36209954772,128392.06763430554,92071.35351707156,56647.98055468188,39359.303291544085,24938.705534757806,0.0,64298.00882630189,21197.899704544136,1544.7488106196026,0.0,0.8862509639575705,2.814670080848346,0.0014959135982669303,353336.65898120333,1556681.0293061743,4.40565955934107,1556681.0293061743,4.40565955934107,0.85,0.09607206753673128,4.027634451161993,1.2689170030737298,1.0,0.0,4.027634451160514,1.2851623986959109,1.2854458057660176,3.133949806848491,19430.92190676148,1981.4026101432682,4632.441516551485,4632.441516551485,5.559931963690355,5.050315407996109,-2.4740932384475736,7.524408646443683,3.4059713210321143,3.4059713210321143,0.9731346631520327,0.0,0.0,0.00022051089940031607,1.0000079570923244,0.00022050914478869262,199.37402554759845,0.0,3.548964155088236e-07,1.005776441552006,0.15900005091497338,7.388687346423707e-05,0.000146624025936079,0.0005905479782282214,0.09607206753668254,0.07218742426616839,0.023884643270514157,0.09607211384389015,0.072187424266205,0.023884643270526276,0.3774898930465789,0.3774898930465789,0.12490006410749202,0.0,4.4025956131235375,4.205576712142943,4.9990892767795,4.405803350664144,4.2098348629319275,4.999111203039945,24938.705534757806,21197.899704544136,0.85,1.0580416142666487,0.657468406356282,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4547728078136095,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42258.71037867995,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15456.572919529182,1544.7488106196026,0.3774898930465789,0.12490006410749202,6.112874298809886,3.4059713210321143
4093.0,-30.546054070315307,5.050264953540639,35.025143978335606,24.155213485378795,4.96218561872528,-26.995306527261924,-40.57373591987414,1.4114380756718767,-0.6889072382241466,-5.095520759052407,40.049749121257406,42273.660486448774,25756.05453465643,25756.05453465643,68029.7150211052,77696.947724783,77696.947724783,25756.05453465643,103453.00225943942,103453.00225943942,103453.00225943942,128391.59502951446,92071.03438871543,56647.76693437623,39359.18606037689,24938.592770075036,0.0,64297.77883045192,21197.80385456378,1544.7416293930207,0.0,0.8862514075857072,2.814665583245551,0.0014959135982669303,353337.4823005233,1556679.3848689364,4.405644639605309,1556679.3848689364,4.405644639605309,0.85,0.09607152452172173,4.027634451161993,1.2689159865351396,1.0,0.0,4.027634451161928,1.2851623819124522,1.2854457867237796,3.133949847776017,19430.85455727731,1981.3957424071739,4632.441516551485,4632.441516551485,5.55993085776287,5.050264953540639,-2.473990406745965,7.524255360286604,3.406040030900939,3.406040030900939,0.9731542945431254,0.0,0.0,0.00022050914478869262,1.0000078381204403,0.00022050741642500472,199.3740877135974,0.0,3.498239826394208e-07,0.9914011668001186,0.15900040073895602,7.388672233515997e-05,0.00014662242245353267,0.0005905415199866759,0.0960715245216889,0.07218690472862795,0.02388461979306096,0.09607156179986542,0.0721869047286526,0.02388461979306912,0.3774875432338454,0.3774875432338454,0.12490006276887214,0.0,4.403377380910797,4.206606023800418,4.999116553812428,4.406613520828273,4.21083570744662,4.999339387238251,24938.592770075036,21197.80385456378,0.85,1.0580414480645453,0.6574668869654272,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4547732657535057,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42258.696003405195,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15456.553198037896,1544.7416293930207,0.3774875432338454,0.12490006276887214,6.112874298809886,3.406040030900939
4094.0,-30.54612791441706,5.05021473135915,35.02512414717108,24.15515830451625,4.962210189495515,-26.995370540239982,-40.57375736357642,1.4114528153184605,-0.6879749596133706,-5.09545194892663,40.04971033333397,42273.43075310194,25756.026661778673,25756.026661778673,68029.45741488061,77696.62457588105,77696.62457588105,25756.026661778673,103452.65123765972,103452.65123765972,103452.65123765972,128391.12278597779,92070.75099205633,56647.576655654906,39359.082596001586,24938.47154831807,0.0,64297.554144319656,21197.70081607036,1544.7337527050386,0.0,0.8862519000960903,2.814661323193145,0.0014959135982669303,353338.43072509125,1556677.7107018454,4.40562807591397,1556677.7107018454,4.40562807591397,0.85,0.0960709762044596,4.027634451161993,1.2689149842830378,1.0,0.0,4.027634451160235,1.2851623164895316,1.2854457190650885,3.1339500073139597,19430.79474868168,1981.38964362771,4632.441516551485,4632.441516551485,5.559924840875737,5.05021473135915,-2.473880860550223,7.524095591909372,3.406108669486865,3.406108669486865,0.9731739055676758,0.0,0.0,0.00022050741642500472,1.0000077202683655,0.00022050571406171602,199.37414894488327,0.0,3.44590933512543e-07,0.976570705574547,0.15900074532988953,7.388654215445972e-05,0.00014662087427054499,0.000590535284471538,0.09607097620441239,0.07218638115097488,0.023884595053437513,0.09607097991118961,0.07218638115101035,0.023884595053449253,0.37748519621304066,0.37748519621304066,0.12490006274563409,0.0,4.404172062162047,4.207663831864124,4.999109495310563,4.407476989313238,4.2120245834052525,4.999212266945904,24938.47154831807,21197.70081607036,0.85,1.0580411388928492,0.6574656114945947,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4547737168464492,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42258.68117294397,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15456.533496807668,1544.7337527050386,0.37748519621304066,0.12490006274563409,6.112874298809886,3.406108669486865
4095.0,-30.546200659409905,5.050164509178358,35.025104340933744,24.15508454376834,4.9622192885035,-26.995435111137493,-40.57377507034687,1.4114537402310794,-0.6870155256282828,-5.095394145410466,40.049671397058134,42273.1903898969,25756.026661695007,25756.026661695007,68029.21705159191,77696.28877092068,77696.28877092068,25756.026661695007,103452.3154326157,103452.3154326157,103452.3154326157,128390.66937645877,92070.44823207133,56647.36904725106,39358.976872022526,24938.35394384308,0.0,64297.33081586561,21197.60085226662,1544.7263378001805,0.0,0.8862523368993873,2.814655419240582,0.0014959135982669303,353339.2274447662,1556676.0301329263,4.405613385726511,1556676.0301329263,4.405613385726511,0.85,0.09607043440342117,4.027634451161993,1.2689140232419596,1.0,0.0,4.027634451160845,1.285162315676666,1.2854457160641166,3.1339500092961843,19430.73085361117,1981.3831281437772,4632.441516551485,4632.441516551485,5.5599248408576765,5.050164509178358,-2.47377949406671,7.523944003245068,3.4061772940513504,3.4061772940513504,0.9731935125861001,0.0,0.0,0.00022050571406171602,1.000007605362629,0.0002205040370485531,199.37420926482434,0.0,3.394072318781979e-07,0.9618800951428128,0.1590010847371214,7.388639337363326e-05,0.00014661932068808276,0.0005905290272092905,0.09607043440338808,0.07218586283625648,0.023884571567131606,0.0960703645941386,0.07218586283628134,0.02388457156713983,0.3774828538407686,0.3774828538407686,0.12490006170986374,0.0,4.40499228341065,4.208733226626521,4.999170318525046,4.408378619782184,4.213119618204871,4.999523662047579,24938.35394384308,21197.60085226662,0.85,1.0580410755527887,0.6574641568086033,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.454774161156885,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42258.66648233354,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15456.51381566182,1544.7263378001805,0.3774828538407686,0.12490006170986374,6.112874298809886,3.4061772940513504
4096.0,-30.546272236020968,5.050114531028621,35.02508455429253,24.155013437289767,4.962244325037596,-26.99549703647123,-40.57379239294676,1.41146912548783,-0.6863642916406434,-5.095324699544768,40.04963235535867,42272.95341714844,25755.9973779684,25755.9973779684,68028.95079511683,77695.89941162782,77695.89941162782,25755.9973779684,103451.89678959621,103451.89678959621,103451.89678959621,128390.12722573956,92070.09789833559,56647.17079161164,39358.80789635994,24938.23043614334,0.0,64297.03833250328,21197.49587072184,1544.718306046834,0.0,0.8862528335770853,2.814654940998486,0.0014959135982669303,353340.1846355913,1556674.345015083,4.405596681907326,1556674.345015083,4.405596681907326,0.85,0.09606988764212773,4.027634451161993,1.2689129632944245,1.0,0.0,4.027634451162404,1.2851622471257216,1.2854456453427092,3.133950176462029,19430.656918481505,1981.3755888587343,4632.441516551485,4632.441516551485,5.559918519412172,5.050114531028621,-2.4736695202742287,7.523784051302849,3.40624583491241,3.40624583491241,0.9732130956892601,0.0,0.0,0.0002205040370485531,1.0000074832143309,0.00022050238698193085,199.3742686159782,0.0,3.343531732824999e-07,0.9475568930826047,0.1590014190902947,7.388624782106157e-05,0.00014661778922749156,0.0005905228590458527,0.09606988764208332,0.07218534056377321,0.02388454707831011,0.09606990259601393,0.07218534056380659,0.02388454707832115,0.3774805165954544,0.3774805165954544,0.12490006397751935,0.0,4.405760424935352,4.2097490923096075,4.99918346451841,4.4089604079041465,4.213943270455047,4.999368264398015,24938.23043614334,21197.49587072184,0.85,1.0580417474801014,0.657463461980001,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4547745988543783,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42258.652159131474,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15456.494154073314,1544.718306046834,0.3774805165954544,0.12490006397751935,6.112874298809886,3.40624583491241
4097.0,-30.546342703471545,5.050064771923404,35.025064845395804,24.154957907181256,4.962270619134914,-26.99555783771725,-40.57380954092366,1.4114857533806011,-0.6854788900135418,-5.095256236741816,40.049595046541064,42272.720500762094,25755.97109262602,25755.97109262602,68028.69159338811,77695.56794870501,77695.56794870501,25755.97109262602,103451.53904133102,103451.53904133102,103451.53904133102,128389.65668908355,92069.8055221145,56646.97666911265,39358.69872555762,24938.117647752526,0.0,64296.81637331014,21197.400000589645,1544.7109173582062,0.0,0.8862533189355244,2.8146512589669297,0.0014959135982669303,353341.1282785939,1556672.7346931775,4.405580358779547,1556672.7346931775,4.405580358779547,0.8499999999999999,0.09606934443561214,4.027634451161993,1.2689120187377556,1.0,0.0,4.027634451163227,1.2851621727026163,1.2854455687824788,3.1339503579475325,19430.595214821224,1981.3692968364553,4632.441516551485,4632.441516551485,5.559912845224535,5.050064771923404,-2.4735602320186443,7.5236250039420485,3.4063143656858705,3.4063143656858705,0.9732326759102488,0.0,0.0,0.00022050238698193085,1.0000073672573258,0.000220500762496073,199.37432704744947,0.0,3.289808259817995e-07,0.9323316608324198,0.15900174807112066,7.388610373601447e-05,0.00014661628324591638,0.0005905167935025777,0.09606934443557134,0.07218482106708321,0.02388452336848813,0.09606937001290734,0.07218482106711387,0.023884523368498275,0.3774781809172056,0.3774781809172056,0.12490006603604645,0.0,4.40653869493849,4.210786844899928,4.9991710952620565,4.409777346728276,4.215066724816722,4.999251962326412,24938.117647752526,21197.400000589645,0.85,1.0580413686178571,0.6574621090930043,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4547750295221111,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42258.63693389923,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15456.47451346656,1544.7109173582062,0.3774781809172056,0.12490006603604645,6.112874298809886,3.4063143656858705
4098.0,-30.54641209595582,5.050015117561327,35.02504519115349,24.154887918289774,4.962288629887262,-26.995618499696832,-40.57382288211954,1.4114950336283092,-0.6846538929447092,-5.095193104193566,40.0495572206635,42272.476427729984,25755.958523449222,25755.958523449222,68028.43495117921,77695.21139997196,77695.21139997196,25755.958523449222,103451.16992342118,103451.16992342118,103451.16992342118,128389.17366284001,92069.48427287613,56646.76761179025,39358.574067873196,24938.003739418822,0.0,64296.57780729202,21197.303178505997,1544.70358481524,0.0,0.8862537789328385,2.814647751155561,0.0014959135982669303,353341.9984548765,1556671.1020552309,4.40556488858492,1556671.1020552309,4.40556488858492,0.85,0.09606880363782087,4.027634451161993,1.2689110109908506,1.0,0.0,4.027634451160654,1.2851621326193936,1.2854455266025808,3.133950455693044,19430.527417741836,1981.362383458351,4632.441516551485,4632.441516551485,5.559910131930312,5.050015117561327,-2.4734548900231164,7.523470007584443,3.4063828792408444,3.4063828792408444,0.9732522512116698,0.0,0.0,0.000220500762496073,1.000007254875121,0.00022049916280218255,199.37438458759058,0.0,3.238807747056512e-07,0.9178781155158154,0.15900207195189536,7.388599163744112e-05,0.00014661477085863188,0.0005905107021594472,0.09606880363777921,0.0721843037806084,0.023884499857170807,0.0960688441195202,0.07218430378063971,0.023884499857181166,0.3774758484976586,0.3774758484976586,0.12490006638810959,0.0,4.407315691852091,4.211814440003877,4.999184422817848,4.410539211248874,4.216043661167873,4.999357928952236,24938.003739418822,21197.303178505997,0.85,1.0580413028368665,0.6574607524902478,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.454775453516399,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42258.62248035391,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15456.454892694099,1544.70358481524,0.3774758484976586,0.12490006638810959,6.112874298809886,3.4063828792408444
4099.0,-30.54648039072018,5.049965654155115,35.02502557697915,24.15483280727642,4.962311872588267,-26.995677650334425,-40.573836013767846,1.4115091322025382,-0.6837002633873794,-5.095125791462962,40.049519079236674,42272.23613007981,25755.935608745367,25755.935608745367,68028.17173882517,77694.89410382479,77694.89410382479,25755.935608745367,103450.82971257015,103450.82971257015,103450.82971257015,128388.71549534268,92069.20395130206,56646.56399892968,39358.48883596931,24937.885782772522,0.0,64296.37461874183,21197.202915356644,1544.6959249408644,0.0,0.886254261435479,2.8146430349176152,0.0014959135982669303,353342.92624981405,1556669.4557988818,4.405548661524113,1556669.4557988818,4.405548661524113,0.85,0.09606826058791787,4.027634451161993,1.268910019178875,1.0,0.0,4.027634451161731,1.2851620699314352,1.285445461844826,3.133950608561667,19430.46825811828,1981.3563508556215,4632.441516551485,4632.441516551485,5.559905185358667,5.049965654155115,-2.4733464547511663,7.523312108906282,3.4064513414614903,3.4064513414614903,0.9732718118461401,0.0,0.0,0.00022049916280218255,1.000007140113851,0.00022049758842429732,199.3744412175328,0.0,3.1893798493799255e-07,0.9038702493142708,0.1590023908898803,7.388588129973184e-05,0.00014661328150245072,0.0005905047035771819,0.09606826058787955,0.07218378490304521,0.023884475684834344,0.09606825906316385,0.072183784903074,0.023884475684843868,0.3774735187606872,0.3774735187606872,0.12490006692569533,0.0,4.408112972828349,4.2128739849578665,4.999182672228528,4.411425528075597,4.217238876074703,4.9993038241314025,24937.885782772522,21197.202915356644,0.85,1.0580405527094143,0.6574590928453036,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.454775871042974,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42258.60847248771,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15456.43529110788,1544.6959249408644,0.3774735187606872,0.12490006692569533,6.112874298809886,3.4064513414614903
4100.0,-30.54654753537913,5.04991620260785,35.025005982719655,24.154758697282546,4.9623225506228215,-26.995737022246495,-40.573852917272575,1.411512037490179,-0.6827918146752836,-5.09506697687213,40.04948043094594,42272.01655072651,25755.934185671864,25755.934185671864,68027.95073639837,77694.55051033136,77694.55051033136,25755.934185671864,103450.48469600323,103450.48469600323,103450.48469600323,128388.2528738354,92068.89178145443,56646.37553962078,39358.35137981516,24937.768177832168,0.0,64296.119557647326,21197.102951157343,1544.6884795094795,0.0,0.8862547023523994,2.814637922030984,0.0014959135982669303,353343.73691348045,1556667.7876666652,4.405533833044365,1556667.7876666652,4.405533833044365,0.8500000000000001,0.09606772217628538,4.027634451161993,1.2689090262679383,1.0,0.0,4.027634451161132,1.2851620595845006,1.2854454494721739,3.1339506337933347,19430.40237717161,1981.349632868677,4632.441516551485,4632.441516551485,5.559904878161372,5.04991620260785,-2.473244347096533,7.523160549704383,3.4065197785298853,3.4065197785298853,0.973291365294253,0.0,0.0,0.00022049758842429732,1.0000070198755502,0.00022049604056953323,199.3744968938367,0.0,3.1389071113139556e-07,0.889566275346375,0.15900270478059142,7.388573926949953e-05,0.0001466118491547978,0.000590498934604429,0.09606772217624807,0.0721832698463915,0.023884452329856552,0.09606766929842993,0.07218326984641955,0.023884452329865833,0.37747119379313065,0.37747119379313065,0.12490006670584337,0.0,4.408923928399815,4.213931684401757,4.999241686366702,4.412275162196863,4.218273204097386,4.999589718057905,24937.768177832168,21197.102951157343,0.85,1.05804131267059,0.6574582858429863,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4547762819649181,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42258.594168513744,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15456.415709199571,1544.6884795094795,0.37747119379313065,0.12490006670584337,6.112874298809886,3.4065197785298853
4101.0,-30.546613618848713,5.049866943200018,35.024986400142375,24.15468794004994,4.962344796874155,-26.995794282022143,-40.573861927818484,1.4115254600476117,-0.6820851409113402,-5.094999577983184,40.04944158269393,42271.76888999177,25755.911128939777,25755.911128939777,68027.68001893154,77694.17386732786,77694.17386732786,25755.911128939777,103450.08499626763,103450.08499626763,103450.08499626763,128387.7304190761,92068.55081723089,56646.163277533415,39358.20837744164,24937.645422808473,0.0,64295.853800250115,21196.998609387203,1544.6805338643335,0.0,0.8862551878595741,2.814636473597735,0.0014959135982669303,353344.66589955735,1556666.1109051085,4.405517504961035,1556666.1109051085,4.405517504961035,0.8500000000000001,0.0960671801567637,4.027634451161993,1.2689079981902616,1.0,0.0,4.02763445116171,1.285161999953755,1.2854453878389314,3.1339507792067636,19430.33041940247,1981.342295218293,4632.441516551485,4632.441516551485,5.55989990093025,5.049866943200018,-2.473135908606845,7.523002851806863,3.406588136736719,3.406588136736719,0.9733108962104912,0.0,0.0,0.00022049604056953323,1.0000069089331614,0.00022049451718765152,199.37455169023013,0.0,3.086027648558172e-07,0.874580235601386,0.15900301338335626,7.388566355927341e-05,0.00014661037701025982,0.0005904930053443707,0.0960671801567235,0.07218275184628178,0.02388442831044171,0.09606717833131935,0.072182751846312,0.023884428310451705,0.3774688732355083,0.3774688732355083,0.12490006956526768,0.0,4.40969730857222,4.214948381519832,4.9992735237016745,4.412914437071834,4.219142043145268,4.999529191319823,24937.645422808473,21196.998609387203,0.85,1.0580414754312961,0.657457151456745,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4547766859670235,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42258.57918247399,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15456.396148055212,1544.6805338643335,0.3774688732355083,0.12490006956526768,6.112874298809886,3.406588136736719
4102.0,-30.54667859224179,5.049817931834445,35.024966888826405,24.15463715968656,4.962373652501981,-26.9958498816828,-40.57387450067324,1.4115449419430008,-0.6811890552069713,-5.094929332332575,40.04940449316913,42271.540633878816,25755.881363868797,25755.881363868797,68027.42199774762,77693.85130457355,77693.85130457355,25755.881363868797,103449.73266844235,103449.73266844235,103449.73266844235,128387.26456195582,92068.26616056531,56645.97263448202,39358.10391787032,24937.53189351348,0.0,64295.6358113838,21196.902109486455,1544.67305589147,0.0,0.8862556815239715,2.8146328592555085,0.0014959135982669303,353345.63412573823,1556664.5100547054,4.405500902554708,1556664.5100547054,4.405500902554708,0.85,0.09606663986330712,4.027634451161993,1.2689070074772464,1.0,0.0,4.027634451161427,1.2851619119100408,1.2854452978179085,3.133950993907078,19430.270344892564,1981.336169323119,4632.441516551485,4632.441516551485,5.559893475577469,5.049817931834445,-2.4730253230232546,7.522843254857699,3.406656470486369,3.406656470486369,0.9733304201389625,0.0,0.0,0.00022049451718765152,1.0000067928794942,0.00022049301940514136,199.37460556617452,0.0,3.0372357971970217e-07,0.860752624925636,0.159003317106936,7.388555791721604e-05,0.0001466089592704355,0.0005904872952066114,0.096066639863261,0.07218223510360354,0.023884404759657453,0.09606664340897782,0.07218223510363819,0.02388440475966892,0.37746655442349186,0.37746655442349186,0.12490007327872969,0.0,4.4104801051502704,4.215991695886544,4.999262626381608,4.413740277125612,4.2202971877655955,4.999352774974,24937.53189351348,21196.902109486455,0.85,1.0580410495871182,0.657455830406369,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.454777083584278,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42258.56535486332,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15456.376605931859,1544.67305589147,0.37746655442349186,0.12490007327872969,6.112874298809886,3.406656470486369
