time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
4103.0,-30.546742468994434,5.049768962137212,35.02494742642178,24.154562351200752,4.9623881691446945,-26.995905928174007,-40.573887108452595,1.4115516283242495,-0.6803791888372643,-5.094868815894011,40.04936689517509,42271.317336210035,25755.876363667958,25755.876363667958,68027.193699878,77693.48948154,77693.48948154,25755.876363667958,103449.36584520797,103449.36584520797,103449.36584520797,128386.78506610956,92067.9359960439,56645.78070584896,39357.950322438825,24937.419220901593,0.0,64295.36954334042,21196.806337766353,1544.665848706028,0.0,0.8862561273181669,2.814629245761409,0.0014959135982669303,353346.4682516518,1556662.8872591294,4.405485910079851,1556662.8872591294,4.405485910079851,0.85,0.0960661044600542,4.027634451161993,1.2689060414908457,1.0,0.0,4.027634451161699,1.2851618837064287,1.2854452676830843,3.133951062683424,19430.200666314086,1981.3290640855018,4632.441516551485,4632.441516551485,5.559892396189673,5.049768962137212,-2.4729219514749623,7.522690913612174,3.4067247969630876,3.4067247969630876,0.9733499419894536,0.0,0.0,0.00022049301940514136,1.0000066782303882,0.00022049154691179242,199.37465853280972,0.0,2.98619797187067e-07,0.8462885052281478,0.1590036157267332,7.388545198184899e-05,0.00014660756742329237,0.0005904816893551071,0.09606610446001825,0.07218172248222625,0.023884381977791996,0.09606612016806922,0.07218172248225327,0.023884381977800934,0.37746423930053796,0.37746423930053796,0.12490007510407769,0.0,4.411259880678074,4.217014649290036,4.999301319154881,4.414489627056753,4.221220388917459,4.999571305108759,24937.419220901593,21196.806337766353,0.85,1.0580418805124374,0.6574550801471893,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4547774745225222,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42258.55089074362,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15456.357083844256,1544.665848706028,0.37746423930053796,0.12490007510407769,6.112874298809886,3.4067247969630876
4104.0,-30.5468052429132,5.049720245406772,35.02492800296205,24.154506401997082,4.9624163532809655,-26.99595961512058,-40.57389559512956,1.4115707254883094,-0.6795597148066008,-5.094798173207173,40.04932910471187,42271.08165429088,25755.846007652755,25755.846007652755,68026.92766194363,77693.14862892074,77693.14862892074,25755.846007652755,103448.9946365735,103448.9946365735,103448.9946365735,128386.29534747246,92067.63189000821,56645.58147940792,39357.83378955588,24937.300710898973,0.0,64295.13450045485,21196.705604264127,1544.6580711871022,0.0,0.8862566255540977,2.8146266884947226,0.0014959135982669303,353347.44195425924,1556661.256157535,4.405469153952569,1556661.256157535,4.405469153952569,0.85,0.09606556392653424,4.027634451161993,1.2689050568221139,1.0,0.0,4.027634451161864,1.2851617973584566,1.2854451794235813,3.133951273248599,19430.13648717035,1981.3225196341618,4632.441516551485,4632.441516551485,5.55988584327042,5.049720245406772,-2.4728110799910885,7.5225313253978605,3.406793054324147,3.406793054324147,0.9733694440926134,0.0,0.0,0.00022049154691179242,1.0000065629335908,0.0002204900998499097,199.37471058499892,0.0,2.9357785863527955e-07,0.8319996513723823,0.15900390930459182,7.388538067363403e-05,0.0001466061662381584,0.0005904760458935891,0.09606556392649185,0.07218120590676386,0.023884358019728,0.09606560319183657,0.0721812059067957,0.023884358019738542,0.37746192658914524,0.37746192658914524,0.12490007842013524,0.0,4.412029644720235,4.2180400167933385,4.999292329983973,4.415238458400552,4.222274470513867,4.999390866850092,24937.300710898973,21196.705604264127,0.85,1.058041610620822,0.6574538179711225,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4547778588625893,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42258.53660188977,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15456.337581560238,1544.6580711871022,0.37746192658914524,0.12490007842013524,6.112874298809886,3.406793054324147
4105.0,-30.546866953246518,5.049671646784016,35.02490864171852,24.154446366615616,4.962436950439188,-26.99601310345509,-40.573904011957325,1.4115831006477428,-0.6786399992915335,-5.094733799891619,40.0492920699635,42270.85039661378,25755.83183473076,25755.83183473076,68026.68223134454,77692.82200520717,77692.82200520717,25755.83183473076,103448.65383993794,103448.65383993794,103448.65383993794,128385.84312028455,92067.3385119814,56645.38318667371,39357.72813923077,24937.189280346614,0.0,64294.91741957738,21196.61088829462,1544.6508466310597,0.0,0.8862570890078345,2.8146220766994356,0.0014959135982669303,353348.32924489764,1556659.657675147,4.405453567593528,1556659.657675147,4.405453567593528,0.85,0.0960650282510499,4.027634451161993,1.2689040463278074,1.0,0.0,4.027634451160396,1.2851617424221733,1.285445122615379,3.133951407214332,19430.07457208699,1981.3162060527286,4632.441516551485,4632.441516551485,5.559882783777506,5.049671646784016,-2.4727048350214917,7.522376481805507,3.4068613063806925,3.4068613063806925,0.9733889446801979,0.0,0.0,0.0002204900998499097,1.0000064517400133,0.0002204886773142878,199.37476175528565,0.0,2.8850754406743845e-07,0.8176303798871206,0.1590041978121359,7.388530995238089e-05,0.0001466047898975288,0.0005904705024966527,0.0960650282510105,0.07218069335342049,0.023884334897590013,0.09606504671307317,0.07218069335345009,0.023884334897599807,0.37745961663542577,0.37745961663542577,0.12490008006185102,0.0,4.412818886968637,4.219085044708834,4.999302291100378,4.416093800600095,4.2233863458070005,4.99946469303211,24937.189280346614,21196.61088829462,0.85,1.0580413656559244,0.6574524409256428,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4547782365672044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42258.522232618285,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15456.31809924043,1544.6508466310597,0.37745961663542577,0.12490008006185102,6.112874298809886,3.4068613063806925
4106.0,-30.5469276028391,5.049623114088605,35.024889299264,24.15437662219631,4.962452309906617,-26.99606616073187,-40.5739123589359,1.4115908677993974,-0.6777729829703958,-5.09467190356276,40.04925389474057,42270.623411236345,25755.823923449283,25755.823923449283,68026.44733468562,77692.47729935426,77692.47729935426,25755.823923449283,103448.30122280354,103448.30122280354,103448.30122280354,128385.37291622802,92067.02450339329,56645.18661857336,39357.59764979992,24937.071693424485,0.0,64294.66934322441,21196.51093941081,1544.6433231730418,0.0,0.886257543945377,2.814617870762638,0.0014959135982669303,353349.1823955993,1556658.0099692482,4.405438267652364,1556658.0099692482,4.405438267652364,0.85,0.0960644928702735,4.027634451161993,1.2689031094638632,1.0,0.0,4.027634451164253,1.2851617090042917,1.2854450873618453,3.133951488706036,19430.008303088867,1981.3094484955482,4632.441516551485,4632.441516551485,5.559881075977969,5.049623114088605,-2.472600459702571,7.522223573791176,3.406929512871839,3.406929512871839,0.9734084322490969,0.0,0.0,0.0002204886773142878,1.000006340843712,0.00022048727923890962,199.37481204602747,0.0,2.83617700705535e-07,0.8037725637994861,0.1590044814298366,7.38852398180874e-05,0.00014660343749620038,0.0005904650555184706,0.09606449287023656,0.07218018124396122,0.023884311626275346,0.0960644845749116,0.07218018124398896,0.023884311626284526,0.37745731076415495,0.37745731076415495,0.12490008150775136,0.0,4.413612237055418,4.220124161064348,4.999346763019844,4.4168989205923594,4.224397155753707,4.99964249240594,24937.071693424485,21196.51093941081,0.85,1.0580417945932634,0.6574514472666927,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4547786078725111,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42258.50837480219,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15456.298636135321,1544.6433231730418,0.37745731076415495,0.12490008150775136,6.112874298809886,3.406929512871839
4107.0,-30.546987163010304,5.049574737974968,35.02486997598694,24.15431641219186,4.962473744442055,-26.996117629837176,-40.57391672451047,1.4116042112688836,-0.6768854305944387,-5.094605667105232,40.049215768412985,42270.384453509774,25755.805133636408,25755.805133636408,68026.18958714619,77692.14660108187,77692.14660108187,25755.805133636408,103447.95173471828,103447.95173471828,103447.95173471828,128384.90400986513,92066.72652206989,56644.98009024431,39357.49603536176,24936.952275146843,0.0,64294.4483105086,21196.409433874815,1544.635593620607,0.0,0.8862580208812831,2.8146139010104942,0.0014959135982669303,353350.09537044127,1556656.3643750688,4.405422227898704,1556656.3643750688,4.405422227898704,0.8499999999999999,0.09606395624088054,4.027634451161993,1.2689020830346274,1.0,0.0,4.027634451162682,1.2851616494343854,1.2854450259819574,3.1339516339711833,19429.94541651662,1981.3030358498183,4632.441516551485,4632.441516551485,5.559877019841951,5.049574737974968,-2.4724928917329225,7.522067629707891,3.406997658253364,3.406997658253364,0.973427902358104,0.0,0.0,0.00022048727923890962,1.0000062269486873,0.00022048590628448488,199.37486143344125,0.0,2.7874101575037145e-07,0.7899520386365527,0.15900476017085236,7.388520313699624e-05,0.00014660207610191336,0.0005904595723199386,0.09606395624083686,0.07217966808862103,0.023884288152215827,0.0960639200656465,0.07217966808865385,0.02388428815222669,0.3774550084968937,0.3774550084968937,0.1249000848972955,0.0,4.414409541497832,4.221171913902765,4.999381000317953,4.417720236510775,4.225487624769585,4.999644054086275,24936.952275146843,21196.409433874815,0.85,1.0580414230885882,0.6574499908509348,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4547789727956169,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42258.49455427703,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15456.279192223377,1544.635593620607,0.3774550084968937,0.1249000848972955,6.112874298809886,3.406997658253364
4108.0,-30.547045661034662,5.049526529995512,35.02485069953291,24.154255852941446,4.962497358007071,-26.99616792497854,-40.57392088053746,1.41161962195097,-0.6760517583001615,-5.0945387744686075,40.049178485673856,42270.14932205249,25755.784957534794,25755.784957534794,68025.9342795873,77691.80560851883,77691.80560851883,25755.784957534794,103447.59056605362,103447.59056605362,103447.59056605362,128384.42804251176,92066.41869977958,56644.77784871089,39357.37872340965,24936.837476458135,0.0,64294.21619986779,21196.311854989413,1544.6281118341228,0.0,0.8862584981046345,2.814610718670779,0.0014959135982669303,353351.01739165204,1556654.755192808,4.405406178489708,1556654.755192808,4.405406178489708,0.85,0.09606342155984463,4.027634451161993,1.268901069792919,1.0,0.0,4.027634451162967,1.2851615801364336,1.2854449549041653,3.1339518029588285,19429.88045308711,1981.296411423586,4632.441516551485,4632.441516551485,5.559872664449329,5.049526529995512,-2.472384831300684,7.521911361296196,3.4070657699825637,3.4070657699825637,0.973447362852161,0.0,0.0,0.00022048590628448488,1.0000061159050644,0.0002204845578218611,199.37490994014195,0.0,2.7373259818647145e-07,0.7757581832604601,0.15900503390345055,7.388516821661341e-05,0.00014660073806787145,0.0005904541832079345,0.09606342155980235,0.07217915645391348,0.023884265105888862,0.09606339787185994,0.07217915645394525,0.02388426510589937,0.37745271032953087,0.37745271032953087,0.12490008925050222,0.0,4.415200491823214,4.222215364915428,4.999402675106239,4.418487016168456,4.226515104791702,4.9996167279646215,24936.837476458135,21196.311854989413,0.85,1.058041271832585,0.657448707215742,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4547793311639432,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42258.48036042166,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15456.25976811452,1544.6281118341228,0.37745271032953087,0.12490008925050222,6.112874298809886,3.4070657699825637
4109.0,-30.547103078475473,5.049478438875572,35.024831466367814,24.1541905439459,4.962517656654619,-26.996217578951878,-40.573928703647084,1.4116321571309918,-0.6752266946353416,-5.094474240389764,40.04914119364104,42269.93408670756,25755.770934392734,25755.770934392734,68025.7050211003,77691.45880274438,77691.45880274438,25755.770934392734,103447.22973713712,103447.22973713712,103447.22973713712,128383.95310007084,92066.10328609409,56644.59372024538,39357.232850943015,24936.723362933713,0.0,64293.95621387673,21196.214858493655,1544.6207224562806,0.0,0.8862589633084323,2.8146073744323905,0.0014959135982669303,353351.90690524026,1556653.1456106752,4.40539053331932,1556653.1456106752,4.40539053331932,0.85,0.09606288887936024,4.027634451161993,1.2689001444680614,1.0,0.0,4.027634451161347,1.2851615242474803,1.285444897269806,3.133951939247756,19429.813887554435,1981.2896236282968,4632.441516551485,4632.441516551485,5.5598696372892435,5.049478438875572,-2.4722785231998565,7.521756962075429,3.407133851805386,3.407133851805386,0.973466814801539,0.0,0.0,0.0002204845578218611,1.000006002933746,0.0002204832342756136,199.3749575508405,0.0,2.6884961417559486e-07,0.7619198065736358,0.15900530275306474,7.38851024841688e-05,0.00014659945533769227,0.0005904490168396734,0.09606288887932495,0.07217864649478284,0.023884242384542106,0.09606287459713854,0.07217864649480936,0.023884242384550884,0.37745041587961137,0.37745041587961137,0.12490009363533831,0.0,4.415986246082866,4.223248518743333,4.999434640551726,4.419247545754445,4.227502632029825,4.999685365655409,24936.723362933713,21196.214858493655,0.85,1.0580419844566686,0.6574480180702325,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.45477968314159,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42258.46652204497,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15456.240363298664,1544.6207224562806,0.37745041587961137,0.12490009363533831,6.112874298809886,3.407133851805386
4110.0,-30.547159392836353,5.049430555665756,35.02481228348827,24.154134664591425,4.962544475657533,-26.99626558794136,-40.57393251042811,1.4116506707625203,-0.674389157564633,-5.094405271091193,40.04910419197703,42269.7069026524,25755.745985177877,25755.745985177877,68025.45288783027,77691.12391473124,77691.12391473124,25755.745985177877,103446.86989990913,103446.86989990913,103446.86989990913,128383.47872006979,92065.80198456021,56644.39983152903,39357.113503367975,24936.60882016066,0.0,64293.72232352864,21196.11749713656,1544.6132049925502,0.0,0.8862594501191426,2.814604383824472,0.0014959135982669303,353352.8575541803,1556651.5485625544,4.405374161503334,1556651.5485625544,4.405374161503334,0.85,0.09606235492999761,4.027634451161993,1.2688990812236445,1.0,0.0,4.027634451162596,1.2851614403232745,1.2854448116260362,3.133952143902533,19429.750300278356,1981.283139530661,4632.441516551485,4632.441516551485,5.5598642515299685,5.049430555665756,-2.4721689221027314,7.521599477768488,3.407201888534197,3.407201888534197,0.9734862538669135,0.0,0.0,0.0002204832342756136,1.0000058876102909,0.00022048193616389732,199.37500424688184,0.0,2.6388197690809155e-07,0.7478415225575314,0.15900556663504165,7.388507049831167e-05,0.00014659816377730195,0.0005904438149065495,0.09606235492995208,0.07217813563181953,0.023884219298132545,0.09606235776839595,0.07217813563185374,0.023884219298143872,0.3774481244745846,0.3774481244745846,0.1249000986842276,0.0,4.416766887385791,4.224284475297168,4.99943750501717,4.420016113526572,4.228558148553645,4.999580269992066,24936.60882016066,21196.11749713656,0.85,1.0580419118607476,0.6574468762276588,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4547800286176156,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42258.45244376095,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15456.220978180565,1544.6132049925502,0.3774481244745846,0.1249000986842276,6.112874298809886,3.407201888534197
4111.0,-30.547214686936016,5.049382729904442,35.0247931417128,24.15406460585075,4.962561174916719,-26.99631369057328,-40.57393631720913,1.4116601785539742,-0.6735668382864333,-5.094343387807628,40.04906702345483,42269.484133454236,25755.73909135764,25755.73909135764,68025.22322481187,77690.77255956124,77690.77255956124,25755.73909135764,103446.51165091888,103446.51165091888,103446.51165091888,128383.00774627269,92065.47970725698,56644.20587091398,39356.97092926999,24936.49609535381,0.0,64293.4670246238,21196.021681050737,1544.605954302813,0.0,0.8862599013263965,2.814600766264427,0.0014959135982669303,353353.7105336508,1556649.9443138253,4.405358987069647,1556649.9443138253,4.405358987069647,0.85,0.09606182501299652,4.027634451161993,1.2688981163362043,1.0,0.0,4.027634451160964,1.2851613985008528,1.2854447681260228,3.133952245889309,19429.68228623411,1981.2762040282983,4632.441516551485,4632.441516551485,5.559862763368658,5.049382729904442,-2.472064581043786,7.521447310948228,3.407269907830695,3.407269907830695,0.9735056879516272,0.0,0.0,0.00022048193616389732,1.0000057809453413,0.00022048066157724392,199.37505009693822,0.0,2.588110289484026e-07,0.733470456039773,0.1590058254460706,7.388503851246683e-05,0.00014659689765143049,0.0005904387154143701,0.0960618250129599,0.07217762812979252,0.02388419688316738,0.09606183227435072,0.07217762812982004,0.02388419688317649,0.37744583636427326,0.37744583636427326,0.12490010252021032,0.0,4.417546159219796,4.225305960374044,4.999478752045206,4.420776549521179,4.229508412251278,4.999761556620797,24936.49609535381,21196.021681050737,0.85,1.0580425410681125,0.6574460219615379,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4547803674566526,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42258.43807269444,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15456.20161324692,1544.605954302813,0.37744583636427326,0.12490010252021032,6.112874298809886,3.407269907830695
4112.0,-30.54726888663896,5.049335150059945,35.02477404304287,24.154008307401114,4.962590560886218,-26.99635953934978,-40.57393600288776,1.411681213597086,-0.672796213033962,-5.094272454622165,40.049029995437934,42269.249010640015,25755.70958133966,25755.70958133966,68024.95859197967,77690.42548577226,77690.42548577226,25755.70958133966,103446.13506711191,103446.13506711191,103446.13506711191,128382.5151371014,92065.16640566417,56644.00423145626,39356.84686023102,24936.380069989493,0.0,64293.22693022051,21195.92305949107,1544.598302534273,0.0,0.8862603982646793,2.814598887740936,0.0014959135982669303,353354.68825607374,1556648.3461307583,4.405342274679729,1556648.3461307583,4.405342274679729,0.85,0.09606129106910857,4.027634451161993,1.2688971003470946,1.0,0.0,4.0276344511609,1.2851613026733726,1.2854446706392786,3.1339524795710627,19429.616166441687,1981.269461685865,4632.441516551485,4632.441516551485,5.559856393073887,5.049335150059945,-2.4719535335741236,7.521288683634069,3.407337864652142,3.407337864652142,0.9735251041863263,0.0,0.0,0.00022048066157724392,1.0000056665294288,0.0002204794122241661,199.37509503953538,0.0,2.5412077787412753e-07,0.7201782844952774,0.15900607956684845,7.388504115349965e-05,0.00014659562042374427,0.0005904335712081391,0.0960612910690649,0.07217711752329246,0.02388417354577244,0.09606134614659897,0.07217711752332527,0.0238841735457833,0.37744355070243574,0.37744355070243574,0.12490010771631953,0.0,4.418306098440098,4.226317220501301,4.999473060597552,4.421476241588209,4.23049580561019,4.999585340641147,24936.380069989493,21195.92305949107,0.85,1.058042376155879,0.6574448200666018,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4547807001570052,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42258.42478052289,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15456.182266875361,1544.598302534273,0.37744355070243574,0.12490010771631953,6.112874298809886,3.407337864652142
4113.0,-30.54732202650787,5.049287657621735,35.02475500111739,24.15394823709505,4.962610358701921,-26.996405393030788,-40.57393946042282,1.4116937252248398,-0.6718771047405312,-5.094208939031662,40.048993450893136,42269.03408555001,25755.69909258512,25755.69909258512,68024.73317813512,77690.10202889332,77690.10202889332,25755.69909258512,103445.80112147843,103445.80112147843,103445.80112147843,128382.07108423366,92064.87241139365,56643.81848925828,39356.72658015041,24936.26996275522,0.0,64292.99654290563,21195.829468341937,1544.5911647643609,0.0,0.8862608555433871,2.814594184360125,0.0014959135982669303,353355.5637383247,1556646.7688162655,4.405326896080886,1556646.7688162655,4.405326896080886,0.85,0.09606076203015114,4.027634451161993,1.2688961755717174,1.0,0.0,4.027634451162995,1.285161246689964,1.2854446130378225,3.133952616090385,19429.554121305024,1981.2631348426858,4632.441516551485,4632.441516551485,5.559854128878104,5.049287657621735,-2.471847971777195,7.52113562939893,3.4074058159488922,3.4074058159488922,0.9735445188425407,0.0,0.0,0.0002204794122241661,1.0000055557268892,0.00022047818730757242,199.3751391033316,0.0,2.490898886256303e-07,0.7059207443650364,0.15900632865673708,7.388501210214596e-05,0.00014659440012202015,0.0005904286562788743,0.0960607620301144,0.07217661094728565,0.023884151082828743,0.09606079127564528,0.07217661094731326,0.023884151082837878,0.37744126706005365,0.37744126706005365,0.12490011118042711,0.0,4.419087964781909,4.227348174871736,4.9994960898922045,4.422331834291128,4.23159158023816,4.9997091309045345,24936.26996275522,21195.829468341937,0.85,1.0580426615010725,0.6574438330517379,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4547810262725989,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42258.41052298276,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15456.16294058508,1544.5911647643609,0.37744126706005365,0.12490011118042711,6.112874298809886,3.4074058159488922
4114.0,-30.547374152325258,5.049240278785231,35.024735982533564,24.153888096939795,4.962630523300067,-26.9964502971974,-40.57393897147847,1.4117066681722104,-0.6709731804043031,-5.094144160013449,40.0489560469117,42268.80725092831,25755.685460380584,25755.685460380584,68024.49271130889,77689.77678259707,77689.77678259707,25755.685460380584,103445.46224297765,103445.46224297765,103445.46224297765,128381.61603425696,92064.57636709721,56643.62058900451,39356.617531214106,24936.15379127932,0.0,64292.77132249343,21195.73072258742,1544.5836478678118,0.0,0.8862613223979124,2.8145898289161635,0.0014959135982669303,353356.4566370853,1556645.1544085175,4.405311195451763,1556645.1544085175,4.405311195451763,0.85,0.09606023166512367,4.027634451161993,1.2688951557362458,1.0,0.0,4.0276344511607,1.2851611886371745,1.2854445533979357,3.1339527576560444,19429.491643526806,1981.256763882346,4632.441516551485,4632.441516551485,5.5598511861092685,5.049240278785231,-2.4717415013882764,7.520981780173507,3.407473714313466,3.407473714313466,0.973563918375276,0.0,0.0,0.00022047818730757242,1.000005449710758,0.00022047698577177117,199.37518232628904,0.0,2.442179162575768e-07,0.6921135746739726,0.15900657287465333,7.388501621041768e-05,0.00014659317109715474,0.000590423706215985,0.0960602316650844,0.07217610349007902,0.023884128175005383,0.09606022573981504,0.07217610349010853,0.02388412817501515,0.37743898690219346,0.37743898690219346,0.12490011499753079,0.0,4.419880807909408,4.228390265242183,4.9995296292460125,4.423170979609154,4.232680595287661,4.999787115834067,24936.15379127932,21195.73072258742,0.85,1.0580426276866663,0.6574426079552146,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4547813460113852,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42258.39671581307,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15456.143633720154,1544.5836478678118,0.37743898690219346,0.12490011499753079,6.112874298809886,3.407473714313466
4115.0,-30.547425224721206,5.049193002066958,35.02471698663318,24.15382278794425,4.96265000506216,-26.996494321420677,-40.57393837776033,1.411719101761604,-0.6701431815092178,-5.094079897096095,40.04891867044412,42268.5843862964,25755.673206192765,25755.673206192765,68024.25759248917,77689.4333774349,77689.4333774349,25755.673206192765,103445.10658362767,103445.10658362767,103445.10658362767,128381.14437811438,92064.26146228534,56643.425946706775,39356.48390619841,24936.03779448671,0.0,64292.521700685116,21195.632125313703,1544.576150123582,0.0,0.8862617865139126,2.814586388300569,0.0014959135982669303,353357.34242378286,1556643.5411895677,4.405295586932162,1556643.5411895677,4.405295586932162,0.85,0.096059702601034,4.027634451161993,1.2688941902993252,1.0,0.0,4.027634451161999,1.2851611329202834,1.2854444961245122,3.1339528935254695,19429.425185387834,1981.2499870381664,4632.441516551485,4632.441516551485,5.559848540811366,5.049193002066958,-2.471635436466894,7.520828438533853,3.4075415677938232,3.4075415677938232,0.9735833050839495,0.0,0.0,0.00022047698577177117,1.0000053395783912,0.0002204758085239082,199.37522467576088,0.0,2.395564194451525e-07,0.6789028927075622,0.15900681243107279,7.388502119903362e-05,0.00014659196457273755,0.0005904188467766761,0.09605970260099536,0.07217559707351316,0.0238841055274822,0.09605969232147034,0.0721755970735422,0.023884105527491806,0.3774367108948377,0.3774367108948377,0.12490011974999445,0.0,4.420668422938093,4.2294212086735,4.999575901837545,4.423936715586876,4.233665980330727,4.999883338811287,24936.03779448671,21195.632125313703,0.85,1.0580430786208264,0.6574416941223504,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4547816596488274,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42258.3835051311,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15456.124345398726,1544.576150123582,0.3774367108948377,0.12490011974999445,6.112874298809886,3.4075415677938232
4116.0,-30.547475282066266,5.049145985387571,35.024698047176216,24.153776617627614,4.962681618873413,-26.996536218719804,-40.57393743479622,1.4117425555269831,-0.669262591916663,-5.094007991660965,40.048882322671446,42268.364567513236,25755.642001526456,25755.642001526456,68024.00656903969,77689.11815173598,77689.11815173598,25755.642001526456,103444.76015326244,103444.76015326244,103444.76015326244,128380.68462591608,92063.97923865171,56643.23886210162,39356.37819616676,24935.924472653645,0.0,64292.30266882041,21195.5358017556,1544.5686293951906,0.0,0.88626228594305,2.814583173222159,0.0014959135982669303,353358.3335554228,1556641.9723716965,4.405278790821396,1556641.9723716965,4.405278790821396,0.85,0.0960591719008332,4.027634451161993,1.268893223763444,1.0,0.0,4.027634451162035,1.28516102557029,1.2854443872378174,3.1339531553057567,19429.365624349837,1981.2439135025556,4632.441516551485,4632.441516551485,5.559841804694742,5.049145985387571,-2.471523690345542,7.520669675733113,3.4076093731151196,3.4076093731151196,0.9736026780328914,0.0,0.0,0.0002204758085239082,1.0000052334575271,0.00022047465467916712,199.3752661835632,0.0,2.3471405717838878e-07,0.6651796380435538,0.15900704714512998,7.388502912212979e-05,0.0001465907794017784,0.0005904140733412905,0.09605917190078424,0.0721750893648794,0.02388408253590484,0.0960591689990915,0.07217508936491619,0.02388408253591701,0.3774344382263648,0.3774344382263648,0.12490012604558876,0.0,4.421457365883214,4.230471730243778,4.99956817667254,4.4247453997443245,4.234809202453562,4.999674172470236,24935.924472653645,21195.5358017556,0.85,1.0580427787668745,0.6574405148504964,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4547819669480309,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42258.36978187644,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15456.105076443317,1544.5686293951906,0.3774344382263648,0.12490012604558876,6.112874298809886,3.4076093731151196
4117.0,-30.547524282277003,5.0490989947305485,35.02467915834406,24.15370652396234,4.9626978117707825,-26.996578706648332,-40.573936596605904,1.4117522361421104,-0.6684409089814949,-5.0939471250189134,40.048845918304664,42268.14962765802,25755.6388788427,25755.6388788427,68023.78850650071,77688.76874370065,77688.76874370065,25755.6388788427,103444.40762254335,103444.40762254335,103444.40762254335,128380.22294880122,92063.65616285086,56643.049975493224,39356.229097064046,24935.815326257874,0.0,64292.04442332192,21195.443027319194,1544.5616009740572,0.0,0.8862627291715472,2.8145794456979685,0.0014959135982669303,353359.1725320213,1556640.4011123467,4.405263884783646,1556640.4011123467,4.405263884783646,0.85,0.09605864766968719,4.027634451161993,1.268892256128602,1.0,0.0,4.0276344511633395,1.2851609826409471,1.2854443428160556,3.1339532599919027,19429.29744178907,1981.23696081629,4632.441516551485,4632.441516551485,5.559841130604471,5.0490989947305485,-2.4714201250911003,7.520519119821649,3.4076771780869493,3.4076771780869493,0.9736220508819855,0.0,0.0,0.00022047465467916712,1.0000051229367308,0.00022047352520724667,199.37530681479927,0.0,2.3004810238734663e-07,0.6519563221657403,0.15900727719323238,7.388503616488238e-05,0.00014658961851428474,0.0005904093977108271,0.09605864766965852,0.0721745870220963,0.02388406064756222,0.096058652713867,0.07217458702211783,0.02388406064756935,0.3774321701040342,0.3774321701040342,0.12490013033067209,0.0,4.422244846375293,4.23150287932981,4.9996133224870505,4.425506216037434,4.235742084747187,4.999909786182741,24935.815326257874,21195.443027319194,0.85,1.058043636917309,0.657439812449412,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4547822681398612,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42258.35655856056,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15456.085826120348,1544.5616009740572,0.3774321701040342,0.12490013033067209,6.112874298809886,3.4076771780869493
4118.0,-30.547572270370143,5.049052101006513,35.0246602738873,24.153646523505472,4.962716650315774,-26.99662001887814,-40.57393177701158,1.4117643988237898,-0.6675196318029748,-5.0938829260748575,40.04880826807985,42267.92263267309,25755.62724688421,25755.62724688421,68023.54987955731,77688.44943665228,77688.44943665228,25755.62724688421,103444.07668353649,103444.07668353649,103444.07668353649,128379.77350862398,92063.36385089163,56642.84970849174,39356.12682488877,24935.696825087496,0.0,64291.82364997627,21195.34230132437,1544.5539593147898,0.0,0.8862631939505157,2.8145747939251144,0.0014959135982669303,353360.0574422615,1556638.7760814193,4.4052482540015765,1556638.7760814193,4.4052482540015765,0.85,0.09605812053590974,4.027634451161993,1.268891248931177,1.0,0.0,4.0276344511610915,1.2851609280432748,1.2854442867547164,3.1339533931320793,19429.235751690736,1981.2306701769448,4632.441516551485,4632.441516551485,5.559838619626525,5.049052101006513,-2.471314139885296,7.520366240891809,3.4077449125477273,3.4077449125477273,0.9736414035850649,0.0,0.0,0.00022047352520724667,1.0000050171222872,0.00022047241907015923,199.37534660679637,0.0,2.251888106786097e-07,0.6381850894631799,0.15900750238204306,7.388507666072385e-05,0.00014658844854652283,0.0005904046855083625,0.09605812053587151,0.07217408241990615,0.02388403811596536,0.09605806908330648,0.07217408241993488,0.023884038115974865,0.37742990514370106,0.37742990514370106,0.12490013620970261,0.0,4.423044987589833,4.2325474137945776,4.999668941242589,4.42636329427188,4.23684643574461,5.000013640906275,24935.696825087496,21195.34230132437,0.85,1.0580435585386045,0.6574385393513207,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4547825629710978,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42258.342787327856,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15456.066595306724,1544.5539593147898,0.37742990514370106,0.12490013620970261,6.112874298809886,3.4077449125477273
4119.0,-30.547619231008056,5.049005392161546,35.02464142578436,24.15358533561232,4.962742843026175,-26.99665967083114,-40.57393044987691,1.411783282849252,-0.6667785202055825,-5.093814468220788,40.04877155804502,42267.714687723645,25755.605061396072,25755.605061396072,68023.31974911972,77688.09556030021,77688.09556030021,25755.605061396072,103443.70062169628,103443.70062169628,103443.70062169628,128379.28266586282,92063.03953202888,56642.67104988255,39355.96498016259,24935.582044166535,0.0,64291.54702432913,21195.244737541554,1544.5464276677708,0.0,0.8862636770747262,2.8145730159276527,0.0014959135982669303,353361.0010587022,1556637.1916315074,4.405232006270298,1556637.1916315074,4.405232006270298,0.85,0.09605759369498656,4.027634451161993,1.2688902675593274,1.0,0.0,4.027634451163355,1.2851608419363347,1.285444199207153,3.133953603109794,19429.167306791704,1981.2236907396211,4632.441516551485,4632.441516551485,5.5598338304698665,5.049005392161546,-2.4712050027212302,7.520210394882776,3.407812597932194,3.407812597932194,0.9736607422663411,0.0,0.0,0.00022047241907015923,1.0000049097042139,0.0002204713366211088,199.37538554683545,0.0,2.205364652035857e-07,0.6250003423869619,0.15900772291850826,7.388508781175564e-05,0.00014658733125840357,0.0005904001854802416,0.09605759369494046,0.07217357795071583,0.023884015744224642,0.09605759236190164,0.07217357795075047,0.0238840157442361,0.37742764421244496,0.37742764421244496,0.12490014402934653,0.0,4.4238180232600826,4.233564839836447,4.999697473525089,4.427035948015202,4.237763443592939,4.999941935370941,24935.582044166535,21195.244737541554,0.85,1.0580445314743854,0.6574381336900906,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4547828517125967,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42258.32960258078,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15456.047383135849,1544.5464276677708,0.37742764421244496,0.12490014402934653,6.112874298809886,3.407812597932194
4120.0,-30.547665149396146,5.048958881430522,35.024622646047426,24.15353424092757,4.962771599030989,-26.99669812832419,-40.573921439331,1.4118045779590307,-0.6659248312600425,-5.0937452269807535,40.048735853136044,42267.479141497235,25755.581287722867,25755.581287722867,68023.0604292201,77687.772168926,77687.772168926,25755.581287722867,103443.35345664888,103443.35345664888,103443.35345664888,128378.82623029927,92062.74631494893,56642.46540290147,39355.86768005274,24935.47277365039,0.0,64291.34045370313,21195.15185760283,1544.5391960079705,0.0,0.8862641605495705,2.814569844707018,0.0014959135982669303,353361.9554752713,1556635.6505652233,4.405215746759016,1556635.6505652233,4.405215746759016,0.85,0.09605706844547972,4.027634451161993,1.2688892477238554,1.0,0.0,4.027634451164857,1.2851607444947437,1.2854441003528843,3.1339538407278718,19429.10542567489,1981.2173806218118,4632.441516551485,4632.441516551485,5.559828698473462,5.048958881430522,-2.471095259314124,7.520054140744646,3.4078802609323064,3.4078802609323064,0.9736800745520876,0.0,0.0,0.0002204713366211088,1.0000048007392277,0.0002204702782007957,199.37542362264776,0.0,2.158136967630752e-07,0.6116160166265552,0.15900793873220503,7.388516352143663e-05,0.00014658617309967216,0.000590395520840235,0.09605706844544147,0.07217307479335801,0.02388399365208346,0.09605708678651873,0.07217307479338675,0.02388399365209297,0.3774253855562292,0.3774253855562292,0.1249001517953143,0.0,4.424593043662412,4.234593555441393,4.999699794761227,4.427820395720687,4.238838794871583,4.999840903664392,24935.47277365039,21195.15185760283,0.85,1.0580438975013162,0.6574365823331136,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4547831342720647,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42258.31621825502,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15456.028189948724,1544.5391960079705,0.3774253855562292,0.1249001517953143,6.112874298809886,3.4078802609323064
4121.0,-30.547710089216434,5.048912362623522,35.02460389618209,24.153464496508263,4.962785234076464,-26.996737217098357,-40.57392004234714,1.411812361958398,-0.6650538140163462,-5.093685770986599,40.04869916372922,42267.27949065616,25755.58225683999,25755.58225683999,68022.86174749615,77687.43448418983,77687.43448418983,25755.58225683999,103443.01674102982,103443.01674102982,103443.01674102982,128378.3782163519,92062.4322881783,56642.289151783065,39355.71459599471,24935.36147532209,0.0,64291.0760713168,21195.057254023777,1544.5320732701698,0.0,0.8862645975998532,2.814565302002502,0.0014959135982669303,353362.7750142868,1556634.0670080422,4.405201048540288,1556634.0670080422,4.405201048540288,0.85,0.0960565473162598,4.027634451161993,1.2688883108599112,1.0,0.0,4.027634451161337,1.2851607102459308,1.285444064736209,3.1339539242459855,19429.03915283949,1981.210622673338,4632.441516551485,4632.441516551485,5.559828907675698,5.048912362623522,-2.4709927942891725,7.519905156912694,3.4079479058487165,3.4079479058487165,0.9736994016710618,0.0,0.0,0.0002204702782007957,1.0000046984320823,0.0002204692423410343,199.3754608870382,0.0,2.1102299829868136e-07,0.598039177178463,0.15900814975520333,7.388517525937848e-05,0.0001465851029414172,0.0005903912106339791,0.09605654731621976,0.07217257511526172,0.02388397220095804,0.09605653614737321,0.0721725751152918,0.023883972200967996,0.3774231300832298,0.3774231300832298,0.12490015794722585,0.0,4.425379062696209,4.23561637514689,4.9997643620098415,4.428631956970264,4.239819613643135,5.000135825674818,24935.36147532209,21195.057254023777,0.85,1.0580451581186752,0.6574361804703645,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4547834105604764,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42258.302641415576,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15456.009016075983,1544.5320732701698,0.3774231300832298,0.12490015794722585,6.112874298809886,3.4079479058487165
4122.0,-30.547753952923305,5.048866129378562,35.02458518278083,24.15341263348239,4.962818643516384,-26.996773359683687,-40.57391064763067,1.4118380502767784,-0.6643214106288724,-5.093612283822922,40.04866272608728,42267.05132269103,25755.547989395138,25755.547989395138,68022.59931208617,77687.08912310119,77687.08912310119,25755.547989395138,103442.63711249633,103442.63711249633,103442.63711249633,128377.88253400095,92062.11815606803,56642.09192882012,39355.58469694212,24935.245421504613,0.0,64290.83011844673,21194.95860827892,1544.524348724006,0.0,0.886265105427753,2.814564226485384,0.0014959135982669303,353363.78796043654,1556632.49431853,4.405183970047362,1556632.49431853,4.405183970047362,0.85,0.09605601989324242,4.027634451161993,1.268887266297825,1.0,0.0,4.027634451163849,1.2851605921445286,1.2854439452774522,3.133954212244509,19428.972857773002,1981.2038624579243,4632.441516551485,4632.441516551485,5.559821510400473,5.048866129378562,-2.470879938154134,7.519746067532696,3.4080154708109895,3.4080154708109895,0.973718705945997,0.0,0.0,0.0002204692423410343,1.000004585926466,0.00022046823128993756,199.3754972591203,0.0,2.0652501734022387e-07,0.5852918991421945,0.15900835628022067,7.388525419708026e-05,0.00014658398814395405,0.0005903867206373105,0.09605601989319698,0.07217207048791986,0.023883949405277126,0.09605607408185882,0.07217207048795399,0.023883949405288422,0.37742087748492936,0.37742087748492936,0.12490016658569802,0.0,4.426134364620282,4.236621759237096,4.999757950086462,4.429290873194077,4.240781666365308,4.999872209710247,24935.245421504613,21194.95860827892,0.85,1.0580451238032575,0.6574351465803131,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4547836809609973,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42258.28989413754,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15455.989860276602,1544.524348724006,0.37742087748492936,0.12490016658569802,6.112874298809886,3.4080154708109895
4123.0,-30.547796795069825,5.04881994871662,35.024566531049274,24.153352458402537,4.962838091451842,-26.99680997898238,-40.57390509461982,1.41185127536436,-0.663418843283182,-5.093549745066745,40.04862709553837,42266.84347456432,25755.541679433118,25755.541679433118,68022.38515399743,77686.76660719066,77686.76660719066,25755.541679433118,103442.30828662377,103442.30828662377,103442.30828662377,128377.44709272831,92061.82080450584,56641.90897546198,39355.45758782652,24935.13880610455,0.0,64290.59639393107,21194.867985188866,1544.5174225779397,0.0,0.8862655543810953,2.8145596279046496,0.0014959135982669303,353364.6499956689,1556630.9564652205,4.405168871544734,1556630.9564652205,4.405168871544734,0.85,0.09605549970992108,4.027634451161993,1.2688863299833613,1.0,0.0,4.027634451163275,1.2851605323294015,1.2854438841497065,3.1339543581078972,19428.910104106817,1981.197463364841,4632.441516551485,4632.441516551485,5.559820148275989,5.04881994871662,-2.470775179214275,7.519595127930895,3.4080830443864656,3.4080830443864656,0.9737380126818473,0.0,0.0,0.00022046823128993756,1.000004479124248,0.00022046724378976004,199.37553278412904,0.0,2.015788151668501e-07,0.5712743621828532,0.15900855785903584,7.388530085546055e-05,0.000146582930434477,0.0005903824605701814,0.09605549970988783,0.07217157171854335,0.023883927991344485,0.09605553505332759,0.07217157171856833,0.023883927991352753,0.37741862681050725,0.37741862681050725,0.12490017295039374,0.0,4.426910741210634,4.237641779636533,4.999792158120556,4.430130901783571,4.2418396266397735,5.000048053639773,24935.13880610455,21194.867985188866,0.85,1.058045639166269,0.6574343036978615,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4547839448866933,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42258.27587660058,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15455.970724537368,1544.5174225779397,0.37741862681050725,0.12490017295039374,6.112874298809886,3.4080830443864656
4124.0,-30.547838659815902,5.0487739401311975,35.02454791111927,24.153296439349674,4.962864222807941,-26.996845050065314,-40.57389552528036,1.4118706130573573,-0.6625981029490617,-5.093481488616765,40.04859071835662,42266.6231967201,25755.521030250628,25755.521030250628,68022.14422697073,77686.4339625345,77686.4339625345,25755.521030250628,103441.95499278513,103441.95499278513,103441.95499278513,128376.97989221773,92061.51563559033,56641.71591543388,39355.33302239606,24935.024899432603,0.0,64290.35792182866,21194.77116451771,1544.5099422934584,0.0,0.8862660352595515,2.8145567764589763,0.0014959135982669303,353365.59084556927,1556629.3863876085,4.40515269939766,1556629.3863876085,4.40515269939766,0.85,0.09605497591015777,4.027634451161993,1.2688853414682675,1.0,0.0,4.0276344511625295,1.285160443853944,1.2854437943855797,3.133954573861539,19428.84570065081,1981.1908960400149,4632.441516551485,4632.441516551485,5.559815690759921,5.0487739401311975,-2.470666202793958,7.519440142925156,3.408150556769077,3.408150556769077,0.973757301934022,0.0,0.0,0.00022046724378976004,1.0000043769388283,0.00022046627882234396,199.37556749868128,0.0,1.9688337401796711e-07,0.5579674819669188,0.15900875474240986,7.38853812605326e-05,0.00014658186252922744,0.0005903781594382077,0.09605497591011931,0.07217107028731318,0.023883905622806137,0.09605502464927965,0.07217107028734207,0.023883905622815695,0.37741637923337995,0.37741637923337995,0.12490017995607111,0.0,4.42768017919218,4.238658580579795,4.999808165995603,4.430883385667698,4.242854313957707,5.000002146251745,24935.024899432603,21194.77116451771,0.85,1.0580458162898951,0.6574333160209271,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4547842026658013,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42258.26256972036,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15455.951607801268,1544.5099422934584,0.37741637923337995,0.12490017995607111,6.112874298809886,3.408150556769077
4125.0,-30.54787951446651,5.048727961670537,35.02452931711068,24.1532314097509,4.962880865684931,-26.996880160823444,-40.57388595594091,1.4118815120418213,-0.6617218901579918,-5.0934199541869996,40.048554233508426,42266.40726180597,25755.517415279206,25755.517415279206,68021.92467708518,77686.10318003043,77686.10318003043,25755.517415279206,103441.62059530964,103441.62059530964,103441.62059530964,128376.53363122951,92061.2080797603,56641.52294064517,39355.20571012792,24934.91303591988,0.0,64290.118746047796,21194.676080531895,1544.5027351527708,0.0,0.8862664821811626,2.8145524082905213,0.0014959135982669303,353366.4390405327,1556627.8116641988,4.405137669244381,1556627.8116641988,4.405137669244381,0.85,0.09605445609614291,4.027634451161993,1.2688843546016142,1.0,0.0,4.027634451161009,1.285160394831588,1.2854437441122128,3.1339546934060234,19428.780793455608,1981.1842773480862,4632.441516551485,4632.441516551485,5.559814910400059,5.048727961670537,-2.470562230788552,7.519290192459089,3.4082180440936694,3.4082180440936694,0.9737765840267627,0.0,0.0,0.00022046627882234396,1.0000042713350739,0.00022046533714101686,199.3756013756654,0.0,1.923909261998041e-07,0.5452358848502449,0.15900894713333605,7.388546166568585e-05,0.0001465808171566581,0.000590373949059633,0.09605445609610339,0.07217057207354381,0.023883884022559566,0.09605447579002502,0.07217057207357351,0.023883884022569392,0.3774141346187884,0.3774141346187884,0.12490018639319618,0.0,4.42846120040673,4.23967635746618,4.999867935181214,4.431698064029035,4.243863343031421,5.000224163245264,24934.91303591988,21194.676080531895,0.85,1.058046337506054,0.6574324030845607,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4547844545640225,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42258.24983812324,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15455.932509217686,1544.5027351527708,0.3774141346187884,0.12490018639319618,6.112874298809886,3.4082180440936694
4126.0,-30.547919324175492,5.048682202686082,35.02451075457005,24.153185344208055,4.962910340782161,-26.996913047704822,-40.57387603735549,1.4119040643115186,-0.6608158383687055,-5.093349363748628,40.04851796205859,42266.19444435502,25755.49107813475,25755.49107813475,68021.68552248977,77685.79729013775,77685.79729013775,25755.49107813475,103441.28836827251,103441.28836827251,103441.28836827251,128376.08664851787,92060.93018970861,56641.33784729691,39355.10260267967,24934.798280245355,0.0,64289.90088292502,21194.578538208552,1544.4951521713358,0.0,0.8862669745980924,2.814548704486451,0.0014959135982669303,353367.41206613247,1556626.2461524776,4.4051211090771325,1556626.2461524776,4.4051211090771325,0.85,0.09605393265632016,4.027634451161993,1.2688833611411976,1.0,0.0,4.027634451163335,1.2851602912148203,1.2854436392623256,3.133954946082874,19428.72214698538,1981.1782970724335,4632.441516551485,4632.441516551485,5.559809225029967,5.048682202686082,-2.470451560787369,7.519133763473451,3.408285463824922,3.408285463824922,0.9737958468071205,0.0,0.0,0.00022046533714101686,1.0000041620880484,0.00022046441954869117,199.3756343861859,0.0,1.8774828089474454e-07,0.532078628055706,0.15900913488161694,7.38855450054186e-05,0.00014657979213559825,0.0005903698206494993,0.09605393265627384,0.07217007096584174,0.02388386169043209,0.09605393116158979,0.07217007096587655,0.023883861690443608,0.3774118931113,0.3774118931113,0.12490019504100415,0.0,4.429249690394499,4.240718413736545,4.999884213739676,4.432533525379938,4.2450195680172556,5.000083720117516,24934.798280245355,21194.578538208552,0.85,1.058046203032114,0.6574313206878911,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4547847003846273,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42258.23668086645,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15455.91342947419,1544.4951521713358,0.3774118931113,0.12490019504100415,6.112874298809886,3.408285463824922
