time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
4127.0,-30.547958164274412,5.048636466578181,35.024492230127876,24.15312548344957,4.962927342551748,-26.99694630920894,-40.57386615369467,1.4119154874862967,-0.6598677848557486,-5.093288061754197,40.048481946670385,42265.98599610407,25755.4883329481,25755.4883329481,68021.47432905217,77685.4859774624,77685.4859774624,25755.4883329481,103440.9743104105,103440.9743104105,103440.9743104105,128375.6631509637,92060.64143581109,56641.15170196376,39354.9885931637,24934.68884055319,0.0,64289.67743371689,21194.485514470212,1544.4880890287322,0.0,0.8862674186242063,2.8145433618702524,0.0014959135982669303,353368.2570606062,1556624.6916938054,4.4051061763219685,1556624.6916938054,4.4051061763219685,0.8500000000000001,0.09605341546231978,4.027634451161993,1.2688824539491907,1.0,0.0,4.027634451161989,1.2851602396410047,1.2854435864978244,3.1339550718493037,19428.661207787478,1981.172083003623,4632.441516551485,4632.441516551485,5.559808632429577,5.048636466578181,-2.4703477844591166,7.518984251037297,3.408352873134062,3.408352873134062,0.973815106609732,0.0,0.0,0.00022046441954869117,1.000004060716836,0.00022046352430874633,199.3756665927075,0.0,1.8294555204230301e-07,0.5184676944878868,0.15900931782716898,7.388562805178866e-05,0.0001465787914969025,0.000590365790442615,0.09605341546228482,0.07216957489090166,0.023883840571383163,0.09605335768992103,0.07216957489092793,0.02388384057139185,0.3774096562409614,0.3774096562409614,0.1249002028587732,0.0,4.430061335922801,4.24177608635091,4.999946527362567,4.43342027689846,4.246122224387648,5.000312490561214,24934.68884055319,21194.485514470212,0.85,1.0580465954146805,0.6574303633686854,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4547849399179416,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42258.22306993288,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15455.89436930254,1544.4880890287322,0.3774096562409614,0.1249002028587732,6.112874298809886,3.408352873134062
4128.0,-30.547996052604855,5.04859092528049,35.024473733380134,24.15306387646126,4.962955323718137,-26.99697761596134,-40.573852218780644,1.411936887074613,-0.6591935730667728,-5.093218554397134,40.048445704440645,42265.76476269015,25755.464955722855,25755.464955722855,68021.229718413,77685.12309435685,77685.12309435685,25755.464955722855,103440.5880500797,103440.5880500797,103440.5880500797,128375.16226969917,92060.30517234061,56640.956837034784,39354.83148367314,24934.574219619466,0.0,64289.40570329261,21194.388086676547,1544.480530731194,0.0,0.8862679053978922,2.8145425892443927,0.0014959135982669303,353369.2151607585,1556623.1274456205,4.405089805962483,1556623.1274456205,4.405089805962483,0.85,0.09605289482675243,4.027634451161993,1.2688814319157977,1.0,0.0,4.027634451162679,1.2851601413237639,1.2854434870083205,3.1339553116029384,19428.59024207463,1981.1648465148276,4632.441516551485,4632.441516551485,5.559803586013952,5.04859092528049,-2.470237949108562,7.518828874389053,3.408420213079322,3.408420213079322,0.9738343465940921,0.0,0.0,0.00022046352430874633,1.000003961210876,0.0002204626510096954,199.37569801002397,0.0,1.7848906076261985e-07,0.5058379982012646,0.15900949631622974,7.388574513851295e-05,0.00014657777917023338,0.0005903617131608468,0.09605289482671095,0.07216907617739976,0.023883818649311186,0.09605291401977846,0.07216907617743093,0.0238838186493215,0.37740742472243827,0.37740742472243827,0.12490021281615737,0.0,4.430828495038952,4.242786256010675,4.999973511828614,4.434024981330367,4.2469578259035075,5.000213779757075,24934.574219619466,21194.388086676547,0.85,1.0580472625978756,0.6574297009021114,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.454785173617226,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42258.210440236595,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15455.87532722842,1544.480530731194,0.37740742472243827,0.12490021281615737,6.112874298809886,3.408420213079322
4129.0,-30.54803292023464,5.04854553382123,35.02445529780685,24.153012956399493,4.962982072526601,-26.997008127247426,-40.57384195094926,1.4119572795393849,-0.6583141280437417,-5.093151054587672,40.048410492774345,42265.56307756657,25755.44697511126,25755.44697511126,68021.01005267783,77684.80850340168,77684.80850340168,25755.44697511126,103440.25547851295,103440.25547851295,103440.25547851295,128374.7219555158,92060.01628981356,56640.7805910052,39354.70633200929,24934.46647700285,0.0,64289.17280901215,21194.29650545242,1544.4734178275646,0.0,0.8862683781696241,2.814538875535188,0.0014959135982669303,353370.1455905157,1556621.607678644,4.405073906504973,1556621.607678644,4.405073906504973,0.85,0.09605237726155647,4.027634451161993,1.2688804730726408,1.0,0.0,4.027634451161625,1.2851600476753258,1.2854433922168478,3.133955539971398,19428.5292757305,1981.1586296778717,4632.441516551485,4632.441516551485,5.5597997045593175,5.04854553382123,-2.4701295839813064,7.518675117802536,3.4084875355654827,3.4084875355654827,0.9738535815901379,0.0,0.0,0.0002204626510096954,1.000003854497975,0.00022046180124012896,199.37572858097548,0.0,1.7411460785261484e-07,0.49344079865431045,0.15900967043083758,7.388583141305125e-05,0.00014657681959664412,0.0005903578483492003,0.09605237726151428,0.07216857992714727,0.023883797334366998,0.0960523961603658,0.07216857992717897,0.02388379733437749,0.37740519530863664,0.37740519530863664,0.12490022238347391,0.0,4.431605367088025,4.243812079644272,4.999992214742122,4.434836926543937,4.2480424895103965,5.000195534305988,24934.46647700285,21194.29650545242,0.85,1.0580476786464819,0.6574289453548814,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4547854015898283,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42258.198043037046,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15455.856302926722,1544.4734178275646,0.37740519530863664,0.12490022238347391,6.112874298809886,3.4084875355654827
4130.0,-30.548068772879603,5.048500282147148,35.02443691485761,24.152956867497437,4.963008006147428,-26.997037806414454,-40.573827736638464,1.4119770396822833,-0.6575034874419998,-5.093083943156342,40.048375154406614,42265.349559636765,25755.430200889776,25755.430200889776,68020.77976052654,77684.47637722942,77684.47637722942,25755.430200889776,103439.9065781192,103439.9065781192,103439.9065781192,128374.26445138307,92059.7091324208,56640.59177403167,39354.57484265458,24934.35787326387,0.0,64288.932715918454,21194.20419227429,1544.466261573798,0.0,0.8862688494155955,2.8145360239201986,0.0014959135982669303,353371.0706687039,1556620.0824442478,4.405058058370677,1556620.0824442478,4.405058058370677,0.85,0.09605186018947162,4.027634451161993,1.2688794779637829,1.0,0.0,4.027634451161718,1.2851599569380483,1.2854433003674184,3.133955761240814,19428.46445262229,1981.15201956043,4632.441516551485,4632.441516551485,5.559796083526773,5.048500282147148,-2.4700215050312466,7.518521787178395,3.40855482735074,3.40855482735074,0.9738728078144971,0.0,0.0,0.00022046180124012896,1.0000037483825923,0.00022046097486804847,199.37575831030094,0.0,1.6942342643225794e-07,0.480145990509019,0.159009839854264,7.388595084768501e-05,0.00014657585039244393,0.0005903539447489733,0.09605186018943376,0.07216808431927492,0.023883775870158837,0.096051904860928,0.07216808431930337,0.02388377587016825,0.37740296920173316,0.37740296920173316,0.12490023115431177,0.0,4.432375714421994,4.244830151314943,5.000008134740767,4.43558045571433,4.249028823297579,5.000199583125152,24934.35787326387,21194.20419227429,0.85,1.0580480478824943,0.6574280793616524,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.45478562342098,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42258.1847482289,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15455.83729781012,1544.466261573798,0.37740296920173316,0.12490023115431177,6.112874298809886,3.40855482735074
4131.0,-30.548103638938617,5.048455121647605,35.024418569066164,24.152896098699443,4.963030224065321,-26.997066969091552,-40.573813452478475,1.4119935542182747,-0.6566917334997129,-5.0930190949522345,40.0483394708016,42265.13994411462,25755.419259945276,25755.419259945276,68020.5592040599,77684.14032453936,77684.14032453936,25755.419259945276,103439.55958448464,103439.55958448464,103439.55958448464,128373.80749382442,92059.3961460963,56640.4049645474,39354.43464616545,24934.247909339792,0.0,64288.68255550524,21194.11072293882,1544.4590784755528,0.0,0.8862693103501283,2.8145328933217897,0.0014959135982669303,353371.9645518936,1556618.5423102607,4.405042557023981,1556618.5423102607,4.405042557023981,0.85,0.0960513442097413,4.027634451161993,1.2688784883497286,1.0,0.0,4.0276344511616164,1.2851598813443728,1.2854432236950009,3.1339559455814854,19428.398399364713,1981.145284002663,4632.441516551485,4632.441516551485,5.559793721717249,5.048455121647605,-2.4699151176316527,7.518370239279257,3.4086220856520937,3.4086220856520937,0.9738920244720267,0.0,0.0,0.00022046097486804847,1.0000036452362069,0.0002204601712386501,199.37578722154828,0.0,1.6475856019460938e-07,0.466925759591523,0.1590100046128242,7.388607086940094e-05,0.00014657490399864754,0.0005903501330207146,0.09605134420970277,0.07216758978229913,0.02388375442740364,0.09605140125395494,0.07216758978232808,0.02388375442741322,0.3774007459539448,0.3774007459539448,0.12490023913160514,0.0,4.433142225301083,4.245837333175018,5.000041621556591,4.436327361452527,4.249988186050814,5.000299028402196,24934.247909339792,21194.11072293882,0.85,1.0580487342438951,0.6574273770134262,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.454785839145068,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42258.17152799798,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15455.818311798124,1544.4590784755528,0.3774007459539448,0.12490023913160514,6.112874298809886,3.4086220856520937
4132.0,-30.54813752358537,5.048410060346067,35.02440024689655,24.152840568590932,4.96305246449224,-26.997095246092552,-40.5737990286201,1.4120101869994253,-0.6557977623779152,-5.092953848543481,40.04830346725039,42264.93398557639,25755.40735618448,25755.40735618448,68020.34134176087,77683.82538987952,77683.82538987952,25755.40735618448,103439.23274606401,103439.23274606401,103439.23274606401,128373.36833228424,92059.10389084929,56640.22142646192,39354.313849319304,24934.135586220233,0.0,64288.449435539536,21194.015248287196,1544.4517516865053,0.0,0.8862697744797936,2.814528725039738,0.0014959135982669303,353372.86392582324,1556616.9883682975,4.405026948235188,1556616.9883682975,4.405026948235188,0.85,0.0960508280285652,4.027634451161993,1.2688775437930597,1.0,0.0,4.027634451160389,1.285159805150251,1.2854431464512346,3.1339561313864097,19428.336721235042,1981.1389945837818,4632.441516551485,4632.441516551485,5.559791152065641,5.048410060346067,-2.469808461642264,7.518218521988331,3.40868929603831,3.40868929603831,0.9739112274395172,0.0,0.0,0.0002204601712386501,1.0000035426306642,0.00022045939023245404,199.37581531900693,0.0,1.6022424393612112e-07,0.45407550731496726,0.15901016483706812,7.38861920651064e-05,0.00014657397917354367,0.000590346408163265,0.09605082802852768,0.07216709514036085,0.023883732888166833,0.09605085364459272,0.07216709514038903,0.023883732888176166,0.3773985250115145,0.3773985250115145,0.12490024755039648,0.0,4.433921027016254,4.2468575424356345,5.000085179277335,4.437156086165544,4.251061257494996,5.000383627847441,24934.135586220233,21194.015248287196,0.85,1.058049182069062,0.6574265572846707,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4547860489329625,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42258.15867774571,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15455.799344355646,1544.4517516865053,0.3773985250115145,0.12490024755039648,6.112874298809886,3.40868929603831
4133.0,-30.548170444340606,5.048365163795513,35.024381963713694,24.152794712595664,4.96307985377763,-26.997122140555216,-40.57378062335772,1.4120315499922151,-0.6548579512283368,-5.092885416049193,40.0482679584788,42264.71564115412,25755.38758606659,25755.38758606659,68020.10322722071,77683.52881644866,77683.52881644866,25755.38758606659,103438.91640251524,103438.91640251524,103438.91640251524,128372.94104860253,92058.83169219333,56640.02720247924,39354.227210793426,24934.02464608729,0.0,64288.25185688071,21193.920949174197,1544.4444307401357,0.0,0.8862702530899623,2.8145243244688984,0.0014959135982669303,353373.807219537,1556615.455782565,4.4050108524752725,1556615.455782565,4.4050108524752725,0.85,0.09605031170206903,4.027634451161993,1.2688765695644544,1.0,0.0,4.027634451160917,1.2851597067684093,1.2854430470439324,3.133956371297741,19428.279275888308,1981.1331367886391,4632.441516551485,4632.441516551485,5.55978688431227,5.048365163795513,-2.469699450678811,7.518064614474324,3.408756461081759,3.408756461081759,0.9739304174519311,0.0,0.0,0.00022045939023245404,1.0000034418568313,0.0002204586314454074,199.37584261720468,0.0,1.557137471064944e-07,0.44129275929980516,0.15901032055081524,7.388634671461468e-05,0.00014657304351783936,0.0005903426396841159,0.09605031170202658,0.07216660040490812,0.02388371129711845,0.09605030004141288,0.07216660040494002,0.023883711297129,0.37739630737515417,0.37739630737515417,0.124900256955679,0.0,4.434717139645443,4.247906930341287,5.000110082462015,4.438027464820834,4.252233362654465,5.000339978467025,24934.02464608729,21193.920949174197,0.85,1.05804872993977,0.6574251814350831,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4547862528157878,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42258.145894997695,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15455.780395411924,1544.4444307401357,0.37739630737515417,0.124900256955679,6.112874298809886,3.408756461081759
4134.0,-30.548202429402725,5.048320302626088,35.02436371057662,24.15273446766662,4.9630984688809745,-26.99714907023419,-40.57376595502717,1.4120451097124354,-0.6539685480390744,-5.092823105661607,40.04823226725558,42264.51698241627,25755.383340330987,25755.383340330987,68019.90032274726,77683.20946921778,77683.20946921778,25755.383340330987,103438.59280954876,103438.59280954876,103438.59280954876,128372.5077870287,92058.53278990637,56639.84874179236,39354.09338679334,24933.914977479944,0.0,64288.008364273286,21193.827730857953,1544.437321834613,0.0,0.8862707010811264,2.8145198736415318,0.0014959135982669303,353374.6661260427,1556613.91532323,4.404995786449536,1556613.91532323,4.404995786449536,0.85,0.09604979936897137,4.027634451161993,1.2688756277551874,1.0,0.0,4.02763445116211,1.2851596448659488,1.285442984152611,3.1339565222514465,19428.21619495408,1981.126704323503,4632.441516551485,4632.441516551485,5.559785967790046,5.048320302626088,-2.469594997940393,7.5179153005664805,3.4088236007229185,3.4088236007229185,0.9739496002065481,0.0,0.0,0.0002204586314454074,1.0000033440310818,0.00022045789422735687,199.3758691395233,0.0,1.5128380679288057e-07,0.42873830845102356,0.15901047183462202,7.388646996491157e-05,0.00014657216148049584,0.0005903390871601239,0.0960497993689392,0.0721661089573875,0.023883690411551715,0.09604975459256758,0.07216610895741166,0.02388369041155972,0.3773940948339605,0.3773940948339605,0.1249002660474844,0.0,4.435521756819753,4.248955296586928,5.000172390304101,4.438854557622506,4.253266118324689,5.000540249696712,24933.914977479944,21193.827730857953,0.85,1.058049581149381,0.6574245813143574,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4547864508989616,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42258.13334054685,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15455.761464648676,1544.437321834613,0.3773940948339605,0.1249002660474844,6.112874298809886,3.4088236007229185
4135.0,-30.548233439604367,5.048275607390304,35.02434548261128,24.15267809936779,4.963125563541583,-26.997174274384975,-40.57374730529261,1.4120663983222026,-0.6532048801259975,-5.092754566363582,40.04819649415753,42264.305778533344,25755.36342829417,25755.36342829417,68019.66920682752,77682.87156721095,77682.87156721095,25755.36342829417,103438.23499550513,103438.23499550513,103438.23499550513,128372.0368468202,92058.2183722597,56639.66076504523,39353.952896904964,24933.80185131508,0.0,64287.754748220046,21193.731573617817,1544.4298660984982,0.0,0.8862711811939453,2.8145178085811096,0.0014959135982669303,353375.6108957536,1556612.3713312738,4.404979640178046,1556612.3713312738,4.404979640178046,0.85,0.09604928477002245,4.027634451161993,1.2688746079197157,1.0,0.0,4.0276344511623545,1.285159546741851,1.2854428850593878,3.13395676153431,19428.14983962742,1981.1199379632617,4632.441516551485,4632.441516551485,5.559781669400797,5.048275607390304,-2.4694859537779776,7.517761561168282,3.4088906762098015,3.4088906762098015,0.9739687646313718,0.0,0.0,0.00022045789422735687,1.000003242110307,0.00022045717948086305,199.37589485348437,0.0,1.469834895681859e-07,0.41655120943623886,0.1590106188181116,7.38866266691351e-05,0.00014657126755822177,0.0005903354867679762,0.0960492847699791,0.07216561573938574,0.023883669030593368,0.09604927247361032,0.0721656157394183,0.023883669030604147,0.3773918870065114,0.3773918870065114,0.12490027717432611,0.0,4.436302123963117,4.2499796241460785,5.0002098181367955,4.439549686237569,4.254206017576962,5.000490016029346,24933.80185131508,21193.731573617817,0.85,1.0580501601467236,0.6574238895736755,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.454786643352148,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42258.12115344783,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15455.74255153312,1544.4298660984982,0.3773918870065114,0.12490027717432611,6.112874298809886,3.4088906762098015
4136.0,-30.548263434540793,5.048230958711731,35.02432728665377,24.152617679815762,4.963145221767584,-26.99719930836119,-40.573728585708864,1.412081095587993,-0.6523486837515406,-5.092691664591059,40.04816097051882,42264.09881251247,25755.357841428806,25755.357841428806,68019.45665394128,77682.54719091248,77682.54719091248,25755.357841428806,103437.90503234128,103437.90503234128,103437.90503234128,128371.59747794314,92057.91405983524,56639.47359501635,39353.82273868765,24933.692445601857,0.0,64287.515184289514,21193.638578761576,1544.4227555657094,0.0,0.8862716315952297,2.8145138648785943,0.0014959135982669303,353376.4779575808,1556610.8381073028,4.40496449312101,1556610.8381073028,4.40496449312101,0.8499999999999999,0.09604877427616981,4.027634451161993,1.2688736062170936,1.0,0.0,4.027634451161044,1.2851594794238563,1.2854428168079404,3.1339569256942355,19428.08561692699,1981.1133890703748,4632.441516551485,4632.441516551485,5.559780463370381,5.048230958711731,-2.469381104912394,7.517612063624124,3.4089577269847164,3.4089577269847164,0.9739879219956332,0.0,0.0,0.00022045717948086305,1.000003135965152,0.0002204564881369987,199.37591972558315,0.0,1.4250322179790162e-07,0.4038541305752532,0.1590107613213334,7.38867839605745e-05,0.00014657039552028856,0.0005903319745179537,0.09604877427613329,0.07216512572610827,0.023883648550025012,0.0960487444922808,0.07216512572613572,0.0238836485500341,0.3773896821906217,0.3773896821906217,0.1249002884613482,0.0,4.437087203328645,4.2510006865641685,5.000276156725647,4.440342980839546,4.255203407231932,5.0006612649505655,24933.692445601857,21193.638578761576,0.85,1.0580507966275194,0.6574231200468129,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4547868299396742,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42258.10845636897,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15455.7236568811,1544.4227555657094,0.3773896821906217,0.1249002884613482,6.112874298809886,3.4089577269847164
4137.0,-30.548292497801718,5.048186498902636,35.024309125414675,24.15256620096045,4.963174503305261,-26.99722254129936,-40.57370958672834,1.4121045468029174,-0.6515571429077909,-5.092621949636034,40.048125589846514,42263.89473208641,25755.3351770914,25755.3351770914,68019.22990917781,77682.22018803692,77682.22018803692,25755.3351770914,103437.55536512833,103437.55536512833,103437.55536512833,128371.13608950868,92057.61064079702,56639.29285260161,39353.686431328235,24933.58072438036,0.0,64287.2671557086,21193.543615723305,1544.415351944031,0.0,0.8862721162865863,2.814511569683371,0.0014959135982669303,353377.4389368445,1556609.3110549902,4.404948192895774,1556609.3110549902,4.404948192895774,0.85,0.09604826117977193,4.027634451161993,1.2688726858375592,1.0,0.0,4.027634451163275,1.2851593710823892,1.285442707554054,3.1339571898929792,19428.021582768575,1981.1068594034227,4632.441516551485,4632.441516551485,5.559775570845065,5.048186498902636,-2.4692712217881994,7.517457720690835,3.409024717312331,3.409024717312331,0.9740070620892374,0.0,0.0,0.0002204564881369987,1.0000030385592373,0.0002204558182689357,199.37594382513268,0.0,1.37837318800406e-07,0.3906309614803506,0.1590108991586522,7.388694359996409e-05,0.00014656954453703462,0.0005903285470684827,0.09604826117973118,0.07216463362126184,0.023883627558469345,0.09604825825744041,0.07216463362129245,0.02388362755847948,0.37738748026877944,0.37738748026877944,0.12490030165538568,0.0,4.43785705933243,4.2520134615120355,5.000306254257509,4.441064806728264,4.256195860556716,5.000559369067901,24933.58072438036,21193.543615723305,0.85,1.058051351668599,0.657422481962409,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4547870104184206,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42258.09523319988,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15455.704781534554,1544.415351944031,0.37738748026877944,0.12490030165538568,6.112874298809886,3.409024717312331
4138.0,-30.54832062512881,5.048142118717409,35.024291012050796,24.15251573491844,4.9631973687754005,-26.997245573434313,-40.57369055282322,1.412122317080871,-0.6506094447893815,-5.092557348943294,40.0480906618297,42263.694530466,25755.32562222729,25755.32562222729,68019.0201526933,77681.92322006197,77681.92322006197,25755.32562222729,103437.24884228926,103437.24884228926,103437.24884228926,128370.72255536901,92057.33428128606,56639.11301249694,39353.579187543466,24933.47371307974,0.0,64287.05290062321,21193.452656117777,1544.4083397618283,0.0,0.8862725732021184,2.8145066179133176,0.0014959135982669303,353378.32942087034,1556607.8035406875,4.404932826785713,1556607.8035406875,4.404932826785713,0.8499999999999999,0.09604775197339524,4.027634451161993,1.2688717231480404,1.0,0.0,4.0276344511621165,1.28515928928768,1.2854426248803796,3.1339573893555044,19427.96325930671,1981.100912065457,4632.441516551485,4632.441516551485,5.55977350824717,5.048142118717409,-2.469165129872969,7.517307248590377,3.4090916902011066,3.4090916902011066,0.9740261972003161,0.0,0.0,0.0002204558182689357,1.0000029407080577,0.000220455169974641,199.37596714860132,0.0,1.3355557730096447e-07,0.3784965060709333,0.1590110327142295,7.388710353312865e-05,0.00014656871473580705,0.0005903252049324709,0.09604775197335677,0.07216414464823225,0.023883607325124533,0.09604770269837337,0.07216414464826114,0.0238836073251341,0.37738528084011014,0.37738528084011014,0.12490031422063709,0.0,4.438651491980693,4.253053516243085,5.000352751975413,4.441947904153892,4.25733540995941,5.000661730916704,24933.47371307974,21193.452656117777,0.85,1.058051615118196,0.6574215588292474,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4547871852913414,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42258.083098744464,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15455.685923852741,1544.4083397618283,0.37738528084011014,0.12490031422063709,6.112874298809886,3.4090916902011066
4139.0,-30.54834777154276,5.048097926550689,35.02427294511164,24.152464081440144,4.963227494593061,-26.99726699654218,-40.573671309370525,1.4121467195925268,-0.6498418711748855,-5.0924875223024415,40.04805578731399,42263.49754632795,25755.303060006383,25755.303060006383,68018.80060633433,77681.59212598161,77681.59212598161,25755.303060006383,103436.89518598799,103436.89518598799,103436.89518598799,128370.25970769659,92057.02633896463,56638.93892130569,39353.43046406548,24933.364521708594,0.0,64286.794985774075,21193.359843452305,1544.4010760181395,0.0,0.8862730566227358,2.8145046519425923,0.0014959135982669303,353379.2919436157,1556606.2983366274,4.404916569318939,1556606.2983366274,4.404916569318939,0.85,0.09604724090239408,4.027634451161993,1.2688707412267104,1.0,0.0,4.027634451161503,1.285159176404531,1.285442511139139,3.1339576646295604,19427.898270545593,1981.0942850561194,4632.441516551485,4632.441516551485,5.559768637765626,5.048097926550689,-2.4690551698433243,7.517153096394013,3.4091586130100673,3.4091586130100673,0.9740453180028764,0.0,0.0,0.000220455169974641,1.0000028381542216,0.0002204545442906454,199.37598965869128,0.0,1.2925430200514375e-07,0.36630669188257736,0.15901116196853152,7.388726522735065e-05,0.00014656790474729033,0.000590321942594816,0.09604724090235356,0.0721636544065259,0.023883586495827648,0.09604723626068573,0.07216365440655635,0.023883586495837723,0.3773830857361361,0.3773830857361361,0.12490032729786928,0.0,4.4394246124949746,4.2540756985172266,5.000367527686819,4.442645651127577,4.258295941792198,5.000559567632138,24933.364521708594,21193.359843452305,0.85,1.0580524448510167,0.6574211322197719,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4547873545328096,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42258.070908930276,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15455.667083952028,1544.4010760181395,0.3773830857361361,0.12490032729786928,6.112874298809886,3.4091586130100673
4140.0,-30.54837398122881,5.048053741788889,35.024254911541355,24.152403871435695,4.963245290790976,-26.997288809482065,-40.5736482591368,1.4121601190442628,-0.6489497352287117,-5.092426253636574,40.0480206253693,42263.2891354067,25755.302171415915,25755.302171415915,68018.59130682262,77681.27622746478,77681.27622746478,25755.302171415915,103436.5783988807,103436.5783988807,103436.5783988807,128369.83542489659,92056.72822264757,56638.74804543125,39353.31130801812,24933.2570260159,0.0,64286.56833403402,21193.268472113516,1544.3941093829778,0.0,0.8862734973607121,2.8145000438273993,0.0014959135982669303,353380.1365009674,1556604.7807280798,4.404901747282614,1556604.7807280798,4.404901747282614,0.85,0.09604673438684122,4.027634451161993,1.2688697604043409,1.0,0.0,4.027634451162234,1.28515911497736,1.28544244889428,3.133957814424361,19427.835355484014,1981.0878695052863,4632.441516551485,4632.441516551485,5.55976844594659,5.048053741788889,-2.4689515722096282,7.517005313998517,3.4092255185709694,3.4092255185709694,0.9740644338774198,0.0,0.0,0.0002204545442906454,1.0000027402198988,0.0002204539401983717,199.37601139204102,0.0,1.247463658325799e-07,0.35353120076953143,0.15901128671489734,7.388745890870022e-05,0.00014656708538194517,0.0005903186424907238,0.09604673438680768,0.07216316794681275,0.023883566439994928,0.09604669350989321,0.07216316794683796,0.023883566440003265,0.3773808937010257,0.3773808937010257,0.12490033889121616,0.0,4.440212510331094,4.255101470813258,5.000431016005507,4.443476518407863,4.259319963401026,5.000801613755357,24933.2570260159,21193.268472113516,0.85,1.0580529194434045,0.6574202081499512,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.454787517872182,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42258.05813343916,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15455.648262764698,1544.3941093829778,0.3773808937010257,0.12490033889121616,6.112874298809886,3.4092255185709694
4141.0,-30.548399182376965,5.04800979459283,35.02423691446559,24.152351694088452,4.963278515777111,-26.997308171631026,-40.57362492950631,1.4121875050311432,-0.6482635731063056,-5.092353990002671,40.047985621204234,42263.08354990881,25755.273663527078,25755.273663527078,68018.3572134359,77680.9304623786,77680.9304623786,25755.273663527078,103436.20412590567,103436.20412590567,103436.20412590567,128369.3496660789,92056.40607884382,56638.56581511875,39353.15584858341,24933.14554017322,0.0,64286.301388756634,21193.173709147235,1544.3866535177367,0.0,0.8862739937003085,2.8144994361755216,0.0014959135982669303,353381.1326203889,1556603.2699304975,4.40488505537346,1556603.2699304975,4.40488505537346,0.8499999999999999,0.09604622305493293,4.027634451161993,1.26886877683457,1.0,0.0,4.0276344511608455,1.2851589880380132,1.2854423211505523,3.1339581239756003,19427.76736961377,1981.0809368758723,4632.441516551485,4632.441516551485,5.559762291980321,5.04800979459283,-2.4688398394001325,7.516849633992963,3.4092923527120775,3.4092923527120775,0.9740835293463078,0.0,0.0,0.0002204539401983717,1.0000026347777877,0.00022045335935275725,199.37603228910433,0.0,1.2044150804468501e-07,0.34133123379863733,0.15901140715640538,7.388765493818049e-05,0.00014656628526019122,0.0005903154198927823,0.0960462230548839,0.07216267777265217,0.023883545282231734,0.09604626287797276,0.072162677772689,0.023883545282243925,0.3773787050202556,0.3773787050202556,0.12490035226253679,0.0,4.440961456503885,4.256093879532841,5.000438623487639,4.444090416896358,4.260199618066565,5.0006066299391705,24933.14554017322,21193.173709147235,0.85,1.0580536715296547,0.6574197400832337,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.454787675575317,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42258.045933472196,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15455.629459438269,1544.3866535177367,0.3773787050202556,0.12490035226253679,6.112874298809886,3.4092923527120775
4142.0,-30.548423451772702,5.047965906163844,35.024218973954156,24.15229595443236,4.963301079501888,-26.997327761291977,-40.57360156495122,1.4122053890211652,-0.647401582688758,-5.092290123101033,40.04795127460235,42262.88208237211,25755.26661147833,25755.26661147833,68018.14869385044,77680.61335713799,77680.61335713799,25755.26661147833,103435.87996861633,103435.87996861633,103435.87996861633,128368.92145793707,92056.10790258629,56638.38303072841,39353.027635397644,24933.04148932075,0.0,64286.06912471839,21193.085265922637,1544.3798221873549,0.0,0.8862744447493268,2.8144955291948315,0.0014959135982669303,353382.01299673115,1556601.7875147522,4.404869886598193,1556601.7875147522,4.404869886598193,0.85,0.09604571727661215,4.027634451161993,1.2688678119471302,1.0,0.0,4.0276344511602336,1.2851589055272081,1.2854422378750388,3.133958325184499,19427.70444190224,1981.0745200351028,4632.441516551485,4632.441516551485,5.5597607696623985,5.047965906163844,-2.468734320191169,7.516700226355013,3.4093591848775815,3.4093591848775815,0.9741026242507376,0.0,0.0,0.00022045335935275725,1.000002537363554,0.00022045279998385723,199.37605241355223,0.0,1.1580669398053328e-07,0.3281961707408313,0.15901152296309937,7.388785126159998e-05,0.00014656550809115729,0.0005903122897400069,0.09604571727657712,0.0721621921118058,0.023883525164771317,0.09604575358685946,0.07216219211183213,0.023883525164780026,0.3773765176827491,0.3773765176827491,0.12490036370845789,0.0,4.441723405467258,4.2570936193600915,5.000476448177153,4.444888540412251,4.26121287503463,5.000749337660068,24933.04148932075,21193.085265922637,0.85,1.0580542506323043,0.6574189814029517,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.454787827210131,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42258.032798409135,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15455.610675442562,1544.3798221873549,0.3773765176827491,0.12490036370845789,6.112874298809886,3.4093591848775815
4143.0,-30.548446768161572,5.04792214476147,35.02420106160517,24.152244929596804,4.9633270003684355,-26.997346157345188,-40.573578025773145,1.4122263895520746,-0.6465395268949123,-5.0922229961394345,40.04791621386477,42262.6839643886,25755.251368284826,25755.251368284826,68017.93533267343,77680.30172859285,77680.30172859285,25755.251368284826,103435.55309687767,103435.55309687767,103435.55309687767,128368.48452799305,92055.81617759247,56638.2045648538,39352.90179193186,24932.93143111537,0.0,64285.83322304723,21192.99171644806,1544.3725694206798,0.0,0.8862749150468276,2.814492002208059,0.0014959135982669303,353382.93831338,1556600.2742776722,4.404854070507725,1556600.2742776722,4.404854070507725,0.8499999999999999,0.09604520904488165,4.027634451161993,1.2688668849738316,1.0,0.0,4.027634451161454,1.2851588083842829,1.2854421399917815,3.133958562074973,19427.642875678255,1981.0682420274259,4632.441516551485,4632.441516551485,5.5597574791311635,5.04792214476147,-2.4686264116615586,7.516548556423029,3.409425961525825,3.409425961525825,0.9741217032930928,0.0,0.0,0.00022045279998385723,1.0000024377271028,0.00022045226258140185,199.37607174775985,0.0,1.1152476312931614e-07,0.31606117870848194,0.15901163448786249,7.388804905279767e-05,0.00014656475093105956,0.0005903092401759123,0.09604520904484387,0.07216170466872562,0.023883504376118244,0.09604523314038231,0.07216170466875402,0.023883504376127636,0.3773743325262131,0.3773743325262131,0.12490037545230825,0.0,4.442490717796375,4.258102233675743,5.00050900665417,4.4456834692445,4.262263128110078,5.0007670377359545,24932.93143111537,21192.99171644806,0.85,1.0580548142959776,0.6574183120214568,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4547879732386375,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42258.020663417105,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15455.59190927292,1544.3725694206798,0.3773743325262131,0.12490037545230825,6.112874298809886,3.409425961525825
4144.0,-30.548469155365645,5.047878515993766,35.02418319206534,24.15219893390315,4.963354090874938,-26.99736360004096,-40.573554346896685,1.4122485355502792,-0.6456202034507896,-5.092155531067084,40.047881636069256,42262.489238323236,25755.235452124547,25755.235452124547,68017.72469044778,77680.00584033398,77680.00584033398,25755.235452124547,103435.24129245852,103435.24129245852,103435.24129245852,128368.06523233758,92055.54029132443,56638.02959562357,39352.789661889845,24932.823939879057,0.0,64285.6136017689,21192.900348897198,1544.365456699868,0.0,0.8862753853163745,2.8144877596236504,0.0014959135982669303,353383.86829265783,1556598.7818856742,4.404838255368702,1556598.7818856742,4.404838255368702,0.85,0.09604470194835532,4.027634451161993,1.2688658981071783,1.0,0.0,4.02763445116217,1.285158705834346,1.2854420367285528,3.1339588121508983,19427.58465209052,1981.0623048737868,4632.441516551485,4632.441516551485,5.55975404332734,5.047878515993766,-2.4685182568193844,7.516396772813151,3.409492703346382,3.409492703346382,0.9741407723846807,0.0,0.0,0.00022045226258140185,1.0000023405812142,0.0002204517465961851,199.37609031148025,0.0,1.0714519050150322e-07,0.3036494698812601,0.15901174163305298,7.388824801832451e-05,0.00014656401456307732,0.0005903062743548582,0.09604470194831519,0.07216121822705494,0.023883483721260243,0.09604469698106338,0.0721612182270851,0.023883483721270228,0.37737215031933236,0.37737215031933236,0.12490038714023494,0.0,4.443274809386253,4.259135021552822,5.000535946820037,4.446535327616289,4.2633932508935,5.0007721482517695,24932.823939879057,21192.900348897198,0.85,1.0580551523051214,0.6574175289066593,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4547881135329463,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42258.00825170828,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15455.573161386204,1544.365456699868,0.37737215031933236,0.12490038714023494,6.112874298809886,3.409492703346382
4145.0,-30.548490641888222,5.0478349075677444,35.024165344057785,24.152138479426526,4.963372941439613,-26.997381056021695,-40.5735268612392,1.4122633555730677,-0.6447651659075291,-5.0920934073560105,40.047846524158686,42262.28270332353,25755.233011122597,25755.233011122597,68017.51571444613,77679.6846744818,77679.6846744818,25755.233011122597,103434.91768560439,103434.91768560439,103434.91768560439,128367.63295167805,92055.23542812737,56637.83912564431,39352.662558314514,24932.71526607366,0.0,64285.377824388175,21192.80797616261,1544.358396784767,0.0,0.8862758302342243,2.814483740935271,0.0014959135982669303,353384.7246450867,1556597.2664421569,4.404823292816313,1556597.2664421569,4.404823292816313,0.85,0.09604419773325337,4.027634451161993,1.26886493596714,1.0,0.0,4.027634451162957,1.2851586375312796,1.2854419677472706,3.133958978713213,19427.520313153946,1981.0557441281117,4632.441516551485,4632.441516551485,5.559753516390962,5.0478349075677444,-2.468414092665449,7.516249000233193,3.409559412242727,3.409559412242727,0.9741598320693505,0.0,0.0,0.0002204517465961851,1.0000022464153093,0.00022045125137111908,199.3761081283484,0.0,1.0287511517192318e-07,0.2915480763972303,0.15901184450816816,7.388847897155527e-05,0.00014656326762462984,0.0005903032659598343,0.09604419773321826,0.07216073421668184,0.023883463516536422,0.09604416899958564,0.07216073421670822,0.023883463516545154,0.3773699726111147,0.3773699726111147,0.12490039846428412,0.0,4.444062679632225,4.26015949920901,5.0006033293372525,4.447328241448474,4.264374431279862,5.000991131423518,24932.71526607366,21192.80797616261,0.85,1.0580557821446306,0.6574167273119819,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.45478824823639,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.99615031479,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15455.554431336945,1544.358396784767,0.3773699726111147,0.12490039846428412,6.112874298809886,3.409559412242727
4146.0,-30.548511193971894,5.047791499074306,35.024147526168086,24.152091820165538,4.963404109848753,-26.997396439033743,-40.57350290296597,1.4122893549105817,-0.6439544128214152,-5.092022708349653,40.04781170538633,42262.09457081521,25755.209019212703,25755.209019212703,68017.3035900279,77679.36953140987,77679.36953140987,25755.209019212703,103434.57855062258,103434.57855062258,103434.57855062258,128367.18296546445,92054.94119724254,56637.671658784035,39352.521709398345,24932.604414841873,0.0,64285.12612424022,21192.713752615593,1544.3510114610074,0.0,0.8862763178986522,2.814481307876725,0.0014959135982669303,353385.69920677756,1556595.7636516981,4.404806892711533,1556595.7636516981,4.404806892711533,0.85,0.09604369040704122,4.027634451161993,1.2688639749260617,1.0,0.0,4.027634451163431,1.2851585168577147,1.2854418464106256,3.1339592729850847,19427.45821808173,1981.0494121929235,4632.441516551485,4632.441516551485,5.559748337284047,5.047791499074306,-2.468303591963026,7.516095091037331,3.4096260545608668,3.4096260545608668,0.9741788727316762,0.0,0.0,0.00022045125137111908,1.0000021487200048,0.00022045077768412298,199.3761251703718,0.0,9.873604631329994e-08,0.279817955251892,0.15901194324421447,7.388868028584402e-05,0.00014656257108527505,0.0005903004605539324,0.09604369040699774,0.07216024773568447,0.023883442671313274,0.09604367952321044,0.07216024773571714,0.023883442671324088,0.37736779868619946,0.37736779868619946,0.12490041196869406,0.0,4.444837748250734,4.26118076250458,5.000628857828076,4.4480682955282305,4.265398985488957,5.000865569254188,24932.604414841873,21192.713752615593,0.85,1.0580566250826782,0.6574163748102112,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4547883775204709,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.98442019364,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15455.535718585095,1544.3510114610074,0.37736779868619946,0.12490041196869406,6.112874298809886,3.4096260545608668
4147.0,-30.548530810353306,5.047748179764657,35.02412976238432,24.152040830254577,4.96342926782685,-26.997411580890027,-40.57347506806252,1.4123100383635496,-0.6430832646544218,-5.091957176564388,40.0477776455511,42261.89462567688,25755.198317157807,25755.198317157807,68017.09294283469,77679.06123001405,77679.06123001405,25755.198317157807,103434.25954717185,103434.25954717185,103434.25954717185,128366.75972417917,92054.65099695344,56637.489567881574,39352.401587857625,24932.50017700731,0.0,64284.90176486493,21192.625150456213,1544.344125777339,0.0,0.886276776405177,2.814477474954169,0.0014959135982669303,353386.60254197154,1556594.2936182932,4.404791473195188,1556594.2936182932,4.404791473195188,0.85,0.09604318765862879,4.027634451161993,1.268863011687063,1.0,0.0,4.027634451162593,1.285158421022026,1.2854417499450141,3.133959506687903,19427.396973634466,1981.0431669973402,4632.441516551485,4632.441516551485,5.559746027043355,5.047748179764657,-2.4681969136331565,7.515945093397813,3.4096926845112927,3.4096926845112927,0.9741979098603694,0.0,0.0,0.00022045077768412298,1.000002050892595,0.0002204503255641827,199.3761414365026,0.0,9.444187782491989e-08,0.26764828175582295,0.1590120376860923,7.388891417494715e-05,0.00014656186350917583,0.0005902976106960583,0.09604318765859254,0.07215976496919317,0.023883422689399372,0.09604317019011728,0.07215976496922041,0.023883422689408386,0.3773656282759067,0.3773656282759067,0.12490042472317,0.0,4.445620874803069,4.262208478595085,5.000667329901091,4.4488739119099705,4.266442785427046,5.00094597823238,24932.50017700731,21192.625150456213,0.85,1.0580570410081827,0.65741555894817,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4547885011820672,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.97225052015,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15455.517023836957,1544.344125777339,0.3773656282759067,0.12490042472317,6.112874298809886,3.4096926845112927
4148.0,-30.54854950623484,5.047704900287788,35.02411201654897,24.1519748227671,4.963449644253657,-26.997426372308002,-40.57344716330988,1.4123265103268101,-0.6423620251982811,-5.091894012512899,40.04774264076473,42261.69840175998,25755.193537224317,25755.193537224317,68016.8919389843,77678.71142589554,77678.71142589554,25755.193537224317,103433.90496311986,103433.90496311986,103433.90496311986,128366.29594425934,92054.31698680058,56637.30889507145,39352.23121303236,24932.39098113948,0.0,64284.62219417184,21192.532333968556,1544.3370052670912,0.0,0.8862772262449911,2.814475342257391,0.0014959135982669303,353387.47324041015,1556592.782801588,4.4047763451497195,1556592.782801588,4.4047763451497195,0.8499999999999999,0.09604268549372341,4.027634451161993,1.2688620226224883,1.0,0.0,4.027634451161366,1.2851583448547441,1.2854416731798644,3.133959692427799,19427.326483466262,1981.035979000603,4632.441516551485,4632.441516551485,5.559744995204424,5.047704900287788,-2.4680920296740205,7.515796929961809,3.4097592690180054,3.4097592690180054,0.9742169340051444,0.0,0.0,0.0002204503255641827,1.0000019546545376,0.0002204498946607958,199.37615693934643,0.0,9.01419291598958e-08,0.2554622272391447,0.15901212782802146,7.388914865166175e-05,0.00014656117691252095,0.0005902948453357171,0.09604268549368708,0.0721592827969213,0.023883402696765782,0.09604270333395612,0.0721592827969486,0.023883402696774816,0.3773634617496236,0.3773634617496236,0.12490043767996174,0.0,4.446379883539294,4.263194706332058,5.000734352884251,4.449531987314629,4.267258599239312,5.0011226972887926,24932.39098113948,21192.532333968556,0.85,1.0580585156670772,0.657415365592543,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4547886192135748,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.96006446563,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15455.498347148983,1544.3370052670912,0.3773634617496236,0.12490043767996174,6.112874298809886,3.4097592690180054
4149.0,-30.548567237526882,5.0476618507871445,35.024094313100825,24.151938151940726,4.963483759979019,-26.997438921487564,-40.57341517237944,1.412355443939718,-0.6414566093694702,-5.091821734800398,40.04770838370711,42261.489275179505,25755.165940077175,25755.165940077175,68016.65521525667,77678.42484528963,77678.42484528963,25755.165940077175,103433.5907853668,103433.5907853668,103433.5907853668,128365.87292458437,92054.05137288434,56637.12048069151,39352.1454357698,24932.28213921756,0.0,64284.42757498736,21192.439818334926,1544.3296980228868,0.0,0.8862777199305503,2.8144718455433146,0.0014959135982669303,353388.4695701327,1556591.3042581447,4.404759742590376,1556591.3042581447,4.404759742590376,0.85,0.09604218011426101,4.027634451161993,1.2688610610319304,1.0,0.0,4.027634451161549,1.2851582103137553,1.2854415380554067,3.133960020516615,19427.27042777612,1981.030262910996,4632.441516551485,4632.441516551485,5.559739037838953,5.0476618507871445,-2.4679803958592688,7.515642246646413,3.4098257933420912,3.4098257933420912,0.9742359409548832,0.0,0.0,0.0002204498946607958,1.0000018538068898,0.00022044948599001982,199.3761716423433,0.0,8.591186129076852e-08,0.243474214898038,0.15901221373988275,7.38894174643605e-05,0.0001465604771964353,0.0005902920271351046,0.09604218011421733,0.07215879799453143,0.0238833821196859,0.09604218307001364,0.07215879799456425,0.02388338211969676,0.37736129649873223,0.37736129649873223,0.12490045255634272,0.0,4.447150276544107,4.264214107008058,5.000746721924031,4.450365125430949,4.268427857762333,5.00093380086372,24932.28213921756,21192.439818334926,0.85,1.0580580364648295,0.657414102752673,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.454788731706464,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.94807645329,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15455.479688247811,1544.3296980228868,0.37736129649873223,0.12490045255634272,6.112874298809886,3.4098257933420912
4150.0,-30.548584045224196,5.047618825941556,35.02407665959583,24.151877243444346,4.963504905958924,-26.99745193636416,-40.57338702315462,1.41237279709891,-0.64066803474077,-5.091759141381413,40.04767443150451,42261.3000434727,25755.162981470567,25755.162981470567,68016.46302494327,77678.0925929632,77678.0925929632,25755.162981470567,103433.25557443377,103433.25557443377,103433.25557443377,128365.4347418166,92053.73446372837,56636.94634848254,39351.98679471759,24932.179167382834,0.0,64284.16596210042,21192.35229227541,1544.3229479318966,0.0,0.8862781630294215,2.8144687584247743,0.0014959135982669303,353389.3324061352,1556589.838873369,4.404744841263196,1556589.838873369,4.404744841263196,0.85,0.09604168092149644,4.027634451161993,1.2688601043866945,1.0,0.0,4.0276344511634,1.2851581299320904,1.2854414571307868,3.1339602165336795,19427.203546636374,1981.023442932742,4632.441516551485,4632.441516551485,5.559738399167834,5.047618825941556,-2.4678759391582594,7.515494765099815,3.409892314909877,3.409892314909877,0.9742549471171077,0.0,0.0,0.00022044948599001982,1.0000017572452125,0.0002204490986068967,199.37618557948633,0.0,8.14792147779995e-08,0.23091209468085058,0.15901229521909754,7.388965399680663e-05,0.0001465598319932132,0.0005902894284923791,0.0960416809214596,0.0721583182653551,0.02388336265610449,0.09604170595132613,0.07215831826538278,0.023883362656113655,0.37735913493813106,0.37735913493813106,0.1249004656974045,0.0,4.4479154407626424,4.2652129997657084,5.00080019869273,4.451091106640661,4.2693264826901896,5.001133271639276,24932.179167382834,21192.35229227541,0.85,1.0580593526723714,0.6574138345107939,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4547888383954455,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.935514333076,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15455.461048047386,1544.3229479318966,0.37735913493813106,0.1249004656974045,6.112874298809886,3.409892314909877
