time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
4151.0,-30.54859996703849,5.04757586702884,35.024059012623944,24.15182670755314,4.963526877919939,-26.997464071161197,-40.573354927450396,1.4123909820426572,-0.6397342898669081,-5.091694637617462,40.047639314781755,42261.09839673932,25755.15506952591,25755.15506952591,68016.25346626523,77677.79898646314,77677.79898646314,25755.15506952591,103432.95405598904,103432.95405598904,103432.95405598904,128365.02202879167,92053.45617747145,56636.75978827004,39351.88487689046,24932.067972802633,0.0,64283.95284969309,21192.257776882238,1544.3156837501945,0.0,0.8862786201161755,2.814463980309532,0.0014959135982669303,353390.2215775372,1556588.3232287364,4.4047294695368535,1556588.3232287364,4.4047294695368535,0.85,0.0960411794979766,4.027634451161993,1.268859135103412,1.0,0.0,4.027634451160862,1.2851580456130869,1.2854413722953197,3.1339604221522834,19427.1448165502,1981.017454130636,4632.441516551485,4632.441516551485,5.559736691225138,5.04757586702884,-2.467770118634942,7.515345985663782,3.409958772166103,3.409958772166103,0.9742739349046009,0.0,0.0,0.0002204490986068967,1.0000016646262648,0.00022044873164214795,199.37619878204623,0.0,7.723496944370799e-08,0.21888390340346844,0.159012372454067,7.388992369160366e-05,0.00014655917491529307,0.0005902867820227109,0.0960411794979423,0.07215783681386737,0.023883342684074944,0.09604114067366103,0.07215783681389312,0.02388334268408347,0.37735697576521543,0.37735697576521543,0.12490047995232584,0.0,4.448700697848551,4.266234184347525,5.000867112688411,4.451960347750571,4.270440435631883,5.001257571548308,24932.067972802633,21192.257776882238,0.85,1.0580596004309024,0.6574128771382963,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.454788939527182,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.9234861418,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15455.4424257586,1544.3156837501945,0.37735697576521543,0.12490047995232584,6.112874298809886,3.409958772166103
4152.0,-30.54861499190941,5.04753302115671,35.02404138739425,24.1517755430192,4.963552671729876,-26.997475016391075,-40.57332646390421,1.4124126962115557,-0.6388968464598861,-5.091627881422052,40.04760465412337,42260.915527796365,25755.14150465565,25755.14150465565,68016.05703245202,77677.4873901169,77677.4873901169,25755.14150465565,103432.62889477256,103432.62889477256,103432.62889477256,128364.58729534606,92053.16108650691,56636.59318806975,39351.742109374616,24931.95840057351,0.0,64283.700509948125,21192.16464048748,1544.3084574903953,0.0,0.8862790870530279,2.8144607351643427,0.0014959135982669303,353391.14180010295,1556586.8272690244,4.404713766564963,1556586.8272690244,4.404713766564963,0.85,0.09604067864469192,4.027634451161993,1.2688581965910268,1.0,0.0,4.0276344511630215,1.2851579447324986,1.285441270920859,3.1339606681576653,19427.08253996505,1981.0111036862793,4632.441516551485,4632.441516551485,5.5597337629916765,5.04753302115671,-2.4676626555803662,7.515195676737076,3.4100251776040027,3.4100251776040027,0.974292907886858,0.0,0.0,0.00022044873164214795,1.0000015708509256,0.0002204483853505978,199.37621124085126,0.0,7.316403669533032e-08,0.2073468799945661,0.15901244561810368,7.389016286674967e-05,0.00014655856877539828,0.0005902843407127884,0.09604067864465213,0.07215735572755096,0.023883322917101168,0.09604063113370923,0.07215735572758085,0.023883322917111063,0.37735482052074737,0.37735482052074737,0.12490049594917778,0.0,4.44948218966897,4.267253210238039,5.000925401588859,4.452731034962142,4.271455069905187,5.001285648182829,24931.95840057351,21192.16464048748,0.85,1.058060698013586,0.6574126130348756,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4547890353285826,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.91194911839,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15455.423820656744,1544.3084574903953,0.37735482052074737,0.12490049594917778,6.112874298809886,3.4100251776040027
4153.0,-30.548629100755942,5.047490283196122,35.02402379850022,24.151724273711466,4.963578907937009,-26.99748509285569,-40.57329405387861,1.412434900036755,-0.6380723466842824,-5.091561323191102,40.04757046201326,42260.72038166499,25755.128555270523,25755.128555270523,68015.84893693551,77677.17365603331,77677.17365603331,25755.128555270523,103432.30221130383,103432.30221130383,103432.30221130383,128364.15374530407,92052.86366704131,56636.41411488415,39351.61061350795,24931.85153400023,0.0,64283.46214750818,21192.073803900195,1544.3013898365105,0.0,0.8862795512753816,2.8144576376305084,0.0014959135982669303,353392.0592956342,1556585.3515329992,4.404698154892099,1556585.3515329992,4.404698154892099,0.85,0.09604017952632424,4.027634451161993,1.2688572086254135,1.0,0.0,4.027634451163362,1.2851578415172646,1.2854411672378079,3.133960919856307,19427.019771968397,1981.004703131895,4632.441516551485,4632.441516551485,5.559730967622305,5.047490283196122,-2.4675553526955913,7.515045635891713,3.4100915455442915,3.4100915455442915,0.9743118701555119,0.0,0.0,0.0002204483853505978,1.0000014750806403,0.00022044806017193204,199.37622294007906,0.0,6.904229725357196e-08,0.19566587041662295,0.15901251466040092,7.38904352044753e-05,0.0001465579501461225,0.0005902818491002048,0.09604017952628627,0.07215687598906868,0.02388330353721758,0.09604013620082441,0.07215687598909722,0.023883303537227025,0.37735266896886654,0.37735266896886654,0.12490051286092775,0.0,4.450259044894551,4.268267763246001,5.000978570704831,4.453488976506833,4.272451359962133,5.00131796120553,24931.85153400023,21192.073803900195,0.85,1.058061384137382,0.6574120150014843,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4547891257330943,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.90026810881,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15455.40523299293,1544.3013898365105,0.37735266896886654,0.12490051286092775,6.112874298809886,3.4100915455442915
4154.0,-30.548642297943548,5.047447640219663,35.02400624453248,24.15166787048804,4.963604369534108,-26.997494426166906,-40.573261539079226,1.4124564977574776,-0.6373184662949143,-5.0914953463651615,40.047536301522854,42260.528680896845,25755.117157175093,25755.117157175093,68015.64583807194,77676.84220338987,77676.84220338987,25755.117157175093,103431.95936056496,103431.95936056496,103431.95936056496,128363.70425167432,92052.54784743581,56636.23780663477,39351.45560089005,24931.744891109363,0.0,64283.20049199941,21191.98315744296,1544.2943457087817,0.0,0.8862800124110193,2.8144554034012637,0.0014959135982669303,353392.9687784279,1556583.8771627413,4.404682647035617,1556583.8771627413,4.404682647035617,0.85,0.09603968150957351,4.027634451161993,1.2688562717614698,1.0,0.0,4.027634451162042,1.2851577410954587,1.2854410663759352,3.1339611647429897,19426.95312076955,1980.9979066010872,4632.441516551485,4632.441516551485,5.559728507128115,5.047447640219663,-2.4674484989334506,7.514896139153114,3.410157874628109,3.410157874628109,0.9743308213223169,0.0,0.0,0.00022044806017193204,1.000001379766745,0.0002204477560054493,199.37623388334924,0.0,6.483289415986853e-08,0.18373642204906743,0.1590125794932951,7.389070842353516e-05,0.00014655735174839686,0.0005902794389729095,0.09603968150953629,0.07215639717221198,0.023883284337324315,0.0960396718561016,0.07215639717223994,0.023883284337333572,0.3773505207790512,0.3773505207790512,0.12490053023285515,0.0,4.451018327941256,4.269258768049497,5.001032295169409,4.454176880070236,4.273347076684956,5.001372800154343,24931.744891109363,21191.98315744296,0.85,1.058062531384651,0.6574117087738425,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4547892106259055,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.88833866044,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15455.386663179308,1544.2943457087817,0.3773505207790512,0.12490053023285515,6.112874298809886,3.410157874628109
4155.0,-30.548654578795666,5.047405189823445,35.02398874416144,24.151626030821376,4.96363727133218,-26.997502190605964,-40.573228779807664,1.4124848831424481,-0.6364860333102342,-5.0914246380766,40.047502754698925,42260.33994442158,25755.094047546158,25755.094047546158,68015.43399196774,77676.53965650072,77676.53965650072,25755.094047546158,103431.63370404688,103431.63370404688,103431.63370404688,128363.27339886394,92052.26357573344,56636.06710359362,39351.32941348869,24931.63969481706,0.0,64282.96910830575,21191.8937405945,1544.2872762547843,0.0,0.8862804954896336,2.8144526861065784,0.0014959135982669303,353393.9434859167,1556582.4292794159,4.404666401254972,1556582.4292794159,4.404666401254972,0.85,0.09603918231934348,4.027634451161993,1.2688553189625966,1.0,0.0,4.02763445116351,1.2851576088589236,1.285440933719325,3.133961487212516,19426.893127503045,1980.9917889904345,4632.441516551485,4632.441516551485,5.559723518478211,5.047405189823445,-2.467338135071783,7.514743324895228,3.4102241611355373,3.4102241611355373,0.9743497603244392,0.0,0.0,0.0002204477560054493,1.0000012839638848,0.0002204474729588555,199.3762440667837,0.0,6.064356780327086e-08,0.1718638711544696,0.1590126401368629,7.389098369781861e-05,0.0001465567723076307,0.0005902771051973173,0.09603918231930195,0.07215591750320124,0.0238832648161007,0.09603919183036505,0.07215591750323246,0.023883264816111027,0.3773483745266658,0.3773483745266658,0.12490054804206173,0.0,4.451776311166782,4.2702609000740495,5.001047067403192,4.454938604766369,4.274402630629368,5.0012407709767785,24931.63969481706,21191.8937405945,0.85,1.0580630443091923,0.6574111390720018,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.454789290033281,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.87646610955,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15455.368111158958,1544.2872762547843,0.3773483745266658,0.12490054804206173,6.112874298809886,3.4102241611355373
4156.0,-30.54866597697823,5.04736282817509,35.02397130220153,24.15157996527853,4.9636637792126885,-26.99750979995793,-40.573195985611505,1.4125076021923864,-0.635584183968831,-5.091358771123469,40.0474694552972,42260.15488538415,25755.083397802595,25755.083397802595,68015.23828318674,77676.24575400859,77676.24575400859,25755.083397802595,103431.32915181118,103431.32915181118,103431.32915181118,128362.86700110836,92051.98500360084,56635.897142046066,39351.20873506086,24931.53784929718,0.0,64282.74658435804,21191.8071719026,1544.2805117203366,0.0,0.886280952933806,2.8144484881347864,0.0014959135982669303,353394.85145792447,1556580.9920758565,4.404651017563522,1556580.9920758565,4.404651017563522,0.85,0.09603868635995413,4.027634451161993,1.268854364515282,1.0,0.0,4.0276344511605195,1.2851575031014677,1.2854408275747755,3.133961745110706,19426.834337085103,1980.9857940362003,4632.441516551485,4632.441516551485,5.559721219529908,5.04736282817509,-2.467231352433748,7.514594180608838,3.4102904346663774,3.4102904346663774,0.974368695618965,0.0,0.0,0.0002204474729588555,1.0000011916807867,0.00022044721025615054,199.37625351829848,0.0,5.643276676488911e-08,0.15993046101169575,0.15901269656962966,7.389125926652198e-05,0.00014655621369233352,0.0005902748552991015,0.09603868635991693,0.07215544068309564,0.02388324567682129,0.0960386774642394,0.07215544068312359,0.023883245676830547,0.3773462311599457,0.3773462311599457,0.12490056387380595,0.0,4.452551718730206,4.271282111400524,5.001074272338883,4.455774587154622,4.275491045433398,5.001308489715427,24931.53784929718,21191.8071719026,0.85,1.058063662446821,0.6574105359659187,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4547893639270804,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.86453269941,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15455.349577055955,1544.2805117203366,0.3773462311599457,0.12490056387380595,6.112874298809886,3.4102904346663774
4157.0,-30.54867653147715,5.04732048305991,35.023953875446075,24.15151916155594,4.963683696029461,-26.997517308964614,-40.57315938463432,1.412524473516951,-0.6347882712642559,-5.091296372654409,40.047435014234836,42259.95770435704,25755.08141382159,25755.08141382159,68015.03911817863,77675.91884276368,77675.91884276368,25755.08141382159,103431.00025658528,103431.00025658528,103431.00025658528,128362.4305787315,92051.67041408476,56635.71206016439,39351.06483768929,24931.430322146218,0.0,64282.49515983551,21191.715773824286,1544.2734973198264,0.0,0.8862813968022353,2.8144452819198276,0.0014959135982669303,353395.7116187749,1556579.5055992347,4.404636090429961,1556579.5055992347,4.404636090429961,0.85,0.09603819112992452,4.027634451161993,1.2688534155627713,1.0,0.0,4.027634451164222,1.2851574246737227,1.2854407487921087,3.133961936363192,19426.76794548678,1980.9790239772788,4632.441516551485,4632.441516551485,5.559720791250134,5.04732048305991,-2.467127184333717,7.514447667393627,3.4103566642188294,3.4103566642188294,0.974387618348237,0.0,0.0,0.00022044721025615054,1.000001103473657,0.00022044696699872972,199.37626227022102,0.0,5.2376681105470644e-08,0.1484355142529038,0.15901274894631076,7.389156682461952e-05,0.00014655564343153102,0.0005902725584970472,0.09603819112988952,0.07215496472524906,0.023883226404640464,0.09603817993059652,0.07215496472527536,0.023883226404649172,0.37734409192732343,0.37734409192732343,0.12490057888767903,0.0,4.453320054665653,4.272281348744514,5.001139593341463,4.45650810139017,4.276395854556824,5.001519671855817,24931.430322146218,21191.715773824286,0.85,1.0580647025144607,0.6574100398448998,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.45478943250987,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.85303775265,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15455.331060226405,1544.2734973198264,0.37734409192732343,0.12490057888767903,6.112874298809886,3.4103566642188294
4158.0,-30.548686148585492,5.047278279675082,35.02393646656694,24.151467473153048,4.963712007688611,-26.997523134671017,-40.57312257410956,1.412548993774124,-0.6340272956129525,-5.0912280259548774,40.04740068140724,42259.7635114798,25755.064406179466,25755.064406179466,68014.82791765928,77675.59506685166,77675.59506685166,25755.064406179466,103430.65947303112,103430.65947303112,103430.65947303112,128361.98017608876,92051.36198000015,56635.53296180963,39350.92113132279,24931.32070305764,0.0,64282.24183438043,21191.622597598995,1544.2662237027262,0.0,0.8862818706654565,2.814443231156665,0.0014959135982669303,353396.6537776737,1556578.0237950918,4.404620154593639,1556578.0237950918,4.404620154593639,0.85,0.0960376936282064,4.027634451161993,1.268852390232496,1.0,0.0,4.027634451162732,1.2851573104031158,1.2854406341836693,3.1339622150214774,19426.70285294298,1980.9723863850531,4632.441516551485,4632.441516551485,5.559717119829337,5.047278279675082,-2.4670186414631536,7.514296921138236,3.4104228281560425,3.4104228281560425,0.9744065223302979,0.0,0.0,0.00022044696699872972,1.0000010054694304,0.00022044674534626624,199.3762702448482,0.0,4.849975533369687e-08,0.13744830661569693,0.15901279744606608,7.389187614473998e-05,0.00014655509085398973,0.000590270332916705,0.09603769362816487,0.07215448694627741,0.02388320668188747,0.09603770895467609,0.0721544869463086,0.023883206681897792,0.3773419553496988,0.3773419553496988,0.12490059557776655,0.0,4.454071002563467,4.273264442333073,5.001183763289021,4.457200730341924,4.277325575509053,5.001490561664809,24931.32070305764,21191.622597598995,0.85,1.0580655866498192,0.6574096096455332,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4547894960162262,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.84205054501,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15455.312559918711,1544.2662237027262,0.3773419553496988,0.12490059557776655,6.112874298809886,3.4104228281560425
4159.0,-30.548694879835615,5.047236254230497,35.02391911755375,24.151430872175865,4.9637447754955435,-26.99752771738148,-40.573085519112624,1.4125776130414236,-0.6331124224636255,-5.091157839209419,40.047367607366645,42259.57234838538,25755.043053350222,25755.043053350222,68014.6154017356,77675.31419751603,77675.31419751603,25755.043053350222,103430.35725086625,103430.35725086625,103430.35725086625,128361.57498105968,92051.09789882616,56635.3583531682,39350.82171739773,24931.217730193428,0.0,64282.03944759116,21191.535070664413,1544.2592921708008,0.0,0.8862823493564113,2.8144393662190392,0.0014959135982669303,353397.62130364764,1556576.5963211805,4.404604056414214,1556576.5963211805,4.404604056414214,0.85,0.09603719748008327,4.027634451161993,1.2688514753477653,1.0,0.0,4.027634451163143,1.2851571769014838,1.2854405003677327,3.1339625405762637,19426.64712072582,1980.9667032805105,4632.441516551485,4632.441516551485,5.559712510417827,5.047236254230497,-2.4669087200682633,7.514144974298761,3.410488964273385,3.410488964273385,0.9744254183638243,0.0,0.0,0.00022044674534626624,1.000000912852913,0.00022044654411099629,199.37627748491104,0.0,4.419224145789744e-08,0.12524081229168135,0.15901284163830753,7.389218752037851e-05,0.00014655455782588772,0.0005902681860743579,0.09603719748004222,0.07215401025603124,0.023883187224010973,0.0960371978710859,0.07215401025606209,0.02388318722402118,0.3773398205828426,0.3773398205828426,0.12490061236920894,0.0,4.454840001452965,4.274281507557191,5.001197745860168,4.45804541674579,4.278481997507129,5.001387297587314,24931.217730193428,21191.535070664413,0.85,1.0580656118912903,0.6574087056282557,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4547895538823137,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.829843050684,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15455.294078038256,1544.2592921708008,0.3773398205828426,0.12490061236920894,6.112874298809886,3.410488964273385
4160.0,-30.54870270691829,5.047194269085623,35.023901813635696,24.151379987038695,4.963768015196314,-26.997532439075844,-40.57304849904028,1.412597747353875,-0.6322280792845163,-5.091094144788842,40.047334222824475,42259.38513513722,25755.038217384834,25755.038217384834,68014.42335252205,77675.01409312998,77675.01409312998,25755.038217384834,103430.05231051482,103430.05231051482,103430.05231051482,128361.16772072669,92050.81036027482,56635.18346721608,39350.69654784304,24931.11541021188,0.0,64281.811958054925,21191.4480986801,1544.2525461665214,0.0,0.8862827960046769,2.814435145603789,0.0014959135982669303,353398.4993345664,1556575.155447039,4.4045890358278275,1556575.155447039,4.4045890358278275,0.85,0.0960367048784842,4.027634451161993,1.2688505209004508,1.0,0.0,4.027634451162476,1.2851570830736012,1.2854404062605327,3.133962769383367,19426.586438016995,1980.9605153663072,4632.441516551485,4632.441516551485,5.559711466483355,5.047194269085623,-2.4668036197448964,7.51399788883052,3.410555083730394,3.410555083730394,0.9744443096372555,0.0,0.0,0.00022044654411099629,1.0000008183221447,0.00022044636371485515,199.37628397522718,0.0,4.012153902269099e-08,0.11370444159030627,0.15901288175984657,7.389249860375474e-05,0.00014655404550724155,0.0005902661226421285,0.09603670487844965,0.07215353667581352,0.02388316820263613,0.09603668271712754,0.07215353667583947,0.023883168202644724,0.3773376899809428,0.3773376899809428,0.12490062743981435,0.0,4.455621778378713,4.275305021027464,5.001243715393855,4.45886606550431,4.2795190792116955,5.001548854951523,24931.11541021188,21191.4480986801,0.85,1.0580663687094372,0.6574081197759679,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4547896064182007,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.81830667998,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15455.275613583926,1544.2525461665214,0.3773376899809428,0.12490062743981435,6.112874298809886,3.410555083730394
4161.0,-30.54870964303396,5.047152425683281,35.023884539406474,24.151333362702303,4.963797369730731,-26.997535747232103,-40.57301126942036,1.4126234739289145,-0.6314115193785028,-5.091025612245469,40.0473004797339,42259.200871391186,25755.02120828103,25755.02120828103,68014.22207967221,77674.70653307825,77674.70653307825,25755.02120828103,103429.72774135928,103429.72774135928,103429.72774135928,128360.73628221036,92050.51748207671,56635.01365026862,39350.559813120104,24931.00854085108,0.0,64281.56835397118,21191.357259723416,1544.2454242023737,0.0,0.8862832686711302,2.8144323838529015,0.0014959135982669303,353399.4440611728,1556573.6990990026,4.404573140272294,1556573.6990990026,4.404573140272294,0.85,0.09603620999740967,4.027634451161993,1.268849564255215,1.0,0.0,4.027634451162457,1.285156963026744,1.2854402859553609,3.133963062127671,19426.52462841848,1980.9542125413348,4632.441516551485,4632.441516551485,5.559707794747027,5.047152425683281,-2.46669495947953,7.513847385162811,3.4106211453020747,3.4106211453020747,0.9744631843720214,0.0,0.0,0.00022044636371485515,1.0000007251714897,0.0002204462038535531,199.37628972674258,0.0,3.596671226402469e-08,0.10192966255624597,0.15901291772655884,7.389281144920147e-05,0.00014655355226565368,0.0005902641360453165,0.09603620999736781,0.07215306151012615,0.023883148487241653,0.0960361967827948,0.0721530615101576,0.023883148487252065,0.3773355637802452,0.3773355637802452,0.1249006430836143,0.0,4.456394976331865,4.276322633379891,5.001273006101769,4.459614092866957,4.280522200204587,5.001520641013997,24931.00854085108,21191.357259723416,0.85,1.0580672472884747,0.6574077446070977,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.45478965351372,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.80653190095,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15455.257166952044,1544.2454242023737,0.3773355637802452,0.1249006430836143,6.112874298809886,3.4106211453020747
4162.0,-30.548715725993766,5.047110668128107,35.02386730658768,24.151276715006702,4.963823715603489,-26.997538588326606,-40.57297393502665,1.4126465779363122,-0.6306958565098171,-5.090959681534303,40.047267137437316,42259.0199693285,25755.01090662096,25755.01090662096,68014.03087594947,77674.37044841879,77674.37044841879,25755.01090662096,103429.38135503975,103429.38135503975,103429.38135503975,128360.28641066076,92050.19451683713,56634.84564254564,39350.38763810166,24930.905055621017,0.0,64281.29269372267,21191.269297277864,1544.2385533548015,0.0,0.8862837265880997,2.8144306485703123,0.0014959135982669303,353400.3529231844,1556572.2600502004,4.404557740746057,1556572.2600502004,4.404557740746057,0.85,0.09603571782038539,4.027634451161993,1.2688486032141375,1.0,0.0,4.027634451161876,1.285156855213055,1.2854401779124458,3.133963325040418,19426.45646919078,1980.9472622343799,4632.441516551485,4632.441516551485,5.55970557093912,5.047110668128107,-2.4665882359661446,7.513698904094252,3.410687179657511,3.410687179657511,0.9744820513307174,0.0,0.0,0.0002204462038535531,1.0000006359739724,0.00022044606365559431,199.37629477081043,0.0,3.187255327138505e-08,0.09032681597110524,0.1590129495991121,7.389312517630601e-05,0.0001465530786772471,0.0005902622286043345,0.09603571782035093,0.07215258863417,0.02388312918618093,0.096035759893193,0.0721525886341959,0.023883129186189504,0.3773334414248505,0.3773334414248505,0.12490065820476748,0.0,4.457144461486905,4.277305296010354,5.0013126593428865,4.4602638250244695,4.281360162330657,5.001596791004658,24930.905055621017,21191.269297277864,0.85,1.0580688101593094,0.6574077495715214,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4547896952482977,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.79492905437,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15455.238737908294,1544.2385533548015,0.3773334414248505,0.12490065820476748,6.112874298809886,3.410687179657511
4163.0,-30.548720950344514,5.04706897811907,35.02385009814641,24.151230824086838,4.963848184522101,-26.99754084424759,-40.57293275892732,1.4126680784252061,-0.6297651232397357,-5.090894621164751,40.04723338184236,42258.82671632928,25755.002801084454,25755.002801084454,68013.82951741373,77674.08569108069,77674.08569108069,25755.002801084454,103429.08849216514,103429.08849216514,103429.08849216514,128359.887646068,92049.92177252346,56634.66417605339,39350.28621830008,24930.799153902866,0.0,64281.08537220295,21191.179280817436,1544.2315680154018,0.0,0.8862841815580865,2.814425976060014,0.0014959135982669303,353401.2497892403,1556570.8031645252,4.404542440336091,1556570.8031645252,4.404542440336091,0.85,0.09603522582278091,4.027634451161993,1.2688476267876103,1.0,0.0,4.027634451162782,1.2851567548644212,1.2854400773615036,3.13396356974904,19426.398908687355,1980.9413926965228,4632.441516551485,4632.441516551485,5.559703821205967,5.04706897811907,-2.466482187913971,7.513551166033041,3.410753170171172,3.410753170171172,0.974500905763192,0.0,0.0,0.00022044606365559431,1.0000005462063246,0.0002204459432466259,199.37629910290897,0.0,2.7952149558460766e-08,0.0792163918486778,0.15901297755126167,7.389347118732839e-05,0.00014655259246826592,0.0005902602703322915,0.09603522582274515,0.07215211593786668,0.02388310988487847,0.09603521533855877,0.07215211593789354,0.023883109884887368,0.37733132070382325,0.37733132070382325,0.12490067355599072,0.0,4.457917511265805,4.278314440427266,5.001367048266161,4.461129497925015,4.2824735987898634,5.001708465745708,24930.799153902866,21191.179280817436,0.85,1.0580690902089984,0.6574068634908776,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4547897318494416,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.78381863025,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15455.220325724898,1544.2315680154018,0.37733132070382325,0.12490067355599072,6.112874298809886,3.410753170171172
4164.0,-30.548725335784034,5.047027394256085,35.02383291570539,24.151179275382333,4.963875351779435,-26.997542075173165,-40.57289140820501,1.4126920911685479,-0.6289900718477952,-5.090827713211192,40.047199722269035,42258.636426010795,25754.99006355821,25754.99006355821,68013.626489569,77673.76692813977,77673.76692813977,25754.99006355821,103428.75699169797,103428.75699169797,103428.75699169797,128359.44985596379,92049.61577643752,56634.48643126855,39350.143716854414,24930.692864265813,0.0,64280.836581120224,21191.08893462594,1544.2245130353733,0.0,0.8862846456169671,2.8144235720116226,0.0014959135982669303,353402.1721263569,1556569.3504241523,4.40452683428219,1556569.3504241523,4.40452683428219,0.8499999999999999,0.09603473385554483,4.027634451161993,1.2688466976163912,1.0,0.0,4.027634451162502,1.2851566427157162,1.2854399650333221,3.133963843233177,19426.334330663656,1980.9348075707462,4632.441516551485,4632.441516551485,5.559701071570338,5.047027394256085,-2.4663747965817184,7.5134021908378035,3.4108191114653263,3.4108191114653263,0.9745197461329503,0.0,0.0,0.0002204459432466259,1.000000458498074,0.00022044584217263186,199.37630273937168,0.0,2.4006694501047983e-08,0.06803497221596998,0.15901300155795617,7.389381866725143e-05,0.00014655212457937447,0.000590258385846873,0.09603473385550292,0.07215164327562702,0.02388309057987589,0.09603474484392656,0.07215164327565851,0.023883090579886315,0.3773292035519601,0.3773292035519601,0.12490069001167022,0.0,4.458676880990197,4.279306885318192,5.001416919913481,4.461837641363388,4.283402725598876,5.001743785644919,24930.692864265813,21191.08893462594,0.85,1.0580700268848884,0.6574064476071626,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4547897632843405,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.77263721061,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15455.201930539539,1544.2245130353733,0.3773292035519601,0.12490069001167022,6.112874298809886,3.4108191114653263
4165.0,-30.54872884063245,5.046985854147474,35.02381575586789,24.151128355320566,4.963898327558567,-26.997542932623055,-40.57285379441453,1.4127124195491763,-0.6281162319058353,-5.09076377197378,40.047166015759444,42258.4653402957,25754.9848130333,25754.9848130333,68013.450153329,77673.4677679159,77673.4677679159,25754.9848130333,103428.4525809492,103428.4525809492,103428.4525809492,128359.03992137905,92049.3273306852,56634.325827708555,39350.00166997406,24930.587340429844,0.0,64280.5890104039,21190.999239365367,1544.217572026062,0.0,0.8862850946883813,2.814419519046528,0.0014959135982669303,353403.0535685697,1556567.8956590453,4.404511732259351,1556567.8956590453,4.404511732259351,0.85,0.09603424405089835,4.027634451161993,1.2688457816326992,1.0,0.0,4.027634451160707,1.2851565477726345,1.285439869939407,3.133964074759979,19426.273456497333,1980.928600133311,4632.441516551485,4632.441516551485,5.559699938145363,5.046985854147474,-2.466269633886553,7.5132554880340265,3.4108850152968575,3.4108850152968575,0.9745385757991022,0.0,0.0,0.00022044584217263186,1.0000003664322001,0.0002204457613942065,199.37630564563702,0.0,2.01517592341099e-08,0.05711008566946746,0.1590130217097154,7.389413474616185e-05,0.00014655170742647002,0.0005902567057074635,0.09603424405086378,0.07215117226518417,0.023883071785679617,0.09603422354862334,0.07215117226521013,0.023883071785688215,0.37732708891508654,0.37732708891508654,0.12490070711312592,0.0,4.4594474756817135,4.280307279779436,5.001487954375932,4.462647540067962,4.284429333095261,5.001893823476962,24930.587340429844,21190.999239365367,0.85,1.0580713587164072,0.6574063180014749,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4547897896715145,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.76171232406,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15455.183551986223,1544.217572026062,0.37732708891508654,0.12490070711312592,6.112874298809886,3.4108850152968575
4166.0,-30.54873147095606,5.04694444780075,35.02379862279433,24.15108693474906,4.963927498875016,-26.997542383291606,-40.57281216429544,1.412738411210548,-0.6272240283863084,-5.090695538138995,40.04713247563753,42258.28147233318,25754.968761606848,25754.968761606848,68013.25023394002,77673.18206486321,77673.18206486321,25754.968761606848,103428.15082647005,103428.15082647005,103428.15082647005,128358.63155034492,92049.05449731716,56634.15459871473,39349.88877622492,24930.48072387486,0.0,64280.36950009978,21190.908615293632,1544.2104684633516,0.0,0.8862855650842381,2.814415725403668,0.0014959135982669303,353403.99418696336,1556566.448076212,4.404495913118438,1556566.448076212,4.404495913118438,0.85,0.09603375310370021,4.027634451161993,1.2688448211411019,1.0,0.0,4.027634451161273,1.2851564262793058,1.2854397483154758,3.133964371031872,19426.215877199695,1980.9227286789776,4632.441516551485,4632.441516551485,5.5596964731417815,5.04694444780075,-2.4661613158997078,7.513105763700458,3.4109508630211867,3.4109508630211867,0.9745573894346248,0.0,0.0,0.0002204457613942065,1.0000002750005488,0.00022044570077151782,199.3763078267352,0.0,1.6105304026384105e-08,0.045642431610772555,0.15901303781501944,7.389448457683159e-05,0.0001465512768173749,0.0005902549713714371,0.09603375310366102,0.07215070028315454,0.023883052820506477,0.09603370330409751,0.07215070028318399,0.02388305282051623,0.3773249774341086,0.3773249774341086,0.12490072604832782,0.0,4.460227123515494,4.281326610677809,5.001538097760772,4.463471509752708,4.285532498254497,5.001868574604771,24930.48072387486,21190.908615293632,0.85,1.0580718617965388,0.6574057025647244,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4547898107601753,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.75024467001,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15455.1651909279,1544.2104684633516,0.3773249774341086,0.12490072604832782,6.112874298809886,3.4109508630211867
4167.0,-30.548733249422067,5.046903117145864,35.02378152836862,24.151030252128862,4.963953513055281,-26.997541382910185,-40.572766692470736,1.4127616465433843,-0.626516589739083,-5.090630021440831,40.047099335186765,42258.085304951994,25754.959678586307,25754.959678586307,68013.0449835383,77672.84724340466,77672.84724340466,25754.959678586307,103427.80692199097,103427.80692199097,103427.80692199097,128358.18445921372,92048.73092353593,56633.96945427509,39349.734965845375,24930.37753722275,0.0,64280.11250306813,21190.820906639336,1544.2036192046482,0.0,0.8862860201458784,2.814414050458774,0.0014959135982669303,353404.89735088125,1556565.017744081,4.404480609669173,1556565.017744081,4.404480609669173,0.8499999999999999,0.09603326516401664,4.027634451161993,1.2688438161415978,1.0,0.0,4.027634451162245,1.2851563176460175,1.2854396395803247,3.133964635943502,19426.147589544154,1980.9157652760275,4632.441516551485,4632.441516551485,5.559694512400234,5.046903117145864,-2.4660550243639334,7.512958141509797,3.4110166818635044,3.4110166818635044,0.9745761948181441,0.0,0.0,0.00022044570077151782,1.0000001859387593,0.00022044565978212536,199.37630930146213,0.0,1.208672783803347e-08,0.03425378669298686,0.15901304990174728,7.389486669228274e-05,0.00014655083407923508,0.0005902531881840523,0.09603326516398297,0.07215023073181681,0.023883034432166154,0.09603326950773981,0.07215023073184211,0.023883034432174526,0.37732287029358724,0.37732287029358724,0.12490074523049093,0.0,4.4609802507252425,4.282308326012696,5.001595360966462,4.464113431701776,4.286358631952055,5.001949144237642,24930.37753722275,21190.820906639336,0.85,1.0580728989902126,0.6574052791667873,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.454789826586824,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.73885602509,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15455.146847272395,1544.2036192046482,0.37732287029358724,0.12490074523049093,6.112874298809886,3.4110166818635044
4168.0,-30.548734140676846,5.046861963201392,35.023764482377885,24.150993406679504,4.96398678515925,-26.997538858102242,-40.57272474803028,1.412791502584636,-0.6256408829590896,-5.090559633625195,40.04706655710093,42257.90767134505,25754.938473336624,25754.938473336624,68012.84614468168,77672.56347501738,77672.56347501738,25754.938473336624,103427.50194835401,103427.50194835401,103427.50194835401,128357.77610845461,92048.46098291404,56633.80541437099,39349.61729838116,24930.2741601006,0.0,64279.89145848176,21190.73303608551,1544.1966494414266,0.0,0.8862864987756095,2.814410726016644,0.0014959135982669303,353405.8676663791,1556563.603052491,4.4044645136506695,1556563.603052491,4.4044645136506695,0.85,0.09603277560503048,4.027634451161993,1.2688428814755754,1.0,0.0,4.027634451162761,1.2851561779823981,1.285439499833235,3.1339649765253332,19426.09062073743,1980.9099560744423,4632.441516551485,4632.441516551485,5.559689934846562,5.046861963201392,-2.4659451274205626,7.512807090621955,3.4110824545289478,3.4110824545289478,0.9745949870082707,0.0,0.0,0.00022044565978212536,1.0000000931807604,0.00022044563924083306,199.3763100405021,0.0,8.172313789762652e-09,0.023160337280187356,0.15901305807406108,7.389521916752545e-05,0.0001465504406145999,0.0005902516034523323,0.09603277560498699,0.07214975995775522,0.023883015647231776,0.09603277448715387,0.07214975995778788,0.023883015647242597,0.3773207650229743,0.3773207650229743,0.12490076507558774,0.0,4.461741975249879,4.283313277647949,5.001616869099564,4.464918750666129,4.287465707555725,5.001836905425478,24930.2741601006,21190.73303608551,0.85,1.058073444144053,0.6574047764010201,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4547898372878483,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.727762575676,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15455.12852059476,1544.1966494414266,0.3773207650229743,0.12490076507558774,6.112874298809886,3.4110824545289478
4169.0,-30.548734225374666,5.046820880900636,35.02374748901228,24.15094709666448,4.964013524317291,-26.997536260620972,-40.57268280358983,1.41281555956359,-0.6247798108188363,-5.090494165874614,40.04703399793156,42257.73343810731,25754.929876090715,25754.929876090715,68012.66331419803,77672.26771820859,77672.26771820859,25754.929876090715,103427.1975942993,103427.1975942993,103427.1975942993,128357.37160653816,92048.17608351757,56633.64182576099,39349.482508618414,24930.17401223885,0.0,64279.656520857265,21190.647910403022,1544.1899773889543,0.0,0.8862869514733495,2.8144070199467794,0.0014959135982669303,353406.7701592973,1556562.1978102264,4.404449289719633,1556562.1978102264,4.404449289719633,0.85,0.09603228947584136,4.027634451161993,1.2688419517548755,1.0,0.0,4.027634451160987,1.2851560654204504,1.285439387220072,3.1339652510174445,19426.03049500111,1980.9038249556281,4632.441516551485,4632.441516551485,5.559688078968644,5.046820880900636,-2.4658388766931663,7.512659757593802,3.4111482116176086,3.4111482116176086,0.9746137747478881,0.0,0.0,0.00022044563924083306,1.0000000088551606,0.00022044563728875152,199.3763101107346,0.0,4.095447062222672e-09,0.011606496974339053,0.15901306216950814,7.38955716443228e-05,0.00014655006759651027,0.0005902501010718236,0.09603228947580653,0.07214929215996217,0.023882997315844357,0.09603228214986402,0.07214929215998835,0.02388299731585302,0.3773186633124338,0.3773186633124338,0.1249007833200659,0.0,4.4625123305528405,4.284324666308407,5.001653679461356,4.465714355055752,4.28849357946126,5.001925557902496,24930.17401223885,21190.647910403022,0.85,1.058074467030319,0.6574044686190202,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4547898426505257,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71620873537,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15455.110211631643,1544.1899773889543,0.3773186633124338,0.1249007833200659,6.112874298809886,3.4111482116176086
4170.0,-30.548733417349275,5.046779876824312,35.02373052271955,24.15089034419509,4.964039672498062,-26.997532918636512,-40.57263317573813,1.4128391737853085,-0.624082526601967,-5.090428387346582,40.0470007997503,42257.53102700455,25754.92048915896,25754.92048915896,68012.4515161635,77671.93209205156,77671.93209205156,25754.92048915896,103426.85258121052,103426.85258121052,103426.85258121052,128356.9222118629,92047.85071524506,56633.44965019794,39349.33451671903,24930.06963065238,0.0,64279.4041473714,21190.55918605452,1544.1830499606797,0.0,0.8862874080779183,2.8144055096070284,0.0014959135982669303,353407.67693819787,1556560.764989421,4.404433934415138,1556560.764989421,4.404433934415138,0.85,0.09603180284399804,4.027634451161993,1.268840940711089,1.0,0.0,4.027634451162435,1.2851559548925535,1.2854392766652998,3.1339655205493924,19425.961828632553,1980.8968229346979,4632.441516551485,4632.441516551485,5.559686052622123,5.046779876824312,-2.465732426534495,7.512512303358807,3.411213921728883,3.411213921728883,0.9746325490653952,0.0,0.0,0.00022044563728875152,0.9999999155208943,0.00022044565591180338,199.3763094466774,0.0,3.8919881362238606e-10,0.0011029894378058421,0.15901306255870695,7.389598869006882e-05,0.0001465496485986827,0.0005902484135017384,0.09603180284395944,0.07214882421910479,0.023882978624854657,0.09603184927646144,0.07214882421913378,0.023882978624864253,0.3773165655104319,0.3773165655104319,0.12490080122672312,0.0,4.463254796445085,4.28529611105381,5.001699149712749,4.466345860744639,4.289305832064599,5.002006259359234,24930.06963065238,21190.55918605452,0.85,1.058075326277659,0.657403900791022,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4547898431601523,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.70570522783,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15455.091918796841,1544.1830499606797,0.3773165655104319,0.12490080122672312,6.112874298809886,3.411213921728883
4171.0,-30.54873176926477,5.046738922318033,35.02371357425019,24.150844453275226,4.9640635600337415,-26.99752904665454,-40.5725910217501,1.41286083742354,-0.6231601331789989,-5.090363987612546,40.04696738630509,42257.3630232738,25754.914540753478,25754.914540753478,68012.27756402727,77671.64959186013,77671.64959186013,25754.914540753478,103426.56413261361,103426.56413261361,103426.56413261361,128356.52843582637,92047.57721780331,56633.29064921695,39349.20729842928,24929.96430321276,0.0,64279.17160164204,21190.469657730846,1544.1761047040213,0.0,0.8862878584189037,2.814400870473689,0.0014959135982669303,353408.56471173454,1556559.3228789116,4.404418789761231,1556559.3228789116,4.404418789761231,0.85,0.09603131694628826,4.027634451161993,1.2688400500034915,1.0,0.0,4.027634451159639,1.2851558534908067,1.2854391752411982,3.133965767826466,19425.904109187475,1980.8909371893028,4632.441516551485,4632.441516551485,5.559684768546443,5.046738922318033,-2.465627034278316,7.51236595659635,3.4112795869673596,3.4112795869673596,0.9746513105621027,0.0,0.0,0.00022044563728875152,0.9999997432135729,0.00022044569389621362,199.3763080922368,0.0,0.0,0.0,0.15901306255870695,7.389634293119773e-05,0.0001465492943575538,0.0005902469867479635,0.0960313169462541,0.07214835685534605,0.02388296009090804,0.0960313078567845,0.07214835685537173,0.023882960090916536,0.3773144690862558,0.3773144690862558,0.12490081941303045,0.0,4.464020887200434,4.286292938549991,5.001762928720382,4.467203854433535,4.290401597390996,5.002140648540717,24929.96430321276,21190.469657730846,0.85,1.0580764479281166,0.6574036654541191,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4547898383147235,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15455.073643843438,1544.1761047040213,0.3773144690862558,0.12490081941303045,6.112874298809886,3.4112795869673596
4172.0,-30.54872917322354,5.046698147714071,35.02369666481313,24.150802264362596,4.964097091730062,-26.997523357061425,-40.57254485143346,1.4128912755679564,-0.622387458400965,-5.090293340486276,40.04693462626135,42257.18208747898,25754.892952475435,25754.892952475435,68012.07503995442,77671.34307228777,77671.34307228777,25754.892952475435,103426.2360247632,103426.2360247632,103426.2360247632,128356.0961095318,92047.28322150295,56633.122236694166,39349.067760898644,24929.860084768603,0.0,64278.92784566725,21190.38107205331,1544.1690743299002,0.0,0.8862883383017863,2.8143989349300482,0.0014959135982669303,353409.5386098368,1556557.908969922,4.404402651645342,1556557.908969922,4.404402651645342,0.85,0.09603082954012417,4.027634451161993,1.2688391054468235,1.0,0.0,4.02763445116345,1.28515571101795,1.2854390327369323,3.133966115259117,19425.842063622436,1980.8846103024414,4632.441516551485,4632.441516551485,5.559680108308864,5.046698147714071,-2.465517023462786,7.512215171176857,3.4113451988193395,3.4113451988193395,0.9746700568055255,0.0,0.0,0.00022044563728875152,0.9999994717973893,0.00022044575372877416,199.37630595873966,0.0,0.0,0.0,0.15901306255870695,7.389673092535454e-05,0.00014654890636339697,0.0005902454240493307,0.0960308295400834,0.07214788831885177,0.023882941221231628,0.0960308565953551,0.0721478883188824,0.023882941221241766,0.37731237595185707,0.37731237595185707,0.12490083896410259,0.0,4.464771804880286,4.287282311771435,5.001788154260225,4.46790588208529,4.291372922432231,5.002023553661502,24929.860084768603,21190.38107205331,0.85,1.0580773096161529,0.6574033435799963,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.454789828431772,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15455.055385746153,1544.1690743299002,0.37731237595185707,0.12490083896410259,6.112874298809886,3.4113451988193395
4173.0,-30.548725723809536,5.046657336194943,35.023679782956286,24.150746629480295,4.964115952421456,-26.997518366609565,-40.57249875096602,1.4129085952214913,-0.6215196844758566,-5.090232997353257,40.04690161071523,42257.00503081399,25754.897382295418,25754.897382295418,68011.9024131094,77671.04144427016,77671.04144427016,25754.897382295418,103425.93882656557,103425.93882656557,103425.93882656557,128355.69737110262,92046.98783189263,56632.95141843636,39348.92934828475,24929.758544537053,0.0,64278.68789282181,21190.294762856494,1544.1624371736932,0.0,0.8862887664710317,2.8143945422395076,0.0014959135982669303,353410.37046505336,1556556.4840345432,4.404388252631827,1556556.4840345432,4.404388252631827,0.85,0.09603034771092897,4.027634451161993,1.268838149900548,1.0,0.0,4.027634451160165,1.2851556299492735,1.2854389516503837,3.133966312952283,19425.779724010485,1980.8782534311397,4632.441516551485,4632.441516551485,5.559681064569178,5.046657336194943,-2.465414675003626,7.512072011198569,3.411410796684341,3.411410796684341,0.9746887990526689,0.0,0.0,0.00022044563728875152,0.9999991111611886,0.00022044583322956393,199.37630312391767,0.0,0.0,0.0,0.15901306255870695,7.389711833440965e-05,0.00014654851895434188,0.0005902438637072737,0.09603034771089583,0.0721474242808327,0.02388292343006313,0.0960303403440635,0.0721474242808576,0.02388292343007137,0.37731028566160585,0.37731028566160585,0.12490085731059554,0.0,4.46553791427192,4.288272885095466,5.001870990509985,4.468713312877412,4.29234888871224,5.002317216452809,24929.758544537053,21190.294762856494,0.85,1.0580785738270257,0.657403043155972,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4547898128642756,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15455.037146694536,1544.1624371736932,0.37731028566160585,0.12490085731059554,6.112874298809886,3.411410796684341
4174.0,-30.548721339304585,5.046616727733478,35.02366292489145,24.150709504634165,4.964150497007064,-26.99751096608362,-40.57244852939618,1.4129401237861372,-0.6206929096071576,-5.090161245650635,40.04686853999082,42256.814630235116,25754.873015375793,25754.873015375793,68011.68764561092,77670.75133570617,77670.75133570617,25754.873015375793,103425.62435108196,103425.62435108196,103425.62435108196,128355.2758356639,92046.70993274101,56632.7732272703,39348.81856163412,24929.651484581933,0.0,64278.470046216054,21190.20376189464,1544.1552173685538,0.0,0.8862892531220443,2.8143920225859835,0.0014959135982669303,353411.3595941536,1556555.0567186854,4.404371886931377,1556555.0567186854,4.404371886931377,0.85,0.09602986058066171,4.027634451161993,1.2688371465494859,1.0,0.0,4.027634451161587,1.2851554823725015,1.2854388040410774,3.133966672831409,19425.721075619786,1980.8722729596536,4632.441516551485,4632.441516551485,5.559675804509329,5.046616727733478,-2.465303904011988,7.5119206317454665,3.411476315455594,3.411476315455594,0.9747075187015983,0.0,0.0,0.00022044563728875152,0.9999986527614346,0.00022044593428201576,199.37629952061278,0.0,0.0,0.0,0.15901306255870695,7.389754037762477e-05,0.00014654809691112675,0.0005902421638714806,0.09602986058061966,0.07214695603726391,0.02388290454335575,0.09602985810545271,0.0721469560372955,0.02388290454336621,0.3773081983790611,0.3773081983790611,0.12490087820529189,0.0,4.466297497324206,4.289272461406654,5.001900246374703,4.469468336043462,4.293405969727758,5.002153869905385,24929.651484581933,21190.20376189464,0.85,1.0580788185641428,0.6574023090445771,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4547897921794197,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15455.018924825355,1544.1552173685538,0.3773081983790611,0.12490087820529189,6.112874298809886,3.411476315455594
