time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
4175.0,-30.548716059278036,5.046576137020466,35.02364611127996,24.1506636137143,4.964173926487015,-26.997503871184783,-40.572405921388395,1.412961738393728,-0.6197683496084778,-5.09009824361329,40.04683611865484,42256.6593721634,25754.870885561424,25754.870885561424,68011.53025772482,77670.470724836,77670.470724836,25754.870885561424,103425.34161039743,103425.34161039743,103425.34161039743,128354.8935479317,92046.43666881112,56632.62531613828,39348.6792807476,24929.55193753427,0.0,64278.23121828187,21190.11914690413,1544.1486325957574,0.0,0.8862896927141996,2.8143871919468753,0.0014959135982669303,353412.2281070214,1556553.657431064,4.404357103794675,1556553.657431064,4.404357103794675,0.85,0.0960293797657345,4.027634451161993,1.2688362563913689,1.0,0.0,4.027634451163287,1.2851553812003287,1.2854387028466003,3.1339669195488273,19425.663405455518,1980.8663922395026,4632.441516551485,4632.441516551485,5.559675344748669,5.046576137020466,-2.4651996217478636,7.51177575876833,3.411541827463377,3.411541827463377,0.9747262364181077,0.0,0.0,0.00022044563728875152,0.9999981007352491,0.00022044605597417512,199.37629518134406,0.0,0.0,0.0,0.15901306255870695,7.389789844107023e-05,0.0001465477388476813,0.000590240721722812,0.09602937976570064,0.07214649287657861,0.02388288688912203,0.09602933140757607,0.07214649287660406,0.02388288688913045,0.37730611470924486,0.37730611470924486,0.12490089794323177,0.0,4.467080777080298,4.290292255967415,5.001963760352112,4.470329894004806,4.294490159017812,5.002337758968849,24929.55193753427,21190.11914690413,0.85,1.0580803013506248,0.6574023362382886,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4547897658871718,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15455.000721804145,1544.1486325957574,0.37730611470924486,0.12490089794323177,6.112874298809886,3.411541827463377
4176.0,-30.54870987578173,5.046535724194504,35.02362933392052,24.1506160813384,4.964207655714968,-26.997494933114638,-40.57235545534638,1.4129927130479014,-0.6190998306935853,-5.090027602666214,40.04680354734452,42256.47532055348,25754.84953911548,25754.84953911548,68011.32485966897,77670.14173199146,77670.14173199146,25754.84953911548,103424.99127110693,103424.99127110693,103424.99127110693,128354.43921307633,92046.11882699232,56632.45241555445,39348.51823493096,24929.4479419694,0.0,64277.96617690036,21190.03075067399,1544.1416084252858,0.0,0.8862901718740683,2.8143866290311554,0.0014959135982669303,353413.2019278631,1556552.2516715885,4.404340990038351,1556552.2516715885,4.404340990038351,0.85,0.09602889564944654,4.027634451161993,1.2688353030430157,1.0,0.0,4.027634451162913,1.2851552362163192,1.2854385578306282,3.133967273105407,19425.59632748475,1980.85955219007,4632.441516551485,4632.441516551485,5.559670736715114,5.046535724194504,-2.4650896996931704,7.511625423887674,3.4116072771445074,3.4116072771445074,0.9747449363270021,0.0,0.0,0.00022044563728875152,0.999997454251813,0.00022044619848926166,199.3762900995797,0.0,0.0,0.0,0.15901306255870695,7.38983225428828e-05,0.0001465473147458687,0.0005902390135957407,0.0960288956494054,0.07214602729480728,0.023882868354598123,0.09602892728975626,0.07214602729483818,0.023882868354608358,0.3773040358225695,0.3773040358225695,0.12490091885359587,0.0,4.467824090021679,4.291271884094158,5.001987926525203,4.47092777197264,4.295323509292075,5.002219076512063,24929.4479419694,21190.03075067399,0.85,1.0580814687336866,0.6574021835765431,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4547897342248142,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15454.982536869367,1544.1416084252858,0.3773040358225695,0.12490091885359587,6.112874298809886,3.4116072771445074
4177.0,-30.548702822846117,5.046495273420751,35.02361258411032,24.15056558037179,4.9642268731374815,-26.997486663816098,-40.57230512900276,1.4130107141074555,-0.6181664129641149,-5.089967219893793,40.046770795051685,42256.295194669074,25754.854092850328,25754.854092850328,68011.1492875194,77669.85946342604,77669.85946342604,25754.854092850328,103424.71355627637,103424.71355627637,103424.71355627637,128354.06058465305,92045.84148248998,56632.2772137329,39348.404743063424,24929.347028376673,0.0,64277.7517714401,21189.94497412017,1544.1350037401182,0.0,0.8862905992844587,2.814381375845715,0.0014959135982669303,353414.0343362987,1556550.8381019766,4.404326616584805,1556550.8381019766,4.404326616584805,0.85,0.09602841701649083,4.027634451161993,1.2688343365071346,1.0,0.0,4.027634451162477,1.2851551519582256,1.2854384735539592,3.133967478576402,19425.537796148346,1980.8535836548003,4632.441516551485,4632.441516551485,5.559671719724793,5.046495273420751,-2.464987406020659,7.511482679441411,3.411672712837043,3.411672712837043,0.9747636322391552,0.0,0.0,0.00022044563728875152,0.9999967168692091,0.0002204463610429872,199.376284303287,0.0,0.0,0.0,0.15901306255870695,7.389874547295176e-05,0.00014654689181579976,0.0005902373101880246,0.09602841701645932,0.07214556613335882,0.02388285088310051,0.09602838361726511,0.07214556613338248,0.023882850883108344,0.3773019590055062,0.3773019590055062,0.1249009383571419,0.0,4.4685972191766155,4.292272303994025,5.002069273944414,4.47180080692965,4.296387775808455,5.002509619862053,24929.347028376673,21189.94497412017,0.85,1.0580822666193208,0.6574015741080166,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4547896971446859,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15454.9643702101,1544.1350037401182,0.3773019590055062,0.1249009383571419,6.112874298809886,3.411672712837043
4178.0,-30.548694884889454,5.046455073838434,35.02359586997916,24.150532960798614,4.964265601610296,-26.997475646771488,-40.572254348639376,1.4130463634923516,-0.617365851390332,-5.089893058318769,40.046738334655196,42256.11698298323,25754.8239498781,25754.8239498781,68010.94093286133,77669.57076420764,77669.57076420764,25754.8239498781,103424.39471408575,103424.39471408575,103424.39471408575,128353.6364134826,92045.56524799077,56632.11146676646,39348.281979138126,24929.241699396844,0.0,64277.52367853497,21189.855444487315,1544.1278228532717,0.0,0.8862910960240441,2.8143794834685067,0.0014959135982669303,353415.0566949162,1556549.4371313963,4.404309911660271,1556549.4371313963,4.404309911660271,0.85,0.09602793240130827,4.027634451161993,1.2688334012916314,1.0,0.0,4.027634451161779,1.2851549850931236,1.2854383066520707,3.1339678854921504,19425.479499069206,1980.8476390071235,4632.441516551485,4632.441516551485,5.559665212794891,5.046455073838434,-2.464874920916876,7.51132999475531,3.4117380697272854,3.4117380697272854,0.9747823056363673,0.0,0.0,0.00022044563728875152,0.9999958869585815,0.00022044654399451752,199.37627777966048,0.0,0.0,0.0,0.15901306255870695,7.389917222075891e-05,0.0001465464650679926,0.0005902355914038546,0.09602793240126647,0.0721451003084718,0.02388283209279468,0.09602792629632008,0.0721451003085032,0.023882832092805083,0.3772998857585856,0.3772998857585856,0.12490096022033984,0.0,4.4693557976294755,4.293277598050906,5.002077216385203,4.472527206928419,4.297438525163841,5.0022501738108645,24929.241699396844,21189.855444487315,0.85,1.0580827798064831,0.6574011344045347,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4547896548508559,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15454.946221174718,1544.1278228532717,0.3772998857585856,0.12490096022033984,6.112874298809886,3.4117380697272854
4179.0,-30.548686049403578,5.046414870191788,35.023579210985524,24.150481831189268,4.964288603715434,-26.99746539471612,-40.57220370797438,1.413067949027969,-0.6165270959106124,-5.089830947612244,40.046706512384226,42255.94286916195,25754.824437597425,25754.824437597425,68010.76730675937,77669.27061384621,77669.27061384621,25754.824437597425,103424.09505144364,103424.09505144364,103424.09505144364,128353.24031368938,92045.27083216573,56631.94308748137,39348.141938538174,24929.145262245747,0.0,64277.28720078392,21189.773472908884,1544.1214310147643,0.0,0.8862915288817491,2.814375680182981,0.0014959135982669303,353415.9129273852,1556548.0637028432,4.404295355038697,1556548.0637028432,4.404295355038697,0.85,0.09602745568005855,4.027634451161993,1.2688324649771676,1.0,0.0,4.027634451161563,1.2851548840571072,1.28543820559378,3.13396813187773,19425.41736496684,1980.8413030919673,4632.441516551485,4632.441516551485,5.559665318078319,5.046414870191788,-2.4647713605199097,7.511186230711698,3.411803434975654,3.411803434975654,0.9748009814216154,0.0,0.0,0.00022044563728875152,0.9999949632124618,0.00022044674763218282,199.37627051842082,0.0,0.0,0.0,0.15901306255870695,7.389959779683911e-05,0.0001465460394919124,0.0005902338773389723,0.09602745568002367,0.07214464095681182,0.023882814723211854,0.09602744592332643,0.07214464095683802,0.02388281472322053,0.37729781633042453,0.37729781633042453,0.12490097957225556,0.0,4.470122537273767,4.294278030694102,5.002132807764326,4.473303851701644,4.2983968118075495,5.0024734188218645,24929.145262245747,21189.773472908884,0.85,1.058083971314986,0.6574008442074792,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4547896072498867,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15454.928090104353,1544.1214310147643,0.37729781633042453,0.12490097957225556,6.112874298809886,3.411803434975654
4180.0,-30.548676376821355,5.046374817927084,35.02356257865298,24.150439747050427,4.964320661708909,-26.997453483593397,-40.572149050980784,1.413097768480952,-0.6157422099361156,-5.089761455604839,40.046673970952675,42255.75547074502,25754.806271764468,25754.806271764468,68010.56174250948,77668.97050208082,77668.97050208082,25754.806271764468,103423.77677384528,103423.77677384528,103423.77677384528,128352.81774837883,92044.97978242746,56631.76475109178,39348.016701484084,24929.040974533553,0.0,64277.057676017634,21189.68482835352,1544.1144152331287,0.0,0.8862920020576005,2.8143734491998345,0.0014959135982669303,353416.87091734057,1556546.6592367326,4.404279442564551,1556546.6592367326,4.404279442564551,0.85,0.09602697458179159,4.027634451161993,1.268831489100121,1.0,0.0,4.027634451162283,1.2851547444803906,1.2854380659862927,3.1339684722484002,19425.355941250134,1980.8350396159888,4632.441516551485,4632.441516551485,5.559661396640156,5.046374817927084,-2.4646623643904237,7.511037182317509,3.4118687319986467,3.4118687319986467,0.974819637713899,0.0,0.0,0.00022044563728875152,0.9999939519493529,0.0002204469705631945,199.37626256923346,0.0,0.0,0.0,0.15901306255870695,7.390005712804629e-05,0.00014654558016070522,0.0005902320273207778,0.09602697458174772,0.07214417835261859,0.023882796229129127,0.09602698476410979,0.07214417835265155,0.023882796229140035,0.3772957503325414,0.3772957503325414,0.12490099981114272,0.0,4.470876218311332,4.295270104546205,5.002161112111651,4.474019245668728,4.299369356723787,5.002406627241669,24929.040974533553,21189.68482835352,0.85,1.0580845514944106,0.6574002762187889,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.454789554266773,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15454.909977279092,1544.1144152331287,0.3772957503325414,0.12490099981114272,6.112874298809886,3.4118687319986467
4181.0,-30.54866580726098,5.04633474680977,35.023545970277745,24.15038893176245,4.964341466898098,-26.99744189053374,-40.572098235692806,1.4131175501708462,-0.6148585689993524,-5.089700060171308,40.04664140409183,42255.58756243638,25754.80853407769,25754.80853407769,68010.39609651407,77668.68053388436,77668.68053388436,25754.80853407769,103423.48906796204,103423.48906796204,103423.48906796204,128352.42890214233,92044.69395754609,56631.600986098245,39347.88107938649,24928.939834180284,0.0,64276.82091356677,21189.59885905324,1544.1077688110254,0.0,0.8862924339624865,2.814368970787063,0.0014959135982669303,353417.71729275346,1556545.2536740697,4.404264918005528,1556545.2536740697,4.404264918005528,0.8499999999999999,0.09602649827951668,4.027634451161993,1.2688305819081145,1.0,0.0,4.0276344511621645,1.2851546518877186,1.2854379733732082,3.1339686980441943,19425.295620197634,1980.8288885804668,4632.441516551485,4632.441516551485,5.559661885003195,5.04633474680977,-2.464559397269279,7.5108941440790495,3.411934007682447,3.411934007682447,0.9748382879092706,0.0,0.0,0.00022044563728875152,0.9999928469089187,0.00022044721416775308,199.37625388288615,0.0,0.0,0.0,0.15901306255870695,7.390048417636242e-05,0.0001465451531123891,0.0005902303073262675,0.09602649827949031,0.07214371962047461,0.023882778659015703,0.09602646542113095,0.07214371962049441,0.023882778659022257,0.37729368723873574,0.37729368723873574,0.1249010191412547,0.0,4.471646667998698,4.296268526821564,5.002237777844414,4.474841491171958,4.300377922044163,5.002661324658902,24928.939834180284,21189.59885905324,0.85,1.0580858718567903,0.6574000854718313,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4547894962639087,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15454.891881518175,1544.1077688110254,0.37729368723873574,0.1249010191412547,6.112874298809886,3.411934007682447
4182.0,-30.548654369420422,5.046294805427813,35.02352937508291,24.150341853406303,4.964371590168691,-26.997428584140916,-40.57204710608346,1.4131458048891612,-0.6141212019822433,-5.089631635699706,40.04660857124614,42255.422128680526,25754.792965834902,25754.792965834902,68010.21509451543,77668.36808170748,77668.36808170748,25754.792965834902,103423.16104754238,103423.16104754238,103423.16104754238,128351.99489009341,92044.38906961573,56631.443116588685,39347.71772558561,24928.833842551034,0.0,64276.55156813664,21189.50876616838,1544.100676900126,0.0,0.8862929027400721,2.814367241670223,0.0014959135982669303,353418.6605698367,1556543.83663266,4.4042491534628,1556543.83663266,4.4042491534628,0.85,0.09602601875831304,4.027634451161993,1.2688296307576823,1.0,0.0,4.027634451163098,1.2851545196351453,1.2854378410914788,3.1339690205543818,19425.231276041297,1980.8223273025242,4632.441516551485,4632.441516551485,5.559658524303934,5.046294805427813,-2.464451265509277,7.51074607093709,3.411999210925269,3.411999210925269,0.9748569174072197,0.0,0.0,0.00022044563728875152,0.9999916510918756,0.0002204474777844898,199.37624448296387,0.0,0.0,0.0,0.15901306255870695,7.39009138685169e-05,0.0001465447234202346,0.0005902285766833426,0.09602601875826998,0.07214325831064979,0.023882760447620194,0.09602601617524056,0.07214325831068213,0.023882760447630907,0.3772916275147123,0.3772916275147123,0.12490104069714016,0.0,4.472394161111197,4.297244300069963,5.002290561721281,4.4755104337174885,4.301276340867048,5.002631962693727,24928.833842551034,21189.50876616838,0.85,1.0580874896877581,0.6574002664702303,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.454789432882207,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15454.873804049139,1544.100676900126,0.3772916275147123,0.12490104069714016,6.112874298809886,3.411999210925269
4183.0,-30.54864204688889,5.046254898095522,35.02351280892949,24.150290409475588,4.964396203953894,-26.997415032520784,-40.571992204617686,1.4131691895857768,-0.6133367402160843,-5.089567743939293,40.04657622674652,42255.244461518494,25754.788879874995,25754.788879874995,68010.03334139349,77668.06012167124,77668.06012167124,25754.788879874995,103422.84900154623,103422.84900154623,103422.84900154623,128351.58162764915,92044.08608515795,56631.27042500531,39347.572955725154,24928.73262610292,0.0,64276.30558182807,21189.422732187482,1544.0939644065427,0.0,0.8862933465873497,2.814364362384221,0.0014959135982669303,353419.5413622503,1556542.440668862,4.4042342273129345,1556542.440668862,4.4042342273129345,0.8500000000000001,0.09602554296024252,4.027634451161993,1.2688286653207617,1.0,0.0,4.027634451162249,1.2851544101778254,1.2854377316100283,3.1339692874762757,19425.1673335976,1980.8158069878707,4632.441516551485,4632.441516551485,5.5596576422723105,5.046254898095522,-2.4643465146769374,7.510601412772459,3.412064386519728,3.412064386519728,0.9748755390056366,0.0,0.0,0.00022044563728875152,0.9999903627828142,0.00022044776179171003,199.3762343559799,0.0,0.0,0.0,0.15901306255870695,7.390137526184547e-05,0.00014654426202690606,0.0005902267183596771,0.0960255429602083,0.07214279983768641,0.02388274312252188,0.09602554858031015,0.07214279983771213,0.02388274312253039,0.3772895697780885,0.3772895697780885,0.12490106263592228,0.0,4.47313798074714,4.298208479977461,5.002363681277927,4.476231003723228,4.302185608786772,5.00277779580108,24928.73262610292,21189.422732187482,0.85,1.0580887113185453,0.6574000182341644,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4547893642937602,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15454.855744326971,1544.0939644065427,0.3772895697780885,0.12490106263592228,6.112874298809886,3.412064386519728
4184.0,-30.548628895224812,5.046215121336819,35.02349627156029,24.150253703724616,4.96442722450377,-26.99740009396663,-40.57194090038536,1.4131984232455632,-0.6124516943883123,-5.089499255917723,40.04654393283754,42255.08497449686,25754.77321104431,25754.77321104431,68009.85818554118,77667.7859185048,77667.7859185048,25754.77321104431,103422.5591295491,103422.5591295491,103422.5591295491,128351.18861975498,92043.81911565445,56631.118171646376,39347.445493342304,24928.629490205876,0.0,64276.074983548184,21189.335066674994,1544.087037003274,0.0,0.8862938137295655,2.8143606940044092,0.0014959135982669303,353420.4855192386,1556541.0468894592,4.404218517788008,1556541.0468894592,4.404218517788008,0.85,0.09602506530963466,4.027634451161993,1.2688277872512117,1.0,0.0,4.027634451160748,1.2851542733431478,1.2854375947451844,3.133969621160477,19425.110991821624,1980.8100617256275,4632.441516551485,4632.441516551485,5.559654259859251,5.046215121336819,-2.464238384985861,7.51045350632268,3.4121295058168672,3.4121295058168672,0.9748941445191049,0.0,0.0,0.00022044563728875152,0.9999889877907086,0.0002204480649089802,199.37622354759392,0.0,0.0,0.0,0.15901306255870695,7.390180642633938e-05,0.00014654383086241214,0.0005902249817867072,0.09602506530959513,0.07214233981992134,0.02388272548967379,0.09602504322098383,0.07214233981995104,0.02388272548968362,0.3772875135785705,0.3772875135785705,0.12490108614990889,0.0,4.473894611368792,4.29919775794059,5.00241238761555,4.477047561529389,4.303283942017686,5.002737599350894,24928.629490205876,21189.335066674994,0.85,1.0580897822860011,0.6573998954558485,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4547892904001596,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15454.837702709372,1544.087037003274,0.3772875135785705,0.12490108614990889,6.112874298809886,3.4121295058168672
4185.0,-30.54861488163169,5.046175412995148,35.02347977443605,24.150212248228513,4.964454805318612,-26.997384723689482,-40.571881947666384,1.4132246473764105,-0.6115707379033779,-5.089433681890541,40.04651203031467,42254.897382803945,25754.76500100052,25754.76500100052,68009.66238380446,77667.50649963596,77667.50649963596,25754.76500100052,103422.27150063647,103422.27150063647,103422.27150063647,128350.80128373225,92043.54518889412,56630.93607206212,39347.343463146666,24928.52978309577,0.0,64275.87324624244,21189.250315631405,1544.0803727640475,0.0,0.8862942645629267,2.8143567392775926,0.0014959135982669303,353421.38950655726,1556539.670002895,4.404203356724156,1556539.670002895,4.404203356724156,0.85,0.09602459050065246,4.027634451161993,1.268826822913252,1.0,0.0,4.027634451162118,1.2851541505952675,1.2854374719702435,3.1339699204927616,19425.0531817723,1980.8041667411705,4632.441516551485,4632.441516551485,5.559652487566226,5.046175412995148,-2.4641324272658185,7.510307840260967,3.4121945979914843,3.4121945979914843,0.9749127422832812,0.0,0.0,0.00022044563728875152,0.9999875226871007,0.00022044838789226541,199.37621203085305,0.0,0.0,0.0,0.15901306255870695,7.390230187214254e-05,0.000146543335416609,0.0005902229863121218,0.0960245905006183,0.07214188212341709,0.02388270837720122,0.09602454269106775,0.07214188212344275,0.023882708377209714,0.3772854607741392,0.3772854607741392,0.12490110949173684,0.0,4.4746640909030475,4.300202047900029,5.002467404875915,4.477862943987191,4.304342793161936,5.002812312692072,24928.52978309577,21189.250315631405,0.85,1.058090056952751,0.6573990402421201,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4547892115345704,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15454.819678112812,1544.0803727640475,0.3772854607741392,0.12490110949173684,6.112874298809886,3.4121945979914843
4186.0,-30.548599980018633,5.046135900260085,35.02346333252233,24.150174599513434,4.964491616238253,-26.99736763113502,-40.57182652233166,1.4132592673546407,-0.6108296836222848,-5.08936198181479,40.046480644183816,42254.72800600883,25754.741528207644,25754.741528207644,68009.46953421648,77667.20500806939,77667.20500806939,25754.741528207644,103421.94653627703,103421.94653627703,103421.94653627703,128350.37686670106,92043.25256666499,56630.775564604315,39347.196668956305,24928.430330424027,0.0,64275.62699938033,21189.16578086042,1544.0735770644897,0.0,0.8862947448144073,2.8143553443241127,0.0014959135982669303,353422.37794814375,1556538.3154042836,4.404187206370583,1556538.3154042836,4.404187206370583,0.8499999999999999,0.09602411401497292,4.027634451161993,1.2688258574763314,1.0,0.0,4.027634451161927,1.285153988548791,1.2854373098880427,3.1339703156584675,19424.991426193985,1980.7978694247256,4632.441516551485,4632.441516551485,5.559647420520523,5.046135900260085,-2.464021929319121,7.510157829579206,3.4122596445106415,3.4122596445106415,0.9749313270030404,0.0,0.0,0.00022044563728875152,0.9999859647446682,0.0002204487313429835,199.37619978431545,0.0,0.0,0.0,0.15901306255870695,7.390276767618118e-05,0.00014654286961257034,0.0005902211102237283,0.09602411401493063,0.07214142333137578,0.023882690683554857,0.09602412451159395,0.07214142333140755,0.023882690683565373,0.3772834122560237,0.3772834122560237,0.1249011331111714,0.0,4.475411229313806,4.301192019598375,5.002475788855861,4.478532298192533,4.305287033823902,5.00264582590421,24928.430330424027,21189.16578086042,0.85,1.0580911102566475,0.6573989236451354,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4547891275003257,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15454.801671221954,1544.0735770644897,0.3772834122560237,0.1249011331111714,6.112874298809886,3.4122596445106415
4187.0,-30.5485841929128,5.046096412549969,35.02344694251145,24.150128184724622,4.96451725288262,-26.99735085913924,-40.57176736006511,1.413283919109083,-0.6099901274463377,-5.089298328130479,40.0464492721298,42254.54674260277,25754.738525213877,25754.738525213877,68009.28526781665,77666.91329249406,77666.91329249406,25754.738525213877,103421.65181770794,103421.65181770794,103421.65181770794,128349.98600726502,92042.9648381069,56630.598288215704,39347.07394432355,24928.334189557074,0.0,64275.40813388063,21189.08406112351,1544.0671587493282,0.0,0.8862951839085942,2.8143517111993743,0.0014959135982669303,353423.2554657534,1556536.9614141057,4.404172440103998,1556536.9614141057,4.404172440103998,0.8499999999999999,0.09602364210498375,4.027634451161993,1.2688249184144667,1.0,0.0,4.027634451161063,1.285153873160819,1.2854371944746326,3.1339705970430445,19424.930703385762,1980.7916774215214,4632.441516551485,4632.441516551485,5.5596467722675955,5.046096412549969,-2.4639173967917185,7.510013809341688,3.4123246838572228,3.4123246838572228,0.9749499096734923,0.0,0.0,0.00022044563728875152,0.9999843142280859,0.00022044909520297756,199.3761868100583,0.0,0.0,0.0,0.15901306255870695,7.390326488903328e-05,0.00014654237239971826,0.0005902191076321157,0.09602364210495015,0.07214096850002268,0.023882673604927473,0.09602364897723817,0.07214096850004792,0.023882673604935834,0.3772813669678462,0.3772813669678462,0.12490115416028376,0.0,4.47616715615078,4.302182591777978,5.002517796401719,4.479308200684159,4.306264850099012,5.002807009200694,24928.334189557074,21189.08406112351,0.85,1.0580918463583873,0.6573983420624863,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4547890381409705,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15454.783682588215,1544.0671587493282,0.3772813669678462,0.12490115416028376,6.112874298809886,3.4123246838572228
4188.0,-30.548567586231055,5.046057041494134,35.02343057956153,24.150080931745492,4.9645479010195706,-26.997332848311846,-40.5717118299566,1.413313163100358,-0.6092776638342912,-5.089230326532726,40.04641728031111,42254.38371058614,25754.7245267002,25754.7245267002,68009.10823728633,77666.59800883842,77666.59800883842,25754.7245267002,103421.32253553862,103421.32253553862,103421.32253553862,128349.55472102342,92042.6552386933,56630.440940441105,39346.90477583578,24928.23218548479,0.0,64275.13696132057,21188.997357662072,1544.0602991601882,0.0,0.8862956474630304,2.814350261285584,0.0014959135982669303,353424.1929247614,1556535.5806763496,4.404156851276201,1556535.5806763496,4.404156851276201,0.85,0.09602316744435328,4.027634451161993,1.2688239513291046,1.0,0.0,4.027634451163023,1.2851537362778964,1.2854370575615333,3.1339709308451744,19424.86536490861,1980.7850147510733,4632.441516551485,4632.441516551485,5.559643750424012,5.046057041494134,-2.4638096752129215,7.509866716707055,3.4123896648984378,3.4123896648984378,0.9749684756852679,0.0,0.0,0.00022044563728875152,0.9999825780293181,0.00022044947795309326,199.37617316225393,0.0,0.0,0.0,0.15901306255870695,7.390373157923494e-05,0.0001465419057095166,0.0005902172279745814,0.09602316744431777,0.07214051175989475,0.023882655684423028,0.09602322314049212,0.07214051175992142,0.023882655684431858,0.3772793249600295,0.3772793249600295,0.12490117519855733,0.0,4.476899145766936,4.30314511318403,5.002548346496496,4.479952662698452,4.307123359339755,5.002800006838015,24928.23218548479,21188.997357662072,0.85,1.0580935561166176,0.6573985791117636,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4547889434716612,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15454.765712190569,1544.0602991601882,0.3772793249600295,0.12490117519855733,6.112874298809886,3.4123896648984378
4189.0,-30.548550174465184,5.0460176536896455,35.023414232901565,24.1500403842889,4.964569327334412,-26.997315035128945,-40.57165629984809,1.4133341879981585,-0.6082567237972967,-5.089168693908631,40.0463850288882,42254.22405768803,25754.726536538594,25754.726536538594,68008.95059422663,77666.34721878538,77666.34721878538,25754.726536538594,103421.07375532397,103421.07375532397,103421.07375532397,128349.20486785972,92042.4060736511,56630.282912553725,39346.80351233042,24928.13111253575,0.0,64274.934624866175,21188.911445655387,1544.0536468414482,0.0,0.8862960794233242,2.814344001233341,0.0014959135982669303,353425.0425838169,1556534.1887352476,4.404142324934731,1556534.1887352476,4.404142324934731,0.85,0.0960226960492256,4.027634451161993,1.2688230710616342,1.0,0.0,4.027634451163559,1.285153637866264,1.2854369591282053,3.133971170831419,19424.81278062162,1980.779652646074,4632.441516551485,4632.441516551485,5.559644184285593,5.0460176536896455,-2.463706711189768,7.509724364879414,3.4124546153175106,3.4124546153175106,0.9749870329478602,0.0,0.0,0.00022044563728875152,0.9999807576639401,0.0002204498792594126,199.37615885281247,0.0,0.0,0.0,0.15901306255870695,7.390419827216135e-05,0.00014654143901659018,0.0005902153483060728,0.09602269604919522,0.07214005764562262,0.023882638403572597,0.09602264265343652,0.07214005764564545,0.023882638403580157,0.377277284535136,0.377277284535136,0.12490119556107954,0.0,4.4776790024583875,4.30415628486594,5.0026244052078255,4.480911970111322,4.308317138466123,5.003045975156397,24928.13111253575,21188.911445655387,0.85,1.058094434341375,0.6573981646858191,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.454788843887678,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15454.747758737994,1544.0536468414482,0.377277284535136,0.12490119556107954,6.112874298809886,3.4124546153175106
4190.0,-30.548531842635565,5.045978450502994,35.023397912508024,24.1500029451214,4.96460452676139,-26.997295016509323,-40.57159664863718,1.4133677006351386,-0.6074893017714089,-5.0890974827211215,40.046353100630796,42254.05112426834,25754.704382398166,25754.704382398166,68008.75550666651,77666.05304190896,77666.05304190896,25754.704382398166,103420.75742430713,103420.75742430713,103420.75742430713,128348.78510139896,92042.1187252135,56630.11680757288,39346.668797378465,24928.027677091824,0.0,64274.696474470285,21188.82352552805,1544.0466304112274,0.0,0.8862965591399483,2.8143422018157334,0.0014959135982669303,353426.0242936534,1556532.8107425903,4.4041261926125275,1556532.8107425903,4.4041261926125275,0.8499999999999999,0.09602222125606419,4.027634451161993,1.2688221237575634,1.0,0.0,4.02763445116136,1.2851534810030683,1.2854368022304279,3.1339715533575068,19424.752138034783,1980.7734688231744,4632.441516551485,4632.441516551485,5.559639401895929,5.045978450502994,-2.463596677735596,7.509575128238589,3.4125194950656472,3.4125194950656472,0.9750055700187563,0.0,0.0,0.00022044563728875152,0.9999788411116046,0.00022045030177208344,199.37614378724092,0.0,0.0,0.0,0.15901306255870695,7.390469960319654e-05,0.00014654093768555498,0.000590213329127924,0.09602222125601789,0.07213960088787003,0.02388262036814786,0.09602219688984447,0.07213960088790482,0.023882620368159375,0.377275248969712,0.377275248969712,0.12490121816422345,0.0,4.4784385109409754,4.305155842375484,5.002653662015234,4.481608180949706,4.309288287046854,5.002906259469341,24928.027677091824,21188.82352552805,0.85,1.0580953195738447,0.6573979099388128,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4547887394759247,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15454.729821967498,1544.0466304112274,0.377275248969712,0.12490121816422345,6.112874298809886,3.4125194950656472
4191.0,-30.548512675991166,5.045939288843053,35.02338164100036,24.149950977321737,4.964631466501961,-26.997275072595066,-40.571537032350875,1.4133938631058676,-0.6067800853699623,-5.089033007254848,40.04632188374398,42253.88161566631,25754.6993991929,25754.6993991929,68008.58101485921,77665.73368157164,77665.73368157164,25754.6993991929,103420.43308076455,103420.43308076455,103420.43308076455,128348.36438271664,92041.80251140882,56629.95044550348,39346.50229545039,24927.93130195209,0.0,64274.43359740247,21188.741606659274,1544.0401727275867,0.0,0.8862970018631642,2.814340383045703,0.0014959135982669303,353426.91314740136,1556531.4634528928,4.404111304346879,1556531.4634528928,4.404111304346879,0.85,0.09602175184600532,4.027634451161993,1.2688211599690842,1.0,0.0,4.02763445116197,1.2851533585439527,1.2854366797443155,3.1339718519859794,19424.685403643358,1980.7666638090845,4632.441516551485,4632.441516551485,5.559638326176948,5.045939288843053,-2.4634916369499678,7.509430925793021,3.4125843648604897,3.4125843648604897,0.9750241042458542,0.0,0.0,0.00022044563728875152,0.9999768372854604,0.00022045074352639387,199.3761280355995,0.0,0.0,0.0,0.15901306255870695,7.390520064385482e-05,0.0001465404366448967,0.0005902113111193073,0.09602175184597615,0.0721391485010751,0.023882603344901054,0.09602178120580986,0.07213914850109701,0.023882603344908312,0.37727321726138496,0.37727321726138496,0.12490123977125504,0.0,4.479177608035457,4.3061209109216065,5.002705180563055,4.482252921884879,4.31010270742712,5.003034001725666,24927.93130195209,21188.741606659274,0.85,1.0580969323019853,0.657397961378129,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4547886295469143,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15454.711904209335,1544.0401727275867,0.37727321726138496,0.12490123977125504,6.112874298809886,3.4125843648604897
4192.0,-30.548492704961095,5.0459002419310846,35.023365400932185,24.14991413187238,4.964662563738583,-26.99725398893564,-40.57147346958516,1.4134238477131322,-0.6059163290993297,-5.0889650465833105,40.04629025646534,42253.6990053658,25754.685629436255,25754.685629436255,68008.38463480206,77665.45863149698,77665.45863149698,25754.685629436255,103420.14426093323,103420.14426093323,103420.14426093323,128347.97489484595,92041.5319654641,56629.77233933305,39346.39958459006,24927.83063391272,0.0,64274.23021850278,21188.65603882581,1544.0333906430988,0.0,0.8862974638789691,2.8143369342443347,0.0014959135982669303,353427.8500498162,1556530.0984519904,4.404095767304685,1556530.0984519904,4.404095767304685,0.85,0.09602128029427885,4.027634451161993,1.26882022310514,1.0,0.0,4.027634451164031,1.2851532181945273,1.285436539363949,3.133972194241784,19424.6283070881,1980.7608415807745,4632.441516551485,4632.441516551485,5.5596353537148895,5.0459002419310846,-2.4633840412146673,7.509284283145751,3.412649181843913,3.412649181843913,0.9750426233839751,0.0,0.0,0.00022044563728875152,0.9999747493673545,0.00022045120382111546,199.37611162289576,0.0,0.0,0.0,0.15901306255870695,7.390573485586605e-05,0.00014653990243288547,0.0005902091595086067,0.09602128029423967,0.07213869450204577,0.0238825857921939,0.0960212918235188,0.0721386945020752,0.023882585792203648,0.37727118721277675,0.37727118721277675,0.12490126195144689,0.0,4.479926726962617,4.307103746939674,5.002743263746197,4.483048717483996,4.311163183267752,5.003024978371457,24927.83063391272,21188.65603882581,0.85,1.0580972250247864,0.6573972004288917,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.454788514611855,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15454.694003786357,1544.0333906430988,0.37727118721277675,0.12490126195144689,6.112874298809886,3.412649181843913
4193.0,-30.548471877068188,5.045861264656791,35.023349198446176,24.1498724319041,4.9646910750216495,-26.997232392723646,-40.571413608826674,1.413451590677095,-0.6050776970178049,-5.088899198962668,40.04625887098508,42253.535218421785,25754.677272915174,25754.677272915174,68008.21249133696,77665.17436088725,77665.17436088725,25754.677272915174,103419.85163380242,103419.85163380242,103419.85163380242,128347.58379195545,92041.25080515302,56629.61166268731,39346.265713850786,24927.732158153023,0.0,64273.997872003805,21188.572334430068,1544.0267817689503,0.0,0.8862979142210679,2.8143335699099437,0.0014959135982669303,353428.75782367674,1556528.7438877525,4.404080622845904,1556528.7438877525,4.404080622845904,0.8499999999999999,0.0960208108110375,4.027634451161993,1.268819280746393,1.0,0.0,4.027634451162211,1.285153088337625,1.2854364094784188,3.133972510910611,19424.56897045581,1980.7547909281775,4632.441516551485,4632.441516551485,5.559633549801975,5.045861264656791,-2.463278027165985,7.509139291822776,3.4127139681735406,3.4127139681735406,0.9750611337638687,0.0,0.0,0.00022044563728875152,0.9999725718715252,0.00022045168386585908,199.3760945060032,0.0,0.0,0.0,0.15901306255870695,7.390623795769496e-05,0.00014653939933105656,0.0005902071331983481,0.0960208108110008,0.07213824224850784,0.023882568562492962,0.09602081483056762,0.0721382422485354,0.023882568562502086,0.3772691602132159,0.3772691602132159,0.12490128380943386,0.0,4.480681375119445,4.308091223229496,5.002789585738697,4.483821501944874,4.312165241408195,5.003100232814802,24927.732158153023,21188.572334430068,0.85,1.058098371704986,0.657397028617484,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4547883948532205,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15454.676120116794,1544.0267817689503,0.3772691602132159,0.12490128380943386,6.112874298809886,3.4127139681735406
4194.0,-30.548450244253004,5.045822303776839,35.02333301072198,24.149820918124192,4.964715123022797,-26.997210518409016,-40.571353713143594,1.4134753971788387,-0.6043088024107419,-5.088835922641617,40.046226895978926,42253.374521050326,25754.67530559428,25754.67530559428,68008.04982664461,77664.86838991825,77664.86838991825,25754.67530559428,103419.54369551253,103419.54369551253,103419.54369551253,128347.1746994016,92040.94581181831,56629.451942950385,39346.10429874214,24927.631003889062,0.0,64273.735302631205,21188.486353305703,1544.0200757924997,0.0,0.886298353567438,2.8143308245909613,0.0014959135982669303,353429.6301513813,1556527.363881115,4.404065848170177,1556527.363881115,4.404065848170177,0.85,0.09602034250320954,4.027634451161993,1.2688183548720557,1.0,0.0,4.027634451163105,1.2851529769062002,1.285436298022428,3.13397278264715,19424.504604054728,1980.7482273819019,4632.441516551485,4632.441516551485,5.559633125118601,5.045822303776839,-2.4631739620210764,7.508996265797915,3.4127787104323475,3.4127787104323475,0.9750796315520993,0.0,0.0,0.00022044563728875152,0.9999703102288178,0.0002204521824636055,199.37607672760808,0.0,0.0,0.0,0.15901306255870695,7.390674135621892e-05,0.0001465388959325326,0.0005902051056931104,0.09602034250317752,0.07213779100034808,0.023882551502829447,0.0960203517279443,0.07213779100037213,0.023882551502837406,0.3772671365896267,0.3772671365896267,0.1249013059348668,0.0,4.481427187176621,4.309058015329185,5.002862982212605,4.484527120230894,4.313044451714234,5.0032770322075635,24927.631003889062,21188.486353305703,0.85,1.058100163409369,0.6573972139957545,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4547882699563288,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15454.658254278747,1544.0200757924997,0.3772671365896267,0.1249013059348668,6.112874298809886,3.4127787104323475
4195.0,-30.548427776179977,5.045783538956102,35.023316861321575,24.14979360708969,4.964752125643202,-26.997186596845513,-40.571293503139145,1.4135109463087678,-0.6034240495320091,-5.088764064833144,40.04619563678919,42253.21596178046,25754.65177848839,25754.65177848839,68007.86774026885,77664.60803924412,77664.60803924412,25754.65177848839,103419.25981773251,103419.25981773251,103419.25981773251,128346.7900701816,92040.6913451434,56629.29926767973,39345.99119718185,24927.53025244909,0.0,64273.52144963094,21188.400714581727,1544.013196628773,0.0,0.8862988341500994,2.8143275543592967,0.0014959135982669303,353430.62078556756,1556526.014769234,4.404049686780267,1556526.014769234,4.404049686780267,0.85,0.0960198713751659,4.027634451161993,1.2688174630654978,1.0,0.0,4.0276344511623785,1.285152810510928,1.285436131590473,3.1339731884185493,19424.450900900603,1980.742751184207,4632.441516551485,4632.441516551485,5.55962804634841,5.045783538956102,-2.4630635524693067,7.508847091425409,3.412843392674656,3.412843392674656,0.9750981121927589,0.0,0.0,0.00022044563728875152,0.9999679612683737,0.00022045270031365315,199.3760582627803,0.0,0.0,0.0,0.15901306255870695,7.390724739967919e-05,0.00014653838988907235,0.000590203067535036,0.09601987137512134,0.0721373374625481,0.02388253391257324,0.09601986441373933,0.07213733746258158,0.023882533912584325,0.37726511507029153,0.37726511507029153,0.1249013299476564,0.0,4.482183173415706,4.3100554232638615,5.002884626624223,4.485340015301119,4.314180496995959,5.003108005222714,24927.53025244909,21188.400714581727,0.85,1.0581008509634,0.6573969343642222,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4547881402326488,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15454.640405260243,1544.013196628773,0.37726511507029153,0.1249013299476564,6.112874298809886,3.412843392674656
4196.0,-30.548404455972427,5.045744762388055,35.023300754376926,24.149747331999265,4.964775795098344,-26.99716324176596,-40.57122959112746,1.4135345808918907,-0.6025621166482438,-5.088702044995471,40.04616457459731,42253.04553016999,25754.653188165692,25754.653188165692,68007.69871833568,77664.32501386847,77664.32501386847,25754.653188165692,103418.97820203417,103418.97820203417,103418.97820203417,128346.41294005694,92040.4084609359,56629.12897723753,39345.866092998185,24927.434738022763,0.0,64273.30083102095,21188.31952731935,1544.006843872621,0.0,0.8862992637605518,2.814323436043192,0.0014959135982669303,353431.4757949064,1556524.6741604344,4.40403523953162,1556524.6741604344,4.40403523953162,0.85,0.09601940647078891,4.027634451161993,1.2688165404880425,1.0,0.0,4.027634451160931,1.2851526998842526,1.2854360209394091,3.1339734581927443,19424.39120045378,1980.7366634328525,4632.441516551485,4632.441516551485,5.55962835065388,5.045744762388055,-2.4629604433155596,7.508705205703615,3.4129080691266958,3.4129080691266958,0.9751165911790559,0.0,0.0,0.00022044563728875152,0.9999655232264612,0.00022045323780510724,199.37603909765053,0.0,0.0,0.0,0.15901306255870695,7.390778456068649e-05,0.00014653785272806505,0.0005902009040468573,0.09601940647076168,0.07213688902676997,0.023882517443991714,0.09601937537918963,0.07213688902679043,0.023882517443998483,0.37726309773624833,0.37726309773624833,0.1249013523796372,0.0,4.482951658366517,4.311054871670592,5.002950477590957,4.4861399283472,4.315169571902629,5.003331953340705,24927.434738022763,21188.31952731935,0.85,1.0581018531650137,0.6573965392139457,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.454788005500273,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15454.622573695831,1544.006843872621,0.37726309773624833,0.1249013523796372,6.112874298809886,3.4129080691266958
4197.0,-30.548380285266944,5.045706100979935,35.02328466518247,24.14969993932175,4.964806770028158,-26.997138390602114,-40.5711654695682,1.4135648753633299,-0.6018851447694828,-5.0886340286312075,40.046132877716396,42252.87763303404,25754.639368974473,25754.639368974473,68007.5170020085,77664.0076568467,77664.0076568467,25754.639368974473,103418.64702582118,103418.64702582118,103418.64702582118,128345.97956459,92040.09385853609,56628.9638347234,39345.70002645854,24927.332538768824,0.0,64273.03256522736,21188.2326579535,1543.9999630497373,0.0,0.8862997263063666,2.814322456135695,0.0014959135982669303,353432.4134745997,1556523.3061600805,4.404019684719562,1556523.3061600805,4.404019684719562,0.85,0.09601893832475704,4.027634451161993,1.2688155563687906,1.0,0.0,4.027634451161681,1.285152558084587,1.2854358791084828,3.133973803985456,19424.32480613645,1980.7298930966692,4632.441516551485,4632.441516551485,5.559625367520437,5.045706100979935,-2.4628529344590877,7.508559035439022,3.412972677426928,3.412972677426928,0.9751350506934079,0.0,0.0,0.00022044563728875152,0.999962996274887,0.00022045379490037812,199.3760192335642,0.0,0.0,0.0,0.15901306255870695,7.390832348650528e-05,0.00014653731380224626,0.0005901987334506628,0.09601893832471893,0.07213643814686786,0.023882500177851065,0.09601896414989959,0.07213643814689649,0.023882500177860547,0.37726108453916596,0.37726108453916596,0.1249013762432649,0.0,4.483685971258751,4.312014966277445,5.00299786644041,4.486748883861708,4.315983548699023,5.003316909595924,24927.332538768824,21188.2326579535,0.85,1.0581034422639264,0.6573966708378634,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4547878656580013,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15454.60475995145,1543.9999630497373,0.37726108453916596,0.1249013762432649,6.112874298809886,3.412972677426928
4198.0,-30.548355333786276,5.045667453050185,35.023268599863044,24.14965876322242,4.964831371387737,-26.997113474157377,-40.57110134800894,1.413589511758839,-0.6009678408815375,-5.088570851369544,40.04610139473563,42252.71285694584,25754.63775156996,25754.63775156996,68007.3506085158,77663.74143362098,77663.74143362098,25754.63775156996,103418.37918519093,103418.37918519093,103418.37918519093,128345.61269837522,92039.82749347831,56628.79891680326,39345.587307416725,24927.233513184277,0.0,64272.820820601,21188.148486206635,1543.9933813291584,0.0,0.8863001633545808,2.8143177432608106,0.0014959135982669303,353433.28444374015,1556521.9473923058,4.404004987368626,1556521.9473923058,4.404004987368626,0.85,0.09601847349811882,4.027634451161993,1.268814617856406,1.0,0.0,4.027634451161849,1.2851524427687624,1.285435763767236,3.133974085194721,19424.2685919239,1980.7241608422755,4632.441516551485,4632.441516551485,5.559625018373122,5.045667453050185,-2.4627490406747694,7.508416493724955,3.4130372558394586,3.4130372558394586,0.9751535016684167,0.0,0.0,0.00022044563728875152,0.9999603877035838,0.00022045436999260193,199.37599872782158,0.0,0.0,0.0,0.15901306255870695,7.390886241595755e-05,0.00014653677487279398,0.0005901965628398341,0.09601847349808379,0.07213598982653043,0.023882483671553364,0.09601844139803702,0.07213598982655674,0.023882483671562073,0.3772590729304873,0.3772590729304873,0.12490140017607565,0.0,4.484446073551851,4.313000415885938,5.003072372316296,4.487603010487987,4.317061303822413,5.003490671197255,24927.233513184277,21188.148486206635,0.85,1.0581043392873428,0.6573962729110967,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4547877207156508,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15454.586964022717,1543.9933813291584,0.3772590729304873,0.12490140017607565,6.112874298809886,3.4130372558394586
4199.0,-30.548329559031046,5.045628915162497,35.02325255528703,24.149616609234386,4.964862244341805,-26.997087189553827,-40.571037016902096,1.413619874864578,-0.6002078622128693,-5.088503103404592,40.046069868290125,42252.550582806936,25754.624546522537,25754.624546522537,68007.17512932947,77663.4457307371,77663.4457307371,25754.624546522537,103418.07027725964,103418.07027725964,103418.07027725964,128345.20234187659,92039.53385455516,56628.63870662498,39345.43905325576,24927.132064616944,0.0,64272.57111787271,21188.062254924404,1543.986550132739,0.0,0.8863006239075844,2.8143156379796204,0.0014959135982669303,353434.2184270035,1556520.5867495458,4.403989499593463,1556520.5867495458,4.403989499593463,0.8500000000000001,0.09601800707916525,4.027634451161993,1.2688137211045252,1.0,0.0,4.027634451161865,1.285152300647896,1.285435621615038,3.133974431770852,19424.20662178046,1980.7178416462768,4632.441516551485,4632.441516551485,5.559622167814216,5.045628915162497,-2.4626417968892094,7.508270712051706,3.413101773882284,3.413101773882284,0.9751719353949383,0.0,0.0,0.00022044563728875152,0.9999576930701329,0.0002204549640614549,199.375977545496,0.0,0.0,0.0,0.15901306255870695,7.390940311026929e-05,0.00014653623417848222,0.0005901943851207965,0.09601800707912976,0.07213554022532874,0.02388246685380102,0.09601799464402534,0.0721355402253554,0.02388246685380985,0.3772570647707982,0.3772570647707982,0.12490142584092502,0.0,4.485190874238299,4.313971830903711,5.003127746431403,4.488295241191736,4.317985193682375,5.0034782196933065,24927.132064616944,21188.062254924404,0.85,1.0581057198506605,0.6573963021538045,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4547875710913243,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15454.569184541204,1543.986550132739,0.3772570647707982,0.12490142584092502,6.112874298809886,3.413101773882284
