time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
4200.0,-30.548302933453716,5.045590408226402,35.023236538703564,24.149569880124204,4.964888292117119,-26.997060621766693,-40.57096887901423,1.4136459804300925,-0.5994188118108923,-5.088439112326999,40.04603859447748,42252.3759150596,25754.620832331424,25754.620832331424,68006.99674739102,77663.15131224564,77663.15131224564,25754.620832331424,103417.77214457706,103417.77214457706,103417.77214457706,128344.80573905169,92039.23920211822,56628.463804932166,39345.30599687339,24927.033594474637,0.0,64272.33959134802,21187.97855530344,1543.9799766607553,0.0,0.8863010643507231,2.814312710799817,0.0014959135982669303,353435.1006190524,1556519.2370109952,4.4039746880960715,1556519.2370109952,4.4039746880960715,0.85,0.09601754367172945,4.027634451161993,1.2688127584150064,1.0,0.0,4.027634451160928,1.2851521784553626,1.2854354993955663,3.1339747297497857,19424.144437743045,1980.7115006391628,4632.441516551485,4632.441516551485,5.559621366035909,5.045590408226402,-2.462537363159809,7.508127771386211,3.413166260707915,3.413166260707915,0.9751903602022615,0.0,0.0,0.00022044563728875152,0.9999549094953134,0.00022045557774201288,199.37595566394873,0.0,0.0,0.0,0.15901306255870695,7.390997580405233e-05,0.0001465356614846992,0.000590192078519586,0.09601754367169531,0.07213509296929703,0.023882450702398278,0.09601753369779456,0.07213509296932268,0.02388245070240677,0.37725505917583524,0.37725505917583524,0.12490145178041571,0.0,4.485933144719581,4.314934272026562,5.003200124402099,4.489020300516131,4.318904660768112,5.0036114609386,24927.033594474637,21187.97855530344,0.85,1.0581067560289301,0.6573959526556177,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4547874165301728,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15454.551422384342,1543.9799766607553,0.37725505917583524,0.12490145178041571,6.112874298809886,3.413166260707915
4201.0,-30.548275527735186,5.045552119637266,35.023220573411656,24.14953684145587,4.964927861704687,-26.997031999619697,-40.57090423358602,1.4136843335892204,-0.5986996865541983,-5.088366144893025,40.04600805528113,42252.21882386973,25754.594630696294,25754.594630696294,68006.81345456603,77662.85727650106,77662.85727650106,25754.594630696294,103417.45190719736,103417.45190719736,103417.45190719736,128344.3874265521,92038.9500907016,56628.3116380705,39345.15383625678,24926.93551935474,0.0,64272.08935561152,21187.89519145153,1543.9732159700163,0.0,0.8863015479781171,2.814311753668217,0.0014959135982669303,353436.10656281025,1556517.9189784175,4.4039584243830046,1556517.9189784175,4.4039584243830046,0.85,0.09601707715182113,4.027634451161993,1.2688118210015822,1.0,0.0,4.027634451162526,1.2851519989354592,1.2854353198360864,3.13397516752745,19424.0834230936,1980.705278876436,4632.441516551485,4632.441516551485,5.559615709918064,5.045552119637266,-2.462426281691869,7.507978401329135,3.413230692640797,3.413230692640797,0.975208769325942,0.0,0.0,0.00022044563728875152,0.999952044369253,0.00022045620940532566,199.3759331412674,0.0,0.0,0.0,0.15901306255870695,7.391051914777006e-05,0.00014653511814098147,0.0005901898901297097,0.0960170771517766,0.07213464329256865,0.023882433859207946,0.09601713300045552,0.07213464329260211,0.02388243385921902,0.37725305573584694,0.37725305573584694,0.12490147900810278,0.0,4.48665280078302,4.315887401209125,5.003209596611384,4.4896664583388315,4.319837458056725,5.003386398624343,24926.93551935474,21187.89519145153,0.85,1.0581080238156042,0.6573960679898254,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4547872568670075,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15454.533678131438,1543.9732159700163,0.37725305573584694,0.12490147900810278,6.112874298809886,3.413230692640797
4202.0,-30.548247266210154,5.045513747386667,35.02320464320255,24.149491229932778,4.964946977205083,-26.997004652759557,-40.570839727856196,1.4137043637544624,-0.5977430110074238,-5.0883075229644685,40.045977146553106,42252.065971498385,25754.604670071905,25754.604670071905,68006.6706415703,77662.59526132364,77662.59526132364,25754.604670071905,103417.19993139555,103417.19993139555,103417.19993139555,128344.04109249984,92038.68437279144,56628.155082965925,39345.03254425057,24926.841161104294,0.0,64271.87370535487,21187.81498693865,1543.967004945009,0.0,0.886301959666097,2.8143059901192222,0.0014959135982669303,353436.91473816574,1556516.5849981878,4.403944579901314,1556516.5849981878,4.403944579901314,0.8500000000000001,0.09601661775831853,4.027634451161993,1.2688109566690402,1.0,0.0,4.027634451160742,1.2851519051801432,1.2854352260601014,3.133975396159436,19424.027345456372,1980.6995605488494,4632.441516551485,4632.441516551485,5.559617877106915,5.045513747386667,-2.462325850586411,7.507839597973078,3.413295126263452,3.413295126263452,0.9752271789324148,0.0,0.0,0.00022044563728875152,0.9999490897823202,0.00022045686079552362,199.37590991526895,0.0,0.0,0.0,0.15901306255870695,7.391106132100667e-05,0.00014653457596774486,0.0005901877064541034,0.09601661775829325,0.07213419944876384,0.023882418309529405,0.09601659471011181,0.07213419944878284,0.02388241830953569,0.37725105409654136,0.37725105409654136,0.12490150349831605,0.0,4.487413552481314,4.316870865584292,5.003292786176644,4.490564511957018,4.320915234622873,5.003737147446202,24926.841161104294,21187.81498693865,0.85,1.0581093520524556,0.6573958955233962,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4547870925256774,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15454.515950394885,1543.967004945009,0.37725105409654136,0.12490150349831605,6.112874298809886,3.413295126263452
4203.0,-30.54821825220458,5.045475548097581,35.02318872470493,24.149458889756374,4.964981941580826,-26.996975043645964,-40.570771135948576,1.4137387330222217,-0.5969205178267316,-5.088236754933851,40.04594562725398,42251.89912566061,25754.583914690287,25754.583914690287,68006.4830403509,77662.3227143661,77662.3227143661,25754.583914690287,103416.9066290564,103416.9066290564,103416.9066290564,128343.6442208853,92038.41423494135,56627.990646235856,39344.91509856165,24926.73759182891,0.0,64271.65269039056,21187.726953054575,1543.9599800044036,0.0,0.8863024356144595,2.814303413770207,0.0014959135982669303,353437.890364402,1556515.2246673945,4.403928574445129,1556515.2246673945,4.403928574445129,0.85,0.09601615190006646,4.027634451161993,1.2688099956279624,1.0,0.0,4.027634451160671,1.2851517443077347,1.2854350651522275,3.133975788463436,19423.970335026213,1980.6937471028552,4632.441516551485,4632.441516551485,5.559613396665761,5.045475548097581,-2.4622164706828085,7.507692018780389,3.4133594708339166,3.4133594708339166,0.9752455630954048,0.0,0.0,0.00022044563728875152,0.9999460565374917,0.00022045752953123046,199.37588607086963,0.0,0.0,0.0,0.15901306255870695,7.39116378427652e-05,0.00014653399944598633,0.0005901853844352069,0.09601615190002545,0.07213375060586304,0.023882401294162414,0.09601612150474757,0.07213375060589385,0.023882401294172614,0.37724905637353645,0.37724905637353645,0.12490153027705138,0.0,4.488167909345009,4.3178616803444925,5.003327947143362,4.491316237107128,4.321958341884454,5.003603317054399,24926.73759182891,21187.726953054575,0.85,1.0581100717598124,0.6573955602043794,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4547869230524504,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15454.498240716512,1543.9599800044036,0.37724905637353645,0.12490153027705138,6.112874298809886,3.4133594708339166
4204.0,-30.54818840844314,5.045437472809148,35.02317287089333,24.149421345815085,4.965016244347905,-26.996944753986607,-40.570702439267166,1.413772589891387,-0.5961652295464432,-5.088168197561027,40.04591567437178,42251.73522554301,25754.569034612003,25754.569034612003,68006.30426015501,77662.03192142087,77662.03192142087,25754.569034612003,103416.60095603287,103416.60095603287,103416.60095603287,128343.24530599601,92038.12524707359,56627.828551195766,39344.77410653092,24926.644349963142,0.0,64271.41845649406,21187.64769746867,1543.9535967886736,0.0,0.8863028945809437,2.814301465107639,0.0014959135982669303,353438.83551595896,1556513.931941896,4.403913140076012,1556513.931941896,4.403913140076012,0.85,0.09601569035967103,4.027634451161993,1.2688090428290888,1.0,0.0,4.027634451159846,1.285151585833752,1.2854349066433082,3.1339761749187227,19423.909346450768,1980.6875279989363,4632.441516551485,4632.441516551485,5.559610184519805,5.045437472809148,-2.462108710916318,7.5075461837254664,3.4134238036273534,3.4134238036273534,0.9752639438935296,0.0,0.0,0.00022044563728875152,0.9999429365568787,0.00022045821739370038,199.37586154456318,0.0,0.0,0.0,0.15901306255870695,7.39122152493258e-05,0.00014653342203942572,0.0005901830588526511,0.09601569035963264,0.07213330535601045,0.02388238500362219,0.09601570778245665,0.07213330535603929,0.023882385003631736,0.3772470628851384,0.3772470628851384,0.12490155602832907,0.0,4.488909573462649,4.318840731572664,5.003347621654825,4.49200296801456,4.322886173822383,5.003556837002748,24926.644349963142,21187.64769746867,0.85,1.058111146343987,0.6573954059243864,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4547867490669357,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15454.480547054884,1543.9535967886736,0.3772470628851384,0.12490155602832907,6.112874298809886,3.4134238036273534
4205.0,-30.548157715739364,5.045399422062198,35.02315705482169,24.149374477006518,4.965042957855717,-26.99691445922451,-40.570633742585755,1.4137997013408548,-0.5954019448911936,-5.088104357231673,40.04588506599864,42251.57475896378,25754.566089633958,25754.566089633958,68006.14084859774,77661.73408933156,77661.73408933156,25754.566089633958,103416.30017896551,103416.30017896551,103416.30017896551,128342.84907885318,92037.82580404253,56627.666473674755,39344.62147818641,24926.548899887668,0.0,64271.17037807408,21187.56656490452,1543.9471947314341,0.0,0.8863033318308169,2.8142988602158345,0.0014959135982669303,353439.7156387881,1556512.6109271406,4.403898436014703,1556512.6109271406,4.403898436014703,0.85,0.09601523067896323,4.027634451161993,1.2688081103609878,1.0,0.0,4.027634451162744,1.2851514589331108,1.2854347797146908,3.133976484379202,19423.846151396825,1980.6810838968279,4632.441516551485,4632.441516551485,5.559609548790669,5.045399422062198,-2.4620044689143827,7.5074038909765815,3.413488110162172,3.413488110162172,0.975282317189192,0.0,0.0,0.00022044563728875152,0.9999397278355582,0.00022045892482532126,199.3758363205822,0.0,0.0,0.0,0.15901306255870695,7.391279266005709e-05,0.00014653284462869443,0.0005901807332532973,0.09601523067893214,0.07213286191171564,0.0238823687672165,0.09601526814737113,0.072132861911739,0.023882368767224237,0.3772450727313147,0.3772450727313147,0.12490158004156968,0.0,4.489644572737063,4.319801816049164,5.003394891764287,4.4927024123404635,4.323766502167302,5.003705509409997,24926.548899887668,21187.56656490452,0.85,1.058112687983629,0.6573954466741403,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4547865701057465,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15454.462870983165,1543.9471947314341,0.3772450727313147,0.12490158004156968,6.112874298809886,3.413488110162172
4206.0,-30.548126263151765,5.045361479158752,35.023141264469366,24.14934259084987,4.965074678589585,-26.99688297978806,-40.57056487128136,1.413831395225875,-0.5945047402323667,-5.08803656805426,40.04585418298125,42251.41664912873,25754.553148413517,25754.553148413517,68005.96979754225,77661.47658449327,77661.47658449327,25754.553148413517,103416.02973290678,103416.02973290678,103416.02973290678,128342.47954850616,92037.5684078934,56627.508472528854,39344.51103929394,24926.449815599375,0.0,64270.96085489332,21187.482343259468,1543.9404950401588,0.0,0.8863037902478583,2.81429495142243,0.0014959135982669303,353440.65020355996,1556511.2780599825,4.403883020143631,1556511.2780599825,4.403883020143631,0.85,0.09601476887342504,4.027634451161993,1.268807192728855,1.0,0.0,4.0276344511621955,1.2851513105834818,1.285434631332357,3.1339768461453574,19423.791830000628,1980.6755446559864,4632.441516551485,4632.441516551485,5.5596067551838,5.045361479158752,-2.4618973338806476,7.5072588130394,3.4135523606415243,3.4135523606415243,0.9753006744690069,0.0,0.0,0.00022044563728875152,0.9999364396848709,0.00022045964977356438,199.37581047211754,0.0,0.0,0.0,0.15901306255870695,7.391337154272033e-05,0.0001465322657460312,0.0005901784017255397,0.09601476887338539,0.07213241693471252,0.023882351938672875,0.09601476781134251,0.0721324169347423,0.023882351938682735,0.37724308480786833,0.37724308480786833,0.1249016043516299,0.0,4.490396961538238,4.320790095438667,5.003429859321443,4.493531827821869,4.324871006960905,5.0036987843174074,24926.449815599375,21187.482343259468,0.85,1.058113476023512,0.6573951297308462,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4547863860538333,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15454.44521291338,1543.9404950401588,0.37724308480786833,0.1249016043516299,6.112874298809886,3.4135523606415243
4207.0,-30.548094047816377,5.045323530162853,35.023125494075664,24.14929614113646,4.965098694840817,-26.996851584369477,-40.57049226304514,1.4138562313939105,-0.5936831484009417,-5.087974217195445,40.04582318361109,42251.24601209844,25754.553879507937,25754.553879507937,68005.79989160638,77661.1912968275,77661.1912968275,25754.553879507937,103415.74517633543,103415.74517633543,103415.74517633543,128342.0973780327,92037.27980105222,56627.33451632329,39344.383649698815,24926.352201697267,0.0,64270.73585139608,21187.399371442676,1543.934002686978,0.0,0.8863042213064086,2.814291404192139,0.0014959135982669303,353441.5097955246,1556509.9401720702,4.403868524307043,1556509.9401720702,4.403868524307043,0.85,0.09601431056326494,4.027634451161993,1.2688062503701079,1.0,0.0,4.027634451161843,1.2851511943328056,1.2854345150560524,3.1339771296349026,19423.730921837792,1980.6693337518718,4632.441516551485,4632.441516551485,5.559606913004338,5.045323530162853,-2.461794263624292,7.507117793787145,3.413616580235755,3.413616580235755,0.9753190229245015,0.0,0.0,0.00022044563728875152,0.9999330718062621,0.00022046039230459922,199.3757839968161,0.0,0.0,0.0,0.15901306255870695,7.391398183988502e-05,0.0001465316554488665,0.0005901759436716537,0.09601431056323637,0.07213197484622681,0.02388233571700956,0.0960142897414188,0.07213197484624827,0.02388233571701667,0.3772411009592716,0.3772411009592716,0.1249016281843044,0.0,4.491152773179351,4.3217707953060085,5.003501597512127,4.494291068794496,4.325811140996052,5.003907251956605,24926.352201697267,21187.399371442676,0.85,1.0581145367441622,0.6573947762133902,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4547861974452476,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15454.427571089695,1543.934002686978,0.3772411009592716,0.1249016281843044,6.112874298809886,3.413616580235755
4208.0,-30.548060970872328,5.045285743393391,35.023109751684174,24.149263591412478,4.965134214890163,-26.99681826305522,-40.570423112343974,1.4138915070730274,-0.5928859295578945,-5.0879038632498705,40.045792458444666,42251.09335943971,25754.534412335393,25754.534412335393,68005.62777177509,77660.91585287289,77660.91585287289,25754.534412335393,103415.45026520829,103415.45026520829,103415.45026520829,128341.70282627163,92037.00534635378,56627.18285292034,39344.247214926036,24926.252561063342,0.0,64270.499775989374,21187.31467690384,1543.927207491436,0.0,0.8863046922485243,2.8142891129017107,0.0014959135982669303,353442.47972296877,1556508.6141192515,4.403852687258352,1556508.6141192515,4.403852687258352,0.85,0.09601384930577533,4.027634451161993,1.2688053629593923,1.0,0.0,4.027634451161117,1.2851510292179362,1.2854343499047824,3.133977532285029,19423.673000371356,1980.6634274060314,4632.441516551485,4632.441516551485,5.559602710647444,5.045285743393391,-2.4616852921334615,7.506971035526853,3.4136807347539233,3.4136807347539233,0.9753373527868352,0.0,0.0,0.00022044563728875152,0.9999296138654692,0.00022046115469724487,199.3757568134321,0.0,0.0,0.0,0.15901306255870695,7.391456307961193e-05,0.00014653107420913958,0.0005901736026505052,0.09601384930573456,0.07213153043925576,0.02388231886647881,0.09601384000777469,0.07213153043928638,0.023882318866488946,0.37723912056958314,0.37723912056958314,0.12490165388913378,0.0,4.4918997710511235,4.322753039547422,5.003533151740271,4.495017933691997,4.3268146469627595,5.003793306046816,24926.252561063342,21187.31467690384,0.85,1.0581157453077892,0.6573948157662245,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4547860042628198,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15454.40994559481,1543.927207491436,0.37723912056958314,0.12490165388913378,6.112874298809886,3.4136807347539233
4209.0,-30.54802712120933,5.045248026259022,35.02309406221298,24.149226571340137,4.965164922070665,-26.99678472764333,-40.57035392671821,1.4139225285046935,-0.592057424089603,-5.087837838101792,40.04576251507262,42250.94370484523,25754.52605612431,25754.52605612431,68005.46976096954,77660.64164112532,77660.64164112532,25754.52605612431,103415.16769724962,103415.16769724962,103415.16769724962,128341.32703023784,92036.7298624589,56627.03192617908,39344.108818088695,24926.15933298822,0.0,64270.26815107692,21187.235433039987,1543.9208803411634,0.0,0.8863051382384889,2.814285903770203,0.0014959135982669303,353443.38997379167,1556507.321808345,4.403837689322079,1556507.321808345,4.403837689322079,0.85,0.0960133921733187,4.027634451161993,1.2688044557673859,1.0,0.0,4.027634451161685,1.2851508840159573,1.2854342046707927,3.1339778863755448,19423.614861701255,1980.6574989115811,4632.441516551485,4632.441516551485,5.559600906801449,5.045248026259022,-2.46157952657049,7.506827552829511,3.413744874962074,3.413744874962074,0.9753556785605925,0.0,0.0,0.00022044563728875152,0.9999260751561972,0.00022046193490285368,199.37572899501788,0.0,0.0,0.0,0.15901306255870695,7.391514461712424e-05,0.00014653049267162728,0.000590171260429986,0.09601339217328413,0.07213108942678507,0.02388230274649905,0.0960133853645802,0.07213108942681105,0.02388230274650765,0.3772371436945132,0.3772371436945132,0.12490167870168546,0.0,4.492651498393229,4.323739264567223,5.003571722479251,4.495780414012188,4.327808639170712,5.003851701777307,24926.15933298822,21187.235433039987,0.85,1.0581171001358276,0.6573948564447879,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4547858059137238,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15454.392338434662,1543.9208803411634,0.3772371436945132,0.12490167870168546,6.112874298809886,3.413744874962074
4210.0,-30.547992450838652,5.045210374796502,35.02307840457203,24.1491844522767,4.965194533861595,-26.996750563118024,-40.5702771275304,1.4139526461409482,-0.5912936437349003,-5.087772004468474,40.04573206324885,42250.765658721815,25754.518175502268,25754.518175502268,68005.28383422409,77660.35121902362,77660.35121902362,25754.518175502268,103414.86939452589,103414.86939452589,103414.86939452589,128340.93223693798,92036.43739260173,56626.85183229981,39343.98395589102,24926.062842412095,0.0,64270.04679830311,21187.15341605028,1543.9143674999548,0.0,0.8863055850950468,2.814283525413408,0.0014959135982669303,353444.2975861418,1556506.0075542594,4.403822662253891,1556506.0075542594,4.403822662253891,0.85,0.09601293499712504,4.027634451161993,1.2688034749450163,1.0,0.0,4.0276344511598925,1.285150743044404,1.2854340636681612,3.1339782301497934,19423.553138279825,1980.6512048742259,4632.441516551485,4632.441516551485,5.559599205620331,5.045210374796502,-2.461473931639081,7.506684306435583,3.4138089731988615,3.4138089731988615,0.9753739923425319,0.0,0.0,0.00022044563728875152,0.9999224506625662,0.0002204627340277042,199.37570050213563,0.0,0.0,0.0,0.15901306255870695,7.3915790155137e-05,0.0001465298471336145,0.0005901686604388463,0.09601293499709021,0.07213064859635147,0.023882286400738736,0.09601294761087102,0.07213064859637765,0.0238822864007474,0.3772351705274682,0.3772351705274682,0.12490170324711947,0.0,4.493392539891943,4.324709231379586,5.00361650442693,4.49647836073359,4.32871321248183,5.003920963937219,24926.062842412095,21187.15341605028,0.85,1.0581178515030984,0.6573943503000116,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.454785602931,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15454.374747857213,1543.9143674999548,0.3772351705274682,0.12490170324711947,6.112874298809886,3.4138089731988615
4211.0,-30.54795705216631,5.045172777816155,35.02306277154191,24.14914771160113,4.9652231620872245,-26.996715841477013,-40.57020776728166,1.4139819513979373,-0.5904227326481077,-5.087706716397014,40.04570146480596,42250.621554410216,25754.511637641746,25754.511637641746,68005.13319205196,77660.08664928183,77660.08664928183,25754.511637641746,103414.59828692357,103414.59828692357,103414.59828692357,128340.56374236516,92036.17008211128,56626.70498723977,39343.850105412785,24925.965455441587,0.0,64269.815560854375,21187.070637125347,1543.9078174235613,0.0,0.8863060296958574,2.814279671420829,0.0014959135982669303,353445.1976789356,1556504.686973161,4.403807711053036,1556504.686973161,4.403807711053036,0.85,0.09601247842915059,4.027634451161993,1.268802595776506,1.0,0.0,4.0276344511643085,1.2851506058753823,1.2854339264688996,3.133978564651233,19423.496724541277,1980.6454522738427,4632.441516551485,4632.441516551485,5.559597794299647,5.045172777816155,-2.461368773634525,7.506541551450679,3.4138730283847663,3.4138730283847663,0.9753922938242189,0.0,0.0,0.00022044563728875152,0.9999187500457628,0.0002204635499420953,199.37567141072734,0.0,0.0,0.0,0.15901306255870695,7.391637316939175e-05,0.00014652926411935977,0.0005901663122705483,0.09601247842911906,0.07213020832134355,0.023882270107775515,0.09601245695436458,0.07213020832136723,0.023882270107783356,0.37723319999799515,0.37723319999799515,0.12490172798138649,0.0,4.494146702124112,4.325693583311079,5.003670589936064,4.4972839837489005,4.329754079646193,5.004011225090153,24925.965455441587,21187.070637125347,0.85,1.05811931462073,0.6573944733730391,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.454785395026883,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15454.3571748496,1543.9078174235613,0.37723319999799515,0.12490172798138649,6.112874298809886,3.4138730283847663
4212.0,-30.547920864507986,5.045135206893283,35.02304715297194,24.149095569178485,4.965249479693635,-26.996680640798047,-40.570134565327294,1.41400925598368,-0.5897598927787726,-5.087642821109266,40.04567061992601,42250.46468720524,25754.50851074461,25754.50851074461,68004.97319794985,77659.76899154844,77659.76899154844,25754.50851074461,103414.27750229304,103414.27750229304,103414.27750229304,128340.14453850669,92035.8484289024,56626.544124559194,39343.67144927024,24925.86703621365,0.0,64269.53848548389,21186.986980781603,1543.9012343663837,0.0,0.8863064680757605,2.814278397187318,0.0014959135982669303,353446.07857188355,1556503.3557570796,4.403792969061104,1556503.3557570796,4.403792969061104,0.85,0.09601202307299714,4.027634451161993,1.2688016133056954,1.0,0.0,4.027634451161763,1.2851504780709226,1.2854337986362645,3.1339788763162435,19423.428842207155,1980.6385302021747,4632.441516551485,4632.441516551485,5.559597119299838,5.045135206893283,-2.4612646909271763,7.50639989782046,3.4139370372536892,3.4139370372536892,0.9754105820724827,0.0,0.0,0.00022044563728875152,0.9999149669627714,0.0002204643840449276,199.3756416709217,0.0,0.0,0.0,0.15901306255870695,7.391698848008564e-05,0.00014652864880866588,0.0005901638340239994,0.09601202307296378,0.0721297690224477,0.023882254050516076,0.0960120515847075,0.07212976902247277,0.023882254050524375,0.37723123309792145,0.37723123309792145,0.12490175346099061,0.0,4.494870346185223,4.326631363101853,5.0037428004498,4.497882928330512,4.330502943530973,5.004153284206836,24925.86703621365,21186.986980781603,0.85,1.0581213869041497,0.6573948667259849,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4547851827554987,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15454.339617587975,1543.9012343663837,0.37723123309792145,0.12490175346099061,6.112874298809886,3.4139370372536892
4213.0,-30.547883858536743,5.045097808963659,35.02303157329946,24.149067978747212,4.965286643346731,-26.996643619000093,-40.57006111890075,1.4140464038100697,-0.5889285300664824,-5.0875719057900675,40.04564051575503,42250.31002680481,25754.487751554934,25754.487751554934,68004.79777835975,77659.50684689799,77659.50684689799,25754.487751554934,103413.99459845292,103413.99459845292,103413.99459845292,128339.76447257347,92035.58634832152,56626.38952822824,39343.55202232587,24925.769874120553,0.0,64269.321896446425,21186.90439300247,1543.8945647327942,0.0,0.886306939623146,2.814275721721408,0.0014959135982669303,353447.0562485751,1556502.056509654,4.403777111712552,1556502.056509654,4.403777111712552,0.85,0.09601156550346339,4.027634451161993,1.2688007423793897,1.0,0.0,4.02763445116187,1.2851503041932881,1.2854336247202975,3.1339793003357777,19423.373532199148,1980.6328901509842,4632.441516551485,4632.441516551485,5.5595926380366425,5.045097808963659,-2.4611554220220224,7.506253230985681,3.41400099132165,3.41400099132165,0.9754288546633285,0.0,0.0,0.00022044563728875152,0.9999110983487343,0.00022046523701236862,199.37561125861788,0.0,0.0,0.0,0.15901306255870695,7.391760585048819e-05,0.00014652803143826333,0.000590161347481697,0.096011565503425,0.07212932784704879,0.023882237656376218,0.0960115966195944,0.07212932784707762,0.023882237656385762,0.37722926693222536,0.37722926693222536,0.12490178067250503,0.0,4.495598698306594,4.327590444215332,5.00376945920442,4.498643375723589,4.331560464064694,5.00401110007067,24925.769874120553,21186.90439300247,0.85,1.0581222233514784,0.6573946757191615,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4547849657529515,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15454.322077312325,1543.8945647327942,0.37722926693222536,0.12490178067250503,6.112874298809886,3.41400099132165
4214.0,-30.547846088542553,5.0450604383735245,35.02301604205803,24.14903127299624,4.965314816419025,-26.996606808714315,-40.56998767247421,1.4140755365907867,-0.5880510074994731,-5.087507860408911,40.04561076706183,42250.15858770317,25754.484470816133,25754.484470816133,68004.6430585193,77659.24424291588,77659.24424291588,25754.484470816133,103413.72871373201,103413.72871373201,103413.72871373201,128339.40635726713,92035.31985926142,56626.23420404871,39343.4285057919,24925.677643535117,0.0,64269.10614932701,21186.82599700485,1543.8883371996617,0.0,0.8863073747866353,2.8142716356558646,0.0014959135982669303,353447.93921443383,1556500.772604878,4.403762477903605,1556500.772604878,4.403762477903605,0.85,0.09601111250306801,4.027634451161993,1.2687998192524539,1.0,0.0,4.027634451162334,1.2851501678316686,1.285433488328616,3.133979632868507,19423.3172918169,1980.627155228024,4632.441516551485,4632.441516551485,5.559591929827205,5.0450604383735245,-2.4610512482799196,7.506111686653444,3.4140649349577017,3.4140649349577017,0.975447124273629,0.0,0.0,0.00022044563728875152,0.9999071498801748,0.00022046610759325895,199.37558021843313,0.0,0.0,0.0,0.15901306255870695,7.391822322566012e-05,0.0001465274140630914,0.0005901588609201852,0.0960111125030345,0.07212889041458685,0.023882222088447643,0.09601111708293553,0.07212889041461203,0.02388222208845598,0.3772273032714981,0.3772273032714981,0.12490180655421465,0.0,4.496346668540696,4.328567743946337,5.003819994053856,4.499456852909418,4.332597693635535,5.004144060637202,24925.677643535117,21186.82599700485,0.85,1.0581233680224664,0.6573945262212985,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4547847438433843,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15454.304554636465,1543.8883371996617,0.3772273032714981,0.12490180655421465,6.112874298809886,3.4140649349577017
4215.0,-30.547807525343128,5.045023143481832,35.02300053359805,24.14898897930982,4.965345094542826,-26.996569073981096,-40.569910349417455,1.4141066431807916,-0.5873172699186284,-5.087441545202697,40.04558036813274,42249.99413231117,25754.475387003113,25754.475387003113,68004.46951931428,77658.95041688089,77658.95041688089,25754.475387003113,103413.425803884,103413.425803884,103413.425803884,128339.0060567776,92035.02267944164,56626.06639487181,39343.28476063314,24925.58025289359,0.0,64268.86501352673,21186.74321495955,1543.88175630398,0.0,0.8863078239040686,2.8142697097596376,0.0014959135982669303,353448.85347520874,1556499.460637817,4.403747374857424,1556499.460637817,4.403747374857424,0.85,0.09601065801548535,4.027634451161993,1.2687989104120057,1.0,0.0,4.02763445116187,1.2851500222312846,1.2854333426961335,3.1339799879310526,19423.254574395574,1980.6207598308877,4632.441516551485,4632.441516551485,5.559589968914588,5.045023143481832,-2.4609454317748733,7.505968575256706,3.414128824511284,3.414128824511284,0.9754653784317954,0.0,0.0,0.00022044563728875152,0.9999031185074402,0.0002204669964604288,199.37554852638544,0.0,0.0,0.0,0.15901306255870695,7.391887319211931e-05,0.00014652676409663223,0.0005901562430928822,0.09601065801544909,0.07212845198551734,0.023882206029931737,0.09601069077924401,0.07212845198554459,0.023882206029940758,0.3772253433593961,0.3772253433593961,0.12490183283833602,0.0,4.497077669997282,4.329523167973434,5.003868437842868,4.500124275284065,4.333469892647486,5.004188461335161,24925.58025289359,21186.74321495955,0.85,1.0581246378787197,0.657394433889859,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.454784517352356,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15454.287048500064,1543.88175630398,0.3772253433593961,0.12490183283833602,6.112874298809886,3.414128824511284
4216.0,-30.547768213093995,5.044985851230488,35.02298503970468,24.1489527625032,4.96537021440606,-26.99653118095748,-40.56983672836793,1.414133182269555,-0.5863750421370924,-5.087378742543593,40.04554977549401,42249.84827898466,25754.47507016126,25754.47507016126,68004.32334914593,77658.70202575212,77658.70202575212,25754.47507016126,103413.17709591339,103413.17709591339,103413.17709591339,128338.66005612887,92034.76854302446,56625.91479625712,39343.17082974149,24925.48296021547,0.0,64268.65378995696,21186.66051618315,1543.8752663388304,0.0,0.8863082557815298,2.8142646259207367,0.0014959135982669303,353449.71931163676,1556498.1403114146,4.403732851571597,1556498.1403114146,4.403732851571597,0.85,0.09601020564108256,4.027634451161993,1.2687979878345503,1.0,0.0,4.027634451162599,1.2851498980099958,1.285433218447459,3.133980290858387,19423.200940939703,1980.6152907404369,4632.441516551485,4632.441516551485,5.559589900518289,5.044985851230488,-2.460842259737116,7.505828110967604,3.414192674616246,3.414192674616246,0.9754836213189274,0.0,0.0,0.00022044563728875152,0.9998990088475602,0.0002204679025963107,199.3755162187633,0.0,0.0,0.0,0.15901306255870695,7.391949204495171e-05,0.0001465261452437998,0.0005901537505798941,0.09601020564105453,0.0721280152218025,0.023882190419252037,0.09601016052794367,0.07212801522182355,0.023882190419259007,0.3772233857706015,0.3772233857706015,0.124901859351219,0.0,4.497839681759956,4.330510640997602,5.003944757251816,4.5010037004065,4.334578945750309,5.004369596359879,24925.48296021547,21186.66051618315,0.85,1.0581258411199632,0.6573943250323208,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4547842861048768,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15454.269559513206,1543.8752663388304,0.3772233857706015,0.124901859351219,6.112874298809886,3.414192674616246
4217.0,-30.54772812204183,5.044948672966466,35.0229695660405,24.148915288411104,4.965402954259288,-26.99649182495801,-40.569759160839,1.4141666571754654,-0.5856231297652812,-5.087310669496885,40.04551937692358,42249.68902405075,25754.461391682627,25754.461391682627,68004.15041573337,77658.41783264124,77658.41783264124,25754.461391682627,103412.87922432387,103412.87922432387,103412.87922432387,128338.2636129536,92034.48137428379,56625.752565693445,39343.032009544826,24925.384388629725,0.0,64268.41639817455,21186.576730335266,1543.86857562545,0.0,0.8863087138738684,2.8142626658858845,0.0014959135982669303,353450.65781077836,1556496.82836151,4.403717446735631,1556496.82836151,4.403717446735631,0.85,0.09600975188952542,4.027634451161993,1.2687970410799605,1.0,0.0,4.027634451162192,1.2851497413243202,1.2854330617272411,3.1339806729537982,19423.14033627646,1980.6091107846678,4632.441516551485,4632.441516551485,5.559586947760313,5.044948672966466,-2.46073521984573,7.505683892812197,3.4142564633595605,3.4142564633595605,0.9755018466741602,0.0,0.0,0.00022044563728875152,0.999894817791216,0.00022046882668691047,199.37548327111546,0.0,0.0,0.0,0.15901306255870695,7.392014407676594e-05,0.00014652549321198557,0.0005901511244340959,0.09600975188948684,0.07212757736097399,0.02388217452851285,0.09600972720306275,0.07212757736100296,0.023882174528522454,0.3772214326217079,0.3772214326217079,0.1249018877705281,0.0,4.498584066930562,4.331482651533122,5.00399690383,4.50168753973162,4.335499040280752,5.004335084978607,24925.384388629725,21186.576730335266,0.85,1.0581270587782046,0.6573942753201367,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4547840503657334,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15454.252086817754,1543.86857562545,0.3772214326217079,0.1249018877705281,6.112874298809886,3.4142564633595605
4218.0,-30.547687280706203,5.044911519711905,35.02295412314983,24.148868140205764,4.965430385087719,-26.996452324666453,-40.56968155838547,1.41419542904795,-0.5849167791740797,-5.087246819856162,40.045489325935904,42249.53271873628,25754.458390547297,25754.458390547297,68003.99110928358,77658.11591052247,77658.11591052247,25754.458390547297,103412.57430106976,103412.57430106976,103412.57430106976,128337.86388765904,92034.17402336995,56625.590831583766,39342.87021309576,24925.289586589275,0.0,64268.15979968503,21186.496148600883,1543.8621969871922,0.0,0.8863091491298261,2.8142608131530444,0.0014959135982669303,353451.5380850859,1556495.5314134986,4.403702809856794,1556495.5314134986,4.403702809856794,0.85,0.09600930166052285,4.027634451161993,1.268796123447828,1.0,0.0,4.0276344511617665,1.2851496066521197,1.2854329270253513,3.133981001366982,19423.075472327182,1980.602496502596,4632.441516551485,4632.441516551485,5.559586299908568,5.044911519711905,-2.460631333039239,7.5055428527511445,3.414320224335298,3.414320224335298,0.9755200640957994,0.0,0.0,0.00022044563728875152,0.9998905483208772,0.00022046976807506315,199.3754497068805,0.0,0.0,0.0,0.15901306255870695,7.3920796407478e-05,0.00014652484088127353,0.0005901484970844465,0.09600930166049017,0.07212714228655469,0.023882159373935483,0.09600931447240252,0.07212714228657924,0.023882159373943612,0.37721948274499284,0.37721948274499284,0.12490191629937263,0.0,4.499309669804063,4.332424028503112,5.0040661801632496,4.502330040682068,4.336309921620455,5.004464840080232,24925.289586589275,21186.496148600883,0.85,1.0581288047027115,0.6573944679670654,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4547838099565122,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15454.23463103473,1543.8621969871922,0.37721948274499284,0.12490191629937263,6.112874298809886,3.414320224335298
4219.0,-30.54764565477372,5.044874424545374,35.02293869693891,24.14883649852129,4.965459376254233,-26.996411962164757,-40.56960385115815,1.4142256836452556,-0.5839931843725594,-5.087181439950576,40.04545892598481,42249.37906600848,25754.4514199838,25754.4514199838,68003.83048599228,77657.87048368597,77657.87048368597,25754.4514199838,103412.32190366977,103412.32190366977,103412.32190366977,128337.51363650401,92033.92348193105,56625.43206425367,39342.768241863756,24925.191732834235,0.0,64267.959974697995,21186.4129729091,1543.8556120836822,0.0,0.886309593468021,2.814256276071637,0.0014959135982669303,353452.4394584414,1556494.2194056667,4.403687867568609,1556494.2194056667,4.403687867568609,0.85,0.09600885052716795,4.027634451161993,1.2687952288938686,1.0,0.0,4.027634451162727,1.2851494650397746,1.2854327853817866,3.1339813467045565,19423.02259756269,1980.597104777135,4632.441516551485,4632.441516551485,5.559584795180775,5.044874424545374,-2.460526356258506,7.50540078080388,3.4143839308917827,3.4143839308917827,0.9755382659690808,0.0,0.0,0.00022044563728875152,0.9998861968506184,0.0002204707275518934,199.37541549785956,0.0,0.0,0.0,0.15901306255870695,7.392144962425878e-05,0.00014652418766449276,0.0005901458661660362,0.09600885052713015,0.07212670643297749,0.02388214409415266,0.09600879832149428,0.07212670643300588,0.023882144094162068,0.3772175342755913,0.3772175342755913,0.12490194598981501,0.0,4.50006121604531,4.3334003468210085,5.004134151518542,4.5031882555780385,4.3374288942942485,5.004530504767672,24925.191732834235,21186.4129729091,0.85,1.058129595412163,0.6573941211552672,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4547835650482375,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15454.21719161875,1543.8556120836822,0.3772175342755913,0.12490194598981501,6.112874298809886,3.4143839308917827
4220.0,-30.547603259590606,5.044837515583415,35.022923323478636,24.14880321538078,4.96549856052804,-26.99636988800552,-40.56952582960946,1.4142651889429394,-0.583317592810829,-5.087109899391221,40.04542961003356,42249.22748793494,25754.42907543503,25754.42907543503,68003.65656336996,77657.57718469168,77657.57718469168,25754.42907543503,103412.00626012671,103412.00626012671,103412.00626012671,128337.10393482036,92033.6288833727,56625.279186615866,39342.61077417426,24925.097674693654,0.0,64267.70844886791,21186.333023489606,1543.8490960361771,0.0,0.8863100653367786,2.814255726969946,0.0014959135982669303,353453.42576896976,1556492.9541821345,4.4036719994885996,1556492.9541821345,4.4036719994885996,0.85,0.09600839863878291,4.027634451161993,1.2687943195039408,1.0,0.0,4.0276344511634505,1.2851492801278301,1.285432600429077,3.1339817976331714,19422.960424895922,1980.5907649295043,4632.441516551485,4632.441516551485,5.559579971687872,5.044837515583415,-2.4604168159411253,7.50525433152454,3.414447593049399,3.414447593049399,0.9755564551569711,0.0,0.0,0.00022044563728875152,0.9998817649858219,0.00022047170476389015,199.37538065666524,0.0,0.0,0.0,0.15901306255870695,7.392210548863458e-05,0.00014652353180011693,0.0005901432245840808,0.09600839863874622,0.07212627006783248,0.023882128570913735,0.096008425485598,0.07212627006786004,0.02388212857092286,0.3772155896794004,0.3772155896794004,0.12490197657655125,0.0,4.500780934149077,4.334351628514526,5.004149736150623,4.503792306580408,4.338291641102387,5.004348270553237,24925.097674693654,21186.333023489606,0.85,1.0581310304143552,0.6573943354701823,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.454783315435151,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15454.199769282242,1543.8490960361771,0.3772155896794004,0.12490197657655125,6.112874298809886,3.414447593049399
4221.0,-30.547560129207078,5.044800564349358,35.02290799005924,24.148756625968986,4.965522279769968,-26.99632869876177,-40.56944801760835,1.4142908493246709,-0.5825260424798557,-5.087049200319209,40.04540002938308,42249.07942338533,25754.43414808689,25754.43414808689,68003.51357147223,77657.29251056821,77657.29251056821,25754.43414808689,103411.7266586551,103411.7266586551,103411.7266586551,128336.73313376214,92033.33635115498,56625.12326397223,39342.45898575862,24925.006475107046,0.0,64267.465460865664,21186.25550384099,1543.84299642058,0.0,0.8863104827881528,2.8142523836039435,0.0014959135982669303,353454.26261251036,1556491.677535447,4.403657961374819,1556491.677535447,4.403657961374819,0.85,0.09600795225924832,4.027634451161993,1.2687933639576658,1.0,0.0,4.027634451162415,1.285149160019636,1.2854324802944042,3.1339820905306075,19422.8986883138,1980.5844695501319,4632.441516551485,4632.441516551485,5.55958106671559,5.044800564349358,-2.4603153254470906,7.505115889796448,3.4145112495534504,3.4145112495534504,0.9755746427295573,0.0,0.0,0.00022044563728875152,0.9998772562871311,0.000220472698926404,199.37534521128129,0.0,0.0,0.0,0.15901306255870695,7.392275959687168e-05,0.00014652287769187985,0.0005901405900752103,0.09600795225921949,0.07212583829448577,0.02388211396473372,0.09600797732560369,0.07212583829450743,0.02388211396474089,0.3772136473137683,0.3772136473137683,0.12490200474750894,0.0,4.501506972506945,4.335294186650117,5.004217230333836,4.504523157839344,4.339178870783826,5.0046027636001895,24925.006475107046,21186.25550384099,0.85,1.058132806137836,0.6573945171233184,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4547830612092822,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15454.182363743917,1543.84299642058,0.3772136473137683,0.12490200474750894,6.112874298809886,3.4145112495534504
4222.0,-30.547516232360014,5.044763718798357,35.02289266778089,24.14872442549097,4.96555445483542,-26.996285974019475,-40.56936615435404,1.4143241964948625,-0.5816868826096311,-5.086981531342229,40.045369687047675,42248.91786321989,25754.421466120104,25754.421466120104,68003.33932934,77657.03198542827,77657.03198542827,25754.421466120104,103411.45345154838,103411.45345154838,103411.45345154838,128336.36084602584,92033.07108111748,56624.95695890909,39342.34902467599,24924.907394477457,0.0,64267.25641915345,21186.171285305838,1543.8362834746506,0.0,0.8863109386052895,2.8142492268057717,0.0014959135982669303,353455.19555029063,1556490.3680166581,4.403642633101983,1556490.3680166581,4.403642633101983,0.85,0.09600750143208173,4.027634451161993,1.2687924661068246,1.0,0.0,4.027634451161558,1.285149003932031,1.2854323241723886,3.1339824711679944,19422.842705196508,1980.5787608608964,4632.441516551485,4632.441516551485,5.559578329073521,5.044763718798357,-2.4602087238768524,7.50497244267521,3.414574831790482,3.414574831790482,0.9755928090829948,0.0,0.0,0.00022044563728875152,0.9998726674875505,0.00022047371076027168,199.37530913601566,0.0,0.0,0.0,0.15901306255870695,7.392344776679038e-05,0.00014652218952196114,0.0005901378183783374,0.09600750143204552,0.07212540309363942,0.023882098338406103,0.09600750154509724,0.07212540309366662,0.023882098338415106,0.3772117068375418,0.3772117068375418,0.12490203414541297,0.0,4.5022394667312255,4.33625215826271,5.0042640559979645,4.505294648732615,4.340211636972072,5.004580184035547,24924.907394477457,21186.171285305838,0.85,1.0581335367083307,0.6573941415465268,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4547828025748208,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15454.16497434728,1543.8362834746506,0.3772117068375418,0.12490203414541297,6.112874298809886,3.414574831790482
4223.0,-30.547471594629087,5.04472700989294,35.022877398087914,24.148696869984292,4.965590653757298,-26.9962421801236,-40.569287923257775,1.4143612392518072,-0.580857221966312,-5.08691231484859,40.04534057414826,42248.774318974436,25754.40506865012,25754.40506865012,68003.17938762455,77656.77382124889,77656.77382124889,25754.40506865012,103411.17888989902,103411.17888989902,103411.17888989902,128335.99385649394,92032.80950093728,56624.80999866281,39342.22166919385,24924.81496659491,0.0,64267.03663578876,21186.092721605673,1543.8299159116766,0.0,0.8863113978613861,2.81424637597946,0.0014959135982669303,353456.1498253539,1556489.1115588218,4.403627189194185,1556489.1115588218,4.403627189194185,0.85,0.09600705225116762,4.027634451161993,1.2687915501231326,1.0,0.0,4.027634451161983,1.2851488305465923,1.2854321507487259,3.1339828939882253,19422.787500794053,1980.573131578475,4632.441516551485,4632.441516551485,5.559574789369905,5.04472700989294,-2.4601009735917008,7.50482798348464,3.414638384323179,3.414638384323179,0.9756109669494798,0.0,0.0,0.00022044563728875152,0.9998680012622512,0.00022047473967609426,199.375272451891,0.0,0.0,0.0,0.15901306255870695,7.392410540910825e-05,0.0001465215318796433,0.0005901351696354815,0.0960070522511307,0.07212496930862294,0.023882082942507755,0.09600705805415859,0.07212496930865069,0.02388208294251694,0.37720976943629625,0.37720976943629625,0.12490206331598004,0.0,4.502976964045217,4.337225738567554,5.00428377698978,4.506055092882264,4.341250572125773,5.004494432222884,24924.81496659491,21186.092721605673,0.85,1.0581346666567044,0.6573941561737906,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4547825393442997,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15454.147601743145,1543.8299159116766,0.37720976943629625,0.12490206331598004,6.112874298809886,3.414638384323179
4224.0,-30.547426190601858,5.044690317771713,35.022862168750265,24.148654820770048,4.965618565795046,-26.996198525287358,-40.56920969216151,1.414390900480547,-0.5800881124395687,-5.086848775766657,40.04531121019138,42248.63396123042,25754.40305454724,25754.40305454724,68003.03701577766,77656.49060611472,77656.49060611472,25754.40305454724,103410.89366066197,103410.89366066197,103410.89366066197,128335.61690370116,92032.51920475344,56624.662559869146,39342.06293876032,24924.72324303918,0.0,64266.7861817995,21186.014756583303,1543.8237173471643,0.0,0.8863118290283754,2.8142436601906238,0.0014959135982669303,353457.02582876576,1556487.8442665946,4.403612689879431,1556487.8442665946,4.403612689879431,0.85,0.09600660622561695,4.027634451161993,1.2687906649103389,1.0,0.0,4.027634451162855,1.2851486917117885,1.285432011883315,3.1339832325528625,19422.726236108978,1980.5668843192097,4632.441516551485,4632.441516551485,5.559574354587755,5.044690317771713,-2.4599974474995263,7.504687765271239,3.4147019166680423,3.4147019166680423,0.9756291190480121,0.0,0.0,0.00022044563728875152,0.9998632549559154,0.0002204757862598632,199.37523513802347,0.0,0.0,0.0,0.15901306255870695,7.39247630568361e-05,0.00014652087423191543,0.0005901325208708361,0.09600660622558764,0.07212453834449481,0.02388206788109283,0.0960066266371997,0.07212453834451683,0.02388206788110012,0.3772078360806104,0.3772078360806104,0.12490209069154454,0.0,4.503710218208539,4.338184648532376,5.004330860293976,4.5067606633271,4.342140099349592,5.004640156431606,24924.72324303918,21186.014756583303,0.85,1.0581365749861673,0.65739453411777,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4547822716711145,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15454.130245444607,1543.8237173471643,0.3772078360806104,0.12490209069154454,6.112874298809886,3.4147019166680423
