time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
4225.0,-30.547380015438968,5.044653635158705,35.022846944349936,24.148618324566655,4.965644416608601,-26.996154382514607,-40.56912761935962,1.4144187836842428,-0.5791892170686879,-5.0867856626823205,40.04528089532323,42248.48076288521,25754.401913560978,25754.401913560978,68002.88267644618,77656.23829574695,77656.23829574695,25754.401913560978,103410.64020930792,103410.64020930792,103410.64020930792,128335.26585707662,92032.25866689312,56624.50113403137,39341.95281429083,24924.625647768695,0.0,64266.57846205952,21185.93180060339,1543.817193509962,0.0,0.8863122614708924,2.814239184312262,0.0014959135982669303,353457.8959607028,1556486.5359356757,4.403598147680721,1556486.5359356757,4.403598147680721,0.85,0.09600615954280141,4.027634451161993,1.2687897203536704,1.0,0.0,4.02763445116215,1.285148561199383,1.2854318813421368,3.1339835508224407,19422.67125167979,1980.5612774678193,4632.441516551485,4632.441516551485,5.559574108284319,5.044653635158705,-2.4598942948630196,7.504547930021724,3.4147653928946267,3.4147653928946267,0.9756472551127505,0.0,0.0,0.00022044563728875152,0.9998584280638929,0.00022047685062336108,199.37519719043672,0.0,0.0,0.0,0.15901306255870695,7.392545300557924e-05,0.0001465201842831723,0.0005901297420095087,0.09600615954276458,0.07212410699516703,0.023882052547597555,0.09600611508636211,0.0721241069951947,0.023882052547606714,0.3772059057204254,0.3772059057204254,0.12490211830423457,0.0,4.504464137153548,4.339163331529164,5.004401321977298,4.507596445613615,4.343197074808131,5.004803320776034,24924.625647768695,21185.93180060339,0.85,1.058137593501923,0.6573942751258659,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4547819994028823,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15454.112905985465,1543.817193509962,0.3772059057204254,0.12490211830423457,6.112874298809886,3.4147653928946267
4226.0,-30.547333111793037,5.044617133909744,35.02283175700471,24.148590315040224,4.965683089836984,-26.996108301826407,-40.56904526716096,1.41445827987035,-0.5784311330938863,-5.086714351024139,40.04525152582862,42248.329336763985,25754.38014987522,25754.38014987522,68002.7094866392,77655.96836242109,77655.96836242109,25754.38014987522,103410.3485122963,103410.3485122963,103410.3485122963,128334.87860038786,92031.98540208176,56624.34637642453,39341.82113961914,24924.530088091553,0.0,64266.35122771069,21185.85057487782,1543.8105929684173,0.0,0.8863127323561081,2.8142375216188404,0.0014959135982669303,353458.8791273404,1556485.2684060377,4.403582312739932,1556485.2684060377,4.403582312739932,0.85,0.09600571097496118,4.027634451161993,1.268788811513223,1.0,0.0,4.027634451163433,1.2851483763303468,1.2854316964323451,3.133984001647053,19422.613581329493,1980.5553967286987,4632.441516551485,4632.441516551485,5.55956941018167,5.044617133909744,-2.4597850850333702,7.504402218943115,3.414828810835989,3.414828810835989,0.9756653745245683,0.0,0.0,0.00022044563728875152,0.9998535250460769,0.00022047793178365057,199.37515864418424,0.0,0.0,0.0,0.15901306255870695,7.392614530906983e-05,0.0001465194919796817,0.0005901269536641193,0.09600571097492702,0.07212367419585933,0.023882036779067698,0.09600569890013792,0.07212367419588499,0.02388203677907619,0.3772039795954782,0.3772039795954782,0.12490214755630226,0.0,4.505201527639599,4.340136836019269,5.004420888405434,4.508283217930227,4.344165321067521,5.00463491390866,24924.530088091553,21185.85057487782,0.85,1.058138640012247,0.6573942433275586,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.454781722510589,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15454.095583488208,1543.8105929684173,0.3772039795954782,0.12490214755630226,6.112874298809886,3.414828810835989
4227.0,-30.54728550272291,5.044580586353316,35.02281660572358,24.148543655779235,4.965706851181519,-26.996063077536334,-40.568963054660685,1.4144844259949663,-0.5776576791891443,-5.086653847414045,40.04522220157735,42248.181286305226,25754.385706771358,25754.385706771358,68002.56699307659,77655.68317085094,77655.68317085094,25754.385706771358,103410.0688776223,103410.0688776223,103410.0688776223,128334.50815091404,92031.69055647927,56624.188671933545,39341.66876060636,24924.43927329174,0.0,64266.1080338981,21185.77338229798,1543.8045139175163,0.0,0.8863131478704325,2.8142343942660992,0.0014959135982669303,353459.7132861922,1556484.002829791,4.403568339822434,1556484.002829791,4.403568339822434,0.85,0.09600526880710633,4.027634451161993,1.2687879361910746,1.0,0.0,4.027634451160417,1.2851482539487153,1.2854315740237336,3.133984300088944,19422.551356526037,1980.5490515646054,4632.441516551485,4632.441516551485,5.559570609742662,5.044580586353316,-2.459683901664614,7.50426448801793,3.4148922223511504,3.4148922223511504,0.9756834921003287,0.0,0.0,0.00022044563728875152,0.9998485483140953,0.00022047902920943193,199.3751195182168,0.0,0.0,0.0,0.15901306255870695,7.392683644414847e-05,0.00014651880084460306,0.0005901241700246663,0.096005268807076,0.07212324663029261,0.023882022176783382,0.09600525918069436,0.0721232466303154,0.023882022176790925,0.37720205719701383,0.37720205719701383,0.12490217507920104,0.0,4.505938111573016,4.341091846028974,5.004493242813055,4.508996168224883,4.345025979481534,5.004897844632467,24924.43927329174,21185.77338229798,0.85,1.058140426944909,0.6573944273087271,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.454781441250009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15454.078277124067,1543.8045139175163,0.37720205719701383,0.12490217507920104,6.112874298809886,3.4148922223511504
4228.0,-30.547237130097287,5.044544128065716,35.02280146137965,24.148506251536332,4.96573821591812,-26.996016405623255,-40.56888063261283,1.4145174914441099,-0.5769034728347151,-5.086586975842896,40.04519210107322,42248.03544776944,25754.374994512,25754.374994512,68002.41044228144,77655.40483697725,77655.40483697725,25754.374994512,103409.77983148926,103409.77983148926,103409.77983148926,128334.12058166438,92031.40533780569,56624.03594859788,39341.52154356423,24924.340750175124,0.0,64265.86229373935,21185.689637648855,1543.7978436715603,0.0,0.8863135987281027,2.814232264262911,0.0014959135982669303,353460.6352414548,1556482.703752826,4.403553178388781,1556482.703752826,4.403553178388781,0.85,0.09600482273369038,4.027634451161993,1.268786996030249,1.0,0.0,4.0276344511626805,1.285148099179976,1.2854314192208744,3.1339846775106586,19422.491163408842,1980.542913574854,4632.441516551485,4632.441516551485,5.559568297299143,5.044544128065716,-2.4595780581324016,7.504122186198118,3.4149555590614775,3.4149555590614775,0.9757015883032792,0.0,0.0,0.00022044563728875152,0.9998434917925172,0.0002204801442409122,199.3750797647618,0.0,0.0,0.0,0.15901306255870695,7.392752934682608e-05,0.00014651810794192544,0.0005901213792659705,0.09600482273365413,0.07212281598697966,0.023882006746674463,0.09600482054873154,0.0721228159870069,0.02388200674668348,0.3772001373067403,0.3772001373067403,0.12490220443427973,0.0,4.506662438943863,4.342035670138216,5.004550103950464,4.509683503008205,4.3459370647180435,5.004904855591008,24924.340750175124,21185.689637648855,0.85,1.0581420370812653,0.6573946717569392,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4547811557594208,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15454.060986455379,1543.7978436715603,0.3772001373067403,0.12490220443427973,6.112874298809886,3.4149555590614775
4229.0,-30.547187980838785,5.044507726012671,35.02278634748061,24.148469021916412,4.965768513144469,-26.995969141514554,-40.56879433393476,1.4145496738202386,-0.5761232772659923,-5.086521664826876,40.04516269915525,42247.87672756097,25754.36824636551,25754.36824636551,68002.24497392648,77655.13145543786,77655.13145543786,25754.36824636551,103409.49970180338,103409.49970180338,103409.49970180338,128333.74671784634,92031.12432483007,56623.869596953075,39341.394142085555,24924.24701604296,0.0,64265.641158128514,21185.609963636514,1543.7914845312284,0.0,0.8863140390769311,2.814229609577051,0.0014959135982669303,353461.5356832386,1556481.4348262206,4.403538370356348,1556481.4348262206,4.403538370356348,0.85,0.09600437911413882,4.027634451161993,1.2687860701559113,1.0,0.0,4.027634451163084,1.285147948544653,1.285431268552343,3.1339850448526403,19422.431857870528,1980.5368660929603,4632.441516551485,4632.441516551485,5.559566840584262,5.044507726012671,-2.4594733933297506,7.503981119342422,3.415018861788641,3.415018861788641,0.9757196747967545,0.0,0.0,0.00022044563728875152,0.9998383541156433,0.00022048127717978536,199.37503937307278,0.0,0.0,0.0,0.15901306255870695,7.392825484585379e-05,0.00014651738244289775,0.0005901184572210923,0.09600437911410663,0.07212238719827235,0.023881991915834278,0.09600438222647219,0.07212238719829654,0.023881991915842286,0.37719821938108145,0.37719821938108145,0.12490223436341355,0.0,4.507385466576409,4.34297714426981,5.0046088562344835,4.510398387560883,4.346866198563532,5.004968201537224,24924.24701604296,21185.609963636514,0.85,1.058143103351352,0.6573944640746392,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4547808656902421,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15454.043712670224,1543.7914845312284,0.37719821938108145,0.12490223436341355,6.112874298809886,3.415018861788641
4230.0,-30.54713809513308,5.044471374205706,35.022771258103425,24.14843189707028,4.965798203832391,-26.995921275263992,-40.568711737263925,1.4145813839633297,-0.5753313911863529,-5.086456658989522,40.04513318560508,42247.736288907916,25754.36221683578,25754.36221683578,68002.09850574369,77654.86086663544,77654.86086663544,25754.36221683578,103409.22308347122,103409.22308347122,103409.22308347122,128333.37562601178,92030.84556089838,56623.72098317098,39341.24953080822,24924.152542540556,0.0,64265.40207334878,21185.52966115947,1543.7850894232033,0.0,0.8863144782709726,2.814226765247936,0.0014959135982669303,353462.43191931734,1556480.1610825853,4.403523601166965,1556480.1610825853,4.403523601166965,0.85,0.09600393599624285,4.027634451161993,1.2687851519742983,1.0,0.0,4.0276344511597095,1.2851478001197358,1.2854311200947044,3.133985406804371,19422.373026974918,1980.5308670111524,4632.441516551485,4632.441516551485,5.5595655389963845,5.044471374205706,-2.459368989127866,7.5038403633335715,3.415082120716081,3.415082120716081,0.9757377487760232,0.0,0.0,0.00022044563728875152,0.9998331394854933,0.0002204824270999771,199.37499837617582,0.0,0.0,0.0,0.15901306255870695,7.392894922887148e-05,0.00014651668805988003,0.0005901156605001279,0.09600393599621262,0.0721219587966039,0.023881977199608738,0.09600393507320537,0.0721219587966266,0.023881977199616256,0.3771963035137651,0.3771963035137651,0.12490226490442848,0.0,4.508109379069708,4.343918819209364,5.004670575064608,4.511125267803152,4.3478081030597195,5.005041205568375,24924.152542540556,21185.52966115947,0.85,1.0581447608174934,0.6573947244691446,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4547805709640587,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15454.026456056032,1543.7850894232033,0.3771963035137651,0.12490226490442848,6.112874298809886,3.415082120716081
4231.0,-30.54708749298444,5.044435136735523,35.022756205408974,24.148404446337395,4.9658327477495074,-26.995872278873744,-40.56862515918908,1.4146175336388098,-0.5744860491791997,-5.086388588911162,40.045104075309716,42247.58239826167,25754.348496421884,25754.348496421884,68001.93089468355,77654.61004022714,77654.61004022714,25754.348496421884,103408.95853664902,103408.95853664902,103408.95853664902,128333.01752262915,92030.58823408221,56623.56059211676,39341.14182440606,24924.05898598012,0.0,64265.20081038618,21185.4501380831,1543.778676651572,0.0,0.8863149316507406,2.814223574367517,0.0014959135982669303,353463.370404026,1556478.9047433615,4.4035083549512635,1556478.9047433615,4.4035083549512635,0.85,0.09600349240626516,4.027634451161993,1.2687842090660704,1.0,0.0,4.027634451160303,1.2851476309148457,1.285430950852512,3.133985819430628,19422.318720210886,1980.5253292623768,4632.441516551485,4632.441516551485,5.55956257718589,5.044435136735523,-2.459262335013717,7.50369747174924,3.4151453341310014,3.4151453341310014,0.9757558097517147,0.0,0.0,0.00022044563728875152,0.9998278499944218,0.00022048359354060945,199.37495679051142,0.0,0.0,0.0,0.15901306255870695,7.392967708967957e-05,0.00014651596019907195,0.0005901127289428615,0.09600349240622674,0.07212153004741259,0.023881962358814148,0.09600347653622844,0.07212153004744146,0.023881962358823706,0.3771943899329545,0.3771943899329545,0.12490229615408693,0.0,4.50884280418876,4.344880994144148,5.004708539524245,4.511902539731977,4.348858057947439,5.004989985913653,24924.05898598012,21185.4501380831,0.85,1.0581454665538594,0.6573943886507525,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4547802718218523,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15454.009215833641,1543.778676651572,0.3771943899329545,0.12490229615408693,6.112874298809886,3.4151453341310014
4232.0,-30.547036139704847,5.044398936677541,35.02274119093016,24.14837252525615,4.96586241677908,-26.995823093986402,-40.56854235297067,1.4146493710606323,-0.5736107078114401,-5.086324157583421,40.04507508302812,42247.447099795805,25754.344006957857,25754.344006957857,68001.79110675366,77654.36073852805,77654.36073852805,25754.344006957857,103408.70474548591,103408.70474548591,103408.70474548591,128332.67223118458,92030.33015432887,56623.41651559663,39341.01515414693,24923.967485698668,0.0,64264.9826398456,21185.372362843867,1543.7724656855341,0.0,0.8863153660149644,2.81421956329738,0.0014959135982669303,353464.2587229464,1556477.6534981257,4.40349374819854,1556477.6534981257,4.40349374819854,0.85,0.09600305155423969,4.027634451161993,1.2687833771528676,1.0,0.0,4.02763445116335,1.2851474818942512,1.2854308017990645,3.1339861828351685,19422.264254545495,1980.5197753101718,4632.441516551485,4632.441516551485,5.559561608050281,5.044398936677541,-2.459158395557525,7.503557332235066,3.4152085214511723,3.4152085214511723,0.9757738632717635,0.0,0.0,0.00022044563728875152,0.9998224820177647,0.0002204847773015317,199.3749145875732,0.0,0.0,0.0,0.15901306255870695,7.393037324673668e-05,0.00014651526404201484,0.000590109925076715,0.09600305155420988,0.07212110365093119,0.02388194790327869,0.0960030005100959,0.07212110365095359,0.023881947903286106,0.37719248005279826,0.37719248005279826,0.12490232657070763,0.0,4.509593098771404,4.345861399463672,5.004759269765202,4.512713449771979,4.349904528401339,5.005084852024822,24923.967485698668,21185.372362843867,0.85,1.058146883627899,0.6573945150901126,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4547799683835845,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15453.991991626848,1543.7724656855341,0.37719248005279826,0.12490232657070763,6.112874298809886,3.4152085214511723
4233.0,-30.5469840819317,5.044362901751603,35.0227262240953,24.148339207191043,4.965901048271431,-26.995772378765665,-40.568455565348245,1.4146893451053981,-0.5729562765405376,-5.086253613410541,40.045046441797,42247.2980579492,25754.324191112617,25754.324191112617,68001.62224906182,77654.0693424296,77654.0693424296,25754.324191112617,103408.39353354223,103408.39353354223,103408.39353354223,128332.2688087754,92030.03332332909,56623.26203884879,39340.85698275588,24923.875275233186,0.0,64264.73225798907,21185.293983948206,1543.7660663171123,0.0,0.8863158303256737,2.814219177261641,0.0014959135982669303,353465.2313220711,1556476.4174042302,4.403478134419386,1556476.4174042302,4.403478134419386,0.85,0.09600260882312028,4.027634451161993,1.2687824600702151,1.0,0.0,4.027634451161863,1.285147294788826,1.2854306146523908,3.133986639114242,19422.201610739838,1980.5133874197447,4632.441516551485,4632.441516551485,5.5595573304257995,5.044362901751603,-2.4590499387739526,7.503412840525556,3.4152716596615735,3.4152716596615735,0.9757919027604496,0.0,0.0,0.00022044563728875152,0.999817040431874,0.00022048597730793762,199.3748718056892,0.0,0.0,0.0,0.15901306255870695,7.393110288221208e-05,0.00014651453440653946,0.0005901069863717375,0.09600260882308259,0.0721206760477349,0.023881932775347697,0.09600263967434623,0.07212067604776322,0.02388193277535707,0.37719057488059204,0.37719057488059204,0.12490235712066515,0.0,4.5103077997718515,4.346808229861267,5.004768309577628,4.513297336869982,4.350728581844976,5.004938767179738,24923.875275233186,21185.293983948206,0.85,1.0581483787417196,0.6573947571795451,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4547796604412524,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15453.974784154449,1543.7660663171123,0.37719057488059204,0.12490235712066515,6.112874298809886,3.4152716596615735
4234.0,-30.546931319005655,5.044326784244177,35.0227112830945,24.14829279240223,4.9659224911983255,-26.995722747840333,-40.56836891742421,1.414713920032978,-0.5721452515961687,-5.086194865198669,40.04501726059474,42247.15252904675,25754.334100891097,25754.334100891097,68001.48662993785,77653.79465868462,77653.79465868462,25754.334100891097,103408.12875957572,103408.12875957572,103408.12875957572,128331.91342227819,92029.74596066428,56623.10383102629,39340.713477375546,24923.78466270247,0.0,64264.498140078016,21185.216963297098,1543.760034031978,0.0,0.8863162363457173,2.814215350199758,0.0014959135982669303,353466.04129077826,1556475.1580071049,4.403464480840108,1556475.1580071049,4.403464480840108,0.85,0.09600217172301684,4.027634451161993,1.2687815221073109,1.0,0.0,4.02763445116269,1.2851471797616574,1.2854304995998636,3.1339869196218877,19422.140965150462,1980.5072032906714,4632.441516551485,4632.441516551485,5.559559469638663,5.044326784244177,-2.4589502532968828,7.50327703754106,3.415334787353378,3.415334787353378,0.9758099392438223,0.0,0.0,0.00022044563728875152,0.9998115251691275,0.00022048719357527016,199.37482844431844,0.0,0.0,0.0,0.15901306255870695,7.39318313498665e-05,0.00014651380593888502,0.0005901040523703159,0.09600217172298657,0.0721202531314046,0.023881918591581962,0.09600217796762153,0.07212025313142735,0.02388191859158949,0.37718867209147083,0.37718867209147083,0.12490238528189296,0.0,4.511034470802201,4.347748454698149,5.004845598950965,4.514049613602481,4.351620147418828,5.005266598573826,24923.78466270247,21185.216963297098,0.85,1.0581501232875774,0.6573948875623392,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4547793482745248,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15453.95759250718,1543.760034031978,0.37718867209147083,0.12490238528189296,6.112874298809886,3.415334787353378
4235.0,-30.546877764705567,5.044290755956731,35.02269633826124,24.148260556999617,4.965953850930853,-26.995671412888015,-40.568282025028,1.414747499113287,-0.5713236428041455,-5.086128055414859,40.044987266963126,42247.009168980905,25754.323394493513,25754.323394493513,68001.33256347443,77653.53726849033,77653.53726849033,25754.323394493513,103407.86066298385,103407.86066298385,103407.86066298385,128331.54607569042,92029.47958613833,56622.951486628706,39340.586777232915,24923.685412706574,0.0,64264.27218993949,21185.13260080059,1543.75331896932,0.0,0.8863166864900881,2.8142123251380218,0.0014959135982669303,353466.9624071233,1556473.863548099,4.403449343464672,1556473.863548099,4.403449343464672,0.85,0.09600172973438874,4.027634451161993,1.2687806204101069,1.0,0.0,4.027634451161945,1.2851470225890387,1.285430342392595,3.1339873029063856,19422.084748939727,1980.5014708325195,4632.441516551485,4632.441516551485,5.559557158460521,5.044290755956731,-2.4588446640742467,7.503135420030977,3.4153978300748906,3.4153978300748906,0.9758279514499687,0.0,0.0,0.00022044563728875152,0.9998059272182814,0.00022048842809132795,199.37478443260378,0.0,0.0,0.0,0.15901306255870695,7.393256187951565e-05,0.00014651307540923587,0.0005901011100639334,0.09600172973435211,0.07211982632332568,0.023881903411026428,0.0960017059395502,0.0721198263233532,0.023881903411035535,0.37718677143930057,0.37718677143930057,0.12490241567863691,0.0,4.511763720626732,4.348698034158019,5.004904949758441,4.514804412610715,4.352622345814268,5.005269542191343,24923.685412706574,21185.13260080059,0.85,1.0581514463042494,0.6573949681421061,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4547790318794538,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15453.940416721734,1543.75331896932,0.37718677143930057,0.12490241567863691,6.112874298809886,3.4153978300748906
4236.0,-30.546823518517037,5.044254905407967,35.02268145068017,24.1482374718413,4.96599389787714,-26.995618586552297,-40.56819111630318,1.4147889659124102,-0.5705372548325727,-5.086056945958335,40.04495904488548,42246.85203814361,25754.302065851753,25754.302065851753,68001.15410399536,77653.28165667455,77653.28165667455,25754.302065851753,103407.5837225263,103407.5837225263,103407.5837225263,128331.17866837466,92029.21822649462,56622.78860796381,39340.47735392312,24923.59494584836,0.0,64264.07229977148,21185.055703971106,1543.7470075477167,0.0,0.8863171521618858,2.814210266364289,0.0014959135982669303,353467.9428057606,1556472.6455462016,4.403433683946615,1556472.6455462016,4.403433683946615,0.85,0.0960012888933354,4.027634451161993,1.2687796796998012,1.0,0.0,4.027634451164477,1.2851468284966583,1.2854301482574255,3.1339877762243304,19422.029591079736,1980.495846296109,4632.441516551485,4632.441516551485,5.559552554270335,5.044254905407967,-2.4587358808777875,7.502990786285754,3.4154608395152515,3.4154608395152515,0.9758459541472148,0.0,0.0,0.00022044563728875152,0.9998002569798436,0.000220489678563061,199.37473985230477,0.0,0.0,0.0,0.15901306255870695,7.393332618275298e-05,0.00014651231110599856,0.0005900980317298836,0.09600128889330156,0.07211940040767256,0.023881888485628992,0.0960012936580233,0.07211940040769799,0.023881888485637413,0.3771848736910214,0.3771848736910214,0.12490244682704703,0.0,4.5124885499528204,4.349657677964672,5.0049160235963654,4.515519691125746,4.353630355664222,5.005095693330304,24923.59494584836,21185.055703971106,0.85,1.0581519606599405,0.6573945678555114,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4547787107390162,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15453.923258548914,1543.7470075477167,0.3771848736910214,0.12490244682704703,6.112874298809886,3.4154608395152515
4237.0,-30.546768555922966,5.0442190369269735,35.02266660923187,24.148195422627055,4.966020746151075,-26.99556643537858,-40.56810411913318,1.4148186256066884,-0.5697773068372953,-5.085995104609737,40.044930613432456,42246.713883358134,25754.30421771918,25754.30421771918,68001.01810107731,77653.00274894989,77653.00274894989,25754.30421771918,103407.30696666907,103407.30696666907,103407.30696666907,128330.8139550373,92028.92793761863,56622.63907202698,39340.320961768506,24923.506988368223,0.0,64263.82795013673,21184.98094011299,1543.7410525139853,0.0,0.8863175712545155,2.8142074737572944,0.0014959135982669303,353468.79542509106,1556471.4185088577,4.403419590793025,1556471.4185088577,4.403419590793025,0.85,0.09600085306330614,4.027634451161993,1.268778794487007,1.0,0.0,4.0276344511617035,1.2851466896694692,1.2854300093996311,3.133988114771453,19421.96832793692,1980.4895991941103,4632.441516551485,4632.441516551485,5.559553018791564,5.0442190369269735,-2.458633975514563,7.502853012441537,3.415523842526302,3.415523842526302,0.9758639550075149,0.0,0.0,0.00022044563728875152,0.9997945118924306,0.00022049094555588999,199.3746946832737,0.0,0.0,0.0,0.15901306255870695,7.393405760694459e-05,0.00014651157968180694,0.0005900950858206112,0.09600085306327423,0.07211897875491427,0.02388187430835996,0.09600087346094423,0.07211897875493824,0.02388187430836789,0.3771829795094784,0.3771829795094784,0.12490247568755446,0.0,4.513211534225377,4.3506011769675865,5.004968582703896,4.51621779777247,4.354491802547614,5.005296549499008,24923.506988368223,21184.98094011299,0.85,1.058153867737856,0.657394917653178,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4547783854497873,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15453.906116022066,1543.7410525139853,0.3771829795094784,0.12490247568755446,6.112874298809886,3.415523842526302
4238.0,-30.546712885748192,5.04418327543742,35.02265178868776,24.148162733204686,4.966054729129916,-26.995512933841365,-40.568016877491004,1.4148547772230817,-0.5690235844993481,-5.085927365844824,40.044901539410795,42246.57777295237,25754.291378746388,25754.291378746388,68000.86915169876,77652.73290158476,77652.73290158476,25754.291378746388,103407.02428033116,103407.02428033116,103407.02428033116,128330.43661349715,92028.64931120633,56622.494182574046,39340.17236514699,24923.412333165998,0.0,64263.58469831299,21184.900483191097,1543.7345754996431,0.0,0.8863180228005969,2.814205451919169,0.0014959135982669303,353469.7293551605,1556470.1637404552,4.403404406312089,1556470.1637404552,4.403404406312089,0.85,0.09600041358231348,4.027634451161993,1.2687778927898035,1.0,0.0,4.027634451162024,1.2851465204557868,1.2854298401486444,3.133988527419864,19421.909526063682,1980.4836030717609,4632.441516551485,4632.441516551485,5.559550247256782,5.04418327543742,-2.4585277442601714,7.502711019697591,3.4155867803768825,3.4155867803768825,0.9758819372505378,0.0,0.0,0.00022044563728875152,0.9997886928798742,0.00022049222886664347,199.37464893276376,0.0,0.0,0.0,0.15901306255870695,7.393479109324185e-05,0.0001465108461955097,0.0005900921316059309,0.09600041358227876,0.07211855437949263,0.023881859202786133,0.09600045061192977,0.07211855437951871,0.023881859202794772,0.3771810878416355,0.3771810878416355,0.12490250524189532,0.0,4.513924888311692,4.351538189302744,5.005002002211711,4.516903781345491,4.355413987808731,5.0052646376350935,24923.412333165998,21184.900483191097,0.85,1.0581555552951263,0.6573952880356735,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.454778055864755,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15453.888989655417,1543.7345754996431,0.3771810878416355,0.12490250524189532,6.112874298809886,3.4155867803768825
4239.0,-30.54665648740426,5.044147460683297,35.02263698106644,24.148126516398065,4.966077825046872,-26.99545986570232,-40.56792593384159,1.4148812033449032,-0.5680940639498999,-5.08586729164866,40.04487227472431,42246.429207418776,25754.297770494835,25754.297770494835,68000.72697791361,77652.49278446798,77652.49278446798,25754.297770494835,103406.79055496282,103406.79055496282,103406.79055496282,128330.11019052069,92028.39571280213,56622.33213575294,39340.07064116576,24923.319635557873,0.0,64263.39027672363,21184.82169022419,1543.72839142527,0.0,0.8863184358901685,2.8142002185464987,0.0014959135982669303,353470.55761366297,1556468.9007441688,4.403390515046409,1556468.9007441688,4.403390515046409,0.85,0.09599997833574629,4.027634451161993,1.2687769718607886,1.0,0.0,4.027634451161159,1.285146396763935,1.2854297164295236,3.1339888290577513,19421.856006151145,1980.4781455595078,4632.441516551485,4632.441516551485,5.559551627036412,5.044147460683297,-2.4584272340875257,7.502574694770822,3.4156496907224123,3.4156496907224123,0.9758999116349749,0.0,0.0,0.00022044563728875152,0.9997827977915349,0.00022049352897019611,199.37460258385585,0.0,0.0,0.0,0.15901306255870695,7.39355557114226e-05,0.0001465100815773289,0.000590089052003404,0.09599997833572049,0.0721181333741489,0.023881844961571592,0.09599993226068687,0.07211813337416828,0.023881844961578014,0.3771791984202275,0.3771791984202275,0.12490253422520663,0.0,4.514672355546736,4.3525039607184794,5.005085763353065,4.51777322769874,4.356480349202798,5.005535174244812,24923.319635557873,21184.82169022419,0.85,1.058156544264109,0.6573949650882416,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4547777220368436,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15453.871879296055,1543.72839142527,0.3771791984202275,0.12490253422520663,6.112874298809886,3.4156496907224123
4240.0,-30.546599417933418,5.0441118773307,35.02262220864186,24.1481029073708,4.96612071658873,-26.995404213896993,-40.56783464094622,1.4149255125523021,-0.567390377083143,-5.085793672363074,40.04484368465882,42246.281789791545,25754.270002311576,25754.270002311576,68000.55179210313,77652.22362662555,77652.22362662555,25754.270002311576,103406.49362893713,103406.49362893713,103406.49362893713,128329.7186315967,92028.12081598652,56622.178979152624,39339.93537425988,24923.225002659576,0.0,64263.16037691946,21184.74125226064,1543.7217770008474,0.0,0.8863189157114741,2.8141995428512625,0.0014959135982669303,353471.57262389763,1556467.6668637143,4.4033743797548155,1556467.6668637143,4.4033743797548155,0.85,0.09599953800720139,4.027634451161993,1.2687760734604674,1.0,0.0,4.027634451163923,1.2851461893673854,1.285429508987252,3.1339893348200336,19421.79799137942,1980.4722296991756,4632.441516551485,4632.441516551485,5.559545632749565,5.0441118773307,-2.458316712675377,7.502428590006076,3.4157125253973137,3.4157125253973137,0.9759178643992324,0.0,0.0,0.00022044563728875152,0.9997768325912018,0.00022049484455186354,199.37455568342892,0.0,0.0,0.0,0.15901306255870695,7.393632327327813e-05,0.0001465093140154734,0.0005900859605448312,0.09599953800715968,0.07211770837313268,0.023881829634026998,0.09599954985010437,0.07211770837316402,0.02388182963403737,0.37717731316535985,0.37717731316535985,0.12490256582803305,0.0,4.515391223327697,4.353457017216897,5.005092826169175,4.5184032952799384,4.357408084204792,5.005261229659368,24923.225002659576,21184.74125226064,0.85,1.0581576037229252,0.6573950229339262,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4547773838425997,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15453.85478538002,1543.7217770008474,0.37717731316535985,0.12490256582803305,6.112874298809886,3.4157125253973137
4241.0,-30.546541651404787,5.0440762397769685,35.0226074850557,24.148061137553327,4.966145581067828,-26.995349737573008,-40.56774729453025,1.4149536672360317,-0.5665927902571752,-5.085733575936019,40.044815562327564,42246.15357371222,25754.276506447757,25754.276506447757,68000.43008015997,77651.95382482835,77651.95382482835,25754.276506447757,103406.2303312761,103406.2303312761,103406.2303312761,128329.36919368069,92027.83769483064,56622.03744371436,39339.77805679586,24923.138862404583,0.0,64262.91691920045,21184.668033043894,1543.715963932875,0.0,0.8863193247643439,2.814196050723784,0.0014959135982669303,353472.4011922937,1556466.453170299,4.403360624252983,1556466.453170299,4.403360624252983,0.85,0.09599910599568115,4.027634451161993,1.2687752124248073,1.0,0.0,4.027634451161448,1.2851460575847817,1.285429377175596,3.1339896561883887,19421.738240926534,1980.4661368486215,4632.441516551485,4632.441516551485,5.55954703679021,5.0440762397769685,-2.458216212245831,7.502292452022799,3.415775370187086,3.415775370187086,0.9759358200534531,0.0,0.0,0.00022044563728875152,0.9997707945698299,0.00022049617620967054,199.3745082101734,0.0,0.0,0.0,0.15901306255870695,7.39370576612771e-05,0.00014650857962747444,0.0005900830026984262,0.09599910599565653,0.07211729013210132,0.023881815863555214,0.09599911353280031,0.07211729013211982,0.023881815863561338,0.37717543111620044,0.37717543111620044,0.1249025949292806,0.0,4.516118923335853,4.354403011608895,5.005156878821651,4.5191407856788715,4.358300335216484,5.00552749780951,24923.138862404583,21184.668033043894,0.85,1.0581597185459042,0.657395518271128,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4547770416240848,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15453.837706788838,1543.715963932875,0.37717543111620044,0.1249025949292806,6.112874298809886,3.415775370187086
4242.0,-30.54648317189924,5.044040660342532,35.02259276292074,24.14802376823502,4.966175705754493,-26.995294093453694,-40.56765596671028,1.414986627308966,-0.5658455941297689,-5.085668242391669,40.04478615742136,42246.01186870587,25754.269532132384,25754.269532132384,68000.28140083826,77651.68058618637,77651.68058618637,25754.269532132384,103405.95011831875,103405.95011831875,103405.95011831875,128328.99252654369,92027.55297801881,56621.8842605383,39339.63190831167,24923.042408224934,0.0,64262.674316536606,21184.586046991193,1543.7094353078317,0.0,0.8863197652215652,2.8141938342212223,0.0014959135982669303,353473.3019682081,1556465.1841247403,4.4033458127050595,1556465.1841247403,4.4033458127050595,0.85,0.09599866987602053,4.027634451161993,1.2687742739124221,1.0,0.0,4.027634451161663,1.2851459033098018,1.285429222866605,3.133990032407299,19421.678153723242,1980.4600096590827,4632.441516551485,4632.441516551485,5.559545531252505,5.044040660342532,-2.4581118986307895,7.502152558973322,3.415838139320595,3.415838139320595,0.9759537540915986,0.0,0.0,0.00022044563728875152,0.9997646820649105,0.0002204975243108647,199.37446015100747,0.0,0.0,0.0,0.15901306255870695,7.393782553119253e-05,0.000146507811757559,0.0005900799099991007,0.09599866987598621,0.07211686872705242,0.023881801148933787,0.09599867963359203,0.0721168687270782,0.02388180114894232,0.3771735518385442,0.3771735518385442,0.12490262549135701,0.0,4.516835475884932,4.3553352656187485,5.005217643919821,4.519822648261879,4.359187502275859,5.005585082783682,24923.042408224934,21184.586046991193,0.85,1.0581613996624455,0.657395794962034,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4547766952258094,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15453.820644064364,1543.7094353078317,0.3771735518385442,0.12490262549135701,6.112874298809886,3.415838139320595
4243.0,-30.546423977910845,5.044005157010067,35.02257806824463,24.147996527049713,4.966208198247238,-26.995237569542073,-40.56756076226009,1.4150217898784794,-0.5649834552535253,-5.085602053603337,40.04475751294746,42245.85685574313,25754.26039989578,25754.26039989578,68000.1172556389,77651.4387694992,77651.4387694992,25754.26039989578,103405.69916939498,103405.69916939498,103405.69916939498,128328.64920997487,92027.3003523652,56621.71843860936,39339.535459728715,24922.950040579886,0.0,64262.4855003086,21184.507534492903,1543.703123785466,0.0,0.8863202072846238,2.8141902030458836,0.0014959135982669303,353474.2145374999,1556463.9478983774,4.4033309471665945,1556463.9478983774,4.4033309471665945,0.85,0.09599823507260337,4.027634451161993,1.2687733469391245,1.0,0.0,4.027634451162021,1.2851457387257195,1.285429058246239,3.1339904337663493,19421.624839101925,1980.454573080708,4632.441516551485,4632.441516551485,5.559543559886742,5.044005157010067,-2.458006977409888,7.502012134419955,3.4159008665908344,3.4159008665908344,0.9759716761688099,0.0,0.0,0.00022044563728875152,0.9997584949205249,0.00022049888889043718,199.37441150469456,0.0,0.0,0.0,0.15901306255870695,7.393862600305406e-05,0.00014650701128569746,0.000590076685991054,0.09599823507256969,0.07211644826143288,0.02388178681113682,0.09599821115184101,0.07211644826145817,0.023881786811145195,0.37717167457517015,0.37717167457517015,0.1249026570653533,0.0,4.5175675838031,4.356291230597833,5.0052692745696845,4.520618598349813,4.360239927294231,5.005601803717923,24922.950040579886,21184.507534492903,0.85,1.0581619544627223,0.6573953143399699,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4547763445523196,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15453.803597548746,1543.703123785466,0.37717167457517015,0.1249026570653533,6.112874298809886,3.4159008665908344
4244.0,-30.546364073758177,5.043969782824265,35.02256342272027,24.1479632788338,4.966245292897647,-26.995179946259302,-40.56746918996794,1.4150611653987475,-0.5643206062492254,-5.085533293062238,40.04472955524003,42245.71971603505,25754.244902296185,25754.244902296185,67999.96461833123,77651.15402239912,77651.15402239912,25754.244902296185,103405.3989246953,103405.3989246953,103405.3989246953,128328.25950658623,92027.00637188087,56621.572065516695,39339.37145151575,24922.860581890927,0.0,64262.232033406675,21184.43149460729,1543.6969141958975,0.0,0.8863206599880198,2.8141894982647817,0.0014959135982669303,353475.16256645665,1556462.7413119145,4.403315723829068,1556462.7413119145,4.403315723829068,0.85,0.09599780070410455,4.027634451161993,1.268772439747118,1.0,0.0,4.027634451161417,1.2851455544222912,1.2854288739021797,3.133990883213635,19421.562796874736,1980.4482465342128,4632.441516551485,4632.441516551485,5.559540214437148,5.043969782824265,-2.4579001578643798,7.501869940688644,3.4159635575194454,3.4159635575194454,0.9759895878626986,0.0,0.0,0.00022044563728875152,0.9997522335895426,0.00022050026984911692,199.37436227478443,0.0,0.0,0.0,0.15901306255870695,7.393939594356389e-05,0.00014650624134518762,0.0005900735849521312,0.09599780070406463,0.07211602825482452,0.023881772449240113,0.09599784998731999,0.07211602825485451,0.02388177244925004,0.3771698009831901,0.3771698009831901,0.12490268893523905,0.0,4.518271114398942,4.357218653410598,5.0052922355001215,4.521212686812987,4.361058029652895,5.005514981510032,24922.860581890927,21184.43149460729,0.85,1.058163752902039,0.6573957732136294,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4547759895945922,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15453.786567295916,1543.6969141958975,0.3771698009831901,0.12490268893523905,6.112874298809886,3.4159635575194454
4245.0,-30.54630342891804,5.043934441798049,35.02254882162452,24.147931043431186,4.966276000622646,-26.9951222950903,-40.567377547826595,1.4150948667949153,-0.5635030179851697,-5.08546906548381,40.04470155826375,42245.5855577684,25754.240923145928,25754.240923145928,67999.82648091433,77650.89918427166,77650.89918427166,25754.240923145928,103405.1401074176,103405.1401074176,103405.1401074176,128327.9127081174,92026.73941481703,56621.42578831365,39339.237362781525,24922.7726006998,0.0,64262.00996348132,21184.356710594828,1543.690896935891,0.0,0.8863210896805602,2.814186225220051,0.0014959135982669303,353476.04809945374,1556461.5330314098,4.403301274301576,1556461.5330314098,4.403301274301576,0.85,0.0959973688389895,4.027634451161993,1.268771577612497,1.0,0.0,4.027634451160854,1.2851453966775512,1.2854287161226639,3.133991267894293,19421.50645772404,1980.442501539674,4632.441516551485,4632.441516551485,5.559539355462405,5.043934441798049,-2.457796709876816,7.501731151674865,3.4160262282350784,3.4160262282350784,0.976007493781451,0.0,0.0,0.00022044563728875152,0.9997458948831447,0.00022050166789083772,199.37431243619378,0.0,0.0,0.0,0.15901306255870695,7.394016647878897e-05,0.00014650547080996256,0.0005900704815179129,0.0959973688389594,0.07211561042753344,0.02388175841142597,0.09599741068215517,0.07211561042755604,0.023881758411433456,0.3771679292340771,0.3771679292340771,0.12490271933696047,0.0,4.51898632181684,4.358156097923029,5.0053319029840395,4.521966047498665,4.362027016529112,5.005612845620419,24922.7726006998,21184.356710594828,0.85,1.058165259996647,0.6573959572969416,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4547756303785289,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15453.769553243177,1543.690896935891,0.3771679292340771,0.12490271933696047,6.112874298809886,3.4160262282350784
4246.0,-30.54624214084867,5.043899047895452,35.0225342189605,24.147894756775372,4.966298977162179,-26.995064838115397,-40.56728220367802,1.415121674428933,-0.5625910721638547,-5.085409032049874,40.04467231039041,42245.43845524272,25754.247268311636,25754.247268311636,67999.68572355436,77650.65927787004,77650.65927787004,25754.247268311636,103404.90654618168,103404.90654618168,103404.90654618168,128327.5851268831,92026.48399943397,56621.26317680664,39339.1342473637,24922.67858070142,0.0,64261.812828065114,21184.276793596207,1543.684631022807,0.0,0.8863215024921192,2.8141812191536975,0.0014959135982669303,353476.87580756843,1556460.2707660294,4.4032873924498555,1556460.2707660294,4.4032873924498555,0.85,0.09599693778358158,4.027634451161993,1.268770650639199,1.0,0.0,4.027634451162098,1.2851452712001883,1.2854285906176386,3.1339915738869064,19421.45255435266,1980.4370049255008,4632.441516551485,4632.441516551485,5.559540725186273,5.043899047895452,-2.4576964345846433,7.501595482480095,3.4160888499968776,3.4160888499968776,0.9760253857133936,0.0,0.0,0.00022044563728875152,0.9997394889893295,0.00022050308076917866,199.3742620690156,0.0,0.0,0.0,0.15901306255870695,7.394096814869855e-05,0.00014650466914005298,0.0005900672526845666,0.09599693778355665,0.07211519335804888,0.023881744425507778,0.09599689496950398,0.0721151933580676,0.023881744425513978,0.37716606018552273,0.37716606018552273,0.12490274959298862,0.0,4.519730453562204,4.359116591531006,5.005418299335076,4.5228179598860265,4.363071801876515,5.0058781731987665,24922.67858070142,21184.276793596207,0.85,1.058166315747893,0.6573956848723203,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4547752667211042,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15453.752556025684,1543.684631022807,0.37716606018552273,0.12490274959298862,6.112874298809886,3.4160888499968776
4247.0,-30.546180153366297,5.043863792873949,35.02251962902008,24.147866886947327,4.9663351736749295,-26.995005429604678,-40.5671903519891,1.415160449913317,-0.5618328756473261,-5.085339930548499,40.04464347566369,42245.30866499971,25754.230602580377,25754.230602580377,67999.53926758008,77650.39988560781,77650.39988560781,25754.230602580377,103404.63048818818,103404.63048818818,103404.63048818818,128327.2134781346,92026.2141670157,56621.122946407835,39338.99024511985,24922.58298994641,0.0,64261.57323506626,21184.19554145445,1543.678060968202,0.0,0.8863219601171128,2.814179297967714,0.0014959135982669303,353477.8285431143,1556459.0263317854,4.4032720036412165,1556459.0263317854,4.4032720036412165,0.85,0.09599650372105112,4.027634451161993,1.2687697533378377,1.0,0.0,4.027634451161754,1.2851450897054553,1.2854284090828936,3.1339920164851534,19421.395608381445,1980.4311980524894,4632.441516551485,4632.441516551485,5.559537127573393,5.043863792873949,-2.4575894873524766,7.501453280226425,3.416151396905924,3.416151396905924,0.9760432562588354,0.0,0.0,0.00022044563728875152,0.9997330100371487,0.00022050450977962615,199.3742111270784,0.0,0.0,0.0,0.15901306255870695,7.394174046101118e-05,0.00014650389682774036,0.0005900641420928893,0.09599650372101495,0.07211477383444559,0.02388172988656936,0.09599647042836795,0.07211477383447276,0.02388172988657836,0.37716419532069007,0.37716419532069007,0.12490278259379177,0.0,4.5204601503960475,4.3600716431022875,5.005463033240289,4.523507054901188,4.364022184745863,5.00577352025482,24922.58298994641,21184.19554145445,0.85,1.0581679819577479,0.657396116190123,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.454774899206733,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15453.735573715709,1543.678060968202,0.37716419532069007,0.12490278259379177,6.112874298809886,3.416151396905924
4248.0,-30.546117456211878,5.043828581876941,35.022505083766575,24.14783447692173,4.966366674957587,-26.994945851983637,-40.56709469351915,1.4151950707293126,-0.5610464095149723,-5.085275292768274,40.04461559738094,42245.16597885601,25754.225319640977,25754.225319640977,67999.39129849698,77650.14117819106,77650.14117819106,25754.225319640977,103404.36649783203,103404.36649783203,103404.36649783203,128326.86145354774,92025.9428311493,56620.967631814136,39338.86133259462,24922.494955715705,0.0,64261.35628831033,21184.120712358348,1543.6720277561956,0.0,0.8863223914698952,2.814176483091754,0.0014959135982669303,353478.71973701986,1556457.8231759705,4.403257498312599,1556457.8231759705,4.403257498312599,0.85,0.0959960742802672,4.027634451161993,1.2687688763672487,1.0,0.0,4.0276344511632995,1.2851449276573426,1.2854282469990563,3.1339924116604214,19421.33834511954,1980.4253588248323,4632.441516551485,4632.441516551485,5.559535987151138,5.043828581876941,-2.4574858542512565,7.501314436128197,3.4162139267209297,3.4162139267209297,0.9760611219202656,0.0,0.0,0.00022044563728875152,0.9997264569558796,0.0002205059551589724,199.37415960195204,0.0,0.0,0.0,0.15901306255870695,7.394254478963377e-05,0.00014650309249911777,0.0005900609025512189,0.09599607428023654,0.07211435799630639,0.02388171628393016,0.0959960459411544,0.07211435799632941,0.02388171628393779,0.3771623341130136,0.3771623341130136,0.12490281532049076,0.0,4.521189958815512,4.361024690270085,5.005514301869084,4.524228883253329,4.364958799116721,5.005842430004748,24922.494955715705,21184.120712358348,0.85,1.058169251725965,0.657396115160127,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4547745274985158,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15453.718607460245,1543.6720277561956,0.3771623341130136,0.12490281532049076,6.112874298809886,3.4162139267209297
4249.0,-30.546054088287754,5.043793458604265,35.0224905737407,24.147801647800975,4.966400729651297,-26.994885415305138,-40.56700266720725,1.4152320566686694,-0.5603260643364365,-5.085208580028481,40.044587532949016,42245.0411524308,25754.21479272107,25754.21479272107,67999.25594515188,77649.87044448256,77649.87044448256,25754.21479272107,103404.08523720363,103404.08523720363,103404.08523720363,128326.4898917639,92025.6602312144,56620.83093916264,39338.69921339084,24922.40465456027,0.0,64261.10386795111,21184.043956376227,1543.6658137352704,0.0,0.8863228340949131,2.8141747818055736,0.0014959135982669303,353479.6395412962,1556456.6119871428,4.4032426139364835,1556456.6119871428,4.4032426139364835,0.85,0.09599564410034296,4.027634451161993,1.2687680076388643,1.0,0.0,4.027634451162061,1.2851447545389476,1.2854280738424961,3.133992833832114,19421.278704666172,1980.4192771911073,4632.441516551485,4632.441516551485,5.559533714716642,5.043793458604265,-2.457380711002325,7.50117416960659,3.4162764110582886,3.4162764110582886,0.9760789745880825,0.0,0.0,0.00022044563728875152,0.9997198338131073,0.0002205074160106768,199.37410752560777,0.0,0.0,0.0,0.15901306255870695,7.39433185854847e-05,0.0001465023187032668,0.0005900577859843913,0.0959956441003036,0.07211394173699452,0.023881702363309085,0.09599564941736671,0.07211394173702408,0.023881702363318876,0.3771604763461627,0.3771604763461627,0.12490284825416893,0.0,4.521903746204089,4.361960907205344,5.005552013566614,4.52488251569207,4.365831607854773,5.00582986403316,24922.40465456027,21184.043956376227,0.85,1.058171301957125,0.6573967549520984,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4547741515349397,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15453.701657488125,1543.6658137352704,0.3771604763461627,0.12490284825416893,6.112874298809886,3.4162764110582886
