time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
4250.0,-30.545990015685675,5.043758335641702,35.02247608867261,24.147769796568923,4.966428633889287,-26.994824959480095,-40.56690690396351,1.4152635776836995,-0.5594587993736582,-5.0851460469883625,40.044559239842535,42244.90350094393,25754.214755507444,25754.214755507444,67999.11825645137,77649.62851302384,77649.62851302384,25754.214755507444,103403.84326853129,103403.84326853129,103403.84326853129,128326.15780527177,92025.40365837117,56620.67864629117,39338.58334675556,24922.314536740487,0.0,64260.89788349604,21183.967356229412,1543.6597094184967,0.0,0.8863232562014469,2.8141706566295874,0.0014959135982669303,353480.50171952025,1556455.3909300275,4.403228419555215,1556455.3909300275,4.403228419555215,0.85,0.09599521619053551,4.027634451161993,1.2687670927541337,1.0,0.0,4.027634451162022,1.2851446070000108,1.2854279262710333,3.133993193625065,19421.22455702209,1980.413755668051,4632.441516551485,4632.441516551485,5.559533706683378,5.043758335641702,-2.4572786984974586,7.501037034139161,3.41633886317416,3.41633886317416,0.9760968180497599,0.0,0.0,0.00022044563728875152,0.9997131370663197,0.00022050889311673357,199.3740548701803,0.0,0.0,0.0,0.15901306255870695,7.39441238109759e-05,0.00014650151347777562,0.0005900545428304621,0.09599521619051041,0.07211352738524614,0.02388168880526427,0.09599517481128539,0.072113527385265,0.02388168880527052,0.37715862094630287,0.37715862094630287,0.1249028805651557,0.0,4.522637300274312,4.362915211365419,5.005614592192899,4.525687247614712,4.366850382715768,5.005983953432519,24922.314536740487,21183.967356229412,0.85,1.0581725512104214,0.657396720125717,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.45477377154929,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15453.684723043665,1543.6597094184967,0.37715862094630287,0.1249028805651557,6.112874298809886,3.41633886317416
4251.0,-30.545925232744533,5.0437233468865905,35.022461634668375,24.1477417171933,4.9664656783630505,-26.994762950273522,-40.56680708946658,1.415303395892052,-0.558730957380078,-5.085077155937823,40.044531174503895,42244.75211567314,25754.19865061339,25754.19865061339,67998.95076628652,77649.36494315072,77649.36494315072,25754.19865061339,103403.56359376412,103403.56359376412,103403.56359376412,128325.78646776307,92025.12885990572,56620.51603242812,39338.45869719733,24922.22287399896,0.0,64260.68157119629,21183.889442899115,1543.6533652844362,0.0,0.8863237099525438,2.8141691110306697,0.0014959135982669303,353481.4515611234,1556454.1797034964,4.403213161057072,1556454.1797034964,4.403213161057072,0.85,0.09599478603450752,4.027634451161993,1.2687661784188826,1.0,0.0,4.027634451162913,1.2851444206248381,1.2854277398547729,3.1339936481253634,19421.16656300638,1980.4078419242433,4632.441516551485,4632.441516551485,5.559530230137804,5.0437233468865905,-2.457172005416061,7.500895352302651,3.416401256844794,3.416401256844794,0.9761146448127983,0.0,0.0,0.00022044563728875152,0.9997063661254297,0.00022051038660795422,199.37400163101816,0.0,0.0,0.0,0.15901306255870695,7.394496311007079e-05,0.00014650067417868075,0.0005900511624405128,0.09599478603447217,0.07211311136944154,0.02388167466503064,0.0959947767122467,0.07211311136946809,0.023881674665039435,0.37715676916147217,0.37715676916147217,0.12490291391172414,0.0,4.523353529358985,4.363858071453592,5.005642048676464,4.5263461985577464,4.367759456143631,5.005883025079186,24922.22287399896,21183.889442899115,0.85,1.058173506780324,0.6573965772346958,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4547733873382418,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15453.667804828518,1543.6533652844362,0.37715676916147217,0.12490291391172414,6.112874298809886,3.416401256844794
4252.0,-30.54585980319767,5.043688422372872,35.02244723200101,24.147703684307658,4.966499179183744,-26.994700713534662,-40.56670724004505,1.4153400895207493,-0.5580887563917258,-5.08501153500235,40.04450376178634,42244.603209740184,25754.19094164618,25754.19094164618,67998.79415138636,77649.07537009289,77649.07537009289,25754.19094164618,103403.26631173908,103403.26631173908,103403.26631173908,128325.40276722386,92024.82636176868,56620.35420141585,39338.30240039202,24922.136455484786,0.0,64260.43885587681,21183.815987162066,1543.6473949919118,0.0,0.8863241446310536,2.8141683120308563,0.0014959135982669303,353482.35631758126,1556452.9966430713,4.403198543931562,1556452.9966430713,4.403198543931562,0.85,0.0959943590150785,4.027634451161993,1.268765226169489,1.0,0.0,4.027634451161465,1.2851442488747835,1.2854275680668548,3.1339940669605104,19421.102723196786,1980.4013320753556,4632.441516551485,4632.441516551485,5.559528566011623,5.043688422372872,-2.4570677381658577,7.50075616053873,3.416463632463071,3.416463632463071,0.9761324664180203,0.0,0.0,0.00022044563728875152,0.9996995276532308,0.00022051189501533732,199.37394786049896,0.0,0.0,0.0,0.15901306255870695,7.394580271164569e-05,0.00014649983457710585,0.0005900477808322845,0.09599435901504474,0.0721126980259388,0.023881660989105956,0.09599442526282066,0.07211269802596414,0.023881660989114352,0.3771549202105939,0.3771549202105939,0.1249029459977337,0.0,4.52404306256534,4.3647647825156355,5.00567145272521,4.52692277861064,4.36851540334419,5.005913993877584,24922.136455484786,21183.815987162066,0.85,1.058175066371612,0.6573967430332416,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.454772998867855,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15453.650902979582,1543.6473949919118,0.3771549202105939,0.1249029459977337,6.112874298809886,3.416463632463071
4253.0,-30.545793701117905,5.043653507554478,35.02243285248533,24.147671658452623,4.966527884841899,-26.994638351033693,-40.56661493433637,1.4153725347577166,-0.5572464200486706,-5.084948543549105,40.04447563078954,42244.4882819935,25754.189778207216,25754.189778207216,67998.67806020072,77648.8295340856,77648.8295340856,25754.189778207216,103403.01931229282,103403.01931229282,103403.01931229282,128325.06588314517,92024.56538725243,56620.22413516023,39338.15694676911,24922.046570852348,0.0,64260.203517621456,21183.739585224495,1543.6412903978915,0.0,0.8863245684864378,2.814164569021583,0.0014959135982669303,353483.22482145,1556451.782584317,4.403184290769401,1556451.782584317,4.403184290769401,0.85,0.09599393226958239,4.027634451161993,1.2687643843656407,1.0,0.0,4.02763445116249,1.2851440970100043,1.285427416168596,3.1339944373028854,19421.04764661486,1980.3957158270014,4632.441516551485,4632.441516551485,5.559528314861347,5.043653507554478,-2.456965458092342,7.5006189656468205,3.4165259691462437,3.4165259691462437,0.9761502768989267,0.0,0.0,0.00022044563728875152,0.999692618941429,0.00022051341893689346,199.37389353731635,0.0,0.0,0.0,0.15901306255870695,7.394657888841383e-05,0.0001464990584003377,0.0005900446546759929,0.09599393226955354,0.07211228504704814,0.0238816472225054,0.09599396386612864,0.07211228504706982,0.023881647222512577,0.37715307196241,0.37715307196241,0.12490297721175275,0.0,4.524751550170322,4.365689112961093,5.005723866828475,4.527702123500433,4.369505255911747,5.006053442426037,24922.046570852348,21183.739585224495,0.85,1.0581771351152678,0.6573973621233429,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.454772606520313,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15453.634016243745,1543.6412903978915,0.37715307196241,0.12490297721175275,6.112874298809886,3.4165259691462437
4254.0,-30.54572692092747,5.043618620163714,35.02241848094906,24.147639562748395,4.966557061802504,-26.994575331076188,-40.56651501506565,1.4154054719512537,-0.5564200982009879,-5.084884778275902,40.04444710417331,42244.34436797416,25754.186486891722,25754.186486891722,67998.53085486588,77648.58143871184,77648.58143871184,25754.186486891722,103402.76792560356,103402.76792560356,103402.76792560356,128324.72171302712,92024.3020697578,56620.064999020244,39338.0411897084,24921.95378742355,0.0,64259.99497713195,21183.660719310017,1543.6350003764048,0.0,0.8863249977291051,2.8141611274460763,0.0014959135982669303,353484.10399617977,1556450.5514524167,4.403169856456226,1556450.5514524167,4.403169856456226,0.85,0.09599350503531842,4.027634451161993,1.2687634931085636,1.0,0.0,4.027634451160825,1.2851439428425855,1.2854272619671898,3.1339948132606414,19420.99207556611,1980.390049157063,4632.441516551485,4632.441516551485,5.559527604368729,5.043618620163714,-2.456862657251634,7.500481277415348,3.41658825054665,3.41658825054665,0.9761680715847572,0.0,0.0,0.00022044563728875152,0.9996856394086389,0.00022051495850151004,199.37383865688733,0.0,0.0,0.0,0.15901306255870695,7.394741909430708e-05,0.00014649821819444445,0.0005900412706337912,0.09599350503528642,0.07211187170435132,0.02388163333093509,0.09599350180448811,0.07211187170437537,0.023881633330943054,0.3771512259497649,0.3771512259497649,0.12490300914372542,0.0,4.52547055798135,4.3666240166532475,5.005786649705783,4.528464680074933,4.370483914228203,5.006159173597496,24921.95378742355,21183.660719310017,0.85,1.0581782783995604,0.6573972559911895,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.45477221014015,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15453.61714516197,1543.6350003764048,0.3771512259497649,0.12490300914372542,6.112874298809886,3.41658825054665
4255.0,-30.545659497102235,5.043583775071909,35.02240412349263,24.14760725749659,4.966587481065731,-26.99451160761491,-40.566418727952964,1.4154395915784124,-0.5556274661920497,-5.084820350954907,40.04441877120489,42244.21829829547,25754.181411016627,25754.181411016627,67998.3997093121,77648.32746955287,77648.32746955287,25754.181411016627,103402.5088805695,103402.5088805695,103402.5088805695,128324.37061885495,92024.0331208389,56619.9239495815,39337.89907917489,24921.86173828546,0.0,64259.76081746035,21183.58247754264,1543.6287356907853,0.0,0.8863254296487012,2.8141582071341698,0.0014959135982669303,353484.9923007518,1556449.328678564,4.40315533213446,1556449.328678564,4.40315533213446,0.85,0.09599307856402194,4.027634451161993,1.2687626243801788,1.0,0.0,4.027634451161107,1.2851437831406496,1.2854271022300465,3.1339952027151488,19420.93531605036,1980.3842612972178,4632.441516551485,4632.441516551485,5.559526508645216,5.043583775071909,-2.456759408997955,7.500343184069864,3.4166504820296932,3.4166504820296932,0.9761858520084837,0.0,0.0,0.00022044563728875152,0.9996785926596566,0.0002205165129146692,199.37378324754542,0.0,0.0,0.0,0.15901306255870695,7.394822876629023e-05,0.0001464974085224613,0.0005900380095710177,0.09599307856399211,0.0721114589019951,0.02388161966199701,0.09599305938948156,0.0721114589020175,0.023881619662004427,0.3771493829832148,0.3771493829832148,0.12490304231404264,0.0,4.526191154135233,4.367560465009717,5.00585116157157,4.5291928847628355,4.371427791394979,5.006231861782112,24921.86173828546,21183.58247754264,0.85,1.0581800934876169,0.6573976896412144,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4547718096939253,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15453.600289868416,1543.6287356907853,0.3771493829832148,0.12490304231404264,6.112874298809886,3.4166504820296932
4256.0,-30.54559135908187,5.04354899785793,35.02238979153997,24.1475798067637,4.966620135257985,-26.994447017885456,-40.566318564210064,1.4154757940615688,-0.5548055103610636,-5.08475472362161,40.04439079914159,42244.07892766129,25754.173265677455,25754.173265677455,67998.25219333875,77648.0842553766,77648.0842553766,25754.173265677455,103402.25752105405,103402.25752105405,103402.25752105405,128324.02867863176,92023.77554252252,56619.77021480733,39337.783697461324,24921.7711575777,0.0,64259.55485503902,21183.505483941044,1543.6225274571066,0.0,0.8863258663854837,2.8141550406437816,0.0014959135982669303,353485.897152534,1556448.121481104,4.4031406458331075,1556448.121481104,4.4031406458331075,0.85,0.09599265282667085,4.027634451161993,1.2687616803729913,1.0,0.0,4.027634451160387,1.2851436136896435,1.2854269327416836,3.1339956159441718,19420.880956209225,1980.3787181360838,4632.441516551485,4632.441516551485,5.559524750319905,5.04354899785793,-2.4566553036267402,7.50020430148467,3.4167126681272717,3.4167126681272717,0.9762036194649347,0.0,0.0,0.00022044563728875152,0.9996714713215584,0.00022051808380339592,199.37372725130456,0.0,0.0,0.0,0.15901306255870695,7.394907104530007e-05,0.00014649656624345146,0.0005900346171790602,0.0959926528266378,0.07211104663779146,0.023881606188846334,0.09599261260977685,0.0721110466378163,0.023881606188854564,0.37714754317051946,0.37714754317051946,0.12490307662178277,0.0,4.52691844216929,4.368508963495401,5.005906149710256,4.529949213260522,4.3724267559728105,5.006251039433607,24921.7711575777,21183.505483941044,0.85,1.0581811895014481,0.6573976278385105,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4547714053883796,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15453.583449695016,1543.6225274571066,0.37714754317051946,0.12490307662178277,6.112874298809886,3.4167126681272717
4257.0,-30.54552258260947,5.0435143667097,35.022375512091244,24.147556616831594,4.96665927946701,-26.994381204530217,-40.566218190919585,1.4155179013877284,-0.5540556717265304,-5.084685323229266,40.04436366452051,42243.94139850158,25754.155737787583,25754.155737787583,67998.09713628916,77647.83184042528,77647.83184042528,25754.155737787583,103401.98757821287,103401.98757821287,103401.98757821287,128323.67140317628,92023.51113232336,56619.62069039944,39337.65604658213,24921.68382496342,0.0,64259.339871545555,21183.431251218906,1543.6164158770762,0.0,0.8863263193505183,2.8141532649900016,0.0014959135982669303,353486.85402820294,1556446.9504260295,4.403125413828963,1556446.9504260295,4.403125413828963,0.85,0.09599222715734426,4.027634451161993,1.2687608176888898,1.0,0.0,4.027634451163477,1.285143416600214,1.2854267356088045,3.133996096573337,19420.82515455393,1980.3730279508225,4632.441516551485,4632.441516551485,5.559520966593805,5.0435143667097,-2.4565484074132926,7.500062774122993,3.4167748166261744,3.4167748166261744,0.976221376178907,0.0,0.0,0.00022044563728875152,0.999664283312126,0.0002205196694217809,199.37367073041182,0.0,0.0,0.0,0.15901306255870695,7.394991509529897e-05,0.00014649572219345257,0.0005900312176542062,0.0959922271573053,0.07211063455544454,0.023881592601860742,0.09599222104074062,0.07211063455547383,0.023881592601870436,0.377145707236248,0.377145707236248,0.12490311130469632,0.0,4.527634932339765,4.369455953859983,5.005922224862218,4.53062965150275,4.3733748306135,5.006118645271556,24921.68382496342,21183.431251218906,0.85,1.0581823167218551,0.6573976869813358,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4547709968004063,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15453.566626076788,1543.6164158770762,0.377145707236248,0.12490311130469632,6.112874298809886,3.4167748166261744
4258.0,-30.545453103777746,5.04347972182695,35.02236127360674,24.14751931736248,4.966687538979607,-26.99431584758475,-40.5661178874783,1.4155502827866224,-0.5533026146268298,-5.084623503610264,40.04433629878805,42243.80698968927,25754.15738593001,25754.15738593001,67997.96437561928,77647.56656575043,77647.56656575043,25754.15738593001,103401.72395168044,103401.72395168044,103401.72395168044,128323.32208569933,92023.22917148778,56619.46959542662,39337.51064006795,24921.598134018896,0.0,64259.108774086846,21183.35841391606,1543.61057259643,0.0,0.8863267344361974,2.8141505617629905,0.0014959135982669303,353487.7063837322,1556445.769397501,4.403111455615617,1556445.769397501,4.403111455615617,0.85,0.095991805601372,4.027634451161993,1.2687598885176707,1.0,0.0,4.027634451161941,1.2851432650344345,1.2854265840096113,3.1339964661870403,19420.765648977358,1980.366960070703,4632.441516551485,4632.441516551485,5.5595213223764794,5.04347972182695,-2.4564471448867313,7.499926866713681,3.4168369512262218,3.4168369512262218,0.9762391289217777,0.0,0.0,0.00022044563728875152,0.9996570219538821,0.00022052127124349007,199.37361363234874,0.0,0.0,0.0,0.15901306255870695,7.395075856682735e-05,0.00014649487872192416,0.0005900278204592198,0.09599180560134836,0.07211022602729254,0.023881579574055813,0.09599181041400727,0.07211022602731029,0.023881579574061694,0.3771438749455553,0.3771438749455553,0.1249031439636862,0.0,4.528349234561574,4.370388628334354,5.005972856393839,4.53132088898343,4.37423594595856,5.006293070647644,24921.598134018896,21183.35841391606,0.85,1.0581840562818414,0.6573979595360421,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4547705843842038,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15453.549817520148,1543.61057259643,0.3771438749455553,0.1249031439636862,6.112874298809886,3.4168369512262218
4259.0,-30.54538298323859,5.043445184757492,35.02234705953272,24.14749141260984,4.966723099631431,-26.994249182924058,-40.56601744433863,1.415589299316915,-0.5525589246622076,-5.084555940898658,40.04430853282252,42243.674384468286,25754.144448334886,25754.144448334886,67997.81883280317,77647.30957537136,77647.30957537136,25754.144448334886,103401.45402370625,103401.45402370625,103401.45402370625,128322.96132409753,92022.95819107133,56619.3230001684,39337.37243433659,24921.50730039128,0.0,64258.879734727874,21183.281205332587,1543.6043002078181,0.0,0.8863271803051851,2.814148652629025,0.0014959135982669303,353488.6379256238,1556444.5710967253,4.4030964622523765,1556444.5710967253,4.4030964622523765,0.85,0.09599138085625016,4.027634451161993,1.2687589873699472,1.0,0.0,4.027634451162258,1.285143082412019,1.2854264013469352,3.1339969115366775,19420.70846073032,1980.3611284924332,4632.441516551485,4632.441516551485,5.559518529552203,5.043445184757492,-2.456341667802216,7.4997868525597084,3.416899023964442,3.416899023964442,0.9762568639898406,0.0,0.0,0.00022044563728875152,0.9996496935873244,0.00022052288787051432,199.37355600696037,0.0,0.0,0.0,0.15901306255870695,7.395160322202173e-05,0.0001464940340667298,0.0005900244184968595,0.0959913808562163,0.072109815160826,0.023881565695390294,0.0959914035234603,0.07210981516085144,0.02388156569539872,0.37714204533255513,0.37714204533255513,0.12490317711067425,0.0,4.529053729465716,4.37131579756408,5.006000665753163,4.53199701623646,4.375151925899445,5.006240524453972,24921.50730039128,21183.281205332587,0.85,1.058185563046077,0.6573982391049722,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4547701677565605,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15453.533025326658,1543.6043002078181,0.37714204533255513,0.12490317711067425,6.112874298809886,3.416899023964442
4260.0,-30.545312238575185,5.043410591502014,35.02233286155063,24.147454741783463,4.966747517044258,-26.99418307092372,-40.565917001198954,1.4156183493927839,-0.551719423730674,-5.084496217064284,40.044280573383794,42243.54464133075,25754.151190657398,25754.151190657398,67997.69583198815,77647.06223407888,77647.06223407888,25754.151190657398,103401.21342473628,103401.21342473628,103401.21342473628,128322.63193479471,92022.69209589923,56619.17450315097,39337.24176972028,24921.418510058433,0.0,64258.66027977872,21183.20573354967,1543.5983277671426,0.0,0.8863275868402594,2.8141445658461977,0.0014959135982669303,353489.4613881632,1556443.3644468954,4.403082791590725,1556443.3644468954,4.403082791590725,0.85,0.09599096039753376,4.027634451161993,1.268758112047799,1.0,0.0,4.027634451162829,1.2851429464390438,1.2854262653439839,3.1339972431253815,19420.652303474977,1980.3554020460583,4632.441516551485,4632.441516551485,5.559519985009867,5.043410591502014,-2.4562420381649828,7.499652629666997,3.416961071484867,3.416961071484867,0.9762745918528192,0.0,0.0,0.00022044563728875152,0.9996423000516363,0.0002205245188977742,199.37349786869748,0.0,0.0,0.0,0.15901306255870695,7.395244788613665e-05,0.00014649318940261488,0.0005900210164985707,0.09599096039750636,0.07210940776805226,0.023881552629454104,0.09599093674580164,0.07210940776807284,0.023881552629460914,0.37714021814950716,0.37714021814950716,0.12490320929727008,0.0,4.529776241927323,4.372250733873443,5.006077545205244,4.532776793333596,4.376103149638482,5.006498761431374,24921.418510058433,21183.20573354967,0.85,1.058187262789636,0.6573984651625889,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4547697472811807,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15453.516248304666,1543.5983277671426,0.37714021814950716,0.12490320929727008,6.112874298809886,3.416961071484867
4261.0,-30.545240791397894,5.043376187150247,35.02231869145762,24.147436406370275,4.966788621216091,-26.994114657901818,-40.56581627866251,1.41566248772003,-0.5509437321480277,-5.084424858928699,40.044252989745935,42243.41634477716,25754.128522212075,25754.128522212075,67997.54486698924,77646.82172426894,77646.82172426894,25754.128522212075,103400.95024648102,103400.95024648102,103400.95024648102,128322.27701864626,92022.439303265,56619.033923773335,39337.11708832407,24921.326772165234,0.0,64258.44386048931,21183.127756340447,1543.5919150229988,0.0,0.8863280514286721,2.814142678377776,0.0014959135982669303,353490.445264534,1556442.174016255,4.403067168764616,1556442.174016255,4.403067168764616,0.85,0.09599053514172955,4.027634451161993,1.268757263100706,1.0,0.0,4.027634451162335,1.2851427398434359,1.2854260587028306,3.1339977469371725,19420.59895361374,1980.3499618742119,4632.441516551485,4632.441516551485,5.5595150915977785,5.043376187150247,-2.4561338237219665,7.499510010872213,3.4170230444940604,3.4170230444940604,0.9762922984268744,0.0,0.0,0.00022044563728875152,0.9996348331559757,0.00022052616613286305,199.37343915314014,0.0,0.0,0.0,0.15901306255870695,7.395329490876199e-05,0.00014649234237998953,0.0005900176050010639,0.09599053514168995,0.07210899659619557,0.023881538545494387,0.09599052389381617,0.07210899659622531,0.023881538545504233,0.3771383939997366,0.3771383939997366,0.12490324371101068,0.0,4.530490720160969,4.373195362020965,5.0060927241991635,4.533481126780657,4.377108488620024,5.006289286771562,24921.326772165234,21183.127756340447,0.85,1.0581884773714385,0.6573986826772727,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4547693230635075,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15453.499486123314,1543.5919150229988,0.3771383939997366,0.12490324371101068,6.112874298809886,3.4170230444940604
4262.0,-30.54516866840144,5.043341764333407,35.0223045686937,24.147393798362486,4.966817099361263,-26.994046899344436,-40.56571185411883,1.4156953303042445,-0.5502922364404981,-5.084363310081126,40.04422602811617,42243.27551532028,25754.130738020714,25754.130738020714,67997.406253341,77646.5339447121,77646.5339447121,25754.130738020714,103400.66468273281,103400.66468273281,103400.66468273281,128321.90762120046,92022.13385564911,56618.87542625719,39336.953810435465,24921.24293846765,0.0,64258.196748903116,21183.056497697504,1543.5861788834757,0.0,0.8863284636593095,2.8141412818339346,0.0014959135982669303,353491.2938934878,1556441.0104303637,4.403053306595275,1556441.0104303637,4.403053306595275,0.85,0.0959901166005909,4.027634451161993,1.2687563262367623,1.0,0.0,4.027634451161543,1.285142586119175,1.28542590494468,3.133998121815021,19420.53449134025,1980.3433885516718,4632.441516551485,4632.441516551485,5.559515569921924,5.043341764333407,-2.456032880460663,7.49937464479407,3.4170850168337803,3.4170850168337803,0.9763100048096515,0.0,0.0,0.00022044563728875152,0.9996272956919238,0.00022052782896065585,199.37337988222714,0.0,0.0,0.0,0.15901306255870695,7.395417307275914e-05,0.00014649146421599236,0.0005900140680774952,0.09599011660056678,0.07210859091604581,0.023881525684520965,0.09599016419253374,0.07210859091606393,0.02388152568452696,0.37713657348785035,0.37713657348785035,0.12490327621455892,0.0,4.53118399770824,4.37409956331544,5.006144937065869,4.534071073640632,4.377832481236339,5.006470960998229,24921.24293846765,21183.056497697504,0.85,1.0581903896097382,0.6573990191537918,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4547688946334878,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15453.482740373813,1543.5861788834757,0.37713657348785035,0.12490327621455892,6.112874298809886,3.4170850168337803
4263.0,-30.545095947189985,5.043307352927968,35.022290448346936,24.147361737582855,4.966845500676753,-26.993978610017827,-40.565611131582386,1.415728163504599,-0.5494727128219665,-5.084300442243055,40.04419785299031,42243.15245124482,25754.12936865264,25754.12936865264,67997.28181989747,77646.28906358492,77646.28906358492,25754.12936865264,103400.41843223755,103400.41843223755,103400.41843223755,128321.5693280121,92021.8710334296,56618.7344210895,39336.81845815567,24921.15089577455,0.0,64257.969353930224,21182.978261408367,1543.5799440313629,0.0,0.8863288870308418,2.814137825555167,0.0014959135982669303,353492.16071019333,1556439.7944741962,4.403039069797721,1556439.7944741962,4.403039069797721,0.85,0.09598969575455653,4.027634451161993,1.2687554366281257,1.0,0.0,4.027634451163986,1.285142432438873,1.285425751230498,3.133998496585759,19420.479024815348,1980.3377325401996,4632.441516551485,4632.441516551485,5.559515274317961,5.043307352927968,-2.455931024808747,7.499238377736715,3.4171469262626175,3.4171469262626175,0.9763276932178907,0.0,0.0,0.00022044563728875152,0.9996196957713936,0.00022052950559226073,199.37332011973484,0.0,0.0,0.0,0.15901306255870695,7.395502011365571e-05,0.0001464906171750958,0.0005900106565063986,0.0959896957545237,0.07210818345163797,0.023881512302885724,0.09598970442745634,0.07210818345166263,0.023881512302893895,0.3771347540634612,0.3771347540634612,0.12490330944679423,0.0,4.531889451482755,4.375015040613505,5.006212059122788,4.5348277294210675,4.378795552491738,5.006600230903189,24921.15089577455,21182.978261408367,0.85,1.0581921978481963,0.6573994303892688,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4547684621512025,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15453.466010544797,1543.5799440313629,0.3771347540634612,0.12490330944679423,6.112874298809886,3.4171469262626175
4264.0,-30.545022573329486,5.043273005475478,35.0222763429567,24.147334251925372,4.966877911658202,-26.993909332326197,-40.565510269347556,1.4157646706549012,-0.548666628595754,-5.08423511933331,40.04417004793649,42243.031428973045,25754.121694298876,25754.121694298876,67997.15312327191,77646.04661632111,77646.04661632111,25754.121694298876,103400.16831061998,103400.16831061998,103400.16831061998,128321.22822270787,92021.61200411424,56618.596816765836,39336.68354149823,24921.059912087898,0.0,64257.743453586125,21182.900925274713,1543.5737124174664,0.0,0.8863293215959986,2.8141348330810185,0.0014959135982669303,353493.06137899676,1556438.5944899633,4.403024456599535,1556438.5944899633,4.403024456599535,0.85,0.09598927484952872,4.027634451161993,1.2687545761419465,1.0,0.0,4.027634451161047,1.285142261562187,1.2854255803161412,3.1339989132923702,19420.424358752498,1980.3321581531409,4632.441516551485,4632.441516551485,5.559513617663746,5.043273005475478,-2.4558273925995158,7.499100398074994,3.4172087817625325,3.4172087817625325,0.9763453662178664,0.0,0.0,0.00022044563728875152,0.9996120277072358,0.00022053119728298744,199.37325982093003,0.0,0.0,0.0,0.15901306255870695,7.395586833835602e-05,0.00014648976895039552,0.0005900072401673734,0.0959892748495032,0.07210777582703634,0.023881499022466855,0.09598926189671898,0.07210777582705552,0.023881499022473204,0.37713293679594817,0.37713293679594817,0.12490334420127865,0.0,4.532601038212761,4.375941839010068,5.006269611651817,4.535568490737546,4.379772267944645,5.006624179030894,24921.059912087898,21182.900925274713,0.85,1.0581939151409323,0.6573998581118168,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4547680260820088,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15453.449295104117,1543.5737124174664,0.37713293679594817,0.12490334420127865,6.112874298809886,3.4172087817625325
4265.0,-30.54494850198515,5.043238773975862,35.022262280935244,24.147305997926765,4.9669150974193945,-26.993838949435037,-40.56540168877689,1.4158055448693327,-0.5479770452021739,-5.084167290175673,40.04414310036092,42242.88122688787,25754.107779953934,25754.107779953934,67996.9890068418,77645.78172009485,77645.78172009485,25754.107779953934,103399.88950004878,103399.88950004878,103399.88950004878,128320.86241675276,92021.33217634472,56618.43168313786,39336.556103563176,24920.972916703977,0.0,64257.52902026715,21182.82697919838,1543.5676483926482,0.0,0.8863297658464533,2.8141336682085867,0.0014959135982669303,353493.9966057186,1556437.4315126312,4.403009517722181,1556437.4315126312,4.403009517722181,0.85,0.09598885463623298,4.027634451161993,1.2687536447728056,1.0,0.0,4.027634451162947,1.2851420702449168,1.2854253889566936,3.133999379846326,19420.36530334243,1980.32613617723,4632.441516551485,4632.441516551485,5.5595106139895725,5.043238773975862,-2.455721916020787,7.4989606899966486,3.417270599202578,3.417270599202578,0.9763630283435937,0.0,0.0,0.00022044563728875152,0.9996042868156512,0.00022053290506686922,199.37319894896842,0.0,0.0,0.0,0.15901306255870695,7.395678148227259e-05,0.00014648885580647892,0.0005900035623574761,0.09598885463619472,0.07210736876803486,0.02388148586815986,0.09598889317569934,0.0721073687680636,0.023881485868169378,0.37713112255106757,0.37713112255106757,0.12490337963775902,0.0,4.533293709978352,4.376852869193897,5.006298732626647,4.536190244973511,4.380624952326571,5.0065443447928715,24920.972916703977,21182.82697919838,0.85,1.0581948923898896,0.6573997144142323,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4547675860995017,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15453.432595162218,1543.5676483926482,0.37713112255106757,0.12490337963775902,6.112874298809886,3.417270599202578
4266.0,-30.544873800331565,5.043204602777767,35.02224826774967,24.147283506486588,4.96694902195825,-26.993768325411555,-40.565300651919074,1.415843547038234,-0.5471216594273187,-5.084102065625285,40.04411639876177,42242.76476207555,25754.1005437714,25754.1005437714,67996.86530584695,77645.55336800267,77645.55336800267,25754.1005437714,103399.65391177408,103399.65391177408,103399.65391177408,128320.54220223316,92021.08731724949,56618.298711322175,39336.43178436368,24920.888290459086,0.0,64257.32007482277,21182.755046890223,1543.5617836225224,0.0,0.886330195900405,2.8141300148152606,0.0014959135982669303,353494.8959220129,1556436.279151559,4.402995056242441,1556436.279151559,4.402995056242441,0.85,0.09598843642620923,4.027634451161993,1.268752760109492,1.0,0.0,4.027634451162372,1.2851418923706943,1.2854252110432576,3.1339998136176526,19420.31362779107,1980.3208667374763,4632.441516551485,4632.441516551485,5.559509051922895,5.043204602777767,-2.4556183775367306,7.498822980314497,3.4173323943759857,3.4173323943759857,0.9763806841074245,0.0,0.0,0.00022044563728875152,0.99959648011852,0.00022053462739546039,199.37313755905524,0.0,0.0,0.0,0.15901306255870695,7.395763119422637e-05,0.00014648800609452515,0.0005900001400283375,0.09598843642617991,0.07210696347684899,0.023881472949330927,0.09598845042593969,0.07210696347687101,0.023881472949338223,0.3771293103855536,0.3771293103855536,0.1249034139333569,0.0,4.534006861860803,4.377790967396265,5.00632840362772,4.5369804061979835,4.381666414138294,5.006571257356825,24920.888290459086,21182.755046890223,0.85,1.0581964082328639,0.657400039604625,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4547671419348394,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15453.415911639038,1543.5617836225224,0.3771293103855536,0.1249034139333569,6.112874298809886,3.4173323943759857
4267.0,-30.544798422545508,5.04317044993992,35.02223427995674,24.14724585777151,4.966979217585415,-26.993697465753787,-40.56519573843104,1.4158782607937177,-0.5464398546998268,-5.0840388665294185,40.044089112001416,42242.63522511885,25754.098340541612,25754.098340541612,67996.73356566046,77645.27858937474,77645.27858937474,25754.098340541612,103399.37692991635,103399.37692991635,103399.37692991635,128320.17773058912,92020.79424839947,56618.1508841437,39336.27040472863,24920.80080067276,0.0,64257.07120540139,21182.680680571848,1543.5557959422895,0.0,0.886330617733309,2.8141284118668706,0.0014959135982669303,353495.76731304766,1556435.1015373468,4.402980871222155,1556435.1015373468,4.402980871222155,0.85,0.09598801898536226,4.027634451161993,1.2687518814904615,1.0,0.0,4.0276344511612425,1.2851417298883723,1.285425048525115,3.134000209853768,19420.251777956997,1980.314559809619,4632.441516551485,4632.441516551485,5.559508576314129,5.04317044993992,-2.4555163763640797,7.498686826304,3.4173941506878536,3.4173941506878536,0.9763983287679582,0.0,0.0,0.00022044563728875152,0.9995886028288082,0.00022053636532559138,199.37307561353379,0.0,0.0,0.0,0.15901306255870695,7.395851351788582e-05,0.0001464871237708657,0.0005899965863511696,0.09598801898533174,0.07210655907326213,0.0238814599120696,0.09598806908233277,0.07210655907328506,0.023881459912077196,0.37712750213301277,0.37712750213301277,0.12490344736903101,0.0,4.534701867991373,4.378699297261221,5.0063751359766115,4.53759901182957,4.382451849646259,5.0066823792168975,24920.80080067276,21182.680680571848,0.85,1.0581984564516647,0.6574005698156995,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4547666939908377,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15453.399243212098,1543.5557959422895,0.37712750213301277,0.12490344736903101,6.112874298809886,3.4173941506878536
4268.0,-30.544722472691806,5.043136341223459,35.02222030829119,24.147218476887815,4.967010691979373,-26.99362596333305,-40.56509079001842,1.4159141826206139,-0.5456196485385476,-5.083974492011616,40.04406160615716,42242.507613609676,25754.093045975358,25754.093045975358,67996.60065958503,77645.04035173747,77645.04035173747,25754.093045975358,103399.13339771282,103399.13339771282,103399.13339771282,128319.84465544594,92020.5380067285,56618.005268600566,39336.14748680882,24920.711257733117,0.0,64256.85874454194,21182.604569073148,1543.5496658157285,0.0,0.886331046363374,2.8141251228161055,0.0014959135982669303,353496.65491256746,1556433.9144688158,4.402966457642374,1556433.9144688158,4.402966457642374,0.85,0.09598760099340478,4.027634451161993,1.268751030345448,1.0,0.0,4.027634451160587,1.2851415617515556,1.2854248803512314,3.1340006198792736,19420.19770020417,1980.309045413487,4632.441516551485,4632.441516551485,5.559507433382,5.043136341223459,-2.4554135487294233,7.498549889952882,3.4174558555863994,3.4174558555863994,0.9764159587389712,0.0,0.0,0.00022044563728875152,0.9995806658233801,0.00022053811645822983,199.3730131979257,0.0,0.0,0.0,0.15901306255870695,7.395939614499971e-05,0.0001464862411437518,0.0005899930314517982,0.09598760099337544,0.07210615429588513,0.02388144669749031,0.09598762210500517,0.07210615429590717,0.02388144669749761,0.37712569583030353,0.37712569583030353,0.1249034811716019,0.0,4.5354085935718444,4.379622312083711,5.006424619256791,4.538354843473087,4.38343582395612,5.006745103880974,24920.711257733117,21182.604569073148,0.85,1.0581998869554257,0.6574007575058718,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4547662419927274,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15453.382590820402,1543.5496658157285,0.37712569583030353,0.1249034811716019,6.112874298809886,3.4174558555863994
4269.0,-30.54464585088382,5.043102297339897,35.02220636301054,24.14719605529683,4.967044029866604,-26.993553669811373,-40.5649857019074,1.4159518487941858,-0.5447605619684168,-5.083909147470183,40.04403443134035,42242.38224183272,25754.085266027487,25754.085266027487,67996.4675078602,77644.81461455028,77644.81461455028,25754.085266027487,103398.89988057777,103398.89988057777,103398.89988057777,128319.52299545391,92020.2947478349,56617.86237511743,39336.03596968607,24920.623114876144,0.0,64256.65908456221,21182.529647644722,1543.5435938341489,0.0,0.8863314787443313,2.814121434863313,0.0014959135982669303,353497.55588861794,1556432.7416870976,4.402951917940579,1556432.7416870976,4.402951917940579,0.85,0.09598718367227922,4.027634451161993,1.268750151176937,1.0,0.0,4.027634451162289,1.285141385450143,1.2854247040109519,3.134001049815421,19420.146362362546,1980.3038104105426,4632.441516551485,4632.441516551485,5.559505753933301,5.043102297339897,-2.455310033265609,7.498412330605506,3.4175175168735,3.4175175168735,0.9764335762495715,0.0,0.0,0.00022044563728875152,0.9995726586654353,0.0002205398830967188,199.37295023014502,0.0,0.0,0.0,0.15901306255870695,7.396027995675109e-05,0.00014648535733200043,0.0005899894717811399,0.09598718367224464,0.07210575009736889,0.02388143357487575,0.09598716554392896,0.07210575009739487,0.02388143357488436,0.3771238925839002,0.3771238925839002,0.12490351546573492,0.0,4.536132354175777,4.380570019103914,5.006467965690263,4.539148585501778,4.384484132981015,5.006765749505121,24920.623114876144,21182.529647644722,0.85,1.058201102836305,0.6574008490892975,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.454765786564534,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15453.36595240172,1543.5435938341489,0.3771238925839002,0.12490351546573492,6.112874298809886,3.4175175168735
4270.0,-30.544568562022608,5.04306828608461,35.02219244453634,24.14715812718498,4.967075325953856,-26.993480980131004,-40.56487677209077,1.4159877440622537,-0.544115099245289,-5.083845352149733,40.04400732157087,42242.24366366487,25754.08135063439,25754.08135063439,67996.32501429926,77644.53453699994,77644.53453699994,25754.08135063439,103398.61588763434,103398.61588763434,103398.61588763434,128319.15177071132,92019.99605194702,56617.70517861207,39335.87874814994,24920.53588307698,0.0,64256.414631226915,21182.455500615433,1543.5376038007196,0.0,0.8863319029758447,2.8141203804612807,0.0014959135982669303,353498.43550561724,1556431.5717132837,4.402937652289981,1556431.5717132837,4.402937652289981,0.85,0.09598676818897592,4.027634451161993,1.2687492115655918,1.0,0.0,4.0276344511622995,1.2851412174377286,1.285424535961498,3.134001459537774,19420.083324987194,1980.2973823871755,4632.441516551485,4632.441516551485,5.559504908721745,5.04306828608461,-2.455207697113997,7.4982759831986066,3.417579140870665,3.417579140870665,0.9764511831059043,0.0,0.0,0.00022044563728875152,0.9995645818689519,0.00022054166512839996,199.37288671422047,0.0,0.0,0.0,0.15901306255870695,7.396119608831299e-05,0.00014648444120043854,0.0005899857819380996,0.09598676818894855,0.07210534748868117,0.02388142070026739,0.09598680302459292,0.07210534748870172,0.023881420700274197,0.3771220938958782,0.3771220938958782,0.12490354981380446,0.0,4.536828280255008,4.38147806575563,5.006519296566125,4.539730252904462,4.385230614413615,5.006846068864093,24920.53588307698,21182.455500615433,0.85,1.0582029110173048,0.6574011934232051,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4547653271073009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15453.349329976183,1543.5376038007196,0.3771220938958782,0.12490354981380446,6.112874298809886,3.417579140870665
4271.0,-30.54449066633365,5.043034288352119,35.022178540126276,24.14713102569806,4.967104800338595,-26.993407926462595,-40.56477157920597,1.4160220604675118,-0.5432562201521591,-5.083782522022825,40.04397989426819,42242.12298703908,25754.079727898985,25754.079727898985,67996.20271493806,77644.30554266156,77644.30554266156,25754.079727898985,103398.38527056054,103398.38527056054,103398.38527056054,128318.8321575274,92019.74745621099,56617.5649005885,39335.758395136094,24920.446886966864,0.0,64256.20528210296,21182.379853921833,1543.5315390499773,0.0,0.8863323234296293,2.8141164017566362,0.0014959135982669303,353499.3018160996,1556430.3880363982,4.402923513682349,1556430.3880363982,4.402923513682349,0.85,0.09598635319724022,4.027634451161993,1.2687483400898056,1.0,0.0,4.0276344511636175,1.2851410568154253,1.2854243753037844,3.1340018512383816,19420.03086084771,1980.2920325338123,4632.441516551485,4632.441516551485,5.55950455842366,5.043034288352119,-2.455106122739285,7.498140411091404,3.4176407179708863,3.4176407179708863,0.9764687765631104,0.0,0.0,0.00022044563728875152,0.9995564417293182,0.00022054346116499605,199.3728226996463,0.0,0.0,0.0,0.15901306255870695,7.396208080114653e-05,0.000146483556487605,0.0005899822186382118,0.09598635319721158,0.0721049452585527,0.023881407938658887,0.09598633570497887,0.07210494525857421,0.02388140793866601,0.37712029708030353,0.37712029708030353,0.12490358471831035,0.0,4.537544594678764,4.382408867134757,5.00658386028158,4.5405263018706705,4.386250617623546,5.006961726543807,24920.446886966864,21182.379853921833,0.85,1.0582044553738499,0.6574014572068828,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4547648636504245,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15453.332723468007,1543.5315390499773,0.37712029708030353,0.12490358471831035,6.112874298809886,3.4176407179708863
4272.0,-30.54441216028554,5.043000342055946,35.02216465179833,24.147098266426497,4.967136861575637,-26.993334064781813,-40.56466624662278,1.4160587660719053,-0.542550947613222,-5.083717937616421,40.04395255387206,42242.0042905279,25754.073555540646,25754.073555540646,67996.07784606854,77644.04307910272,77644.04307910272,25754.073555540646,103398.11663464336,103398.11663464336,103398.11663464336,128318.47415457675,92019.46619139136,56617.42740281655,39335.598653972,24920.35751993338,0.0,64255.95617390538,21182.30389194337,1543.5254079809977,0.0,0.8863327525258358,2.814114651622716,0.0014959135982669303,353500.1923165667,1556429.2081108026,4.402909084465188,1556429.2081108026,4.402909084465188,0.85,0.09598593829014525,4.027634451161993,1.268747475757264,1.0,0.0,4.027634451162843,1.285140885010216,1.2854242034606993,3.1340022702102237,19419.97150215973,1980.285979632161,4632.441516551485,4632.441516551485,5.559503226003526,5.043000342055946,-2.455003292653856,7.498003634709802,3.417702242465059,3.417702242465059,0.9764863549900168,0.0,0.0,0.00022044563728875152,0.9995482378791831,0.00022054527128824482,199.37275818352137,0.0,0.0,0.0,0.15901306255870695,7.39629666987018e-05,0.00014648267059004971,0.0005899786505666979,0.09598593829011365,0.07210454307372231,0.023881395216391342,0.0959859412115741,0.07210454307374604,0.023881395216399204,0.37711850374850464,0.37711850374850464,0.1249036209049782,0.0,4.538245119955263,4.38332051614492,5.006642825917368,4.541166990003205,4.387088965957105,5.007001639473515,24920.35751993338,21182.30389194337,0.85,1.0582066145283204,0.6574021585828109,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4547643965550496,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15453.316131692907,1543.5254079809977,0.37711850374850464,0.1249036209049782,6.112874298809886,3.417702242465059
4273.0,-30.544333054693055,5.042966470570013,35.02215079553608,24.14707039659845,4.9671712269850525,-26.993259433093442,-40.56455703740937,1.4160976053854333,-0.5418164119257085,-5.083652243742558,40.04392571119539,42241.87188731571,25754.064578311994,25754.064578311994,67995.9364656277,77643.79105388784,77643.79105388784,25754.064578311994,103397.85563219983,103397.85563219983,103397.85563219983,128318.12615744924,92019.1960549823,56617.27688841027,39335.465740635584,24920.2705252494,0.0,64255.73626588499,21182.22994646199,1543.5193875108293,0.0,0.8863331854798405,2.814112645560876,0.0014959135982669303,353501.0981163608,1556428.049665877,4.402894525531439,1556428.049665877,4.402894525531439,0.85,0.09598552413228269,4.027634451161993,1.268746577356942,1.0,0.0,4.02763445116081,1.285140703217962,1.285424021628368,3.1340027135370403,19419.91449203369,1980.2801662171785,4632.441516551485,4632.441516551485,5.559501288099158,5.042966470570013,-2.454899666357726,7.497866136927739,3.417763725812968,3.417763725812968,0.976503921660848,0.0,0.0,0.00022044563728875152,0.9995399714503532,0.00022054709524910778,199.37269317473422,0.0,0.0,0.0,0.15901306255870695,7.396388521093718e-05,0.00014648175207781434,0.0005899749511351749,0.09598552413225267,0.07210414145396567,0.023881382678286996,0.09598554528436105,0.07210414145398822,0.023881382678294465,0.3771167126623502,0.3771167126623502,0.12490365782080122,0.0,4.53893888824058,4.384227792870661,5.006687824022208,4.541835831816854,4.38798084738977,5.006992879450422,24920.2705252494,21182.22994646199,0.85,1.0582080358439294,0.657402347901241,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4547639258000074,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15453.299554741861,1543.5193875108293,0.3771167126623502,0.12490365782080122,6.112874298809886,3.417763725812968
4274.0,-30.544253300797376,5.0429326207771386,35.02213696802231,24.147043050639354,4.967202013389941,-26.99318457584743,-40.5644515651278,1.4161332884399804,-0.5409969155272165,-5.083589091559484,40.04389883602814,42241.757637614886,25754.06197514489,25754.06197514489,67995.81961275978,77643.55577193365,77643.55577193365,25754.06197514489,103397.61774707853,103397.61774707853,103397.61774707853,128317.8019724552,92018.94095048176,56617.1428161629,39335.33126035429,24920.18422537667,0.0,64255.51548573095,21182.15659157017,1543.5134668443138,0.0,0.8863336055700641,2.8141092234761675,0.0014959135982669303,353501.96887254977,1556426.8898194095,4.402880399176949,1556426.8898194095,4.402880399176949,0.85,0.09598511168745534,4.027634451161993,1.2687457300582903,1.0,0.0,4.027634451162231,1.2851405361990174,1.2854238545726029,3.134003120837107,19419.86065427158,1980.2746762932886,4632.441516551485,4632.441516551485,5.559500726156368,5.0429326207771386,-2.4547979535906146,7.497730574367753,3.4178251751514708,3.4178251751514708,0.976521478614706,0.0,0.0,0.00022044563728875152,0.9995316373493506,0.0002205489341721583,199.37262763321598,0.0,0.0,0.0,0.15901306255870695,7.396477230344125e-05,0.00014648086498531026,0.0005899713782508441,0.09598511168742722,0.07210374125521736,0.023881370432209868,0.09598510587212868,0.07210374125523848,0.023881370432216862,0.3771149237152255,0.3771149237152255,0.12490369451189527,0.0,4.5396461310236305,4.385149610478436,5.006743080425849,4.542592176032258,4.388956037112621,5.007084330400744,24920.18422537667,21182.15659157017,0.85,1.058209853251577,0.6574028286644965,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4547634514501553,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15453.282992418555,1543.5134668443138,0.3771149237152255,0.12490369451189527,6.112874298809886,3.4178251751514708
