time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
4275.0,-30.54417288965632,5.0428988380185364,35.02212316519112,24.147015250660502,4.967235631477719,-26.993108843886514,-40.564342216216005,1.4161715857079216,-0.5402501498257948,-5.083523814851242,40.04387189993033,42241.62985120938,25754.053931032235,25754.053931032235,67995.68378224161,77643.30715924526,77643.30715924526,25754.053931032235,103397.3610902775,103397.3610902775,103397.3610902775,128317.45754216581,92018.67339560375,56616.99608756788,39335.19700892874,24920.096451888312,0.0,64255.293460817054,21182.081984105065,1543.5074098590405,0.0,0.8863340367301924,2.8141070076842216,0.0014959135982669303,353502.86892392824,1556425.7273440305,4.402865900584711,1556425.7273440305,4.402865900584711,0.85,0.09598469867944126,4.027634451161993,1.2687448404496537,1.0,0.0,4.027634451159679,1.2851403569439723,1.2854236752780397,3.134003557976807,19419.804188956998,1980.2689184336139,4632.441516551485,4632.441516551485,5.559498989682713,5.0428988380185364,-2.454694704160969,7.497593542179505,3.4178865745815705,3.4178865745815705,0.9765390213090201,0.0,0.0,0.00022044563728875152,0.9995232346435771,0.00022055078826392754,199.37256155161904,0.0,0.0,0.0,0.15901306255870695,7.39656920113881e-05,0.00014647994527736342,0.0005899676740034323,0.09598469867940974,0.07210334071781775,0.023881357961591992,0.09598470032673029,0.07210334071784143,0.02388135796159984,0.37711313796632245,0.37711313796632245,0.1249037316755417,0.0,4.54034741848659,4.3860670752278,5.006787541587357,4.543273665025424,4.389860098955694,5.007089654996037,24920.096451888312,21182.081984105065,0.85,1.058211395823839,0.6574031114956835,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.454762973213122,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15453.266445719773,1543.5074098590405,0.37711313796632245,0.1249037316755417,6.112874298809886,3.4178865745815705
4276.0,-30.54409184753331,5.042865090263883,35.02210939104665,24.1469930036925,4.96726738252215,-26.993032730769432,-40.56423279745502,1.4162082657582755,-0.539373541253326,-5.083460074919391,40.04384512982689,42241.50438759544,25754.04973055832,25754.04973055832,67995.55411815376,77643.08855036434,77643.08855036434,25754.04973055832,103397.13828092266,103397.13828092266,103397.13828092266,128317.14840438009,92018.43483319221,56616.8506704232,39335.093514187785,24920.010123457425,0.0,64255.10363764521,21182.008604938812,1543.501473611769,0.0,0.8863344594381002,2.81410290195483,0.0014959135982669303,353503.7477875891,1556424.5720330854,4.402851686223986,1556424.5720330854,4.402851686223986,0.85,0.09598428729112889,4.027634451161993,1.2687439772160727,1.0,0.0,4.027634451160758,1.2851401852585589,1.2854235035547772,3.1340039766569654,19419.753842270307,1980.263784500345,4632.441516551485,4632.441516551485,5.559498082931079,5.042865090263883,-2.454592622995809,7.497457713259692,3.417947937817354,3.417947937817354,0.9765565536621011,0.0,0.0,0.00022044563728875152,0.9995147660792979,0.0002205526569191897,199.37249495152764,0.0,0.0,0.0,0.15901306255870695,7.396661231740425e-05,0.0001464790249713473,0.0005899639673472162,0.095984287291099,0.07210294157014353,0.023881345720955464,0.09598423691185304,0.07210294157016599,0.023881345720962902,0.3771113551264685,0.3771113551264685,0.12490376859915625,0.0,4.541071601200088,4.387013441364331,5.006836728258236,4.544086533666075,4.3909191758837665,5.007154818095387,24920.010123457425,21182.008604938812,0.85,1.0582125040464043,0.6574031010176034,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4547624910352945,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15453.249914846274,1543.501473611769,0.3771113551264685,0.12490376859915625,6.112874298809886,3.417947937817354
4277.0,-30.544010163504264,5.042831445047095,35.02209565368447,24.146964714769297,4.967304025880697,-26.992955550681526,-40.564119432214625,1.416249413057971,-0.5387056871388154,-5.083393121378269,40.04381865289671,42241.365208423056,25754.03742601467,25754.03742601467,67995.40263443772,77642.82565479635,77642.82565479635,25754.03742601467,103396.86308081102,103396.86308081102,103396.86308081102,128316.78709564649,92018.15370483458,56616.69325846126,39334.95605152591,24919.924014835466,0.0,64254.88006636137,21181.935412610146,1543.495469738551,0.0,0.8863348974921567,2.8141019216373695,0.0014959135982669303,353504.6709632233,1556423.4293751873,4.402836955829387,1556423.4293751873,4.402836955829387,0.85,0.09598387552187573,4.027634451161993,1.2687430414510894,1.0,0.0,4.0276344511617355,1.2851399926636986,1.285423310917458,3.134004446328022,19419.69451238154,1980.257734535396,4632.441516551485,4632.441516551485,5.559495426762921,5.042831445047095,-2.454488185315376,7.497319630362471,3.4180092553080645,3.4180092553080645,0.9765740729451613,0.0,0.0,0.00022044563728875152,0.9995062305168249,0.0002205545403901719,199.37242782396547,0.0,0.0,0.0,0.15901306255870695,7.396756582787928e-05,0.00014647807146087223,0.0005899601269555773,0.09598387552184484,0.07210254234181496,0.023881333180029888,0.0959838775561543,0.07210254234183816,0.02388133318003758,0.3771095769788477,0.3771095769788477,0.12490380564706698,0.0,4.541769910701305,4.38793320881058,5.006862253322538,4.544687434239449,4.391738609697313,5.00709181436747,24919.924014835466,21181.935412610146,0.85,1.0582138284938545,0.6574032223668751,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4547620050741668,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15453.233399293817,1543.495469738551,0.3771095769788477,0.12490380564706698,6.112874298809886,3.4180092553080645
4278.0,-30.543927875154303,5.0427978440426315,35.02208195875317,24.146931676100962,4.967337194618005,-26.992878174190096,-40.56400983883066,1.4162874936538072,-0.5380403404724348,-5.083328919071219,40.043792414058,42241.24402242371,25754.03212053558,25754.03212053558,67995.27614295928,77642.5577255969,77642.5577255969,25754.03212053558,103396.58984613247,103396.58984613247,103396.58984613247,128316.43021125563,92017.86589152028,56616.55218834723,39334.793003525614,24919.84036512316,0.0,64254.63336864878,21181.864310354686,1543.4896697008664,0.0,0.8863353206300886,2.814100653136991,0.0014959135982669303,353505.55620578845,1556422.296993162,4.402822727026989,1556422.296993162,4.402822727026989,0.85,0.09598346592520587,4.027634451161993,1.2687421551393343,1.0,0.0,4.0276344511601065,1.2851398144229649,1.2854231326374297,3.134004880994543,19419.633771686196,1980.251540708213,4632.441516551485,4632.441516551485,5.5594942814750485,5.0427978440426315,-2.454385801378382,7.497183645421014,3.418070547484773,3.418070547484773,0.9765915849956494,0.0,0.0,0.00022044563728875152,0.9994976318854045,0.00022055643781057632,199.37236019982083,0.0,0.0,0.0,0.15901306255870695,7.396848762422662e-05,0.00014647714966452491,0.0005899564142968519,0.09598346592517326,0.07210214506466589,0.023881320860507375,0.09598351943137462,0.07210214506469038,0.02388132086051549,0.3771078016022705,0.3771078016022705,0.12490384139173497,0.0,4.542449825186111,4.388826594652016,5.006893579462201,4.545288578598786,4.392521278853394,5.007141107175016,24919.84036512316,21181.864310354686,0.85,1.058215922777884,0.6574038603577828,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.454761515264241,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15453.216899302279,1543.4896697008664,0.3771078016022705,0.12490384139173497,6.112874298809886,3.418070547484773
4279.0,-30.543845007582206,5.0427641971595225,35.022068270691456,24.146905133407586,4.967362835494418,-26.992801029191778,-40.56390024544669,1.416318857103967,-0.5371099693007864,-5.083269083967646,40.04376522428375,42241.12532170044,25754.037625973033,25754.037625973033,67995.16294767347,77642.34635956027,77642.34635956027,25754.037625973033,103396.38398553329,103396.38398553329,103396.38398553329,128316.13655569949,92017.6313594432,56616.41032158326,39334.6900420666,24919.7525701662,0.0,64254.4426122328,21181.78968464127,1543.4837380491626,0.0,0.8863357249161449,2.8140953833830404,0.0014959135982669303,353506.38123347936,1556421.1235725437,4.402809132162677,1556421.1235725437,4.402809132162677,0.85,0.09598305732763293,4.027634451161993,1.2687412897078323,1.0,0.0,4.027634451161793,1.2851396676226625,1.285422985804764,3.1340052389889896,19419.584275569323,1980.2464935089274,4632.441516551485,4632.441516551485,5.55949546992771,5.0427641971595225,-2.454286709013828,7.49705090617335,3.418131796923505,3.418131796923505,0.9766090848352872,0.0,0.0,0.00022044563728875152,0.9994889728094186,0.00022055834860199686,199.37229209972074,0.0,0.0,0.0,0.15901306255870695,7.39694094311956e-05,0.00014647622785755594,0.0005899527015953464,0.09598305732761182,0.07210174869342803,0.02388130863418379,0.09598301460592717,0.07210174869344389,0.023881308634189042,0.37710602745522226,0.37710602745522226,0.12490387646275738,0.0,4.543169513211296,4.3897595752466145,5.0069652325452125,4.546159114666864,4.393604405227848,5.0073657543229615,24919.7525701662,21181.78968464127,0.85,1.0582173027010042,0.6574039646817907,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4547610218309002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15453.200414140108,1543.4837380491626,0.37710602745522226,0.12490387646275738,6.112874298809886,3.418131796923505
4280.0,-30.54376151083095,5.042730669062097,35.0220545979271,24.14688201332467,4.967399674248965,-26.992722198083467,-40.563790407590545,1.416360361501489,-0.5363702576603373,-5.083201473875557,40.04373829372726,42241.008144066334,25754.02337169109,25754.02337169109,67995.03151575742,77642.10370824033,77642.10370824033,25754.02337169109,103396.12707993142,103396.12707993142,103396.12707993142,128315.7899304227,92017.36982073473,56616.27425656073,39334.55062686,24919.662850491277,0.0,64254.21347735128,21181.713422917586,1543.4775109809957,0.0,0.8863361679661439,2.8140935332326427,0.0014959135982669303,353507.3134672964,1556419.9613395648,4.402794233798933,1556419.9613395648,4.402794233798933,0.8500000000000001,0.09598264599501709,4.027634451161993,1.2687404363648969,1.0,0.0,4.027634451162288,1.2851394733565205,1.2854227914957947,3.134005712736096,19419.529079919146,1980.2408651189903,4632.441516551485,4632.441516551485,5.559492392871714,5.042730669062097,-2.4541819038101513,7.496912572872248,3.4181929765205052,3.4181929765205052,0.9766265647201443,0.0,0.0,0.00022044563728875152,0.9994802480704902,0.00022056027391669295,199.37222348261187,0.0,0.0,0.0,0.15901306255870695,7.397033330511666e-05,0.00014647530398363486,0.0005899489805689133,0.09598264599498146,0.07210135018018979,0.023881295814791672,0.09598261224367137,0.07210135018021656,0.023881295814800533,0.3771042572894695,0.3771042572894695,0.12490391346224866,0.0,4.543876743671433,4.390687719631501,5.007001363051529,4.546831216215196,4.394527872278729,5.007274595656327,24919.662850491277,21181.713422917586,0.85,1.058219030876858,0.657404485372087,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4547605249246534,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15453.18394332463,1543.4775109809957,0.3771042572894695,0.12490391346224866,6.112874298809886,3.4181929765205052
4281.0,-30.54367740923634,5.0426971927889905,35.0220409704889,24.14684883495795,4.967433555919179,-26.992643118378908,-40.56367676295338,1.4163992650617527,-0.5357308727842565,-5.083137006849971,40.043712268416186,42240.8775977627,25754.017152772783,25754.017152772783,67994.89475053549,77641.83230504194,77641.83230504194,25754.017152772783,103395.84945781472,103395.84945781472,103395.84945781472,128315.42932278854,92017.07808799352,56616.12338071426,39334.39411919917,24919.57986497381,0.0,64253.973984172975,21181.64288522774,1543.471740014344,0.0,0.8863365916769992,2.8140926377823243,0.0014959135982669303,353508.2023651059,1556418.838174582,4.402779985758579,1556418.838174582,4.402779985758579,0.85,0.09598223839311279,4.027634451161993,1.2687395368656147,1.0,0.0,4.027634451162372,1.2851392912639517,1.2854226093630823,3.1340061567962496,19419.46751206014,1980.2345869445876,4632.441516551485,4632.441516551485,5.559491050400735,5.0426971927889905,-2.454079435159631,7.496776627948622,3.4182541358730476,3.4182541358730476,0.9766440388208707,0.0,0.0,0.00022044563728875152,0.9994714602133297,0.00022056221319386054,199.37215436849425,0.0,0.0,0.0,0.15901306255870695,7.397128921006395e-05,0.00014647434807868757,0.0005899451305332156,0.09598223839308127,0.07210095471781473,0.023881283675266544,0.0959822687129587,0.07210095471783841,0.023881283675274385,0.37710249063734347,0.37710249063734347,0.12490394989724743,0.0,4.544558698278877,4.391582156594495,5.007037758423792,4.547406134065739,4.395281549358629,5.00730606691792,24919.57986497381,21181.64288522774,0.85,1.0582208466558656,0.6574049039856658,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.454760024245947,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15453.16748787596,1543.471740014344,0.37710249063734347,0.12490394989724743,6.112874298809886,3.4182541358730476
4282.0,-30.54359268180646,5.042663795457394,35.02202738156651,24.14683123296129,4.967469018670888,-26.992563317297247,-40.56356678539885,1.4164396541616928,-0.5348721674555463,-5.0830712482329785,40.043686135390075,42240.7648129622,25754.00767979155,25754.00767979155,67994.77249275375,77641.6173111418,77641.6173111418,25754.00767979155,103395.62499093336,103395.62499093336,103395.62499093336,128315.12038442548,92016.84315132145,56615.990653141846,39334.28055353289,24919.49539349213,0.0,64253.77594702502,21181.57108446831,1543.465858293579,0.0,0.8863370223736492,2.814089003975166,0.0014959135982669303,353509.10907371645,1556417.7103615962,4.402765502817751,1556417.7103615962,4.402765502817751,0.85,0.09598183009617317,4.027634451161993,1.2687386604445057,1.0,0.0,4.027634451163023,1.2851391022181986,1.2854224202756528,3.134006617812923,19419.41793055673,1980.2295310382988,4632.441516551485,4632.441516551485,5.559489005478808,5.042663795457394,-2.4539760334826957,7.49663982894009,3.4183152549790976,3.4183152549790976,0.9766615014225993,0.0,0.0,0.00022044563728875152,0.9994626070463001,0.0002205641669178919,199.3720847401179,0.0,0.0,0.0,0.15901306255870695,7.39722142807671e-05,0.00014647342300798443,0.0005899414046865818,0.09598183009614421,0.07210055885844589,0.02388127123769831,0.09598182565246267,0.07210055885846765,0.02388127123770552,0.37710072536996486,0.37710072536996486,0.12490398592080773,0.0,4.545262361124287,4.392509186488326,5.0070629232568535,4.548199080777408,4.396341391651674,5.007288768294188,24919.49539349213,21181.57108446831,0.85,1.0582222054749444,0.65740517487701,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4547595199407148,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15453.151047327545,1543.465858293579,0.37710072536996486,0.12490398592080773,6.112874298809886,3.4183152549790976
4283.0,-30.543507345439302,5.0426303485035575,35.02201380771269,24.14679400334137,4.9674949981297765,-26.992483916524176,-40.56345691261811,1.4164715692146626,-0.5341334346778126,-5.083011658752718,40.04365939644648,42240.65473623929,25754.01363446042,25754.01363446042,67994.66837069971,77641.36159969837,77641.36159969837,25754.01363446042,103395.3752341588,103395.3752341588,103395.3752341588,128314.78498108895,92016.56341149176,56615.85654803268,39334.11873717676,24919.409746930145,0.0,64253.52848410691,21181.498284890622,1543.4600476966855,0.0,0.8863374237638295,2.814086230335683,0.0014959135982669303,353509.93072114367,1556416.5563998988,4.402752005367663,1556416.5563998988,4.402752005367663,0.85,0.09598142474646465,4.027634451161993,1.268737826882862,1.0,0.0,4.027634451161934,1.2851389528362211,1.285422270860743,3.1340069821035743,19419.358893705667,1980.2235109548794,4632.441516551485,4632.441516551485,5.559490290906556,5.0426303485035575,-2.453877247149429,7.496507595652986,3.4183763421053808,3.4183763421053808,0.9766789548872516,0.0,0.0,0.00022044563728875152,0.9994536903369305,0.00022056613469948372,199.3720146113706,0.0,0.0,0.0,0.15901306255870695,7.397313848085312e-05,0.0001464724988078984,0.0005899376823464756,0.09598142474644095,0.07210016552992511,0.02388125921651583,0.09598141317989879,0.07210016552994292,0.02388125921652173,0.3770989637839799,0.3770989637839799,0.12490402095816146,0.0,4.545963450424097,4.393418531769271,5.007131276406824,4.548878224074883,4.397168360930323,5.007518130638516,24919.409746930145,21181.498284890622,0.85,1.0582246605728147,0.657405993613059,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4547590118830895,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15453.134622120084,1543.4600476966855,0.3770989637839799,0.12490402095816146,6.112874298809886,3.4183763421053808
4284.0,-30.543421429159768,5.042596997000427,35.022000244447064,24.14677112773063,4.967530293986216,-26.992403062132514,-40.56333921672774,1.4165119269589603,-0.5333667698545241,-5.082945243417142,40.04363255714099,42240.514792035676,25754.002180375654,25754.002180375654,67994.51697241134,77641.12601346876,77641.12601346876,25754.002180375654,103395.12819384442,103395.12819384442,103395.12819384442,128314.44853471546,92016.30733380074,56615.69611236754,39334.012468259105,24919.320340871032,0.0,64253.33280913014,21181.422289740378,1543.453863541292,0.0,0.8863378603758361,2.8140838858078245,0.0014959135982669303,353510.84648839955,1556415.3981075773,4.402737323531178,1556415.3981075773,4.402737323531178,0.85,0.09598101631236164,4.027634451161993,1.2687369043054058,1.0,0.0,4.027634451162319,1.2851387639373315,1.2854220819202093,3.134007442762342,19419.304850559496,1980.2180000876444,4632.441516551485,4632.441516551485,5.559487818326012,5.042596997000427,-2.4537734577118364,7.496370454712263,3.4184373586000687,3.4184373586000687,0.9766963881714482,0.0,0.0,0.00022044563728875152,0.9994447131197731,0.00022056811586969031,199.3719440061057,0.0,0.0,0.0,0.15901306255870695,7.397412849723983e-05,0.0001464715087915117,0.0005899336949223693,0.09598101631232726,0.072099769737635,0.023881246574692264,0.0959809959276027,0.07209976973766083,0.023881246574700817,0.3770972046882633,0.3770972046882633,0.12490405784341771,0.0,4.546661790500252,4.39433275133905,5.007173807579818,4.549578473562633,4.398114956166523,5.007470368197403,24919.320340871032,21181.422289740378,0.85,1.058225526983864,0.6574058176486289,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4547585001744052,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15453.118211935911,1543.453863541292,0.3770972046882633,0.12490405784341771,6.112874298809886,3.4184373586000687
4285.0,-30.54333488790258,5.042563738187013,35.0219867290018,24.14674269910904,4.967567173472819,-26.992321486934106,-40.56322522284461,1.4165537725043484,-0.5327237114881314,-5.082878911662206,40.04360682347688,42240.392606213114,25753.99105760962,25753.99105760962,67994.38366382274,77640.86166319379,77640.86166319379,25753.99105760962,103394.8527208034,103394.8527208034,103394.8527208034,128314.0903110489,92016.02287999827,56615.553823017486,39333.85450775643,24919.237590245488,0.0,64253.092098001915,21181.351951708664,1543.4480598853243,0.0,0.8863382925457184,2.8140831598588063,0.0014959135982669303,353511.7611050638,1556414.2875315533,4.4027227910784745,1556414.2875315533,4.4027227910784745,0.85,0.09598061022546753,4.027634451161993,1.268736003707163,1.0,0.0,4.027634451162969,1.2851385680746825,1.2854218860143811,3.134007920403442,19419.244818862222,1980.211878558144,4632.441516551485,4632.441516551485,5.559485417266874,5.042563738187013,-2.45366973601587,7.496233474202883,3.4184983481441304,3.4184983481441304,0.9767138137554658,0.0,0.0,0.00022044563728875152,0.9994356706878993,0.00022057011146802625,199.37187288729012,0.0,0.0,0.0,0.15901306255870695,7.39750873853247e-05,0.00014647054990342683,0.0005899298328716838,0.09598061022543919,0.07209937585250249,0.023881234372936697,0.09598065706141468,0.07209937585252378,0.023881234372943747,0.37709544848669846,0.37709544848669846,0.12490409468603147,0.0,4.547335838184097,4.395220624269996,5.007198278049771,4.550155200174061,4.398897284288182,5.007422436584079,24919.237590245488,21181.351951708664,0.85,1.0582274166683594,0.6574063788523364,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4547579849887136,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15453.101816213863,1543.4480598853243,0.37709544848669846,0.12490409468603147,6.112874298809886,3.4184983481441304
4286.0,-30.543247775247206,5.042530418762527,35.02197323149818,24.146710812952392,4.967592677936388,-26.99224053500495,-40.563115070667095,1.416585437694155,-0.5318937498109904,-5.082819920114591,40.04358031517086,42240.28877804329,25753.998330938317,25753.998330938317,67994.2871089816,77640.6293434708,77640.6293434708,25753.998330938317,103394.62767440913,103394.62767440913,103394.62767440913,128313.78074518382,92015.76562051225,56615.42505508472,39333.71173936392,24919.153070774682,0.0,64252.864810138606,21181.28011015848,1543.4423277700048,0.0,0.8863386900415013,2.8140791147772024,0.0014959135982669303,353512.57451269915,1556413.1435252887,4.402709424610236,1556413.1435252887,4.402709424610236,0.8500000000000001,0.0959802069898013,4.027634451161993,1.2687351745413618,1.0,0.0,4.027634451163158,1.2851384198623406,1.2854217377693646,3.134008281842059,19419.19052630768,1980.206342258333,4632.441516551485,4632.441516551485,5.559486987352254,5.042530418762527,-2.4535714948621306,7.496101913624658,3.4185593100637512,3.4185593100637512,0.9767312314467861,0.0,0.0,0.00022044563728875152,0.9994265686414846,0.00022057212025932245,199.37180129895592,0.0,0.0,0.0,0.15901306255870695,7.397601396885954e-05,0.000146469623319892,0.0005899261009319171,0.09598020698977386,0.07209898433060713,0.023881222659166732,0.09598020568290976,0.07209898433062774,0.023881222659173557,0.3770936936115719,0.3770936936115719,0.12490413042720272,0.0,4.548032043858598,4.396122404831885,5.00726989547087,4.550926170303626,4.399840850711655,5.007668668397059,24919.153070774682,21181.28011015848,0.85,1.0582296573063095,0.6574070884288119,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4547574660557947,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15453.085435876075,1543.4423277700048,0.3770936936115719,0.12490413042720272,6.112874298809886,3.4185593100637512
4287.0,-30.54316006345483,5.042497206403637,35.02195974493823,24.146693001408153,4.96762886820927,-26.992157975196985,-40.56299716522915,1.4166267799514445,-0.5310695959391296,-5.082753029658758,40.04355363891991,42240.15506652454,25753.98548306673,25753.98548306673,67994.14054959126,77640.41072350818,77640.41072350818,25753.98548306673,103394.39620657491,103394.39620657491,103394.39620657491,128313.46012479611,92015.52614436048,56615.27048737696,39333.617396648355,24919.063918221207,0.0,64252.681314869566,21181.204330488024,1543.436146321422,0.0,0.8863391284840235,2.8140760685746646,0.0014959135982669303,353513.49683656753,1556411.9922717456,4.402694681248023,1556411.9922717456,4.402694681248023,0.85,0.09597980000159076,4.027634451161993,1.2687342827348038,1.0,0.0,4.027634451162805,1.28513822635549,1.285421544219854,3.134008753738436,19419.139986783433,1980.201188661106,4632.441516551485,4632.441516551485,5.559484213896497,5.042497206403637,-2.4534674564863455,7.495964662889983,3.4186201982676763,3.4186201982676763,0.9767486280764789,0.0,0.0,0.00022044563728875152,0.999417404084019,0.0002205741428835665,199.37172921830873,0.0,0.0,0.0,0.15901306255870695,7.397700578354567e-05,0.00014646863150520584,0.000589922106264918,0.0959798000015587,0.07209858982218091,0.023881210179377787,0.09597976486568958,0.07209858982220499,0.023881210179385763,0.37709194123324097,0.37709194123324097,0.12490416816378196,0.0,4.548737473922529,4.397047027791018,5.007309518312411,4.5516834337196315,4.400871748066095,5.007595349946257,24919.063918221207,21181.204330488024,0.85,1.0582303984542951,0.6574068848508767,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4547569436969374,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15453.069069870011,1543.436146321422,0.37709194123324097,0.12490416816378196,6.112874298809886,3.4186201982676763
4288.0,-30.543071730357934,5.042464075491428,35.02194630700892,24.146664642635756,4.967665173399387,-26.992074844765714,-40.56288289194924,1.4166682878071775,-0.5304203266519494,-5.082687306598563,40.043528082267926,42240.03918972383,25753.97570946515,25753.97570946515,67994.01489918897,77640.14893933276,77640.14893933276,25753.97570946515,103394.12464879791,103394.12464879791,103394.12464879791,128313.10661520546,92015.24329882929,56615.13354922034,39333.455277343266,24918.981966407544,0.0,64252.437243750814,21181.134671446413,1543.4304003474952,0.0,0.8863395568989638,2.8140751898582432,0.0014959135982669303,353514.4030655559,1556410.8893367772,4.402680275089542,1556410.8893367772,4.402680275089542,0.85,0.0959793961387723,4.027634451161993,1.2687334293918684,1.0,0.0,4.027634451161514,1.285138032073597,1.2854213498951303,3.134009227525016,19419.080294498934,1980.1951017420765,4632.441516551485,4632.441516551485,5.559482104079992,5.042464075491428,-2.4533642872787276,7.495828362770156,3.418681063237349,3.418681063237349,0.976766018067814,0.0,0.0,0.00022044563728875152,0.9994081747012188,0.00022057617985229663,199.3716566271325,0.0,0.0,0.0,0.15901306255870695,7.397796705643244e-05,0.00014646767023231909,0.0005899182346091223,0.09597939613874294,0.07209819789384632,0.02388119824489662,0.0959794239695344,0.07209819789386837,0.023881198244903923,0.3770901928393056,0.3770901928393056,0.12490420560342805,0.0,4.549418966922701,4.397944261316752,5.007335670218822,4.552266979946637,4.401657220846346,5.007565395589836,24918.981966407544,21181.134671446413,0.85,1.0582324627040052,0.6574075786336353,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4547564177458183,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15453.052718770408,1543.4304003474952,0.3770901928393056,0.12490420560342805,6.112874298809886,3.418681063237349
4289.0,-30.542982810931818,5.042430947244353,35.02193289905037,24.14663719190287,4.967695538358576,-26.991991780683527,-40.56276868851853,1.416704508110297,-0.5296294401890691,-5.082625349538761,40.043502079367165,42239.92572668249,25753.975389649084,25753.975389649084,67993.90111633157,77639.91497966644,77639.91497966644,25753.975389649084,103393.89036931553,103393.89036931553,103393.89036931553,128312.78904766079,92014.98563564409,56614.99638266026,39333.32139220425,24918.898678345256,0.0,64252.220070549505,21181.063876593467,1543.4246670380774,0.0,0.886339967700596,2.814072005947587,0.0014959135982669303,353515.2573683411,1556409.7671438903,4.402666461216431,1556409.7671438903,4.402666461216431,0.85,0.09597899385242195,4.027634451161993,1.2687325733015316,1.0,0.0,4.027634451163401,1.2851378625406993,1.2854211803248579,3.1340096409574434,19419.025916746916,1980.1895567545407,4632.441516551485,4632.441516551485,5.559482035041653,5.042430947244353,-2.4532639392787945,7.495694886523147,3.4187418974228385,3.4187418974228385,0.9767833992636682,0.0,0.0,0.00022044563728875152,0.9993988841493096,0.00022057823035933778,199.37158355417077,0.0,0.0,0.0,0.15901306255870695,7.397892775328356e-05,0.00014646670953546797,0.0005899143652733876,0.0959789938523924,0.07209780739948046,0.023881186452911943,0.09597900333067977,0.07209780739950265,0.02388118645291929,0.37708844658767643,0.37708844658767643,0.12490424201470612,0.0,4.550111369122249,4.398849138409162,5.007382631662836,4.552995909349704,4.402585569525513,5.007688425850404,24918.898678345256,21181.063876593467,0.85,1.058234268662992,0.6574080347776727,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4547558880695204,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15453.036383041333,1543.4246670380774,0.37708844658767643,0.12490424201470612,6.112874298809886,3.4187418974228385
4290.0,-30.542893324114583,5.042397840952445,35.02191950146017,24.146609706245385,4.96772629226811,-26.991908167023112,-40.56265438031403,1.416741135176618,-0.5288531825754035,-5.082562549238742,40.043475565447864,42239.814226727605,25753.972755028935,25753.972755028935,67993.78698175654,77639.67915487112,77639.67915487112,25753.972755028935,103393.65190990006,103393.65190990006,103393.65190990006,128312.46363971048,92014.72603522017,56614.86110707667,39333.183253492774,24918.811729810423,0.0,64251.9949833032,21180.98997033886,1543.4187028671913,0.0,0.8863403846624622,2.8140691132556155,0.0014959135982669303,353516.1232999048,1556408.6228978874,4.402652440204292,1556408.6228978874,4.402652440204292,0.85,0.09597859090930166,4.027634451161993,1.2687317106174305,1.0,0.0,4.027634451161659,1.2851376911039494,1.2854210088503135,3.134010059032822,19418.971130156173,1980.1839700770572,4632.441516551485,4632.441516551485,5.55948146630913,5.042397840952445,-2.4531630196626066,7.4955608606150514,3.4188026771941233,3.4188026771941233,0.9768007649126067,0.0,0.0,0.00022044563728875152,0.9993895344088285,0.00022058029396830966,199.37151001498756,0.0,0.0,0.0,0.15901306255870695,7.397988934305974e-05,0.0001464657479456918,0.0005899104923412771,0.09597859090927605,0.07209741647828878,0.023881174430987258,0.0959785789354936,0.07209741647830803,0.023881174430993628,0.37708670311175757,0.37708670311175757,0.12490427888316967,0.0,4.550807662221189,4.399756599640057,5.007437450030977,4.553709366663327,4.403504959847282,5.007776277218795,24918.811729810423,21180.98997033886,0.85,1.0582361995051779,0.6574086024520207,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.454755354877776,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15453.020062002826,1543.4187028671913,0.37708670311175757,0.12490427888316967,6.112874298809886,3.4188026771941233
4291.0,-30.542803184158853,5.0423647466805965,35.02190611418357,24.146577051747613,4.967756356715741,-26.99182403448232,-40.56253245854748,1.4167772070391924,-0.5281504683528624,-5.082500285300934,40.04344907067208,42239.67372326467,25753.9713126218,25753.9713126218,67993.64503588647,77639.42522742222,77639.42522742222,25753.9713126218,103393.39654004402,103393.39654004402,103393.39654004402,128312.12153847747,92014.44778864084,56614.696284483296,39333.057226841716,24918.724998433445,0.0,64251.782225275165,21180.91624866843,1543.4127610885212,0.0,0.8863407988145571,2.814067126750527,0.0014959135982669303,353516.9818373992,1556407.4794786847,4.402638513684067,1556407.4794786847,4.402638513684067,0.8500000000000001,0.09597818902896561,4.027634451161993,1.268730768808164,1.0,0.0,4.027634451162043,1.2851375222659323,1.2854208399750748,3.134010470770893,19418.91240844364,1980.177982128825,4632.441516551485,4632.441516551485,5.5594811549383065,5.0423647466805965,-2.4530625463017732,7.49542729298237,3.418863408374805,3.418863408374805,0.9768181166785157,0.0,0.0,0.00022044563728875152,0.9993801165226586,0.00022058237265695435,199.37143593911793,0.0,0.0,0.0,0.15901306255870695,7.398091499279958e-05,0.00014646472229595196,0.0005899063613990502,0.09597818902893529,0.07209702637188664,0.023881162657048642,0.09597818653577393,0.07209702637190943,0.023881162657056188,0.37708496261642943,0.37708496261642943,0.12490431662534261,0.0,4.551492988807638,4.400646206201145,5.007502161630953,4.554349816948047,4.4043221358494975,5.007879540719443,24918.724998433445,21180.91624866843,0.85,1.058237494447887,0.6574085925767295,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.454754818284152,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15453.003755295034,1543.4127610885212,0.37708496261642943,0.12490431662534261,6.112874298809886,3.418863408374805
4292.0,-30.54271247027156,5.042331813140249,35.02189276882601,24.14655836708846,4.967797690385116,-26.991738258457634,-40.56241783602161,1.4168234785711877,-0.527462317248137,-5.082430929283256,40.043423517097416,42239.56587746381,25753.95202484173,25753.95202484173,67993.51790230554,77639.18226463282,77639.18226463282,25753.95202484173,103393.13428947455,103393.13428947455,103393.13428947455,128311.7750605857,92014.1848364672,56614.56844929819,39332.90709685446,24918.64077111116,0.0,64251.54786796562,21180.844655444485,1543.406798412363,0.0,0.886341245765794,2.8140661602106225,0.0014959135982669303,353517.9381672374,1556406.3766789397,4.402623484250625,1556406.3766789397,4.402623484250625,0.85,0.09597778536203802,4.027634451161993,1.2687298852438107,1.0,0.0,4.0276344511603845,1.2851373056873916,1.285420623348788,3.1340109989319003,19418.85691449296,1980.172323320702,4632.441516551485,4632.441516551485,5.559476991306664,5.042331813140249,-2.452956836350647,7.495288649490896,3.4189240880043847,3.4189240880043847,0.9768354537155385,0.0,0.0,0.00022044563728875152,0.999370638768355,0.00022058446459907337,199.3713613916542,0.0,0.0,0.0,0.15901306255870695,7.398187925069385e-05,0.00014646375803805767,0.0005899024777207354,0.09597778536200693,0.07209663482242551,0.023881150539581432,0.0959778311757108,0.07209663482244885,0.023881150539589165,0.3770832240273647,0.3770832240273647,0.12490435570321805,0.0,4.552162326897303,4.401531869638973,5.007514429953403,4.554968612035111,4.405205408161237,5.00769553686024,24918.64077111116,21180.844655444485,0.85,1.0582393756805597,0.6574093119789804,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4547542777744862,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15452.987464654676,1543.406798412363,0.3770832240273647,0.12490435570321805,6.112874298809886,3.4189240880043847
4293.0,-30.54262118545621,5.042298788269766,35.021879452051365,24.14653185931968,4.967821924929132,-26.99165367859257,-40.562303353194125,1.4168544180655112,-0.5265322227989486,-5.08237357013108,40.043397658916966,42239.46106912816,25753.96298445808,25753.96298445808,67993.42405358625,77638.97689455895,77638.97689455895,25753.96298445808,103392.93987901702,103392.93987901702,103392.93987901702,128311.49952273877,92013.9523235103,56614.43649807951,39332.795361589764,24918.55964372175,0.0,64251.35500531152,21180.775697163488,1543.401295690335,0.0,0.8863416325570415,2.814060605937748,0.0014959135982669303,353518.72907734057,1556405.2607341097,4.402610477799068,1556405.2607341097,4.402610477799068,0.85,0.09597738777475147,4.027634451161993,1.2687290681665764,1.0,0.0,4.027634451162073,1.2851371608720297,1.2854204785015004,3.1340113520871515,19418.80784449523,1980.1673195734763,4632.441516551485,4632.441516551485,5.55947935714686,5.042298788269766,-2.452860040152296,7.495158828422062,3.418984760964181,3.418984760964181,0.9768527888469088,0.0,0.0,0.00022044563728875152,0.9993611014615434,0.00022058656972575246,199.37128637506567,0.0,0.0,0.0,0.15901306255870695,7.398284234497995e-05,0.00014646279494377157,0.0005898985987290089,0.09597738777472775,0.07209624822667798,0.02388113954804976,0.09597734143280966,0.0720962482266958,0.023881139548055662,0.3770814873171656,0.3770814873171656,0.12490439271123771,0.0,4.55287687805594,4.402457446088249,5.00758797215866,4.555841347332148,4.406268007421545,5.007991336346208,24918.55964372175,21180.775697163488,0.85,1.0582410915375307,0.6574096540942416,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.454753733823738,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15452.971188516747,1543.401295690335,0.3770814873171656,0.12490439271123771,6.112874298809886,3.418984760964181
4294.0,-30.542529327334247,5.042265965862503,35.0218661626363,24.146512790489965,4.967865472423608,-26.991566651331862,-40.56218101233242,1.4169027964212373,-0.5259051453163011,-5.082302281125421,40.04337182227053,42239.32576303941,25753.938688871454,25753.938688871454,67993.26445191086,77638.72346470975,77638.72346470975,25753.938688871454,103392.6621535812,103392.6621535812,103392.6621535812,128311.13459854861,92013.67933743824,56614.28163576801,39332.664112966915,24918.472444967403,0.0,64251.13655793432,21180.70157822229,1543.3951143887464,0.0,0.8863420904044697,2.8140606696758486,0.0014959135982669303,353519.71206442715,1556404.1457192146,4.402595081983909,1556404.1457192146,4.402595081983909,0.85,0.09597698381823601,4.027634451161993,1.2687281505344434,1.0,0.0,4.027634451162128,1.2851369344324186,1.285420252011969,3.134011904296253,19418.750232970633,1980.1614448329076,4632.441516551485,4632.441516551485,5.559474112485587,5.042265965862503,-2.4527529667028,7.495018932565303,3.4190453514834855,3.4190453514834855,0.976870100423853,0.0,0.0,0.00022044563728875152,0.9993515043555797,0.0002205886880921877,199.37121088739872,0.0,0.0,0.0,0.15901306255870695,7.398387155830818e-05,0.00014646176573044335,0.0005898944534339506,0.09597698381820075,0.07209585676417525,0.02388112705402549,0.09597700879643117,0.07209585676420174,0.023881127054034265,0.3770797551218907,0.3770797551218907,0.12490443178883387,0.0,4.553554408633488,4.403357611187914,5.007589361075475,4.556397135809107,4.407092807780884,5.007730630062042,24918.472444967403,21180.70157822229,0.85,1.0582422054215697,0.6574097833266003,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4547531864499248,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15452.954926840204,1543.3951143887464,0.3770797551218907,0.12490443178883387,6.112874298809886,3.4190453514834855
4295.0,-30.542436890028885,5.042233080948292,35.021852917153566,24.146485863626026,4.967892446012512,-26.99148076032519,-40.56206635488195,1.4169363163088025,-0.5250458805008975,-5.082243549095207,40.0433465230595,42239.22482383003,25753.94618970536,25753.94618970536,67993.1710135354,77638.50516307793,77638.50516307793,25753.94618970536,103392.45135278329,103392.45135278329,103392.45135278329,128310.8450878918,92013.43453517462,56614.15419592659,39332.53371027559,24918.393735108497,0.0,64250.927445384084,21180.634674842222,1543.3897152823974,0.0,0.8863424821750207,2.8140562088286982,0.0014959135982669303,353520.52190798713,1556403.0538986465,4.402581908112651,1556403.0538986465,4.402581908112651,0.85,0.09597658762582141,4.027634451161993,1.2687273384025324,1.0,0.0,4.02763445116227,1.2851367775393632,1.2854200950843255,3.134012286905102,19418.69856941313,1980.156176616187,4632.441516551485,4632.441516551485,5.559475731682264,5.042233080948292,-2.4526552008527798,7.494888281801072,3.4191059480377444,3.4191059480377444,0.9768874137250698,0.0,0.0,0.00022044563728875152,0.9993418468383264,0.00022059081983426162,199.37113492382502,0.0,0.0,0.0,0.15901306255870695,7.398483614564907e-05,0.00014646080114310244,0.0005898905684287452,0.09597658762579678,0.07209547164574766,0.023881115980049127,0.09597656332981988,0.07209547164576616,0.023881115980055254,0.3770780256139842,0.3770780256139842,0.12490446819381985,0.0,4.55426128474403,4.404279403742464,5.007643478873035,4.557197668594313,4.408077422148153,5.007971758725773,24918.393735108497,21180.634674842222,0.85,1.0582441953282677,0.6574103519320418,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4547526356387925,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15452.938679691733,1543.3897152823974,0.3770780256139842,0.12490446819381985,6.112874298809886,3.4191059480377444
4296.0,-30.542343899604656,5.042200250061717,35.021839675328444,24.146457958873384,4.967925261792046,-26.991393787208054,-40.56194401402024,1.4169751493954492,-0.5243377237629829,-5.08217938412212,40.043320138626804,42239.09413416792,25753.93970638894,25753.93970638894,67993.03384055686,77638.25941550078,77638.25941550078,25753.93970638894,103392.19912188972,103392.19912188972,103392.19912188972,128310.50497403763,92013.16442842167,56613.99914708882,39332.405868147616,24918.305852147914,0.0,64250.71172029553,21180.559974325726,1543.3836592139564,0.0,0.886342905628388,2.8140543728348835,0.0014959135982669303,353521.40666691324,1556401.9152445344,4.40256766886813,1556401.9152445344,4.40256766886813,0.85,0.09597618770166891,4.027634451161993,1.2687264400022107,1.0,0.0,4.027634451162894,1.2851365957774166,1.285419913282308,3.134012730160843,19418.641565545775,1980.1503638394126,4632.441516551485,4632.441516551485,5.559474332135956,5.042200250061717,-2.452553477267264,7.494753727328981,3.419166471031728,3.419166471031728,0.9769047060090651,0.0,0.0,0.00022044563728875152,0.9993321316347685,0.00022059296435123434,199.37105850576503,0.0,0.0,0.0,0.15901306255870695,7.398586538462459e-05,0.00014645977190412692,0.0005898864230303889,0.09597618770164247,0.07209508376500998,0.02388110393663249,0.095976169964324,0.07209508376502984,0.023881103936639076,0.3770763001681481,0.3770763001681481,0.12490450566052907,0.0,4.554953528414956,4.405184346558315,5.007689685915182,4.557841660359145,4.408925216596799,5.007996665397911,24918.305852147914,21180.559974325726,0.85,1.058245613473558,0.6574105251634967,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4547520813551096,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15452.922447208171,1543.3836592139564,0.3770763001681481,0.12490450566052907,6.112874298809886,3.419166471031728
4297.0,-30.54225030842339,5.042167507347742,35.021826469151634,24.1464294604026,4.967961807893663,-26.991305900385655,-40.561825305316574,1.4170173998559341,-0.5237200575958241,-5.082113584148869,40.04329469330791,42238.98098774119,25753.929125677136,25753.929125677136,67992.91011341833,77637.99612556465,77637.99612556465,25753.929125677136,103391.92525124179,103391.92525124179,103391.92525124179,128310.14812196554,92012.87804618239,56613.862908358715,39332.239042026304,24918.222870723755,0.0,64250.46191275006,21180.48944011519,1543.3778441255358,0.0,0.8863433340205633,2.814053919740296,0.0014959135982669303,353522.3139723585,1556400.8171196803,4.402553263558276,1556400.8171196803,4.402553263558276,0.85,0.09597578899056412,4.027634451161993,1.2687255328102038,1.0,0.0,4.02763445116219,1.2851363980201862,1.2854197154814808,3.1340132124237985,19418.581126867353,1980.144200809385,4632.441516551485,4632.441516551485,5.559472048089462,5.042167507347742,-2.452450562304705,7.4946180696524465,3.4192269555158585,3.4192269555158585,0.9769219872902453,0.0,0.0,0.00022044563728875152,0.9993223537697808,0.00022059512274208242,199.37098159407157,0.0,0.0,0.0,0.15901306255870695,7.398686407934671e-05,0.00014645877320940481,0.00058988240065312,0.09597578899052747,0.07209469687257854,0.023881092117948935,0.09597583928418352,0.07209469687260607,0.02388109211795805,0.3770745775642792,0.3770745775642792,0.12490454353277626,0.0,4.5556170773581925,4.406057351322659,5.007717026468754,4.558393526553061,4.409673552943957,5.007951652399015,24918.222870723755,21180.48944011519,0.85,1.0582478022609454,0.6574113201723014,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.454751523755175,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15452.90622888667,1543.3778441255358,0.3770745775642792,0.12490454353277626,6.112874298809886,3.4192269555158585
4298.0,-30.542156106658897,5.042134685687124,35.02181327461879,24.146402882784628,4.96798629043786,-26.9912186704362,-40.5617067013867,1.4170488542152,-0.5228118315366714,-5.082055794451816,40.04326862010692,42238.87071183366,25753.938599274155,25753.938599274155,67992.80931110782,77637.78938372794,77637.78938372794,25753.938599274155,103391.7279830021,103391.7279830021,103391.7279830021,128309.86728260705,92012.64308114446,56613.724409250164,39332.13185766033,24918.139299604954,0.0,64250.271157265284,21180.41840466421,1543.372186371355,0.0,0.8863437237854015,2.8140487041219644,0.0014959135982669303,353523.1108268771,1556399.6918983888,4.402540157156993,1556399.6918983888,4.402540157156993,0.85,0.09597539371795613,4.027634451161993,1.2687247074907644,1.0,0.0,4.0276344511624975,1.2851362507951565,1.2854195682239942,3.134013571455915,19418.53153937756,1980.1391442926547,4632.441516551485,4632.441516551485,5.559474093144316,5.042134685687124,-2.4523536285966396,7.494488314283764,3.4192874118805787,3.4192874118805787,0.9769392605373082,0.0,0.0,0.00022044563728875152,0.9993125122187938,0.0002205972952337919,199.3709041806708,0.0,0.0,0.0,0.15901306255870695,7.398786190505721e-05,0.00014645777538369433,0.0005898783817759122,0.0959753937179374,0.07209431272127072,0.02388108099666668,0.09597535177542307,0.07209431272128479,0.023881080996671338,0.3770728558997042,0.3770728558997042,0.12490458061569154,0.0,4.556321031155392,4.4069668625720055,5.007796583236882,4.559243962915161,4.410713980900823,5.0082248251273995,24918.139299604954,21180.41840466421,0.85,1.05824937523893,0.6574115556406859,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4547509625533428,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15452.890025700015,1543.372186371355,0.3770728558997042,0.12490458061569154,6.112874298809886,3.4192874118805787
4299.0,-30.542061348490236,5.042102050311106,35.02180010469668,24.146389227267377,4.968028811696616,-26.99112913575771,-40.561587748210854,1.4170965989640922,-0.522087481082167,-5.081985432719831,40.043242947879364,42238.761288751346,25753.91624512216,25753.91624512216,67992.6775338735,77637.56185126374,77637.56185126374,25753.91624512216,103391.47809638591,103391.47809638591,103391.47809638591,128309.53066227685,92012.39440302292,56613.59384051028,39332.00062501404,24918.05256589095,0.0,64250.05319090499,21180.344681007307,1543.366051515442,0.0,0.886344176293977,2.8140473785008724,0.0014959135982669303,353524.08103743236,1556398.5839822048,4.402524940917413,1556398.5839822048,4.402524940917413,0.85,0.09597499333343504,4.027634451161993,1.2687238470045852,1.0,0.0,4.027634451161877,1.2851360273215198,1.285419344701091,3.1340141164327857,19418.479057851277,1980.1337926663314,4632.441516551485,4632.441516551485,5.55946926757838,5.042102050311106,-2.452247423171211,7.494349473482317,3.4193477898585387,3.4193477898585387,0.9769565113881539,0.0,0.0,0.00022044563728875152,0.9993026126439889,0.0002205994805772487,199.3708263100872,0.0,0.0,0.0,0.15901306255870695,7.398886268150351e-05,0.00014645677460724802,0.0005898743510142191,0.09597499333339915,0.07209392453204949,0.02388106880134965,0.09597497406370276,0.07209392453207646,0.023881068801358582,0.37707113778329415,0.37707113778329415,0.12490462025315201,0.0,4.557010237497764,4.407879020681548,5.0078087475159805,4.559897951637652,4.411660449113583,5.007991352457623,24918.05256589095,21180.344681007307,0.85,1.058250914312057,0.6574120828079021,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4547503976907017,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15452.873837865083,1543.366051515442,0.37707113778329415,0.12490462025315201,6.112874298809886,3.4193477898585387
