time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
4300.0,-30.5419660154538,5.042069364042146,35.021786977575836,24.14635681724178,4.968056652194384,-26.991040551890887,-40.56146516287697,1.4171311886315128,-0.521351110209423,-5.081926311762187,40.043217854709816,42238.63910388079,25753.92235227517,25753.92235227517,67992.56145615596,77637.3179856359,77637.3179856359,25753.92235227517,103391.24033791108,103391.24033791108,103391.24033791108,128309.21439064342,92012.12321550367,56613.44433374878,39331.865424172094,24917.974052732345,0.0,64249.83947690444,21180.277944822494,1543.3606476572804,0.0,0.8863445692969179,2.8140445821120714,0.0014959135982669303,353524.89625174244,1556397.5010565484,4.4025117256473205,1556397.5010565484,4.4025117256473205,0.85,0.09597460036072411,4.027634451161993,1.2687229705834762,1.0,0.0,4.027634451161578,1.285135865421486,1.2854191827653654,3.1340145112525124,19418.421825896847,1980.127956631148,4632.441516551485,4632.441516551485,5.559470585922711,5.042069364042146,-2.4521495523186534,7.4942189163608,3.4194081693295852,3.4194081693295852,0.9769737626655958,0.0,0.0,0.00022044563728875152,0.9992926531183401,0.0002206016791986216,199.37074796714884,0.0,0.0,0.0,0.15901306255870695,7.398989402910686e-05,0.00014645574325964467,0.0005898701971230807,0.09597460036070102,0.07209354236813784,0.02388105799256319,0.09597458520464135,0.07209354236815518,0.023881057992568934,0.37706942327233317,0.37706942327233317,0.12490465789880881,0.0,4.557701300707379,4.408778913129538,5.00786553474353,4.560575201552751,4.412490070083834,5.008205232529349,24917.974052732345,21180.277944822494,0.85,1.0582526277065158,0.6574123678404535,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4547498294921326,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15452.857664316838,1543.3606476572804,0.37706942327233317,0.12490465789880881,6.112874298809886,3.4194081693295852
4301.0,-30.541870120064274,5.042036784724296,35.02177386976755,24.146338691376172,4.968093863075892,-26.99095052478088,-40.561346139851935,1.4171742677925154,-0.5205893560402046,-5.0818597505439405,40.0431921629839,42238.53398524451,25753.909518142125,25753.909518142125,67992.44350338663,77637.09399324097,77637.09399324097,25753.909518142125,103391.0035113831,103391.0035113831,103391.0035113831,128308.89193088091,92011.87546722426,56613.315459228026,39331.733342218045,24917.888419497813,0.0,64249.621761715855,21180.20515657314,1543.3546627554567,0.0,0.8863450024659736,2.8140423201571196,0.0014959135982669303,353525.81406099594,1556396.3923000684,4.402497159744986,1556396.3923000684,4.402497159744986,0.8500000000000001,0.0959742030851273,4.027634451161993,1.2687221386702734,1.0,0.0,4.027634451162309,1.2851356637856748,1.2854189810851022,3.134015002974574,19418.3695406063,1980.122625015301,4632.441516551485,4632.441516551485,5.559467815432678,5.042036784724296,-2.4520462202882096,7.494083005012506,3.4194684790556344,3.4194684790556344,0.9769909940158955,0.0,0.0,0.00022044563728875152,0.9992826349511903,0.0002206038908096498,199.3706691621412,0.0,0.0,0.0,0.15901306255870695,7.399089541864334e-05,0.00014645474187010817,0.0005898661638920845,0.09597420308509334,0.07209315694177071,0.02388104614332263,0.0959741827897476,0.07209315694179622,0.02388104614333108,0.37706771150972,0.37706771150972,0.12490469666625773,0.0,4.558390375227646,4.409686279322102,5.007891700914968,4.561270394503708,4.4134413719847885,5.0081230783058,24917.888419497813,21180.20515657314,0.85,1.0582543778320108,0.6574129594395994,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4547492578469308,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15452.84150544372,1543.3546627554567,0.37706771150972,0.12490469666625773,6.112874298809886,3.4194684790556344
4302.0,-30.54177368337683,5.042004235183262,35.02176080138634,24.146305408235662,4.96812696593157,-26.990860421341324,-40.561223310045875,1.4172137038960468,-0.5199870291958746,-5.081796838499651,40.04316709576218,42238.415345206624,25753.905944924092,25753.905944924092,67992.32129013071,77636.82536238707,77636.82536238707,25753.905944924092,103390.73130731116,103390.73130731116,103390.73130731116,128308.5393765808,92011.58119820789,56613.17118102745,39331.56668575604,24917.808069269642,0.0,64249.37475502568,21180.136858879196,1543.3490609380672,0.0,0.8863454147318574,2.8140417320996653,0.0014959135982669303,353526.6815536938,1556395.31049537,4.402483296749369,1556395.31049537,4.402483296749369,0.85,0.09597380925429497,4.027634451161993,1.2687212303793056,1.0,0.0,4.0276344511620445,1.285135479201571,1.2854187964603054,3.1340154531133804,19418.30743748673,1980.1162922595106,4632.441516551485,4632.441516551485,5.559467044086074,5.042004235183262,-2.4519456067255274,7.493949841908789,3.4195287665681526,3.4195287665681526,0.9770082190194722,0.0,0.0,0.00022044563728875152,0.9992725603440169,0.0002206061149251004,199.37058991236802,0.0,0.0,0.0,0.15901306255870695,7.399192884933034e-05,0.00014645370843942117,0.0005898620016110466,0.09597380925426759,0.07209277439035099,0.0238810348639166,0.09597385902272369,0.07209277439037155,0.02388103486392341,0.3770660029991206,0.3770660029991206,0.12490473451132109,0.0,4.559050896032829,4.410552826367166,5.007926453882362,4.5618098093037815,4.414137755158265,5.008185231484958,24917.808069269642,21180.136858879196,0.85,1.0582565441201006,0.6574136403078797,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4547486828301466,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15452.825361014175,1543.3490609380672,0.3770660029991206,0.12490473451132109,6.112874298809886,3.4195287665681526
4303.0,-30.54167671222764,5.041971622049929,35.021747733680435,24.146278655994706,4.968152162722483,-26.990770627505963,-40.56110055008901,1.4172460780007907,-0.5191108164861475,-5.081738468864458,40.043140978666685,42238.29905665518,25753.91357599991,25753.91357599991,67992.2126326551,77636.61507209389,77636.61507209389,25753.91357599991,103390.52864809381,103390.52864809381,103390.52864809381,128308.25170539442,92011.34185281646,56613.02583737764,39331.46223937647,24917.723057300613,0.0,64249.18529667708,21180.06459870552,1543.3433021558346,0.0,0.886345807611867,2.8140370061832933,0.0014959135982669303,353527.4864127143,1556394.1833827717,4.402470085638007,1556394.1833827717,4.402470085638007,0.85,0.09597341635706463,4.027634451161993,1.2687203484633938,1.0,0.0,4.027634451162604,1.2851353276718047,1.2854186448971334,3.1340158226438253,19418.256925558402,1980.1111414762843,4632.441516551485,4632.441516551485,5.559468691397927,5.041971622049929,-2.451848420960148,7.493820043010077,3.4195890087644814,3.4195890087644814,0.977025431075566,0.0,0.0,0.00022044563728875152,0.9992624300128126,0.00022060835138765797,199.3705102234482,0.0,0.0,0.0,0.15901306255870695,7.399296170567573e-05,0.0001464526755830758,0.0005898578416432469,0.09597341635704107,0.07209239260375164,0.023881023753289436,0.09597338227283359,0.07209239260376935,0.023881023753295295,0.37706429521868134,0.37706429521868134,0.1249047721568524,0.0,4.559744597783379,4.411449221106807,5.008004485774677,4.562627652378296,4.41514497339864,5.008427731956203,24917.723057300613,21180.06459870552,0.85,1.0582579735243989,0.6574137689313192,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4547481045680397,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15452.809230625144,1543.3433021558346,0.37706429521868134,0.1249047721568524,6.112874298809886,3.4195890087644814
4304.0,-30.541579109211234,5.041939169102018,35.021734687117785,24.146259936410956,4.968192975849798,-26.990678703277855,-40.5609812476672,1.4172925699164296,-0.5184448585832797,-5.081669501505825,40.04311545909636,42238.19969849933,25753.8943537493,25753.8943537493,67992.09405224863,77636.37405911647,77636.37405911647,25753.8943537493,103390.26841286577,103390.26841286577,103390.26841286577,128307.90540776159,92011.07785105002,56612.903490432866,39331.30484513017,24917.636994895816,0.0,64248.94184002599,21179.991445661442,1543.3372327302984,0.0,0.8863462524392107,2.8140362870981797,0.0014959135982669303,353528.4374056184,1556393.0820576416,4.402455127738211,1556393.0820576416,4.402455127738211,0.85,0.0959730196234916,4.027634451161993,1.2687195495190098,1.0,0.0,4.027634451160952,1.2851351100624797,1.2854184272398348,3.1340163533203764,19418.201210099567,1980.1054600806156,4632.441516551485,4632.441516551485,5.559464541912058,5.041939169102018,-2.4517434269132417,7.49368259601526,3.419649177527898,3.419649177527898,0.9770426221508279,0.0,0.0,0.00022044563728875152,0.999252233783895,0.00022061060244417383,199.37043001533706,0.0,0.0,0.0,0.15901306255870695,7.399396548438798e-05,0.00014645167180436355,0.0005898537987895241,0.09597301962345796,0.07209200771946506,0.023881011903992902,0.09597302848449392,0.07209200771949033,0.023881011904001274,0.3770625904108284,0.3770625904108284,0.12490481229151484,0.0,4.560414949564688,4.412333425585302,5.008025394437595,4.563224642922535,4.416000414359303,5.0082403222126,24917.636994895816,21179.991445661442,0.85,1.0582601379107963,0.6574147135943281,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4547475231016103,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15452.79311415772,1543.3372327302984,0.3770625904108284,0.12490481229151484,6.112874298809886,3.419649177527898
4305.0,-30.5414810276859,5.041906664475423,35.02172167587908,24.14622752638536,4.96822057429968,-26.990587669961908,-40.56085450630633,1.4173272165756863,-0.5177159066185482,-5.081610592832231,40.0430903948533,42238.07148585278,25753.90055519133,25753.90055519133,67991.97204104411,77636.13113262913,77636.13113262913,25753.90055519133,103390.03168782046,103390.03168782046,103390.03168782046,128307.58959772329,92010.8063921031,56612.74674532684,39331.17738530695,24917.55790990283,0.0,64248.735295209786,21179.924223417405,1543.331797027802,0.0,0.8863466442474021,2.814033563879381,0.0014959135982669303,353529.24970061285,1556392.0003832316,4.402441952685007,1556392.0003832316,4.402441952685007,0.85,0.09597262930208995,4.027634451161993,1.2687186307879168,1.0,0.0,4.027634451162686,1.2851349478959222,1.2854182650375265,3.1340167487906294,19418.1439208625,1980.099618204229,4632.441516551485,4632.441516551485,5.559465880610455,5.041906664475423,-2.4516459000736006,7.493552564549024,3.4197093402586947,3.4197093402586947,0.9770598115024842,0.0,0.0,0.00022044563728875152,0.9992419876799421,0.0002206128645580498,199.3703494140624,0.0,0.0,0.0,0.15901306255870695,7.399503186613964e-05,0.0001464506054226119,0.0005898495037936431,0.09597262930206751,0.07209162796258906,0.02388100133947845,0.09597264001241111,0.07209162796260592,0.023881001339484034,0.37706088783909847,0.37706088783909847,0.12490485100402754,0.0,4.561089041661603,4.4132087669750035,5.008088205562331,4.5638946862137,4.416821324025079,5.008451594642395,24917.55790990283,21179.924223417405,0.85,1.0582616409277927,0.6574148314636465,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4547469378467959,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15452.777013581075,1543.331797027802,0.37706088783909847,0.12490485100402754,6.112874298809886,3.4197093402586947
4306.0,-30.54138233063204,5.041874291580733,35.021708688312145,24.146209086198382,4.96825973846223,-26.990494926015987,-40.560731292329706,1.4173723338461657,-0.5170133956130485,-5.0815430133347315,40.043065061863544,42237.96039235152,25753.88474736282,25753.88474736282,67991.84513971434,77635.89777699372,77635.89777699372,25753.88474736282,103389.78252435653,103389.78252435653,103389.78252435653,128307.25576217091,92010.5489371821,56612.6115525399,39331.041538491336,24917.47323781438,0.0,64248.51477630572,21179.852252142224,1543.3258388711974,0.0,0.8863470813076832,2.814032201369625,0.0014959135982669303,353530.1815598877,1556390.9071113453,4.402427255981521,1556390.9071113453,4.402427255981521,0.85,0.09597223440771063,4.027634451161993,1.2687177659058944,1.0,0.0,4.027634451162946,1.2851347367208632,1.2854180538159126,3.1340172637764536,19418.08958706297,1980.0940776985994,4632.441516551485,4632.441516551485,5.559462468192089,5.041874291580733,-2.451541994882382,7.493416286463114,3.4197694333115085,3.4197694333115085,0.9770769809461453,0.0,0.0,0.00022044563728875152,0.9992316773890682,0.0002206151408898111,199.37026830702544,0.0,0.0,0.0,0.15901306255870695,7.399606858266224e-05,0.00014644956870608927,0.0005898453282784605,0.09597223440767864,0.07209124465463061,0.02388098975304803,0.09597227035828375,0.07209124465465463,0.02388098975305599,0.37705918710804254,0.37705918710804254,0.12490489113484221,0.0,4.561752022007624,4.414083502481219,5.0081081133481575,4.564529617721689,4.4177099989134945,5.008316395432814,24917.47323781438,21179.852252142224,0.85,1.05826329801462,0.657415358773842,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4547463497231834,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15452.760925843993,1543.3258388711974,0.37705918710804254,0.12490489113484221,6.112874298809886,3.4197694333115085
4307.0,-30.541283089095465,5.041841845977205,35.02169572389336,24.14618219425904,4.96828547063767,-26.99040303530175,-40.56060821805147,1.417405416843959,-0.516157699093128,-5.08148517628152,40.043039760966245,42237.85202100914,25753.893472423348,25753.893472423348,67991.74549343248,77635.68481294163,77635.68481294163,25753.893472423348,103389.57828536499,103389.57828536499,103389.57828536499,128306.97108971025,92010.3062156371,56612.47342370462,39330.92532436942,24917.392804345265,0.0,64248.31812871469,21179.783883693475,1543.3203520462464,0.0,0.8863474685005039,2.8140276837377534,0.0014959135982669303,353530.9790813238,1556389.8152250212,4.402414236142515,1556389.8152250212,4.402414236142515,0.85,0.09597184503728769,4.027634451161993,1.2687169142113999,1.0,0.0,4.027634451161277,1.2851345818732418,1.2854178989341538,3.1340176413984753,19418.03836262447,1980.0888542595555,4632.441516551485,4632.441516551485,5.559464351661205,5.041841845977205,-2.451445336845657,7.493287182822862,3.4198295119290694,3.4198295119290694,0.9770941462654484,0.0,0.0,0.00022044563728875152,0.9992213103350377,0.0002206174298012483,199.3701867526113,0.0,0.0,0.0,0.15901306255870695,7.399710413717679e-05,0.00014644853315157473,0.0005898411574434216,0.09597184503726491,0.07209086579715003,0.023880979240114876,0.0959718170097132,0.07209086579716714,0.02388097924012054,0.37705748839632985,0.37705748839632985,0.12490492983937,0.0,4.562445660379808,4.414982489550255,5.008178084293036,4.5653274771884185,4.418687611763403,5.0085680725827615,24917.392804345265,21179.783883693475,0.85,1.0582649861311269,0.657415684195656,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4547457579091734,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15452.744853707381,1543.3203520462464,0.37705748839632985,0.12490492983937,6.112874298809886,3.4198295119290694
4308.0,-30.541183339439044,5.04180954044543,35.02168277765704,24.146163614373677,4.96832497176968,-26.990309310306223,-40.56048489930106,1.417450942636867,-0.5154698773641826,-5.08141728451716,40.04301436172975,42237.74459268919,25753.876663813004,25753.876663813004,67991.6212565022,77635.4498013488,77635.4498013488,25753.876663813004,103389.32646516181,103389.32646516181,103389.32646516181,128306.63370763234,92010.04681509882,56612.34160643931,39330.783565177226,24917.307242470535,0.0,64248.090807647764,21179.711156099955,1543.3143336600724,0.0,0.8863479073933233,2.8140265512563944,0.0014959135982669303,353531.915250071,1556388.7190953533,4.402399477836226,1556388.7190953533,4.402399477836226,0.85,0.09597145104682642,4.027634451161993,1.2687160427356137,1.0,0.0,4.027634451161178,1.285134368786182,1.2854176858001176,3.134018161047331,19417.98361821799,1980.0832718836698,4632.441516551485,4632.441516551485,5.559460723205176,5.04180954044543,-2.4513412804678305,7.493150820913261,3.419889514657973,3.419889514657973,0.977111289902278,0.0,0.0,0.00022044563728875152,0.999210890318252,0.00022061973045403742,199.3701047807032,0.0,0.0,0.0,0.15901306255870695,7.399814176213619e-05,0.00014644749552661533,0.0005898369782693877,0.09597145104679405,0.07209048336974133,0.023880967677052722,0.09597145165393946,0.07209048336976565,0.02388096767706077,0.3770557933545102,0.3770557933545102,0.12490497045330512,0.0,4.563120753939529,4.415872756126419,5.008199782878762,4.565947407152976,4.419561970472898,5.008415822542133,24917.307242470535,21179.711156099955,0.85,1.0582667967529522,0.6574163381624006,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4547451628307846,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15452.728795768477,1543.3143336600724,0.3770557933545102,0.12490497045330512,6.112874298809886,3.419889514657973
4309.0,-30.541082990959914,5.041777281525983,35.02166988358731,24.14614052921536,4.9683599732930865,-26.990215496391194,-40.560361510701455,1.4174924787243612,-0.514756817499233,-5.0813537767733825,40.042989988716535,42237.63953440602,25753.871070333716,25753.871070333716,67991.51060473974,77635.21456484233,77635.21456484233,25753.871070333716,103389.08563517604,103389.08563517604,103389.08563517604,128306.31529904078,92009.78512546455,56612.210095028124,39330.63892270714,24917.22966386474,0.0,64247.86858657188,21179.64521428503,1543.3088748101907,0.0,0.886348320172582,2.8140245745277594,0.0014959135982669303,353532.7909687247,1556387.6672539327,4.402385597639283,1556387.6672539327,4.402385597639283,0.85,0.09597106141357623,4.027634451161993,1.2687152355490254,1.0,0.0,4.027634451161418,1.2851341743733145,1.2854174913443903,3.13401863515616,19417.928390716137,1980.0776402457657,4632.441516551485,4632.441516551485,5.5594595157470215,5.041777281525983,-2.4512404711735813,7.493017752699564,3.41994950556585,3.41994950556585,0.9771284301616714,0.0,0.0,0.00022044563728875152,0.9992004078656901,0.00022062204494054135,199.37002231676473,0.0,0.0,0.0,0.15901306255870695,7.399917998828397e-05,0.00014644645730046757,0.000589832796673987,0.09597106141355224,0.07209010455300023,0.023880956860552006,0.0959710894728035,0.07209010455301824,0.023880956860557974,0.3770541013188865,0.3770541013188865,0.12490500971289029,0.0,4.563792394945324,4.416757862485326,5.008223214383406,4.566596959274136,4.420418164277407,5.008437839798717,24917.22966386474,21179.64521428503,0.85,1.0582687348316222,0.6574169768370167,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4547445647060664,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15452.712751316956,1543.3088748101907,0.3770541013188865,0.12490500971289029,6.112874298809886,3.41994950556585
4310.0,-30.540982123175393,5.041744959419886,35.02165699743619,24.146108363661938,4.968385787063766,-26.990122133878067,-40.56023822687564,1.4175257977664477,-0.5139993530173683,-5.0812955770391035,40.04296443122015,42237.53685235705,25753.87865273156,25753.87865273156,67991.4155050886,77634.97981149839,77634.97981149839,25753.87865273156,103388.85846422994,103388.85846422994,103388.85846422994,128306.00541573107,92009.51998938892,56612.0770302477,39330.49217682357,24917.14695150113,0.0,64247.63912832471,21179.57490877596,1543.3032437540808,0.0,0.8863487101455674,2.8140213932360463,0.0014959135982669303,353533.593495863,1556386.564295548,4.4023724843386365,1556386.564295548,4.4023724843386365,0.85,0.0959706731490566,4.027634451161993,1.2687143382476642,1.0,0.0,4.027634451162769,1.2851340184210052,1.2854173353577,3.134019015472482,19417.872435870428,1980.0719344394292,4632.441516551485,4632.441516551485,5.559461152550814,5.041744959419886,-2.4511436503086292,7.4928886097285154,3.4200094566925587,3.4200094566925587,0.9771455590550168,0.0,0.0,0.00022044563728875152,0.9991898712857615,0.00022062437142710543,199.36993942614248,0.0,0.0,0.0,0.15901306255870695,7.40002173462878e-05,0.0001464454199424637,0.0005898286185751524,0.09597067314902961,0.07208972703071466,0.023880946118314955,0.09597067303272286,0.07208972703073493,0.023880946118321675,0.3770524119686774,0.3770524119686774,0.12490504800859162,0.0,4.56447156618151,4.4176382527562055,5.008291254678227,4.567296224021732,4.42126967471944,5.008674210633046,24917.14695150113,21179.57490877596,0.85,1.0582710341976347,0.657417726556366,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4547439629911483,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15452.696722186842,1543.3032437540808,0.3770524119686774,0.12490504800859162,6.112874298809886,3.4200094566925587
4311.0,-30.54088067711227,5.04171279723103,35.02164413391376,24.14609477799388,4.968426920338042,-26.9900267188856,-40.5601070850156,1.417572962111344,-0.5132716913499848,-5.0812268113007635,40.04293931802508,42237.40393233854,25753.859462662735,25753.859462662735,67991.26339500127,77634.75831248521,77634.75831248521,25753.859462662735,103388.61777514794,103388.61777514794,103388.61777514794,128305.67998490974,92009.27407548277,56611.9196953361,39330.39375571852,24917.06220976181,0.0,64247.45596548033,21179.50287829754,1543.2972509242554,0.0,0.886349152459039,2.8140198381925154,0.0014959135982669303,353534.5417214714,1556385.480511994,4.40235761103699,1556385.480511994,4.40235761103699,0.85,0.09597028061993351,4.027634451161993,1.268713440396823,1.0,0.0,4.027634451162692,1.2851337976647688,1.2854171145527964,3.1340195538243982,19417.820537709667,1980.0666422998343,4632.441516551485,4632.441516551485,5.559457010011993,5.04171279723103,-2.4510390445006722,7.492751841731702,3.420069334993096,3.420069334993096,0.9771626671408846,0.0,0.0,0.00022044563728875152,0.9991792744201052,0.0002206267112743024,199.36985606037493,0.0,0.0,0.0,0.15901306255870695,7.400132083960461e-05,0.0001464443164491469,0.000589824174107453,0.09597028061990123,0.07208934614164866,0.023880934478252576,0.09597029522539968,0.07208934614167291,0.023880934478260608,0.3770507250707615,0.3770507250707615,0.12490508825507349,0.0,4.56514268592656,4.418526293686284,5.00830372560398,4.5679551199507955,4.422208259238403,5.008484518188595,24917.06220976181,21179.50287829754,0.85,1.058271683652851,0.6574175319102499,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.454743358162845,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15452.680706805091,1543.2972509242554,0.3770507250707615,0.12490508825507349,6.112874298809886,3.420069334993096
4312.0,-30.54077871700073,5.0416806410074555,35.02163131924025,24.146072042081528,4.9684592368848834,-26.989931723011864,-40.559983521793015,1.4176122428959999,-0.5125005371429552,-5.081165313722604,40.04291501380569,42237.30468017352,25753.8587468289,25753.8587468289,67991.16342700242,77634.53555641836,77634.53555641836,25753.8587468289,103388.39430324726,103388.39430324726,103388.39430324726,128305.37967460218,92009.02312688893,56611.792250644,39330.25652916104,24916.985371354924,0.0,64247.24190051596,21179.437565651686,1543.2918800153018,0.0,0.8863495547202327,2.8140168617462407,0.0014959135982669303,353535.38972654176,1556384.4316410855,4.402344084548205,1556384.4316410855,4.402344084548205,0.85,0.09596989361232981,4.027634451161993,1.2687126233195882,1.0,0.0,4.027634451161158,1.2851336138081821,1.2854169306556773,3.1340200021903355,19417.767577018385,1980.061241812279,4632.441516551485,4632.441516551485,5.559456855485739,5.0416806410074555,-2.4509398245922203,7.492620465599676,3.4201292076651577,3.4201292076651577,0.9771797736186165,0.0,0.0,0.00022044563728875152,0.9991686239800502,0.00022062906300103456,199.3697722722458,0.0,0.0,0.0,0.15901306255870695,7.40023605763901e-05,0.00014644327671236142,0.0005898199864277557,0.09596989361230376,0.072088969797145,0.023880923815158755,0.09596990327981454,0.07208896979716457,0.02388092381516524,0.37704904118574706,0.37704904118574706,0.1249051267363316,0.0,4.565824259293322,4.4194215398369465,5.008336499668019,4.568664776579624,4.4231186126035595,5.008584668446645,24916.985371354924,21179.437565651686,0.85,1.0582736537123845,0.6574181775083222,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4547427498675476,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15452.664706370451,1543.2918800153018,0.37704904118574706,0.1249051267363316,6.112874298809886,3.4201292076651577
4313.0,-30.540676186693425,5.041648500577421,35.02161851947712,24.146049480792158,4.968490699977231,-26.989836299271698,-40.55985995857043,1.4176508125554934,-0.5117151755053442,-5.081103421272509,40.04288981875173,42237.20747634012,25753.85685160418,25753.85685160418,67991.0643279443,77634.31676331123,77634.31676331123,25753.85685160418,103388.17361491542,103388.17361491542,103388.17361491542,128305.07630350573,92008.77556507906,56611.66627810796,39330.1214299679,24916.90268859032,0.0,64247.02411855821,21179.36728530177,1543.2861636187054,0.0,0.8863499622305587,2.8140137443364392,0.0014959135982669303,353536.24317820795,1556383.3443259608,4.402330381559864,1556383.3443259608,4.402330381559864,0.85,0.09596950559814829,4.027634451161993,1.2687117760209365,1.0,0.0,4.027634451162601,1.28513343328012,1.2854167500878166,3.1340204424392177,19417.715331080744,1980.0559142093116,4632.441516551485,4632.441516551485,5.559456446365684,5.041648500577421,-2.4508403638588736,7.492488864436295,3.420189028533098,3.420189028533098,0.9771968652951708,0.0,0.0,0.00022044563728875152,0.9991579141025644,0.0002206314279027195,199.3696880156158,0.0,0.0,0.0,0.15901306255870695,7.400340032668443e-05,0.0001464422369620671,0.0005898157986936497,0.09596950559812499,0.07208859288502398,0.023880912713101013,0.0959694856112492,0.07208859288504148,0.023880912713106807,0.37704736074019773,0.37704736074019773,0.12490516504544837,0.0,4.56651406060962,4.420324222937268,5.008379908756979,4.569388245767186,4.424051790728697,5.008671369349486,24916.90268859032,21179.36728530177,0.85,1.0582756985362782,0.6574188930276009,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4547421384904025,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15452.648719615448,1543.2861636187054,0.37704736074019773,0.12490516504544837,6.112874298809886,3.420189028533098
4314.0,-30.540573085587287,5.041616409011728,35.021605739315085,24.14602650040763,4.9685245582624145,-26.98974012228371,-40.55973248379303,1.4176915949588478,-0.5109916856117707,-5.081039999974596,40.04286479014711,42237.09645943107,25753.850987883176,25753.850987883176,67990.94744731425,77634.08669326648,77634.08669326648,25753.850987883176,103387.93768114966,103387.93768114966,103387.93768114966,128304.7578690353,92008.51746491904,56611.527231083775,39329.989148705856,24916.82018788564,0.0,64246.8093365915,21179.297159702794,1543.2804200757273,0.0,0.886350376942347,2.8140116203776415,0.0014959135982669303,353537.11771324644,1556382.264194673,4.402316436423099,1556382.264194673,4.402316436423099,0.85,0.0959691178352734,4.027634451161993,1.2687109347665682,1.0,0.0,4.027634451162751,1.2851332423952067,1.2854165591608213,3.1340209079452066,19417.660861108685,1980.0503598179487,4632.441516551485,4632.441516551485,5.55945518057075,5.041616409011728,-2.450739811307583,7.49235622031931,3.4202488005717164,3.4202488005717164,0.9772139430204904,0.0,0.0,0.00022044563728875152,0.9991471447267264,0.00022063380599365563,199.36960328999066,0.0,0.0,0.0,0.15901306255870695,7.400447300578494e-05,0.0001464411642829666,0.0005898114783343494,0.09596911783524481,0.07208821626654982,0.023880901568694993,0.09596910091535034,0.07208821626657129,0.023880901568702106,0.3770456840942263,0.3770456840942263,0.12490520388389297,0.0,4.567197335827927,4.4212198240468865,5.00841848541711,4.57004831436285,4.424921949939346,5.008693526676836,24916.82018788564,21179.297159702794,0.85,1.0582774171882539,0.6574193628534812,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4547415236947454,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15452.632747682039,1543.2804200757273,0.3770456840942263,0.12490520388389297,6.112874298809886,3.4202488005717164
4315.0,-30.540469525495233,5.041584295404291,35.02159297247498,24.14599381098526,4.96855346793608,-26.98964402709135,-40.55960500901563,1.4177279695321956,-0.5103245743608227,-5.0809800093513235,40.042839617850994,42236.98735012841,25753.85363289242,25753.85363289242,67990.84098302083,77633.83722430479,77633.83722430479,25753.85363289242,103387.69085719722,103387.69085719722,103387.69085719722,128304.42900238001,92008.23777665819,56611.38790248192,39329.83319352919,24916.738145182793,0.0,64246.57133871199,21179.227423405373,1543.2747798645264,0.0,0.8863507746563027,2.814009838447436,0.0014959135982669303,353537.94494326046,1556381.1778628232,4.402303062865311,1556381.1778628232,4.402303062865311,0.85,0.09596873237631545,4.027634451161993,1.2687100759288295,1.0,0.0,4.027634451163171,1.2851330721415002,1.285416388869581,3.1340213231385334,19417.60183514081,1980.0443408443057,4632.441516551485,4632.441516551485,5.559455751545955,5.041584295404291,-2.4506418458160337,7.492226141220325,3.4203085337836945,3.4203085337836945,0.9772310096524841,0.0,0.0,0.00022044563728875152,0.9991363275337638,0.00022063619469516488,199.36951818725615,0.0,0.0,0.0,0.15901306255870695,7.400554569926273e-05,0.00014644009158948877,0.0005898071579171426,0.09596873237629154,0.07208784150876289,0.02388089086752865,0.09596873246937601,0.07208784150878085,0.023880890867534605,0.37704401066006504,0.37704401066006504,0.12490524288157186,0.0,4.567866676525682,4.422088777035583,5.008481615585936,4.570655434990499,4.425677835481167,5.0088483400567725,24916.738145182793,21179.227423405373,0.85,1.058279680398333,0.6574200999373545,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4547409054769702,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15452.616790601307,1543.2747798645264,0.37704401066006504,0.12490524288157186,6.112874298809886,3.4203085337836945
4316.0,-30.540365393637014,5.0415522808961075,35.021580227051906,24.145980784110748,4.968590694914332,-26.98954658552958,-40.55947732469065,1.4177718868068747,-0.509516496793708,-5.080914303366827,40.042814707985755,42236.87973776607,25753.84174098193,25753.84174098193,67990.72147874799,77633.6338583635,77633.6338583635,25753.84174098193,103387.47559934543,103387.47559934543,103387.47559934543,128304.13061612142,92008.00732715552,56611.25320655798,39329.72680066393,24916.65501677598,0.0,64246.381817439906,21179.156764259584,1543.2689481332366,0.0,0.8863512006010739,2.81400686726744,0.0014959135982669303,353538.85098597227,1556380.1028569685,4.402288740025131,1556380.1028569685,4.402288740025131,0.85,0.0959683448008362,4.027634451161993,1.2687092308280992,1.0,0.0,4.027634451162109,1.2851328665837185,1.2854161832664828,3.134021824427146,19417.55320061857,1980.039381503222,4632.441516551485,4632.441516551485,5.559453184452459,5.0415522808961075,-2.450539688531957,7.492091969428064,3.420368206860471,3.420368206860471,0.9772480591029916,0.0,0.0,0.00022044563728875152,0.9991254507452975,0.00022063859660897451,199.36943261473368,0.0,0.0,0.0,0.15901306255870695,7.400662017048549e-05,0.00014643901711826603,0.0005898028303398291,0.09596834480080459,0.07208746499907467,0.023880879801729912,0.09596831461249632,0.07208746499909842,0.023880879801737778,0.37704233877576676,0.37704233877576676,0.1249052835219355,0.0,4.56854846135235,4.422984375836052,5.00851421448408,4.571397806573145,4.426690807092314,5.00876969393471,24916.65501677598,21179.156764259584,0.85,1.0582809421384671,0.6574203642749065,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4547402845075394,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15452.600846152298,1543.2689481332366,0.37704233877576676,0.1249052835219355,6.112874298809886,3.420368206860471
4317.0,-30.54026074892479,5.041520251067574,35.02156751050253,24.14595312383028,4.968620788915666,-26.989449395753752,-40.55934971021486,1.4178094357446214,-0.5087960508245146,-5.080854049925787,40.04279005814498,42236.77435430102,25753.843579424043,25753.843579424043,67990.61793372507,77633.40004642727,77633.40004642727,25753.843579424043,103387.24362585132,103387.24362585132,103387.24362585132,128303.81931142714,92007.74333625312,56611.11764412697,39329.58410236238,24916.575685575826,0.0,64246.1597879382,21179.08933273945,1543.2634573667922,0.0,0.8863515977581736,2.8140044136686906,0.0014959135982669303,353539.68184326525,1556379.0390732351,4.402275385209021,1556379.0390732351,4.402275385209021,0.85,0.09596796120000102,4.027634451161993,1.2687083533080297,1.0,0.0,4.027634451161578,1.2851326908334215,1.2854160074774403,3.1340222530251185,19417.497487452503,1980.0337003413504,4632.441516551485,4632.441516551485,5.559453581314913,5.041520251067574,-2.4504415972524902,7.491961848320065,3.4204278563095096,3.4204278563095096,0.9772651018027171,0.0,0.0,0.00022044563728875152,0.9991145205168165,0.00022064101037658887,199.36934662083678,0.0,0.0,0.0,0.15901306255870695,7.400769406833621e-05,0.00014643794322041531,0.0005897985050718485,0.0959679611999785,0.07208709170981065,0.023880869490167853,0.09596793249335661,0.07208709170982756,0.02388086949017346,0.37704067032717337,0.37704067032717337,0.12490532366630329,0.0,4.569227988283103,4.423869479778546,5.0085694975484785,4.5720579991012755,4.42752364208377,5.008905333792995,24916.575685575826,21179.08933273945,0.85,1.0582829877792923,0.6574209959585896,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4547396601102052,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15452.584916609674,1543.2634573667922,0.37704067032717337,0.12490532366630329,6.112874298809886,3.4204278563095096
4318.0,-30.540155552573314,5.04148832579315,35.02155482143723,24.1459347185679,4.968658735133843,-26.989350924231104,-40.559221886191494,1.4178541067916255,-0.5080974170883792,-5.080788132135681,40.04276542557568,42236.67042553941,25753.831032930913,25753.831032930913,67990.50145847032,77633.17194003233,77633.17194003233,25753.831032930913,103387.00297296325,103387.00297296325,103387.00297296325,128303.4967763515,92007.4880065031,56610.986492010285,39329.44612721424,24916.493803388257,0.0,64245.9399306025,21179.019732880017,1543.2576879688268,0.0,0.8863520237753979,2.8140029087378395,0.0014959135982669303,353540.5908101464,1556377.9760354152,4.40226105995054,1556377.9760354152,4.40226105995054,0.85,0.09596757522039889,4.027634451161993,1.2687074955692519,1.0,0.0,4.027634451161067,1.285132481747682,1.2854157983456063,3.1340227629175774,19417.443602153293,1980.0282055700259,4632.441516551485,4632.441516551485,5.55945087291739,5.04148832579315,-2.4503393483489244,7.491827674142074,3.420487447779395,3.420487447779395,0.97728212793697,0.0,0.0,0.00022044563728875152,0.9991035327991424,0.0002206434368930106,199.36926017369402,0.0,0.0,0.0,0.15901306255870695,7.400876974400992e-05,0.00014643686754474162,0.0005897941726434469,0.09596757522036707,0.07208671661894198,0.02388085860142509,0.09596756852544783,0.07208671661896587,0.023880858601433012,0.3770390045875217,0.3770390045875217,0.12490536481177975,0.0,4.569896009780393,4.424749727695939,5.008593160225985,4.572690715047315,4.428395156962722,5.008813297868244,24916.493803388257,21179.019732880017,0.85,1.0582847963919997,0.6574216280618328,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4547390326382268,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15452.56900081229,1543.2576879688268,0.3770390045875217,0.12490536481177975,6.112874298809886,3.420487447779395
4319.0,-30.540049856683538,5.041456411566634,35.021542169689624,24.14591194773095,4.968691065530427,-26.989252564743367,-40.5590902903117,1.4178937735902422,-0.5073487192419748,-5.0807266512631895,40.042741134399286,42236.55292062155,25753.829707181914,25753.829707181914,67990.38262780347,77632.9488521361,77632.9488521361,25753.829707181914,103386.77855931802,103386.77855931802,103386.77855931802,128303.19430541179,92007.23521949012,56610.83928797555,39329.32881279397,24916.415746093768,0.0,64245.74455888773,21178.953384179702,1543.2522410920278,0.0,0.886352425895829,2.814000226454554,0.0014959135982669303,353541.4385962418,1556376.927731212,4.402247538254364,1556376.927731212,4.402247538254364,0.85,0.09596719248812664,4.027634451161993,1.2687066306872294,1.0,0.0,4.027634451161351,1.2851322960847094,1.2854156126417031,3.1340232156896257,19417.390253478374,1980.0227655191502,4632.441516551485,4632.441516551485,5.559450586729428,5.041456411566634,-2.4502404049864324,7.491696816553066,3.420547017406723,3.420547017406723,0.9772991478304923,0.0,0.0,0.00022044563728875152,0.9990924930361472,0.00022064587495682024,199.36917331612145,0.0,0.0,0.0,0.15901306255870695,7.400987717603708e-05,0.00014643576011271446,0.0005897897123120619,0.09596719248810527,0.0720863442398219,0.023880848248283373,0.09596718187436191,0.07208634423983795,0.023880848248288688,0.37703734131049393,0.37703734131049393,0.12490540487669505,0.0,4.570569546524439,4.425632723126398,5.00863072912216,4.573377932021231,4.429280770493278,5.008898045124283,24916.415746093768,21178.953384179702,0.85,1.0582861650156985,0.6574217982936982,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4547384018590472,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15452.553099554234,1543.2522410920278,0.37703734131049393,0.12490540487669505,6.112874298809886,3.420547017406723
4320.0,-30.539943600561216,5.041424548213507,35.021529541272386,24.145888827648037,4.968725424398042,-26.98915349818451,-40.55896239643914,1.4179353220213335,-0.5066534098029933,-5.080663322620156,40.0427165104473,42236.45292043765,25753.82360237531,25753.82360237531,67990.27652281296,77632.71620840162,77632.71620840162,25753.82360237531,103386.53981077693,103386.53981077693,103386.53981077693,128302.87449307574,92006.97347106856,56610.71018310457,39329.1814310711,24916.334682298806,0.0,64245.5161133699,21178.884479953984,1543.246576766898,0.0,0.8863528386583772,2.8139984630923007,0.0014959135982669303,353542.31186370517,1556375.8650663674,4.402233658715139,1556375.8650663674,4.402233658715139,0.85,0.09596680873120453,4.027634451161993,1.268705776794814,1.0,0.0,4.027634451161982,1.285132101614694,1.2854154181288153,3.1340236899393488,19417.33501356993,1980.0171326161258,4632.441516551485,4632.441516551485,5.559449268891613,5.041424548213507,-2.4501401343565847,7.4915646825700914,3.4206065371580463,3.4206065371580463,0.9773161534737275,0.0,0.0,0.00022044563728875152,0.999081394890388,0.00022064832596841344,199.3690859982436,0.0,0.0,0.0,0.15901306255870695,7.40109534688724e-05,0.0001464346838198791,0.0005897853773979588,0.09596680873117405,0.07208597122144772,0.02388083750972633,0.09596681419204481,0.07208597122147062,0.02388083750973391,0.3770356807570796,0.3770356807570796,0.12490544493658047,0.0,4.571234071781305,4.426505663042462,5.008662457756941,4.574009912817189,4.430116976260479,5.008909930204538,24916.334682298806,21178.884479953984,0.85,1.05828827653645,0.6574225794358274,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4547377680850835,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15452.537211810139,1543.246576766898,0.3770356807570796,0.12490544493658047,6.112874298809886,3.4206065371580463
4321.0,-30.53983682395895,5.041392688941604,35.021516933488165,24.14586095781999,4.968756592010696,-26.989054282317984,-40.55883443271739,1.4179740503697278,-0.5059691194834954,-5.080602259470933,40.04269185459109,42236.354936467156,25753.823112628248,25753.823112628248,67990.17804909541,77632.47720773327,77632.47720773327,25753.823112628248,103386.30032036152,103386.30032036152,103386.30032036152,128302.55458995156,92006.70386313905,56610.58159187271,39329.024745851486,24916.254269590037,0.0,64245.27901544153,21178.81612915153,1543.2410012159135,0.0,0.8863532399673338,2.813996580384292,0.0014959135982669303,353543.1538928474,1556374.8010252244,4.402220164322383,1556374.8010252244,4.402220164322383,0.85,0.09596642651897985,4.027634451161993,1.26870492674876,1.0,0.0,4.027634451162451,1.2851319203443041,1.2854152368184633,3.134024131999566,19417.278114975266,1980.0113305741786,4632.441516551485,4632.441516551485,5.559449163170459,5.041392688941604,-2.4500415804670204,7.491434269408625,3.420666019065797,3.420666019065797,0.9773331483045135,0.0,0.0,0.00022044563728875152,0.9990702425159338,0.0002206507890111998,199.3689982527291,0.0,0.0,0.0,0.15901306255870695,7.401203036400959e-05,0.00014643360692474192,0.000589781040058004,0.09596642651895516,0.07208559951403481,0.023880827004920353,0.09596644672003389,0.07208559951405336,0.02388082700492649,0.37703402236118516,0.37703402236118516,0.12490548466317873,0.0,4.571891192968565,4.42736392053996,5.008708820283914,4.574633139987441,4.430912228656098,5.00901051553393,24916.254269590037,21178.81612915153,0.85,1.0582906493838058,0.6574234805068795,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4547371309524084,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15452.521338812567,1543.2410012159135,0.37703402236118516,0.12490548466317873,6.112874298809886,3.420666019065797
4322.0,-30.539729515253118,5.041360820305856,35.021504330395906,24.1458386060782,4.968786116919506,-26.988954751829514,-40.55870269713921,1.41801135349593,-0.5051624084824766,-5.080541924315201,40.042666775684694,42236.24324908032,25753.824236289754,25753.824236289754,67990.06748537008,77632.26716554615,77632.26716554615,25753.824236289754,103386.0914018359,103386.0914018359,103386.0914018359,128302.26282302127,92006.46233328414,56610.43841681865,39328.91546273944,24916.171421185372,0.0,64245.086883924814,21178.745708007566,1543.2353049408664,0.0,0.8863536390935665,2.813993000441187,0.0014959135982669303,353543.98588488303,1556373.7187276082,4.402206743333988,1556373.7187276082,4.402206743333988,0.85,0.0959660444296703,4.027634451161993,1.2687040536245333,1.0,0.0,4.027634451161329,1.285131745744801,1.2854150621804683,3.1340245577917525,19417.22714203342,1980.006132780656,4632.441516551485,4632.441516551485,5.5594494057340205,5.041360820305856,-2.4499436233907104,7.491304443696567,3.4207254490991295,3.4207254490991295,0.977350128314037,0.0,0.0,0.00022044563728875152,0.9990590347007382,0.00022065326435367718,199.36891007002708,0.0,0.0,0.0,0.15901306255870695,7.401313901682519e-05,0.00014643249827192632,0.0005897765748097294,0.09596604442964624,0.07208522787425799,0.023880816555388252,0.09596601362350933,0.07208522787427607,0.023880816555394237,0.3770323653825331,0.3770323653825331,0.12490552503208915,0.0,4.57256643960244,4.428240972252695,5.008771291473863,4.575379515832708,4.4318630861059205,5.009136035585243,24916.171421185372,21178.745708007566,0.85,1.0582920933426634,0.6574237081411517,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4547364906993954,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15452.505479783813,1543.2353049408664,0.3770323653825331,0.12490552503208915,6.112874298809886,3.4207254490991295
4323.0,-30.539621690924577,5.041328976730883,35.021491734161316,24.14581059655177,4.968817946423124,-26.988854526806797,-40.55857459371907,1.4180507823053112,-0.5045024254891359,-5.080480031354024,40.042641769243716,42236.14889346369,25753.821228996792,25753.821228996792,67989.97012246048,77632.02498502104,77632.02498502104,25753.821228996792,103385.84621401783,103385.84621401783,103385.84621401783,128301.93445548307,92006.18938935926,56610.3132978018,39328.75121284163,24916.08824146525,0.0,64244.83945430688,21178.675005245463,1543.2295495187564,0.0,0.8863540459101471,2.813991534832313,0.0014959135982669303,353544.8393598838,1556372.6395578557,4.402193063758959,1556372.6395578557,4.402193063758959,0.85,0.09596566243400517,4.027634451161993,1.2687032337998971,1.0,0.0,4.027634451163744,1.2851315611959633,1.2854148775909455,3.134025007847301,19417.169539403647,1980.000258947107,4632.441516551485,4632.441516551485,5.559448756553032,5.041328976730883,-2.4498445666352273,7.49117354336611,3.4207848232089146,3.4207848232089146,0.9773670923454042,0.0,0.0,0.00022044563728875152,0.9990477731681227,0.0002206557516160484,199.36882146368217,0.0,0.0,0.0,0.15901306255870695,7.401421711705755e-05,0.00014643142017169397,0.0005897722326160919,0.09596566243397776,0.07208485622177821,0.023880806212199554,0.09596564978724977,0.0720848562217988,0.023880806212206375,0.37703071125002907,0.37703071125002907,0.12490556692301653,0.0,4.573225665436382,4.429097367642953,5.0088317759756364,4.575977605864864,4.4326397961139605,5.009191538886569,24916.08824146525,21178.675005245463,0.85,1.0582946537023765,0.6574247714246912,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4547358472563545,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15452.489634974088,1543.2295495187564,0.37703071125002907,0.12490556692301653,6.112874298809886,3.4207848232089146
4324.0,-30.539513375400535,5.041297233801462,35.02147917177081,24.145797395054274,4.968855990068378,-26.98875323828091,-40.55844257874412,1.4180958529487524,-0.5037341968516102,-5.080414547671636,40.042617562553794,42236.04021407761,25753.80915153053,25753.80915153053,67989.84936560814,77631.81748910998,77631.81748910998,25753.80915153053,103385.6266406405,103385.6266406405,103385.6266406405,128301.63483856214,92005.95344685562,56610.17617182313,39328.64141670277,24916.00819792163,0.0,64244.6496146244,21178.606968233384,1543.2238933536619,0.0,0.8863544681573986,2.81398906291828,0.0014959135982669303,353545.7423510115,1556371.5949024374,4.402178865322671,1556371.5949024374,4.402178865322671,0.8499999999999999,0.09596528025849804,4.027634451161993,1.268702370016836,1.0,0.0,4.027634451163633,1.2851313502402582,1.2854146665887338,3.1340255223009055,19417.11974562754,1979.995181395027,4632.441516551485,4632.441516551485,5.559446149403818,5.041297233801462,-2.449742875282455,7.491040109083917,3.420844151764307,3.420844151764307,0.9773840433612306,0.0,0.0,0.00022044563728875152,0.9990364604712497,0.000220658250235198,199.36873245376887,0.0,0.0,0.0,0.15901306255870695,7.40153281515742e-05,0.00014643030913717733,0.0005897677577751962,0.09596528025846845,0.07208448434733036,0.0238807959111381,0.09596525947600415,0.07208448434735258,0.02388079591114546,0.37702905872599435,0.37702905872599435,0.1249056099526792,0.0,4.573892236323445,4.429974179107205,5.00886005633771,4.576680350820027,4.433605051947893,5.0090978380656,24916.00819792163,21178.606968233384,0.85,1.0582959012688147,0.6574250224327345,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.454735200722117,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15452.473804070962,1543.2238933536619,0.37702905872599435,0.1249056099526792,6.112874298809886,3.420844151764307
