time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
4325.0,-30.5394045435661,5.041265474740159,35.02146664110891,24.1457748686895,4.968886340729222,-26.988652254422306,-40.55831063361836,1.4181340515854468,-0.50295366880556,-5.080354626664843,40.04259336193276,42235.93380968359,25753.811087356273,25753.811087356273,67989.74489703987,77631.60346438538,77631.60346438538,25753.811087356273,103385.41455174165,103385.41455174165,103385.41455174165,128301.3449567401,92005.70765206825,56610.03799736658,39328.52183855741,24915.930404998453,0.0,64244.45224355586,21178.540844248684,1543.2184942083761,0.0,0.8863548619772124,2.813985779608661,0.0014959135982669303,353546.56863687956,1556370.550509453,4.40216562279231,1556370.550509453,4.40216562279231,0.85,0.09596490155326556,4.027634451161993,1.2687015287624672,1.0,0.0,4.027634451161485,1.2851311714494245,1.2854144877584843,3.1340259583147914,19417.067872605843,1979.9898918189028,4632.441516551485,4632.441516551485,5.5594465672883695,5.041265474740159,-2.449645330413337,7.490910805153496,3.420903457608483,3.420903457608483,0.977400987888138,0.0,0.0,0.00022044563728875152,0.9990250939890095,0.00022066076079083625,199.3686430196498,0.0,0.0,0.0,0.15901306255870695,7.401643861365037e-05,0.00014642919867510117,0.0005897632852398815,0.09596490155324142,0.07208411537099181,0.023880786182249602,0.09596485439901861,0.07208411537100995,0.02388078618225561,0.3770274092982405,0.3770274092982405,0.12490565197993528,0.0,4.574571716389187,4.430860881264437,5.008910395376233,4.577400957859311,4.4345208201071955,5.009225822293274,24915.930404998453,21178.540844248684,0.85,1.0582975264429886,0.6574253859238115,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4547345512431609,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15452.457986602261,1543.2184942083761,0.3770274092982405,0.12490565197993528,6.112874298809886,3.420903457608483
4326.0,-30.539295159294024,5.041233803934053,35.02145413501392,24.14575129458683,4.968923254147559,-26.988550117036134,-40.558178478945024,1.4181782118896582,-0.5023375616166845,-5.08028978803,40.04256901616962,42235.82894107499,25753.800496732816,25753.800496732816,67989.6294378078,77631.35861347061,77631.35861347061,25753.800496732816,103385.15911020343,103385.15911020343,103385.15911020343,128301.00854283433,92005.43346441477,56609.90379201903,39328.36630266194,24915.8494326309,0.0,64244.21573529284,21178.472017736265,1543.2127940883051,0.0,0.886355281433149,2.813985235872982,0.0014959135982669303,353547.46273651026,1556369.499853307,4.402151518234,1556369.499853307,4.402151518234,0.85,0.09596452071903443,4.027634451161993,1.2687006325600674,1.0,0.0,4.027634451161353,1.2851309647547382,1.2854142810182307,3.1340264623774354,19417.010007497112,1979.983991219949,4632.441516551485,4632.441516551485,5.559444281102256,5.041233803934053,-2.4495441848160144,7.490777988750067,3.420962705681326,3.420962705681326,0.9774179159089503,0.0,0.0,0.00022044563728875152,0.999013669950288,0.000220663284116744,199.36855313163804,0.0,0.0,0.0,0.15901306255870695,7.40175508547403e-05,0.00014642808643401122,0.0005897588055393496,0.09596452071900756,0.07208374489005917,0.023880775828948392,0.09596452680883848,0.07208374489007935,0.023880775828955075,0.3770257635320877,0.3770257635320877,0.12490569456234604,0.0,4.575223692911493,4.431719463194895,5.008935108058552,4.577952226413288,4.435276201989836,5.00915739097934,24915.8494326309,21178.472017736265,0.85,1.058299625260386,0.6574261738224093,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4547338986689007,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15452.4421830875,1543.2127940883051,0.3770257635320877,0.12490569456234604,6.112874298809886,3.420962705681326
4327.0,-30.539185287921356,5.041202198245282,35.02144167412334,24.145733063947432,4.968959676938822,-26.988447590365073,-40.55804628934709,1.4182219793825281,-0.5016215306573031,-5.0802260201790315,40.04254532065116,42235.72580782475,25753.79268265252,25753.79268265252,67989.51849047726,77631.13731967675,77631.13731967675,25753.79268265252,103384.93000232927,103384.93000232927,103384.93000232927,128300.70271496731,92005.18243790587,56609.77092605374,39328.23501316903,24915.77271263803,0.0,64244.00772580707,21178.406805742325,1543.2073646815159,0.0,0.886355693059803,2.8139832511938607,0.0014959135982669303,353548.34207217605,1556368.477259375,4.402137676950685,1556368.477259375,4.402137676950685,0.85,0.09596414164756492,4.027634451161993,1.2686997896572576,1.0,0.0,4.027634451160786,1.285130759898692,1.2854140761170227,3.1340269619563808,19416.95703036248,1979.9785890556388,4632.441516551485,4632.441516551485,5.55944259428543,5.041202198245282,-2.4494438438802093,7.490646042125491,3.421021927446051,3.421021927446051,0.9774348364131574,0.0,0.0,0.00022044563728875152,0.9990021951808644,0.00022066581870607496,199.36846284342636,0.0,0.0,0.0,0.15901306255870695,7.401866340522308e-05,0.00014642697388352844,0.0005897543245926965,0.0959641416475388,0.07208337597435267,0.023880765673186123,0.09596416606513261,0.0720833759743723,0.02388076567319263,0.3770241195803901,0.3770241195803901,0.12490573606777429,0.0,4.575876129868448,4.432581797003763,5.0089503350726545,4.5786044895217515,4.436151523993317,5.009132636762899,24915.77271263803,21178.406805742325,0.85,1.0583013248590594,0.65742669710281,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.45473324278272,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15452.42639426763,1543.2073646815159,0.3770241195803901,0.12490573606777429,6.112874298809886,3.421021927446051
4328.0,-30.53907488590233,5.041170588241031,35.02142923953942,24.145705124270194,4.968990749119033,-26.9883451211769,-40.557914099749155,1.4182609843936007,-0.500950967167114,-5.08016558644948,40.04252116510379,42235.62485750408,25753.793200510056,25753.793200510056,67989.41805801414,77630.89850769295,77630.89850769295,25753.793200510056,103384.69170820301,103384.69170820301,103384.69170820301,128300.38619269614,92004.91151235046,56609.637862161595,39328.08183354318,24915.69448449313,0.0,64243.77631803631,21178.34031181916,1543.2019237435975,0.0,0.8863560893306505,2.813981476070114,0.0014959135982669303,353549.1754330952,1556367.4348131523,4.402124352027164,1556367.4348131523,4.402124352027164,0.85,0.09596376383899738,4.027634451161993,1.2686989352153617,1.0,0.0,4.027634451158116,1.285130577333747,1.2854138935118298,3.1340274071745324,19416.899853693423,1979.9727586579947,4632.441516551485,4632.441516551485,5.559442706074762,5.041170588241031,-2.4493460077432303,7.4905165959842614,3.4210811160698285,3.4210811160698285,0.9774517474485224,0.0,0.0,0.00022044563728875152,0.9989906651348657,0.00022066836556374722,199.36837211923157,0.0,0.0,0.0,0.15901306255870695,7.401977597116965e-05,0.00014642586131758187,0.000589749843583761,0.09596376383897144,0.07208300831853669,0.023880755520434758,0.0959638100882885,0.07208300831855616,0.023880755520441214,0.37702247788025856,0.37702247788025856,0.12490577615262778,0.0,4.576521364488144,4.4334277303426575,5.0089862096197635,4.579214619282368,4.436925562527165,5.009244754348117,24915.69448449313,21178.34031181916,0.85,1.058303573585637,0.6574274938076222,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4547325839763992,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15452.410618852153,1543.2019237435975,0.37702247788025856,0.12490577615262778,6.112874298809886,3.4210811160698285
4329.0,-30.538963967552146,5.041139037914907,35.02141682397796,24.145692376792454,4.969025708219265,-26.98824179856378,-40.55778180537743,1.4183035392309007,-0.5001180860471663,-5.080102162833106,40.04249685000305,42235.52547903363,25753.786039134833,25753.786039134833,67989.31151816847,77630.70529584841,77630.70529584841,25753.786039134833,103384.49133498325,103384.49133498325,103384.49133498325,128300.10512845508,92004.68755155262,56609.50773473798,39327.97757423849,24915.613793471824,0.0,64243.59136771031,21178.27172445105,1543.1962756861656,0.0,0.8863565014463689,2.813977912438103,0.0014959135982669303,353550.05002521136,1556366.3854818463,4.402110494315764,1556366.3854818463,4.402110494315764,0.85,0.09596338442098529,4.027634451161993,1.2686981120938436,1.0,0.0,4.027634451161935,1.285130378153718,1.2854136942878902,3.1340278929117624,19416.852588560385,1979.967938955748,4632.441516551485,4632.441516551485,5.559441160156654,5.041139037914907,-2.449246001114883,7.49038503902979,3.421140250715622,3.421140250715622,0.9774686430616063,0.0,0.0,0.00022044563728875152,0.9989790813093722,0.00022067092435990867,199.36828097081852,0.0,0.0,0.0,0.15901306255870695,7.402088943441962e-05,0.0001464247478543319,0.0005897453589608153,0.0959633844209587,0.07208263950148985,0.02388074491946885,0.09596338195488624,0.07208263950150982,0.02388074491947546,0.3770208375613072,0.3770208375613072,0.12490581636378982,0.0,4.577190311315405,4.434308442234567,5.009012318111502,4.579984076785934,4.437951036108757,5.0092374902963,24915.613793471824,21178.27172445105,0.85,1.0583049619536185,0.6574278395690963,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4547319219888388,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15452.39485772967,1543.1962756861656,0.3770208375613072,0.12490581636378982,6.112874298809886,3.421140250715622
4330.0,-30.538852577492015,5.041107443895701,35.02140441978842,24.145664960984163,4.969053508127308,-26.988138767367136,-40.55764951100571,1.418339698002407,-0.49937439670827644,-5.080043715556005,40.04247235010988,42235.42818695827,25753.791282304723,25753.791282304723,67989.21946926299,77630.48176394224,77630.48176394224,25753.791282304723,103384.27304624696,103384.27304624696,103384.27304624696,128299.80704266077,92004.43018141625,56609.37660443206,39327.83730776021,24915.533996413807,0.0,64243.37130417401,21178.203896951734,1543.1907908742237,0.0,0.8863568888218809,2.8139749424600327,0.0014959135982669303,353550.85599664605,1556365.3281762658,4.402097468520993,1556365.3281762658,4.402097468520993,0.8499999999999999,0.0959630080804343,4.027634451161993,1.2686972571024673,1.0,0.0,4.027634451162199,1.2851302089108412,1.2854135250077026,3.1340283056418445,19416.79827265397,1979.9624002747087,4632.441516551485,4632.441516551485,5.559442291993908,5.041107443895701,-2.449149726405322,7.490257170301023,3.421199350680976,3.421199350680976,0.9774855287659932,0.0,0.0,0.00022044563728875152,0.9989674483663552,0.000220673494065551,199.3681894348564,0.0,0.0,0.0,0.15901306255870695,7.402200291315715e-05,0.0001464236343755944,0.0005897408742754915,0.09596300808041143,0.07208227324312742,0.023880734837284003,0.09596298153973307,0.0720822732431446,0.023880734837289693,0.3770192010211545,0.3770192010211545,0.12490585610744104,0.0,4.5778643977377556,4.435184643441573,5.009072782086832,4.580669318847754,4.438799802712481,5.009425903000931,24915.533996413807,21178.203896951734,0.85,1.058307154326529,0.6574285771365513,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.454731256905884,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15452.37911063109,1543.1907908742237,0.3770192010211545,0.12490585610744104,6.112874298809886,3.421199350680976
4331.0,-30.538740636683457,5.041075902317025,35.021392020937405,24.14564184090125,4.96908731230584,-26.988034640012575,-40.55751330507917,1.4183813156349607,-0.49869596150540474,-5.079980788304688,40.04244769722604,42235.31679232781,25753.784989441097,25753.784989441097,67989.1017817689,77630.25131625563,77630.25131625563,25753.784989441097,103384.03630569673,103384.03630569673,103384.03630569673,128299.48746744049,92004.16810341753,56609.23357948982,39327.70502658634,24915.45116174375,0.0,64243.15618833009,21178.133487482188,1543.1850258723514,0.0,0.886357299626955,2.813973354930336,0.0014959135982669303,353551.72374727204,1556364.2642688402,4.402083654897889,1556364.2642688402,4.402083654897889,0.8500000000000001,0.09596263000118922,4.027634451161993,1.268696402111091,1.0,0.0,4.027634451162543,1.2851300141175566,1.2854133301714743,3.1340287806814597,19416.742963190907,1979.956760279087,4632.441516551485,4632.441516551485,5.559440933560434,5.041075902317025,-2.449050192557732,7.490126094874757,3.4212583848817073,3.4212583848817073,0.9775023956804878,0.0,0.0,0.00022044563728875152,0.9989557580535018,0.00022067607650442608,199.3680974463956,0.0,0.0,0.0,0.15901306255870695,7.40231493303627e-05,0.0001464224879583888,0.0005897362569260589,0.09596263000116431,0.07208190558951179,0.023880724411652527,0.09596261338250209,0.0720819055895305,0.023880724411658727,0.37701756781753365,0.37701756781753365,0.12490589757872192,0.0,4.578525073452681,4.436047337430466,5.009120133437364,4.581284826799276,4.439616924266431,5.009429332178115,24915.45116174375,21178.133487482188,0.85,1.0583088661219804,0.6574290445586786,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4547305889950979,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15452.363376679708,1543.1850258723514,0.37701756781753365,0.12490589757872192,6.112874298809886,3.4212583848817073
4332.0,-30.53862817282618,5.0410444500445255,35.02137966058283,24.14562856955456,4.96912507734492,-26.98792964585471,-40.55738076623527,1.4184265503734412,-0.49794045111781315,-5.079916094250438,40.04242402081288,42235.22265495237,25753.774272699953,25753.774272699953,67988.99692765232,77630.04483096673,77630.04483096673,25753.774272699953,103383.81910366668,103383.81910366668,103383.81910366668,128299.19243266415,92003.9313793994,56609.10920338504,39327.58019557151,24915.37332899746,0.0,64242.95352456896,21178.067329647838,1543.1795085533383,0.0,0.8863577159076884,2.813970958703931,0.0014959135982669303,353552.6158633984,1556363.242502006,4.40206965716055,1556363.242502006,4.40206965716055,0.8499999999999999,0.09596225308591617,4.027634451161993,1.2686955822864547,1.0,0.0,4.027634451162948,1.285129802394305,1.285413118401547,3.1340292970081087,19416.693004482426,1979.9516659085853,4632.441516551485,4632.441516551485,5.559438620149436,5.0410444500445255,-2.448949367971339,7.489993818015865,3.421317382245299,3.421317382245299,0.9775192520700855,0.0,0.0,0.00022044563728875152,0.9989440132656904,0.00022067867103791263,199.36800502819983,0.0,0.0,0.0,0.15901306255870695,7.402426489825002e-05,0.0001464213723905015,0.0005897317638264033,0.09596225308588756,0.07208153883610566,0.0238807142497819,0.09596223364198976,0.07208153883612715,0.023880714249789024,0.3770159370478346,0.3770159370478346,0.12490593967691661,0.0,4.579191107914426,4.436925308327716,5.009142840259756,4.581975643132637,4.440559340382208,5.009356824134613,24915.37332899746,21178.067329647838,0.85,1.0583105725618722,0.6574296531805626,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4547299177825634,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15452.347657474656,1543.1795085533383,0.3770159370478346,0.12490593967691661,6.112874298809886,3.421317382245299
4333.0,-30.538515274283526,5.041012940207307,35.021367320638305,24.145595949981384,4.969152412714258,-26.987825303485796,-40.55724829724056,1.418462441916518,-0.49728107895612084,-5.079858427542561,40.042399894586644,42235.13067291771,25753.781180466205,25753.781180466205,67988.9118533839,77629.80208015113,77629.80208015113,25753.781180466205,103383.58326061734,103383.58326061734,103383.58326061734,128298.87889494104,92003.65399160478,56608.98258437126,39327.412674703904,24915.295634323706,0.0,64242.708309027614,21178.00128917515,1543.1741580609782,0.0,0.8863580979378346,2.8139690081157633,0.0014959135982669303,353553.41107552464,1556362.2013238,4.4020568111315335,1556362.2013238,4.4020568111315335,0.85,0.09596187979797152,4.027634451161993,1.2686947311414407,1.0,0.0,4.027634451161642,1.285129634402354,1.2854129503725609,3.1340297066879432,19416.63446400953,1979.9456964416524,4632.441516551485,4632.441516551485,5.559440111321257,5.041012940207307,-2.448853787279403,7.48986672748671,3.4213763539802904,3.4213763539802904,0.9775361011372258,0.0,0.0,0.00022044563728875152,0.9989322232327523,0.00022068127562783351,199.36791225288357,0.0,0.0,0.0,0.15901306255870695,7.402537989375585e-05,0.00014642025739499567,0.0005897272730320911,0.09596187979794954,0.0720811751097362,0.023880704688213343,0.09596187576472126,0.0720811751097527,0.02388070468821881,0.3770143097272014,0.3770143097272014,0.12490598081310855,0.0,4.579846933038709,4.437776600121651,5.0092051896050975,4.582577348586426,4.441290650382541,5.00956436594214,24915.295634323706,21178.00128917515,0.85,1.0583132878884227,0.657430730811557,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.45472924343438,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15452.331952479375,1543.1741580609782,0.3770143097272014,0.12490598081310855,6.112874298809886,3.4213763539802904
4334.0,-30.538401850188208,5.040981482587881,35.02135498438353,24.14557806858795,4.969186160069535,-26.98771984685444,-40.557111881766446,1.4185041567357861,-0.49652369231927196,-5.0797956437791045,40.04237532216803,42235.02447532455,25753.77491433105,25753.77491433105,67988.7993896556,77629.59308341937,77629.59308341937,25753.77491433105,103383.36799775042,103383.36799775042,103383.36799775042,128298.58080559345,92003.41274110021,56608.8441330055,39327.29845343857,24915.212807843025,0.0,64242.511261281594,21177.93088666657,1543.168396456355,0.0,0.8863585077146691,2.813966364243157,0.0014959135982669303,353554.2768523979,1556361.1408904998,4.402043032109185,1556361.1408904998,4.402043032109185,0.85,0.0959615036327259,4.027634451161993,1.2686938750511039,1.0,0.0,4.027634451163194,1.2851294391543573,1.2854127550815204,3.1340301828368844,19416.583550022333,1979.9405046598313,4632.441516551485,4632.441516551485,5.559438758657628,5.040981482587881,-2.4487544802704697,7.489735962858351,3.4214352559294703,3.4214352559294703,0.9775529302655629,0.0,0.0,0.00022044563728875152,0.998920378467311,0.00022068389237087275,199.36781904577703,0.0,0.0,0.0,0.15901306255870695,7.40265281231286e-05,0.00014641910916562292,0.0005897226483839117,0.09596150363269962,0.07208080906730707,0.02388069456539255,0.09596147168437623,0.0720808090673268,0.02388069456539909,0.3770126841326026,0.3770126841326026,0.1249060235998159,0.0,4.580508577735941,4.43864048349559,5.009252871011199,4.583271951459835,4.44221456136944,5.009563116699667,24915.212807843025,21177.93088666657,0.85,1.0583147833859954,0.6574310942414736,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4547285664803942,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15452.316259941086,1543.168396456355,0.3770126841326026,0.1249060235998159,6.112874298809886,3.4214352559294703
4335.0,-30.538287921424665,5.040950142260283,35.021342693108345,24.145559209305816,4.969226107874124,-26.987613315989606,-40.55697532659394,1.4185515024390658,-0.4959158607139216,-5.0797297349011865,40.042351959783154,42234.91966827847,25753.760839311784,25753.760839311784,67988.68050759025,77629.35496349492,77629.35496349492,25753.760839311784,103383.1158028067,103383.1158028067,103383.1158028067,128298.25170954727,92003.14467310904,56608.70937789247,39327.15032801841,24915.135906740565,0.0,64242.286234758976,21177.86552072948,1543.1628988305815,0.0,0.8863589290548832,2.8139660547617105,0.0014959135982669303,353555.185725831,1556360.1326772335,4.402028864269391,1556360.1326772335,4.402028864269391,0.85,0.09596112827868347,4.027634451161993,1.2686930206092075,1.0,0.0,4.027634451163883,1.2851292175508384,1.2854125334291475,3.134030723258896,19416.526976419325,1979.93473575781,4632.441516551485,4632.441516551485,5.559435720298868,5.040950142260283,-2.4486528700003514,7.489603012260634,3.4214941211146224,3.4214941211146224,0.9775697488898921,0.0,0.0,0.00022044563728875152,0.9989084811523484,0.00022068652078561168,199.36772542404324,0.0,0.0,0.0,0.15901306255870695,7.402767754485644e-05,0.00014641795974389507,0.0005897180189333616,0.09596112827865441,0.0720804436955799,0.023880684583074515,0.09596116487845291,0.07208044369560172,0.02388068458308175,0.3770110612502483,0.3770110612502483,0.12490606685864682,0.0,4.581145094955275,4.439483112365792,5.009263715670556,4.583813874187285,4.442978071065056,5.009432563343523,24915.135906740565,21177.86552072948,0.85,1.058316639901963,0.6574317656432783,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4547278863757627,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15452.300581694653,1543.1628988305815,0.3770110612502483,0.12490606685864682,6.112874298809886,3.4214941211146224
4336.0,-30.538173523724726,5.040918692616684,35.02133041879055,24.145532387215667,4.969249934629979,-26.987507975264126,-40.55683898096902,1.4185843861693885,-0.4950913230354672,-5.079674651719764,40.04232787114933,42234.81748212028,25753.77395723192,25753.77395723192,67988.5914393522,77629.14985528875,77629.14985528875,25753.77395723192,103382.92381252066,103382.92381252066,103382.92381252066,128297.98286366982,92002.90290058947,56608.5705274211,39327.03597018708,24915.059051149165,0.0,64242.09502133624,21177.80019347679,1543.1576581000704,0.0,0.886359297753742,2.8139616276188515,0.0014959135982669303,353555.9453159582,1556359.0931229128,4.402016466537027,1556359.0931229128,4.402016466537027,0.85,0.09596075765644638,4.027634451161993,1.268692172211595,1.0,0.0,4.027634451161169,1.2851290636372263,1.285412379481604,3.134031098606402,19416.475952265042,1979.9295327420723,4632.441516551485,4632.441516551485,5.559438552049704,5.040918692616684,-2.4485593189367343,7.489478011553418,3.4215529692534434,3.4215529692534434,0.977586562643841,0.0,0.0,0.00022044563728875152,0.9988965350212341,0.00022068916004805783,199.36763141704634,0.0,0.0,0.0,0.15901306255870695,7.40288252192313e-05,0.0001464168120695202,0.0005897133965205107,0.09596075765642798,0.07208008220966061,0.023880675446767356,0.09596072792903132,0.07208008220967445,0.023880675446771932,0.377009439824172,0.377009439824172,0.12490610829220156,0.0,4.581812292599466,4.440345901241471,5.009337089278972,4.584583328684289,4.443901067748698,5.009735444432238,24915.059051149165,21177.80019347679,0.85,1.0583184034825088,0.6574321318147104,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.454727203245719,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15452.284917339208,1543.1576581000704,0.377009439824172,0.12490610829220156,6.112874298809886,3.4215529692534434
4337.0,-30.53805862402046,5.040887450404351,35.02131816944013,24.145523167122178,4.969294954124369,-26.9874000633232,-40.55670221624894,1.4186363934271013,-0.49444092800445105,-5.079604560616427,40.04230404973971,42234.71576671613,25753.74906547994,25753.74906547994,67988.46483219607,77628.93045478045,77628.93045478045,25753.74906547994,103382.6795202604,103382.6795202604,103382.6795202604,128297.65669627047,92002.65521231858,56608.44052425416,39326.90520896047,24914.97717601007,0.0,64241.88238497054,21177.73059960856,1543.1517778224445,0.0,0.8863597421123858,2.813961245983024,0.0014959135982669303,353556.9118652877,1556358.0651012724,4.402001524705805,1556358.0651012724,4.402001524705805,0.85,0.095960380214642,4.027634451161993,1.268691330957227,1.0,0.0,4.027634451163424,1.2851288202152562,1.2854121360059698,3.1340316922371825,19416.423679638814,1979.9242024176262,4632.441516551485,4632.441516551485,5.559433178694878,5.040887450404351,-2.4484546978175254,7.489342148221876,3.4216117321813915,3.4216117321813915,0.9776033520518261,0.0,0.0,0.00022044563728875152,0.9988845366227478,0.00022069181092149393,199.36753699761354,0.0,0.0,0.0,0.15901306255870695,7.402997643782211e-05,0.00014641566085092943,0.0005897087598328536,0.0959603802146059,0.07207971540562769,0.02388066480897822,0.0959603973594465,0.07207971540565479,0.023880664808987203,0.377007821347911,0.377007821347911,0.12490615206618803,0.0,4.5824564339627045,4.441204498368506,5.009330329452382,4.585163632611966,4.444771228973252,5.009436720623739,24914.97717601007,21177.73059960856,0.85,1.0583199356577704,0.6574327245522462,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4547265173045247,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15452.26926617575,1543.1517778224445,0.377007821347911,0.12490615206618803,6.112874298809886,3.4216117321813915
4338.0,-30.53794323889161,5.040856160215266,35.02130597141536,24.14549543699252,4.969324490833454,-26.987293262916346,-40.55656559122724,1.418674514858203,-0.4937564109284267,-5.079546549462486,40.0422810460045,42234.616691215946,25753.754822690258,25753.754822690258,67988.3715139062,77628.69848988565,77628.69848988565,25753.754822690258,103382.4533125759,103382.4533125759,103382.4533125759,128297.35869189221,92002.38849487595,56608.30669620625,39326.75755407744,24914.90537931631,0.0,64241.66293339375,21177.669572418865,1543.1467552586923,0.0,0.8863601218212247,2.8139590046826193,0.0014959135982669303,353557.7118348875,1556357.072367159,4.401988756771857,1556357.072367159,4.401988756771857,0.85,0.09596001066672338,4.027634451161993,1.268690490801819,1.0,0.0,4.02763445116224,1.2851286417864902,1.285411957537868,3.1340321273698137,19416.367391058262,1979.9184625798068,4632.441516551485,4632.441516551485,5.5594344214974685,5.040856160215266,-2.4483590198519303,7.489215180067196,3.4216705052683656,3.4216705052683656,0.9776201443623902,0.0,0.0,0.00022044563728875152,0.9988724876902515,0.00022069447302377928,199.36744217937056,0.0,0.0,0.0,0.15901306255870695,7.403112649702867e-05,0.00014641451079172287,0.0005897041278147725,0.09596001066670648,0.0720793550809482,0.02388065558575828,0.09596004970983556,0.0720793550809609,0.023880655585762484,0.3770062055523954,0.3770062055523954,0.12490619290000726,0.0,4.583101615095984,4.442050306363626,5.00936647420599,4.585790138534037,4.445543077645993,5.009621487468337,24914.90537931631,21177.669572418865,0.85,1.0583220982993087,0.657433428132225,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.454725828353908,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15452.253628882367,1543.1467552586923,0.3770062055523954,0.12490619290000726,6.112874298809886,3.4216705052683656
4339.0,-30.53782734039468,5.040824863935814,35.02129377098415,24.14547811439263,4.969354335166092,-26.98718596964119,-40.556432703137375,1.41871296441259,-0.4929144007518289,-5.079486676398134,40.04225657985924,42234.53506087567,25753.755553534214,25753.755553534214,67988.29061440988,77628.50762597226,77628.50762597226,25753.755553534214,103382.26317950647,103382.26317950647,103382.26317950647,128297.08679004047,92002.16279542801,56608.19023033131,39326.63618344078,24914.823610534004,0.0,64241.459793974784,21177.600068953903,1543.141119947241,0.0,0.8863605163444565,2.8139549068445273,0.0014959135982669303,353558.5374815861,1556356.0165227577,4.40197549070305,1556356.0165227577,4.40197549070305,0.85,0.09595963819137368,4.027634451161993,1.2686896874615923,1.0,0.0,4.027634451161315,1.2851284618219814,1.2854117775336846,3.1340325662477695,19416.31975899704,1979.9136054612984,4632.441516551485,4632.441516551485,5.55943457926394,5.040824863935814,-2.4482620363340466,7.489086900269861,3.4217292118119986,3.4217292118119986,0.977636917660571,0.0,0.0,0.00022044563728875152,0.9988603853077943,0.0002206971470000006,199.36734693935588,0.0,0.0,0.0,0.15901306255870695,7.40322451159654e-05,0.00014641339217278613,0.0005896996224266051,0.09595963819134726,0.07207899261445405,0.023880645576893202,0.09595960225034,0.0720789926144739,0.023880645576899777,0.37700459169800016,0.37700459169800016,0.124906233980064,0.0,4.583773481652656,4.442926794032417,5.009417227465235,4.58657227564629,4.4465458024677105,5.009734219257041,24914.823610534004,21177.600068953903,0.85,1.0583241855407917,0.6574342363377748,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4547251364932914,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15452.238005143648,1543.141119947241,0.37700459169800016,0.124906233980064,6.112874298809886,3.4217292118119986
4340.0,-30.53771099882831,5.0407935845374565,35.021281575928384,24.14545000009241,4.969385975922545,-26.987078097961255,-40.55629593841729,1.418753075055503,-0.4922932682218857,-5.0794257908734775,40.04223233556785,42234.43920643108,25753.753527802925,25753.753527802925,67988.192734234,77628.26572243872,77628.26572243872,25753.753527802925,103382.01925024165,103382.01925024165,103382.01925024165,128296.76193243451,92001.88660422216,56608.060088214785,39326.473906674866,24914.74268219286,0.0,64241.21658886773,21177.53127986393,1543.1355035728056,0.0,0.8863609152308726,2.8139538359034084,0.0014959135982669303,353559.37709161575,1556354.9702530697,4.401962077927806,1556354.9702530697,4.401962077927806,0.85,0.09595926648390417,4.027634451161993,1.268688814886846,1.0,0.0,4.027634451160599,1.2851282740827419,1.2854115897530567,3.134033024086028,19416.261471054626,1979.9076617453081,4632.441516551485,4632.441516551485,5.559434141971579,5.0407935845374565,-2.4481643569074403,7.488957941444896,3.4217878643680564,3.4217878643680564,0.9776536755337304,0.0,0.0,0.00022044563728875152,0.998848236818085,0.0002206998312286155,199.36725133533878,0.0,0.0,0.0,0.15901306255870695,7.403339638373261e-05,0.00014641224090501892,0.0005896949855408834,0.09595926648388006,0.07207863075512479,0.02388063572875527,0.09595925966226548,0.0720786307551429,0.023880635728761274,0.3770029818216068,0.3770029818216068,0.12490627616745657,0.0,4.584422640600451,4.443772272881574,5.00947039950222,4.587132522651586,4.44726915625705,5.009798993789616,24914.74268219286,21177.53127986393,0.85,1.0583266685210253,0.6574352331576148,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4547244415551317,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15452.222395535573,1543.1355035728056,0.3770029818216068,0.12490627616745657,6.112874298809886,3.4217878643680564
4341.0,-30.537594129780206,5.040762331701644,35.021269396286144,24.145426984783285,4.96941866710008,-26.986969646505656,-40.556155297066994,1.4187941838255098,-0.49161334676256274,-5.079364499136621,40.042208394407126,42234.32946875352,25753.7503402975,25753.7503402975,67988.07980905102,77628.04014391066,77628.04014391066,25753.7503402975,103381.79048420816,103381.79048420816,103381.79048420816,128296.45375999839,92001.6269497177,56607.916274560645,39326.345194618945,24914.663275790226,0.0,64241.00847040917,21177.463784421692,1543.129966086602,0.0,0.8863613150899241,2.813952038261369,0.0014959135982669303,353560.2223048835,1556353.937065596,4.401948632455364,1556353.937065596,4.401948632455364,0.85,0.09595889559897124,4.027634451161993,1.2686879681376744,1.0,0.0,4.027634451162376,1.2851280816717916,1.285411397299688,3.13403349331729,19416.206673050612,1979.9020739039952,4632.441516551485,4632.441516551485,5.559433453888327,5.040762331701644,-2.4480664205215095,7.488828752223153,3.4218464698561113,3.4218464698561113,0.9776704199588889,0.0,0.0,0.00022044563728875152,0.9988360334087081,0.0002207025276575586,199.36715529795438,0.0,0.0,0.0,0.15901306255870695,7.403458030173759e-05,0.00014641105698701395,0.0005896902171519393,0.0959588955989461,0.07207826945031694,0.023880626148629167,0.0959588973037315,0.07207826945033581,0.023880626148635422,0.37700137383073834,0.37700137383073834,0.12490631942129253,0.0,4.585065539643722,4.444610251197901,5.009521071601569,4.5877511523740395,4.4480779000448365,5.00984043938945,24914.663275790226,21177.463784421692,0.85,1.0583283392938614,0.6574356547999646,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4547237439609544,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15452.206798666939,1543.129966086602,0.37700137383073834,0.12490631942129253,6.112874298809886,3.4218464698561113
4342.0,-30.537476797791886,5.040731127722168,35.02125724150903,24.145414132531755,4.969453269624293,-26.986860587271522,-40.556018392648525,1.41883705910391,-0.49080838788705705,-5.0793021795761675,40.04218475937083,42234.236902322125,25753.744477537064,25753.744477537064,67987.9813798592,77627.84814663338,77627.84814663338,25753.744477537064,103381.59262417044,103381.59262417044,103381.59262417044,128296.17772324278,92001.40146279642,56607.790218485155,39326.2347159014,24914.585099072337,0.0,64240.81981497374,21177.397334211488,1543.1244778819478,0.0,0.8863617190846453,2.813948714123444,0.0014959135982669303,353561.08169346733,1556352.9170895182,4.401935047927179,1556352.9170895182,4.401935047927179,0.8500000000000001,0.09595852508505356,4.027634451161993,1.2686871400708335,1.0,0.0,4.027634451162409,1.2851278809927018,1.285411196576357,3.1340339827121575,19416.159085841446,1979.8972213591233,4632.441516551485,4632.441516551485,5.559432188300749,5.040731127722168,-2.4479677583443986,7.488698886066567,3.4219050312248704,3.4219050312248704,0.9776871517785344,0.0,0.0,0.00022044563728875152,0.9988237818210941,0.00022070523479810074,199.36705888024093,0.0,0.0,0.0,0.15901306255870695,7.403573277908914e-05,0.0001464099045096624,0.0005896855753944539,0.09595852508503114,0.07207790839542633,0.02388061668960481,0.09595848640250822,0.07207790839544317,0.023880616689610393,0.37699976745691,0.37699976745691,0.12490636341206833,0.0,4.58572799702722,4.445478018990002,5.009560352324229,4.588493791689132,4.449066769702597,5.009836111142931,24914.585099072337,21177.397334211488,0.85,1.058329915086358,0.6574361445567642,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4547230432046243,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15452.191216243576,1543.1244778819478,0.37699976745691,0.12490636341206833,6.112874298809886,3.4219050312248704
4343.0,-30.53735896056774,5.040699963492731,35.021245117295244,24.145396111439936,4.969487580014436,-26.986751102543007,-40.555881418380864,1.4188797219896965,-0.4900854470284344,-5.079240311415508,40.042161340035825,42234.146122667924,25753.73970753249,25753.73970753249,67987.88583020042,77627.63619334664,77627.63619334664,25753.73970753249,103381.37590087912,103381.37590087912,103381.37590087912,128295.8841572427,92001.15569705739,56607.665626378555,39326.100078532036,24914.508256363577,0.0,64240.608334895616,21177.33201790904,1543.1190738206108,0.0,0.886362119990419,2.813946417376938,0.0014959135982669303,353561.9348588572,1556351.9064225806,4.401921567274713,1556351.9064225806,4.401921567274713,0.85,0.09595815584893844,4.027634451161993,1.2686863147513945,1.0,0.0,4.0276344511600515,1.2851276813077848,1.285410996847418,3.134034469682694,19416.10721895017,1979.891932408128,4632.441516551485,4632.441516551485,5.559431158605165,5.040699963492731,-2.4478694603448683,7.4885694238376,3.421963555243898,3.421963555243898,0.9777038729268279,0.0,0.0,0.00022044563728875152,0.9988114776408216,0.00022070795362648512,199.36696204744317,0.0,0.0,0.0,0.15901306255870695,7.403688586104059e-05,0.00014640875142771093,0.0005896809312018612,0.09595815584891339,0.07207754848430607,0.023880607364607315,0.09595811543465099,0.07207754848432489,0.023880607364613546,0.3769981647425942,0.3769981647425942,0.12490640733510054,0.0,4.586390346622068,4.446347406759799,5.009594309983186,4.589154864387069,4.449941786762508,5.009847917149784,24914.508256363577,21177.33201790904,0.85,1.0583319117367274,0.6574368957170391,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.454722339673146,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15452.175646990083,1543.1190738206108,0.3769981647425942,0.12490640733510054,6.112874298809886,3.421963555243898
4344.0,-30.537240660680414,5.04066887825148,35.02123303123087,24.14537756647917,4.969524890225567,-26.98664090143149,-40.55574053255839,1.4189251309766637,-0.4894375853187398,-5.07917657993431,40.042138202787875,42234.04111441805,25753.73022895014,25753.73022895014,67987.7713433682,77627.41013445267,77627.41013445267,25753.73022895014,103381.14036340281,103381.14036340281,103381.14036340281,128295.57250252616,92000.89685281576,56607.52783278134,39325.965577816016,24914.43213912335,0.0,64240.39771693936,21177.267318254846,1543.1136656984418,0.0,0.8863625293850568,2.8139453268736068,0.0014959135982669303,353562.81372123037,1556350.907929666,4.401907801188573,1556350.907929666,4.401907801188573,0.85,0.0959577866580443,4.027634451161993,1.2686854454735297,1.0,0.0,4.027634451162808,1.2851274687697267,1.2854107842625044,3.134034987998282,19416.05259194564,1979.8863620039099,4632.441516551485,4632.441516551485,5.559429112474131,5.04066887825148,-2.447769806233287,7.488438684484766,3.4220220392475547,3.4220220392475547,0.9777205826421584,0.0,0.0,0.00022044563728875152,0.9987991253152116,0.0002207106831608217,199.36686483454636,0.0,0.0,0.0,0.15901306255870695,7.403807188871416e-05,0.00014640756540003737,0.0005896761543159431,0.09595778665801634,0.0720771888291707,0.023880597828845634,0.09595778626730943,0.0720771888291917,0.023880597828852594,0.3769965656326789,0.3769965656326789,0.1249064509071925,0.0,4.587036345717081,4.4472016090777515,5.009608405735719,4.589738994615573,4.450738765134304,5.009786112264408,24914.43213912335,21177.267318254846,0.85,1.0583335994110867,0.6574374165694412,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4547216331129202,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15452.160091769212,1543.1136656984418,0.3769965656326789,0.1249064509071925,6.112874298809886,3.4220220392475547
4345.0,-30.537121869369372,5.040637737799089,35.021220963980205,24.14535004589709,4.969552530914128,-26.986531225023285,-40.555603488441534,1.4189618865680331,-0.48873048794519036,-5.0791192789658535,40.04211457864541,42233.95408040857,25753.73685428693,25753.73685428693,67987.6909346955,77627.186820737,77627.186820737,25753.73685428693,103380.92367502392,103380.92367502392,103380.92367502392,128295.27933562432,92000.63664028228,56607.40389995373,39325.814155920605,24914.355660600402,0.0,64240.16981652101,21177.20231151034,1543.1083858602706,0.0,0.8863629077123538,2.8139427056206037,0.0014959135982669303,353563.6039077675,1556349.888425211,4.401895079763947,1556349.888425211,4.401895079763947,0.85,0.09595742043804134,4.027634451161993,1.2686846272973344,1.0,0.0,4.027634451163233,1.285127296734185,1.2854106121890363,3.1340354075406953,19415.99767617408,1979.880762153649,4632.441516551485,4632.441516551485,5.55943054267822,5.040637737799089,-2.4476749557909514,7.48831269359004,3.422080495138932,3.422080495138932,0.9777372843254091,0.0,0.0,0.00022044563728875152,0.9987867218431996,0.0002207134240650823,199.36676721791758,0.0,0.0,0.0,0.15901306255870695,7.403922559238119e-05,0.00014640641169637032,0.0005896715076193073,0.09595742043802122,0.07207683173675258,0.02388058870126864,0.0959574095141877,0.0720768317367677,0.023880588701273645,0.37699496906462515,0.37699496906462515,0.12490649301621504,0.0,4.587685534957188,4.448047200172368,5.009661413866581,4.590388791020644,4.451537772180302,5.009982528476826,24914.355660600402,21177.20231151034,0.85,1.058336102299822,0.6574383940925858,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4547209237792242,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15452.144549744937,1543.1083858602706,0.37699496906462515,0.12490649301621504,6.112874298809886,3.422080495138932
4346.0,-30.537002601430768,5.040606733305037,35.02120892042609,24.145341489370935,4.969592973346418,-26.986419839402124,-40.55546246292067,1.4190102113177738,-0.4879918475069758,-5.079052937969664,40.04209113435462,42233.8522714511,25753.72053928622,25753.72053928622,67987.57281073731,77626.98857975642,77626.98857975642,25753.72053928622,103380.70911904264,103380.70911904264,103380.70911904264,128294.98530327583,92000.40649021791,56607.27018191247,39325.70700922827,24914.27618423318,0.0,64239.98319346145,21177.1347565982,1543.1027253835716,0.0,0.8863633315431353,2.81394072447485,0.0014959135982669303,353564.5187589931,1556348.876682791,4.401880828273028,1556348.876682791,4.401880828273028,0.8499999999999999,0.0959570501582867,4.027634451161993,1.2686837992304936,1.0,0.0,4.027634451161702,1.285127070548954,1.2854103859539412,3.1340359591379174,19415.949104845906,1979.8758092565663,4632.441516551485,4632.441516551485,5.559427020777154,5.040606733305037,-2.4475734533471,7.488180186652137,3.422138882566213,3.422138882566213,0.9777539664474894,0.0,0.0,0.00022044563728875152,0.9987742687717366,0.00022071617599825547,199.36666920971686,0.0,0.0,0.0,0.15901306255870695,7.404041283078696e-05,0.00014640522445796456,0.0005896667258570025,0.09595705015825708,0.0720764715217455,0.02388057863651158,0.09595703584572639,0.07207647152176774,0.023880578636518955,0.37699337457711457,0.37699337457711457,0.12490653632486351,0.0,4.588335925416516,4.448910011759324,5.00966716132848,4.591061090462688,4.452486534846116,5.009816442190527,24914.27618423318,21177.1347565982,0.85,1.0583373380716778,0.6574387191892945,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.454720211499616,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15452.129021508847,1543.1027253835716,0.37699337457711457,0.12490653632486351,6.112874298809886,3.422138882566213
4347.0,-30.536882898109877,5.040575661102589,35.02119690536452,24.14530876502397,4.969620281807566,-26.986309375419534,-40.55532531403003,1.4190467591172282,-0.48736672522130675,-5.078996288627296,40.04206787715001,42233.76845090688,25753.728664293652,25753.728664293652,67987.49711520053,77626.74546905002,77626.74546905002,25753.728664293652,103380.47413334367,103380.47413334367,103380.47413334367,128294.67608024359,92000.12597695534,56607.14895881222,39325.53002015902,24914.201946899917,0.0,64239.731967058935,21177.07165486493,1543.0975859638293,0.0,0.8863637052092334,2.8139391066776276,0.0014959135982669303,353565.2999624845,1556347.8730145986,4.4018682635986535,1556347.8730145986,4.4018682635986535,0.85,0.09595668577488432,4.027634451161993,1.2686829376453534,1.0,0.0,4.027634451161794,1.2851268994860938,1.285410214853369,3.1340363763085137,19415.889904768024,1979.8697725286438,4632.441516551485,4632.441516551485,5.559428774713475,5.040575661102589,-2.447479153036544,7.488054814139133,3.422197259106839,3.422197259106839,0.9777706454590968,0.0,0.0,0.00022044563728875152,0.9987617704092719,0.00022071893800902837,199.36657084383842,0.0,0.0,0.0,0.15901306255870695,7.404156745025205e-05,0.00014640406983849947,0.000589662075471867,0.09595668577486689,0.07207611616039095,0.02388056961447595,0.09595670153859988,0.07207611616040403,0.023880569614480287,0.37699178336247585,0.37699178336247585,0.12490657776140421,0.0,4.588973596742619,4.44974051788239,5.009719467807429,4.591629563406002,4.453169521201687,5.010036535202687,24914.201946899917,21177.07165486493,0.85,1.0583402986498043,0.6574399854682403,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4547194963628234,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15452.113506780903,1543.0975859638293,0.37699178336247585,0.12490657776140421,6.112874298809886,3.422197259106839
4348.0,-30.53676272801313,5.040544633212063,35.021184891283205,24.14529084870594,4.969653671544797,-26.986197883138164,-40.55518425358457,1.419088826669839,-0.48663590194445305,-5.078934428733122,40.04204387557704,42233.67022899435,25753.723346863204,25753.723346863204,67987.39357585755,77626.53766803474,77626.53766803474,25753.723346863204,103380.26101489794,103380.26101489794,103380.26101489794,128294.3817422916,91999.88304653297,56607.01560749259,39325.40826560042,24914.120727393663,0.0,64239.52899299408,21177.002618284612,1543.0919272537878,0.0,0.8863641081806547,2.81393670538673,0.0014959135982669303,353566.1530218662,1556346.8372235887,4.401854713528919,1556346.8372235887,4.401854713528919,0.85,0.0959563178341114,4.027634451161993,1.2686821222165605,1.0,0.0,4.027634451161426,1.2851267025879516,1.285410017911819,3.1340368564836893,19415.838636247627,1979.8645445944974,4632.441516551485,4632.441516551485,5.559427626845676,5.040544633212063,-2.4473810620409266,7.48792569525299,3.4222555635479424,3.4222555635479424,0.9777873038708407,0.0,0.0,0.00022044563728875152,0.9987492234798845,0.00022072171082212756,199.36647209448586,0.0,0.0,0.0,0.15901306255870695,7.404275501740861e-05,0.0001464028822713429,0.0005896572923854741,0.09595631783408402,0.07207575799468084,0.023880559839403178,0.09595631139485364,0.07207575799470141,0.023880559839409992,0.37699019338147755,0.37699019338147755,0.12490662052867071,0.0,4.589615554818181,4.45058020295545,5.009761263697158,4.592298526788682,4.4540557611321105,5.01004620779338,24914.120727393663,21177.002618284612,0.85,1.0583420308587912,0.6574405337498712,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4547187786161622,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15452.098004750718,1543.0919272537878,0.37699019338147755,0.12490662052867071,6.112874298809886,3.4222555635479424
4349.0,-30.536642061826196,5.040513659707911,35.021172905598775,24.145272583141946,4.969688955008906,-26.986085755027172,-40.55504308836532,1.41913264820991,-0.48595100281244186,-5.0788721027943,40.04202067453312,42233.57362910535,25753.716820498157,25753.716820498157,67987.2904496035,77626.32094783803,77626.32094783803,25753.716820498157,103380.03776833619,103380.03776833619,103380.03776833619,128294.08185592397,91999.6317626203,56606.88444388782,39325.274798591636,24914.04408758778,0.0,64239.31888617942,21176.937474449613,1543.0865192147314,0.0,0.88636451062465,2.8139349632716386,0.0014959135982669303,353567.01250972337,1556345.8359800072,4.401841181202408,1556345.8359800072,4.401841181202408,0.85,0.0959559513975135,4.027634451161993,1.2686812782147903,1.0,0.0,4.02763445116138,1.2851264974802952,1.2854098127589453,3.13403735667955,19415.785604789988,1979.859136890782,4632.441516551485,4632.441516551485,5.55942621800651,5.040513659707911,-2.4472826536247205,7.487796313332632,3.4223138295694713,3.4223138295694713,0.9778039513055632,0.0,0.0,0.00022044563728875152,0.9987366249248866,0.00022072449511434598,199.36637293757136,0.0,0.0,0.0,0.15901306255870695,7.404394348427298e-05,0.00014640169380447855,0.0005896525056753871,0.09595595139748812,0.07207540099241275,0.023880550405075373,0.09595595926012182,0.07207540099243182,0.02388055040508169,0.37698860549791857,0.37698860549791857,0.12490666375774644,0.0,4.590253458728284,4.45141829513193,5.009791567244861,4.592921099981879,4.454888362819759,5.010031429052162,24914.04408758778,21176.937474449613,0.85,1.0583438870213555,0.6574411802829928,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4547180580714043,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15452.082516061719,1543.0865192147314,0.37698860549791857,0.12490666375774644,6.112874298809886,3.4223138295694713
