time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
4350.0,-30.53652092296162,5.040482700105636,35.02116094633838,24.14525473667311,4.969721530180244,-26.985973472343808,-40.55490188822148,1.4191740795624166,-0.48520216933542315,-5.0788117303625295,40.04199747281784,42233.47884869453,25753.715152273046,25753.715152273046,67987.19400096757,77626.11689882878,77626.11689882878,25753.715152273046,103379.83205110182,103379.83205110182,103379.83205110182,128293.80015560721,91999.39186214638,56606.753812012015,39325.15338903818,24913.968104505384,0.0,64239.12149354357,21176.872888829577,1543.08119476552,0.0,0.8863649030956771,2.8139321512587263,0.0014959135982669303,353567.84505986964,1556344.8347079442,4.401827984228623,1556344.8347079442,4.401827984228623,0.8500000000000001,0.09595558638678403,4.027634451161993,1.268680473226123,1.0,0.0,4.027634451163607,1.2851263035600233,1.2854096187959223,3.1340378295928932,19415.73497571595,1979.8539741620177,4632.441516551485,4632.441516551485,5.559425857888608,5.040482700105636,-2.447185725419831,7.487668425525467,3.422372060284406,3.422372060284406,0.9778205886526875,0.0,0.0,0.00022044563728875152,0.9987239771908193,0.00022072729034584146,199.36627339233527,0.0,0.0,0.0,0.15901306255870695,7.404513226281278e-05,0.00014640050502593875,0.0005896477177099854,0.0959555863867586,0.0720750452062176,0.023880541180540997,0.09595557476008368,0.07207504520623671,0.023880541180547325,0.3769870197554654,0.3769870197554654,0.12490670668693137,0.0,4.590902211677019,4.452268492587052,5.009828929992068,4.593609561027108,4.45578329551671,5.010093309753358,24913.968104505384,21176.872888829577,0.85,1.0583456376781353,0.6574417250232673,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4547173345527875,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15452.06704131673,1543.08119476552,0.3769870197554654,0.12490670668693137,6.112874298809886,3.422372060284406
4351.0,-30.536399334426527,5.040451807701804,35.02114901471866,24.14523633141073,4.9697577017008285,-26.985860425307013,-40.55476061822844,1.419218792581327,-0.48454375048487464,-5.078748855120379,40.04197435938814,42233.38542434857,25753.70708845973,25753.70708845973,67987.0925128083,77625.8959467551,77625.8959467551,25753.70708845973,103379.60303521484,103379.60303521484,103379.60303521484,128293.49445387899,91999.13633250233,56606.6258100959,39325.01169156269,24913.891418664156,0.0,64238.90311022685,21176.807705864532,1543.0757692235247,0.0,0.8863653080240254,2.813930822040283,0.0014959135982669303,353568.712126,1556343.837246334,4.4018143683814,1556343.837246334,4.4018143683814,0.85,0.09595522075437518,4.027634451161993,1.2686796149378643,1.0,0.0,4.027634451158997,1.285126094279912,1.2854094094696737,3.1340383399644347,19415.681048230705,1979.8484750889147,4632.441516551485,4632.441516551485,5.559424117162192,5.040451807701804,-2.447086978702354,7.4875387864041585,3.422430243570566,3.422430243570566,0.9778372124487331,0.0,0.0,0.00022044563728875152,0.9987112826817597,0.00022073009598610566,199.36617347768475,0.0,0.0,0.0,0.15901306255870695,7.40463216470806e-05,0.00014639931564167091,0.0005896429273049326,0.09595522075435048,0.07207468906626095,0.02388053168808952,0.09595523588592417,0.07207468906627952,0.023880531688095667,0.3769854370190119,0.3769854370190119,0.12490674982466414,0.0,4.591539374606555,4.4531086345468225,5.009850070664754,4.594205104635478,4.456587941343628,5.010054326500381,24913.891418664156,21176.807705864532,0.85,1.0583476557211753,0.6574425057022029,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4547166082007033,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15452.051580063257,1543.0757692235247,0.3769854370190119,0.12490674982466414,6.112874298809886,3.422430243570566
4352.0,-30.536277274540513,5.040420857800186,35.0211370964232,24.14520881082865,4.9697850324476445,-26.985747838162027,-40.55461938316,1.419255596069153,-0.4838462542412003,-5.078691969154362,40.04195088424401,42233.29418722978,25753.713988194242,25753.713988194242,67987.00817542402,77625.67385352461,77625.67385352461,25753.713988194242,103379.38784171885,103379.38784171885,103379.38784171885,128293.20280878214,91998.87589185839,56606.49622556356,39324.86629588314,24913.81496706328,0.0,64238.681262946426,21176.74272200379,1543.0704955736148,0.0,0.8863656836841817,2.813928279065442,0.0014959135982669303,353569.49659987405,1556342.824175409,4.40180173669417,1556342.824175409,4.40180173669417,0.8500000000000001,0.09595485814263179,4.027634451161993,1.2686787495063623,1.0,0.0,4.027634451160459,1.285125922020558,1.2854092371723438,3.1340387600535564,19415.626084318254,1979.8428703296493,4632.441516551485,4632.441516551485,5.559425606600213,5.040420857800186,-2.4469927127999513,7.487413570600137,3.4224883955289194,3.4224883955289194,0.977853827293977,0.0,0.0,0.00022044563728875152,0.9986985391361172,0.00022073291253578772,199.3660731758051,0.0,0.0,0.0,0.15901306255870695,7.404751075496971e-05,0.00014639812653378183,0.0005896381380130324,0.09595485814261445,0.07207433542149329,0.023880522721121168,0.09595486189952411,0.0720743354215063,0.023880522721125483,0.37698385664412304,0.37698385664412304,0.1249067921700045,0.0,4.59217949140907,4.453940229063392,5.00990897479727,4.594845714913163,4.457374038980788,5.010252883066926,24913.81496706328,21176.74272200379,0.85,1.0583499978328428,0.657443355886423,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4547158791531114,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15452.036131856144,1543.0704955736148,0.37698385664412304,0.1249067921700045,6.112874298809886,3.4224883955289194
4353.0,-30.536154761234805,5.040390008070487,35.02112519228887,24.145195399783574,4.969822735929654,-26.985633805595622,-40.55447793854398,1.4193017802904437,-0.4831454372312578,-5.078627659525441,40.04192746012471,42233.20390778978,25753.701967563888,25753.701967563888,67986.90587535367,77625.46693913334,77625.46693913334,25753.701967563888,103379.16890669723,103379.16890669723,103379.16890669723,128292.90436191254,91998.63464586077,56606.37161451698,39324.7367014931,24913.73545521532,0.0,64238.47215670842,21176.67513693302,1543.064874366254,0.0,0.886366097061722,2.813926559107958,0.0014959135982669303,353570.38344984525,1556341.8133069614,4.401787836756785,1556341.8133069614,4.401787836756785,0.85,0.09595449221726647,4.027634451161993,1.2686779142962772,1.0,0.0,4.027634451163646,1.2851257058545862,1.2854090209587168,3.1340392872179663,19415.575171282213,1979.8376786448189,4632.441516551485,4632.441516551485,5.559423011720101,5.040390008070487,-2.4468930009101926,7.487283008980679,3.4225464786547675,3.4225464786547675,0.9778704224727907,0.0,0.0,0.00022044563728875152,0.9986857484279879,0.00022073573958149577,199.36597250143245,0.0,0.0,0.0,0.15901306255870695,7.404870164481041e-05,0.0001463969356439411,0.0005896333415440823,0.09595449221723383,0.07207397913975688,0.023880513077476944,0.09595449844864536,0.0720739791397814,0.023880513077485066,0.37698227820003566,0.37698227820003566,0.12490683618650793,0.0,4.592816077333168,4.454778717319641,5.009932813128387,4.595482222294208,4.458254120089009,5.010150590101091,24913.73545521532,21176.67513693302,0.85,1.0583518504222986,0.6574440905873782,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4547151472800235,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15452.020697144713,1543.064874366254,0.37698227820003566,0.12490683618650793,6.112874298809886,3.4225464786547675
4354.0,-30.53603176949877,5.0403592019352965,35.021113331211424,24.145182372909062,4.969858088765532,-26.98551957757405,-40.55433268714694,1.4193458968408155,-0.4823860411542569,-5.078566010714231,40.04190490597725,42233.09977985083,25753.696736222788,25753.696736222788,67986.79651607362,77625.27101770834,77625.27101770834,25753.696736222788,103378.96775393112,103378.96775393112,103378.96775393112,128292.62998571018,91998.40324729314,56606.23200943567,39324.634708730526,24913.662231779057,0.0,64238.29694050958,21176.612897012197,1543.0596764468519,0.0,0.8863664936946832,2.8139237572144022,0.0014959135982669303,353571.23360794474,1556340.839982638,4.401774499868892,1556340.839982638,4.401774499868892,0.85,0.09595412947468138,4.027634451161993,1.268677065898665,1.0,0.0,4.027634451161902,1.2851254993664485,1.2854088144250573,3.134039790781187,19415.526336467417,1979.8326988795784,4632.441516551485,4632.441516551485,5.559421882436314,5.0403592019352965,-2.4467952703863864,7.4871544723216825,3.4226045404159753,3.4226045404159753,0.9778870115474215,0.0,0.0,0.00022044563728875152,0.9986729079482072,0.00022073857770074222,199.3658714340156,0.0,0.0,0.0,0.15901306255870695,7.404992460419184e-05,0.00014639571268455968,0.0005896284159107453,0.09595412947466461,0.07207362547647553,0.023880503998189077,0.09595412261324486,0.07207362547648813,0.02388050399819325,0.376980702273206,0.376980702273206,0.12490687945188596,0.0,4.593465900387969,4.455635950573935,5.009953237936145,4.596179969559955,4.459181312407509,5.010152295430828,24913.662231779057,21176.612897012197,0.85,1.05835303477979,0.6574442628664715,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4547144126889644,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15452.005275585454,1543.0596764468519,0.376980702273206,0.12490687945188596,6.112874298809886,3.4226045404159753
4355.0,-30.53590831991396,5.040328386660533,35.02110149110891,24.145164735987805,4.969889036550332,-26.985405377986954,-40.55419120760632,1.4193860946233088,-0.4816107611254097,-5.078506920482233,40.041881794758574,42233.01318892209,25753.697832971633,25753.697832971633,67986.71102189372,77625.07443790659,77625.07443790659,25753.697832971633,103378.77227087822,103378.77227087822,103378.77227087822,128292.35876217071,91998.16922178428,56606.10797279967,39324.51249887179,24913.586491292495,0.0,64238.09899016428,21176.54851759862,1543.0543923577904,0.0,0.8863668792851497,2.8139204475165043,0.0014959135982669303,353572.0484838704,1556339.84261838,4.401761534295544,1556339.84261838,4.401761534295544,0.85,0.095953767813329,4.027634451161993,1.2686762806912886,1.0,0.0,4.027634451163087,1.285125311220217,1.2854086262373476,3.134040249614089,19415.47694725771,1979.82766258179,4632.441516551485,4632.441516551485,5.559422119190269,5.040328386660533,-2.4466994767486123,7.4870278634091445,3.422662563911977,3.422662563911977,0.9779035896891363,0.0,0.0,0.00022044563728875152,0.9986600198475302,0.00022074142641898085,199.36576999046838,0.0,0.0,0.0,0.15901306255870695,7.405111582398734e-05,0.00014639452146476419,0.0005896236181128582,0.09595376781330565,0.07207327291571207,0.023880494897593585,0.0959537229083537,0.0720732729157296,0.023880494897599396,0.37697913005637124,0.37697913005637124,0.1249069219251688,0.0,4.594129962661896,4.456506175937591,5.009991689454409,4.596896159356845,4.46009867780009,5.0102579831464595,24913.586491292495,21176.54851759862,0.85,1.058354965210029,0.6574449408191317,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.454713675229978,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15451.989867694525,1543.0543923577904,0.37697913005637124,0.1249069219251688,6.112874298809886,3.422662563911977
4356.0,-30.535784404260845,5.040297667320766,35.02108967865926,24.14514598147946,4.96992721730015,-26.985290035598826,-40.55404581651089,1.4194328486381176,-0.48101528892300394,-5.078442867885404,40.04185891999998,42232.91212418686,25753.686320772034,25753.686320772034,67986.5984449589,77624.84389404173,77624.84389404173,25753.686320772034,103378.53021481376,103378.53021481376,103378.53021481376,128292.04010223695,91997.9039717517,56605.972201896744,39324.36863317218,24913.509887423188,0.0,64237.87852059536,21176.48340430971,1543.0489389439713,0.0,0.8863672893527751,2.813920084782322,0.0014959135982669303,353572.9317942886,1556338.8554590289,4.401747745680143,1556338.8554590289,4.401747745680143,0.8500000000000001,0.09595340471592281,4.027634451161993,1.2686753894342115,1.0,0.0,4.027634451160664,1.285125092387526,1.2854084073564134,3.1340407832823414,19415.4209683623,1979.8219543230666,4632.441516551485,4632.441516551485,5.55941963406454,5.040297667320766,-2.446600044240232,7.486897711560998,3.422720533307315,3.422720533307315,0.9779201523735186,0.0,0.0,0.00022044563728875152,0.9986470832698605,0.00022074428592626385,199.3656681640378,0.0,0.0,0.0,0.15901306255870695,7.405233999648656e-05,0.00014639329729226495,0.000589618687593526,0.09595340471589278,0.0720729194143228,0.02388048530156999,0.09595341581443007,0.07207291941434535,0.023880485301577468,0.37697756216720923,0.37697756216720923,0.12490696487201249,0.0,4.5947656176043665,4.457347964668827,5.010001833899821,4.597427578962424,4.460836088587712,5.010164345756948,24913.509887423188,21176.48340430971,0.85,1.0583568450686252,0.6574456239342732,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4547129350264805,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15451.974473075556,1543.0489389439713,0.37697756216720923,0.12490696487201249,6.112874298809886,3.422720533307315
4357.0,-30.535660054687167,5.04026691393007,35.02107789284076,24.145123280491703,4.969956856604318,-26.985175156878842,-40.553904267121084,1.4194719587959799,-0.4802994690405171,-5.078385016372895,40.041836070787035,42232.82876389117,25753.69040688348,25753.69040688348,67986.51917077466,77624.63209784332,77624.63209784332,25753.69040688348,103378.3225047268,103378.3225047268,103378.3225047268,128291.75844417789,91997.65383578006,56605.85050182768,39324.225926613755,24913.43593945108,0.0,64237.66186606484,21176.420548533417,1543.043783333364,0.0,0.8863676676654925,2.81391741348057,0.0014959135982669303,353573.7295908118,1556337.8694025723,4.401735024838271,1556337.8694025723,4.401735024838271,0.85,0.09595304526248717,4.027634451161993,1.2686745751043782,1.0,0.0,4.027634451161946,1.2851249093320505,1.285408224260582,3.1340412297006788,19415.36817916843,1979.8165713233805,4632.441516551485,4632.441516551485,5.559420516128874,5.04026691393007,-2.4465052337625752,7.486772147692646,3.4227784802842534,3.4227784802842534,0.9779367086526438,0.0,0.0,0.00022044563728875152,0.998634101573333,0.0002207471554811144,199.36556598114186,0.0,0.0,0.0,0.15901306255870695,7.405353184034435e-05,0.00014639210544840718,0.000589613887282144,0.09595304526246738,0.07207256894891668,0.023880476313550697,0.09595304508046107,0.07207256894893155,0.02388047631355562,0.37697599659517994,0.37697599659517994,0.12490700650604342,0.0,4.595408079503102,4.458188546272481,5.010043045161183,4.598085547332403,4.461660134577187,5.010318019604767,24913.43593945108,21176.420548533417,0.85,1.058359180515103,0.6574465436171444,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4547121920291959,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15451.959091908477,1543.043783333364,0.37697599659517994,0.12490700650604342,6.112874298809886,3.4227784802842534
4358.0,-30.53553522139526,5.040236249648685,35.02106612731303,24.145109869446628,4.969994302965696,-26.985059062053825,-40.55375873632727,1.4195181436242972,-0.47960461359281226,-5.0783213681479795,40.04181309015956,42232.73095671756,25753.679713766178,25753.679713766178,67986.41067048375,77624.4262238904,77624.4262238904,25753.679713766178,103378.10593765658,103378.10593765658,103378.10593765658,128291.46444507223,91997.41258689117,56605.717319718555,39324.10585241401,24913.358507415644,0.0,64237.46435982965,21176.354731303298,1543.0382926514428,0.0,0.886368076050515,2.813915695014148,0.0014959135982669303,353574.60732805345,1556336.8776754052,4.401721292817291,1556336.8776754052,4.401721292817291,0.85,0.09595268302062712,4.027634451161993,1.2686737398942936,1.0,0.0,4.02763445116251,1.2851246931635778,1.2854080080444534,3.1340417568720182,19415.317265522204,1979.8113795763288,4632.441516551485,4632.441516551485,5.559418207817531,5.040236249648685,-2.4464061765310405,7.486642426179726,3.4228363657902614,3.4228363657902614,0.9779532473686461,0.0,0.0,0.00022044563728875152,0.9986210695612509,0.00022075003623306828,199.3654634008612,0.0,0.0,0.0,0.15901306255870695,7.40547572260599e-05,0.00014639088006269163,0.0005896089518764202,0.09595268302060106,0.07207221637978063,0.02388046664082043,0.09595268925709906,0.07207221637980021,0.023880466640826915,0.3769744333648169,0.3769744333648169,0.12490704898130729,0.0,4.596046096346356,4.459031886242201,5.0100580262972585,4.5987167545551415,4.462525454527736,5.010239115003401,24913.358507415644,21176.354731303298,0.85,1.0583607455246702,0.6574470424322576,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4547114464308897,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15451.943723564793,1543.0382926514428,0.3769744333648169,0.12490704898130729,6.112874298809886,3.4228363657902614
4359.0,-30.535409973830912,5.040205531553886,35.02105438081048,24.145087447855644,4.970022319060599,-26.98494353746338,-40.55361704723907,1.419555882693066,-0.47885497602396754,-5.078264553621496,40.04179011325117,42232.65083916343,25753.68617137595,25753.68617137595,67986.33701053937,77624.22197823068,77624.22197823068,25753.68617137595,103377.90814960664,103377.90814960664,103377.90814960664,128291.19205095875,91997.16898082895,56605.5978417618,39323.96793229683,24913.28390135212,0.0,64237.251833648945,21176.2913161493,1543.0331225732236,0.0,0.8863684495301193,2.8139124574613303,0.0014959135982669303,353575.390827007,1556335.8861092129,4.401708734504878,1556335.8861092129,4.401708734504878,0.85,0.09595232487103122,4.027634451161993,1.2686729475436733,1.0,0.0,4.027634451162632,1.285124516525607,1.2854078313675417,3.1340421876402194,19415.265854413425,1979.8061371022138,4632.441516551485,4632.441516551485,5.559419601814573,5.040205531553886,-2.4463122164755666,7.486517748029453,3.422894226921927,3.422894226921927,0.9779697791205505,0.0,0.0,0.00022044563728875152,0.9986079944853985,0.00022075292657991517,199.36536048026312,0.0,0.0,0.0,0.15901306255870695,7.405595028219401e-05,0.00014638968700655752,0.0005896041466824322,0.09595232487100912,0.07207186713625115,0.023880457734757967,0.0959522977919538,0.07207186713626776,0.02388045773476347,0.3769728727355155,0.3769728727355155,0.12490709056573743,0.0,4.5966976582705,4.459880739932771,5.010110862975637,4.599409577597555,4.463383461752471,5.010430364978106,24913.28390135212,21176.2913161493,0.85,1.0583631003798106,0.6574479703541893,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4547106979329847,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15451.928369056584,1543.0331225732236,0.3769728727355155,0.12490709056573743,6.112874298809886,3.422894226921927
4360.0,-30.535284252629765,5.040174927505935,35.021042654120336,24.145073757413797,4.970061395307542,-26.98482648051233,-40.55347141167147,1.419603623190083,-0.47820597326312964,-5.078199819184707,40.04176719732259,42232.556041871845,25753.672485754065,25753.672485754065,67986.2285276259,77624.00839485115,77624.00839485115,25753.672485754065,103377.68088060521,103377.68088060521,103377.68088060521,128290.88695390554,91996.92032295732,56605.46796997792,39323.83594775488,24913.20607330033,0.0,64237.04202105521,21176.22516230528,1543.0275815101443,0.0,0.8863688632238875,2.813911469629863,0.0014959135982669303,353576.28354689834,1556334.8971750734,4.401694823993028,1556334.8971750734,4.401694823993028,0.85,0.09595196333598931,4.027634451161993,1.2686720870574941,1.0,0.0,4.027634451162435,1.2851242930759526,1.285407607868626,3.1340427325685565,19415.213377160726,1979.800785911675,4632.441516551485,4632.441516551485,5.55941664751459,5.040174927505935,-2.4462124383936517,7.486387365899587,3.4229520207127435,3.4229520207127435,0.9779862916322124,0.0,0.0,0.00022044563728875152,0.9985948701504576,0.000220755827891983,199.36525717056688,0.0,0.0,0.0,0.15901306255870695,7.405717658715451e-05,0.000146388460701597,0.0005895992075743256,0.09595196333596628,0.07207151526274357,0.02388044807322272,0.09595196432466088,0.07207151526276086,0.023880448073228453,0.37697131508378906,0.37697131508378906,0.12490713374405756,0.0,4.597332764380724,4.460720679947542,5.0101244327664745,4.599993845921574,4.464202701937097,5.0103019437417515,24913.20607330033,21176.22516230528,0.85,1.0583648684405769,0.6574486419849334,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4547099469518843,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15451.913027008744,1543.0275815101443,0.37697131508378906,0.12490713374405756,6.112874298809886,3.4229520207127435
4361.0,-30.535158087092412,5.04014431768033,35.021030964239834,24.14505067225548,4.970093428403854,-26.98470972804055,-40.55332954796029,1.4196450693519913,-0.47755792391109253,-5.078140769497348,40.04174481609914,42232.47889453841,25753.673179072583,25753.673179072583,67986.152073611,77623.78523932998,77623.78523932998,25753.673179072583,103377.45841840256,103377.45841840256,103377.45841840256,128290.59224650309,91996.65906159989,56605.35271680832,39323.67371643508,24913.133828100526,0.0,64236.80754453561,21176.16375388545,1543.0224915367571,0.0,0.8863692459511836,2.8139098307106414,0.0014959135982669303,353577.0978728267,1556333.9313165275,4.401681954741039,1556333.9313165275,4.401681954741039,0.8500000000000001,0.09595160603249148,4.027634451161993,1.268671281519346,1.0,0.0,4.0276344511619016,1.2851240990870303,1.2854074138369376,3.1340432056509404,19415.158240043264,1979.7951634904136,4632.441516551485,4632.441516551485,5.559416797180491,5.04014431768033,-2.4461168869912293,7.486261204671559,3.4230097977108684,3.4230097977108684,0.9780027993459625,0.0,0.0,0.00022044563728875152,0.9985816996172293,0.0002207587394934751,199.36515349585102,0.0,0.0,0.0,0.15901306255870695,7.405837114975199e-05,0.00014638726613899953,0.000589594396312854,0.09595160603246626,0.07207116683621458,0.023880439196251685,0.09595163335425352,0.07207116683623352,0.023880439196257954,0.3769697598392621,0.3769697598392621,0.12490717585052294,0.0,4.597960798477516,4.461545011813769,5.010156768331115,4.600582845586246,4.464953867429472,5.010398520610579,24913.133828100526,21176.16375388545,0.85,1.0583675414827542,0.6574498408137497,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.45470919313165,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15451.897698624347,1543.0224915367571,0.3769697598392621,0.12490717585052294,6.112874298809886,3.4230097977108684
4362.0,-30.53503146191043,5.040113637422405,35.02101926751029,24.145028564985864,4.970119179629094,-26.98459319005799,-40.553183982241876,1.4196809077766397,-0.47676370203669194,-5.078084923986584,40.04172123684317,42232.38807155132,25753.68163095095,25753.68163095095,67986.06970250227,77623.59152007602,77623.59152007602,25753.68163095095,103377.27315102697,103377.27315102697,103377.27315102697,128290.32861628858,91996.42450749072,56605.221058966024,39323.55938724966,24913.055465261616,0.0,64236.61485251128,21176.097145472373,1543.0171269558107,0.0,0.8863696166666579,2.8139058931377527,0.0014959135982669303,353577.86801284587,1556332.913757547,4.401669489395201,1556332.913757547,4.401669489395201,0.85,0.09595124893957524,4.027634451161993,1.2686704320227729,1.0,0.0,4.027634451161794,1.2851239313451914,1.2854072460581187,3.1340436147244604,19415.108739276697,1979.7901158169914,4632.441516551485,4632.441516551485,5.559418621678074,5.040113637422405,-2.446023780917211,7.4861374183396165,3.4230675219593203,3.4230675219593203,0.9780192919883772,0.0,0.0,0.00022044563728875152,0.998568481289655,0.0002207616617380564,199.3650494435372,0.0,0.0,0.0,0.15901306255870695,7.405959690360131e-05,0.00014638604038515022,0.0005895894594244219,0.09595124893955798,0.07207081859955185,0.023880430340006132,0.09595120562568686,0.07207081859956481,0.023880430340010427,0.3769682061335604,0.3769682061335604,0.12490721824700801,0.0,4.598612112410478,4.46238736083933,5.010228312127481,4.601321221949888,4.465862237494321,5.010620797920581,24913.055465261616,21176.097145472373,0.85,1.0583694339840264,0.657450399098985,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4547084366479759,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15451.88238333219,1543.0171269558107,0.3769682061335604,0.12490721824700801,6.112874298809886,3.4230675219593203
4363.0,-30.534904390601895,5.040083072837642,35.021007582566405,24.145014909468614,4.9701579504568825,-26.984474948544857,-40.55303813712669,1.4197285083998663,-0.47611696645736856,-5.078020304586918,40.04169818666665,42232.29801997883,25753.667750171655,25753.667750171655,67985.96577015048,77623.37927301356,77623.37927301356,25753.667750171655,103377.04702318521,103377.04702318521,103377.04702318521,128290.02344672025,91996.17651577778,56605.095262743154,39323.42361448292,24912.976423535045,0.0,64236.400038017964,21176.029960004787,1543.0115168225154,0.0,0.8863700302569688,2.8139049218397876,0.0014959135982669303,353578.75915121636,1556331.9190313902,4.4016555823869155,1556331.9190313902,4.4016555823869155,0.85,0.09595088891323506,4.027634451161993,1.268669615495019,1.0,0.0,4.0276344511618305,1.2851237085504192,1.2854070232142298,3.1340441580562257,19415.05640261145,1979.784778962383,4632.441516551485,4632.441516551485,5.559415625249682,5.040083072837642,-2.4459242297801826,7.486007302617825,3.423125173944314,3.423125173944314,0.9780357639840896,0.0,0.0,0.00022044563728875152,0.998555216580918,0.00022076459431413697,199.36494502473485,0.0,0.0,0.0,0.15901306255870695,7.406082502895942e-05,0.0001463848122597921,0.0005895845129844191,0.09595088891321014,0.0720704679183866,0.023880420994823546,0.09595086841598077,0.07207046791840531,0.023880420994829746,0.37696665530151446,0.37696665530151446,0.12490726327569861,0.0,4.59924626718913,4.463221796730579,5.0102547278802945,4.601903338129546,4.466681588815561,5.010483403625869,24912.976423535045,21176.029960004787,0.85,1.0583713553361234,0.6574511958170737,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4547076774090812,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15451.867081453767,1543.0115168225154,0.37696665530151446,0.12490726327569861,6.112874298809886,3.423125173944314
4364.0,-30.534776884673924,5.040052534963908,35.020995941649026,24.144991405215137,4.970192389784897,-26.984356749089983,-40.5528923269361,1.4197722542009612,-0.4755360633566852,-5.077959881404149,40.04167609914253,42232.209753208226,25753.664544848074,25753.664544848074,67985.8742980563,77623.14473379083,77623.14473379083,25753.664544848074,103376.8092786389,103376.8092786389,103376.8092786389,128289.71423164077,91995.90430222497,56604.96932164247,39323.26108953611,24912.90495300187,0.0,64236.16604253798,21175.96921005159,1543.006436089062,0.0,0.8863704189275976,2.8139043274726654,0.0014959135982669303,353579.5924229579,1556330.9658487749,4.401642513313001,1556330.9658487749,4.401642513313001,0.85,0.09595053306708365,4.027634451161993,1.2686687725922097,1.0,0.0,4.027634451163149,1.285123503798215,1.2854068184168865,3.134044657387572,19414.998954120856,1979.7789208466559,4632.441516551485,4632.441516551485,5.559414933320044,5.040052534963908,-2.445827794887325,7.485880329851232,3.4231828096902808,3.4231828096902808,0.9780522313400802,0.0,0.0,0.00022044563728875152,0.9985419066941764,0.000220767536956531,199.36484024890098,0.0,0.0,0.0,0.15901306255870695,7.40620528790505e-05,0.000146383584409701,0.0005895795676530914,0.09595053306706272,0.07207012057433855,0.02388041249272417,0.09595057428172703,0.07207012057435427,0.02388041249272938,0.37696510684989565,0.37696510684989565,0.1249073077200815,0.0,4.599859273537447,4.464027587690907,5.010282685648065,4.602423818047441,4.467364875700184,5.010509541261911,24912.90495300187,21175.96921005159,0.85,1.0583737867081795,0.6574522166413471,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4547069154960286,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15451.851792733583,1543.006436089062,0.37696510684989565,0.1249073077200815,6.112874298809886,3.4231828096902808
4365.0,-30.534648956680527,5.040021963265494,35.0209843123884,24.144974012766056,4.970221399921512,-26.984238712689084,-40.552746516745515,1.419811155930052,-0.47474052671458367,-5.077902416167491,40.04165315683228,42232.12329389046,25753.66860380969,25753.66860380969,67985.79189770014,77622.95692383041,77622.95692383041,25753.66860380969,103376.6255276401,103376.6255276401,103376.6255276401,128289.45486000307,91995.67644926264,56604.84281932267,39323.148477711075,24912.82933236296,0.0,64235.97781007404,21175.904932508514,1543.0011897488014,0.0,0.8863707955977354,2.8139005618307644,0.0014959135982669303,353580.38490428706,1556329.975778504,4.401629847763747,1556329.975778504,4.401629847763747,0.85,0.09595017756142739,4.027634451161993,1.2686680082650854,1.0,0.0,4.027634451162775,1.2851233217187423,1.2854066362972731,3.1340451014268242,19414.950867577667,1979.7740173838843,4632.441516551485,4632.441516551485,5.559415809523575,5.040021963265494,-2.4457336033611545,7.485755566626649,3.423240402553101,3.423240402553101,0.9780686864437431,0.0,0.0,0.00022044563728875152,0.9985285529418452,0.00022077048937587106,199.36473512635263,0.0,0.0,0.0,0.15901306255870695,7.406328074796466e-05,0.00014638235654078688,0.0005895746222459513,0.09595017756140192,0.07206977357170792,0.023880403989693995,0.09595016041399362,0.07206977357172706,0.023880403989700334,0.37696355912111673,0.37696355912111673,0.12490735180817765,0.0,4.6004984108671465,4.464860061163165,5.010335114723716,4.603161889452906,4.468298496987302,5.010654224760174,24912.82933236296,21175.904932508514,0.85,1.0583756053144104,0.6574527972277127,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4547061509778225,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15451.836516955987,1543.0011897488014,0.37696355912111673,0.12490735180817765,6.112874298809886,3.423240402553101
4366.0,-30.534520582636027,5.03999142990555,35.0209726899952,24.144955921825044,4.97025488966511,-26.984119826842246,-40.55260060178114,1.4198541338713113,-0.474058567382599,-5.077841608977179,40.04163009833853,42232.03812430599,25753.664003193364,25753.664003193364,67985.70212749936,77622.74806760214,77622.74806760214,25753.664003193364,103376.4120707955,103376.4120707955,103376.4120707955,128289.16351465326,91995.4291830496,56604.71923975332,39323.011048106964,24912.75144385776,0.0,64235.76249196472,21175.838727279097,1542.9957326875817,0.0,0.886371189751228,2.813898681811489,0.0014959135982669303,353581.2234747526,1556328.9806948393,4.401616594343756,1556328.9806948393,4.401616594343756,0.8500000000000001,0.09594982078894228,4.027634451161993,1.2686671780003236,1.0,0.0,4.02763445115995,1.2851231205606262,1.2854064350948102,3.1340455919935244,19414.898684023367,1979.768696142247,4632.441516551485,4632.441516551485,5.559414816393644,5.03999142990555,-2.4456369942847513,7.485628424190301,3.4232979343156855,3.4232979343156855,0.9780851240901959,0.0,0.0,0.00022044563728875152,0.9985151528221072,0.0002207734521260946,199.3646296373812,0.0,0.0,0.0,0.15901306255870695,7.406450951802345e-05,0.0001463811277707281,0.00058956967320933,0.09594982078892239,0.07206942557282842,0.023880395216093978,0.09594979963279088,0.07206942557284335,0.023880395216098926,0.3769620141265427,0.3769620141265427,0.1249073971144756,0.0,4.601132686023732,4.4656895537604555,5.010376996833941,4.603783041594568,4.469122377785425,5.01066028082613,24912.75144385776,21175.838727279097,0.85,1.0583777554754443,0.6574536751173276,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4547053839297437,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15451.821253883967,1542.9957326875817,0.3769620141265427,0.1249073971144756,6.112874298809886,3.4232979343156855
4367.0,-30.534391785794007,5.03996091650933,35.02096108884721,24.144937900733225,4.970287807769919,-26.984000617665348,-40.552454616967566,1.4198966396412522,-0.47336417385713503,-5.077781712811925,40.04160747236322,42231.954469792036,25753.661607546303,25753.661607546303,67985.61607733835,77622.5418627862,77622.5418627862,25753.661607546303,103376.20347033249,103376.20347033249,103376.20347033249,128288.87991474173,91995.18416558593,56604.59677259175,39322.874881104646,24912.67644440924,0.0,64235.55132551389,21175.774977747853,1542.9904622528068,0.0,0.886371577682391,2.8138965317614493,0.0014959135982669303,353582.0494831191,1556328.0042768698,4.401603550157523,1556328.0042768698,4.401603550157523,0.85,0.09594946576493843,4.027634451161993,1.268666355428286,1.0,0.0,4.027634451161646,1.2851229216125681,1.2854062361028928,3.1340460771706806,19414.846975049615,1979.763423294358,4632.441516551485,4632.441516551485,5.559414299247977,5.03996091650933,-2.445541096533894,7.485502013043225,3.423355426690878,3.423355426690878,0.978101550483108,0.0,0.0,0.00022044563728875152,0.9985017087642448,0.0002207764246708973,199.36452380109597,0.0,0.0,0.0,0.15901306255870695,7.406573889515597e-05,0.00014637989839359555,0.0005895647217276375,0.09594946576491416,0.0720690789561684,0.02388038680874575,0.09594944057568842,0.07206907895618664,0.023880386808751795,0.37696047169347513,0.37696047169347513,0.12490744279043846,0.0,4.601767349348563,4.466519779360908,5.01041823285351,4.604417538954806,4.469953816440068,5.010697198169169,24912.67644440924,21175.774977747853,0.85,1.0583798951583834,0.6574545341065332,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4547046142079842,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15451.806004012102,1542.9904622528068,0.37696047169347513,0.12490744279043846,6.112874298809886,3.423355426690878
4368.0,-30.534262569377546,5.039930433870393,35.02094950917677,24.14491973994302,4.9703214547903105,-26.983880957971337,-40.552304790448375,1.4199398433840993,-0.47269037965145344,-5.077721350277543,40.04158489564467,42231.85657356546,25753.65791667245,25753.65791667245,67985.51449023791,77622.33220856274,77622.33220856274,25753.65791667245,103375.9901252352,103375.9901252352,103375.9901252352,128288.59150821906,91994.93582397662,56604.46018897921,39322.75070555267,24912.60138298386,0.0,64235.35208853653,21175.71117553628,1542.9851762676149,0.0,0.8863719678147786,2.813894707415421,0.0014959135982669303,353582.88192456175,1556327.029985024,4.401590431962914,1556327.029985024,4.401590431962914,0.8499999999999999,0.09594911112328296,4.027634451161993,1.2686655218666423,1.0,0.0,4.027634451163507,1.2851227193977144,1.2854060338434594,3.1340465703147666,19414.794564541542,1979.7580789098768,4632.441516551485,4632.441516551485,5.559413502503142,5.039930433870393,-2.44544489391199,7.485375327782383,3.423412874199528,3.423412874199528,0.978117964057008,0.0,0.0,0.00022044563728875152,0.9984882211065899,0.00022077940693625736,199.3644176201466,0.0,0.0,0.0,0.15901306255870695,7.406700064393878e-05,0.00014637863664481273,0.0005895596398647711,0.09594911112326258,0.07206873271190503,0.02388037841135755,0.09594909189598931,0.07206873271192034,0.023880378411362622,0.3769589319070767,0.3769589319070767,0.12490748875085848,0.0,4.602397588801637,4.467345886089959,5.010454131722838,4.605030970626103,4.470764329345116,5.01071263616376,24912.60138298386,21175.71117553628,0.85,1.058381596422675,0.6574550492905632,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4547038419519789,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15451.790766889415,1542.9851762676149,0.3769589319070767,0.12490748875085848,6.112874298809886,3.423412874199528
4369.0,-30.53413289266269,5.039900009496507,35.020937960119845,24.14490122990685,4.970357356273395,-26.98376065855903,-40.55215866593642,1.4199851221697675,-0.4720728276819841,-5.077659700793363,40.04156262798517,42231.77581859975,25753.65092486636,25753.65092486636,67985.42674346612,77622.11194547532,77622.11194547532,25753.65092486636,103375.76287034168,103375.76287034168,103375.76287034168,128288.29038207584,91994.67759982808,56604.34147295262,39322.59569652829,24912.527511734148,0.0,64235.123208262434,21175.648384974025,1542.9799269161615,0.0,0.886372363394868,2.813893773848073,0.0014959135982669303,353583.73211552703,1556326.069030984,4.401577130597408,1556326.069030984,4.401577130597408,0.85,0.09594875671435976,4.027634451161993,1.268664654237218,1.0,0.0,4.027634451162535,1.2851225074707038,1.285405821869728,3.1340470871441872,19414.7400684027,1979.7525218502446,4632.441516551485,4632.441516551485,5.559411993189732,5.039900009496507,-2.445347768773803,7.48524777827031,3.423470280130964,3.423470280130964,0.9781343657517041,0.0,0.0,0.00022044563728875152,0.9984746856003668,0.00022078239986244729,199.3643110610701,0.0,0.0,0.0,0.15901306255870695,7.406823123578848e-05,0.00014637740605296306,0.0005895546834906421,0.09594875671433431,0.07206838676762425,0.02388036994671006,0.09594877645808364,0.07206838676764336,0.023880369946716395,0.3769573945416191,0.3769573945416191,0.12490753464254781,0.0,4.603012472723435,4.468156570221026,5.010474888385772,4.605586873111406,4.471515753484368,5.01067527377171,24912.527511734148,21175.648384974025,0.85,1.0583840015849972,0.6574561347329613,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4547030671810617,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15451.775542465431,1542.9799269161615,0.3769573945416191,0.12490753464254781,6.112874298809886,3.423470280130964
4370.0,-30.534002782171143,5.0398696206927545,35.02092644487308,24.144893476646416,4.970391971526801,-26.98364009739267,-40.55200869971884,1.4200292867483346,-0.47125133046642986,-5.077599140779335,40.04154051466137,42231.68099402746,25753.64665645028,25753.64665645028,67985.32765047775,77621.94026596298,77621.94026596298,25753.64665645028,103375.58692241326,103375.58692241326,103375.58692241326,128288.04175990578,91994.46726287535,56604.20799093984,39322.510302150564,24912.454837492514,0.0,64234.96513964308,21175.586611868635,1542.9747757213233,0.0,0.8863727528513363,2.813890027956952,0.0014959135982669303,353584.5672834738,1556325.1147376993,4.401564035146283,1556325.1147376993,4.401564035146283,0.85,0.09594840326516516,4.027634451161993,1.2686638519959526,1.0,0.0,4.027634451162526,1.2851223007587984,1.2854056151122515,3.1340475912556203,19414.69567847308,1979.747995337152,4632.441516551485,4632.441516551485,5.5594110717715,5.0398696206927545,-2.4452514765260864,7.4851210972188404,3.423527652834626,3.423527652834626,0.9781507579527503,0.0,0.0,0.00022044563728875152,0.9984611050159246,0.0002207854028377356,199.3642041456614,0.0,0.0,0.0,0.15901306255870695,7.406949420033235e-05,0.0001463761430884192,0.0005895495967311345,0.09594840326514313,0.07206804175454626,0.023880361510596877,0.09594837056601695,0.0720680417545628,0.023880361510602355,0.37695585872801435,0.37695585872801435,0.12490757958455798,0.0,4.603656977597211,4.469007411974587,5.01049340416256,4.606347810312911,4.472525172697829,5.010682751952572,24912.454837492514,21175.586611868635,0.85,1.0583850633791363,0.657456276378733,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4547022896510629,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15451.760331569973,1542.9747757213233,0.37695585872801435,0.12490757958455798,6.112874298809886,3.423527652834626
4371.0,-30.533872199893477,5.039839265795942,35.02091495763718,24.144869937468343,4.970426268477276,-26.983519143437878,-40.5518624355085,1.4200732120217128,-0.47068514865509314,-5.077538690882055,40.04151830004092,42231.60350717257,25753.642587617436,25753.642587617436,67985.24609479001,77621.70617489822,77621.70617489822,25753.642587617436,103375.34876251566,103375.34876251566,103375.34876251566,128287.73024266216,91994.19419457292,56604.091526847136,39322.33629747309,24912.381480146498,0.0,64234.71777761959,21175.524258124522,1542.9695807695769,0.0,0.8863731421122076,2.813889630759299,0.0014959135982669303,353585.4009343716,1556324.1560734347,4.401550946279882,1556324.1560734347,4.401550946279882,0.85,0.09594805035389312,4.027634451161993,1.2686630063457414,1.0,0.0,4.02763445116379,1.2851220951670246,1.2854054094751535,3.134048092635533,19414.63804959442,1979.7421188269616,4632.441516551485,4632.441516551485,5.559410193437078,5.039839265795942,-2.445155300025584,7.484994565821527,3.4235849855613214,3.4235849855613214,0.9781671387318062,0.0,0.0,0.00022044563728875152,0.9984474753880165,0.0002207884167397809,199.36409684268813,0.0,0.0,0.0,0.15901306255870695,7.407072600701042e-05,0.0001463749112817411,0.0005895446354641208,0.09594805035386919,0.0720676974729674,0.023880352880901796,0.09594807611608869,0.07206769747298537,0.02388035288090775,0.3769543271325771,0.3769543271325771,0.12490762364471548,0.0,4.604273767648294,4.46982166603749,5.010511061071611,4.606853542226986,4.473192866627755,5.0106967636828585,24912.381480146498,21175.524258124522,0.85,1.0583878694720001,0.6574576018747099,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4547015095210132,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15451.745133687065,1542.9695807695769,0.3769543271325771,0.12490762364471548,6.112874298809886,3.4235849855613214
4372.0,-30.533741238407796,5.039808917358175,35.02090349036086,24.144851986225717,4.970458407954537,-26.983398063930757,-40.551712399441726,1.4201152334775444,-0.4699819875766593,-5.077479594767288,40.041495906931964,42231.51181250303,25753.641812532056,25753.641812532056,67985.15362503508,77621.50346809824,77621.50346809824,25753.641812532056,103375.1452806303,103375.1452806303,103375.1452806303,128287.45272333926,91993.95148368974,56603.95982809465,39322.21295066121,24912.307442708956,0.0,64234.52039337017,21175.46132630261,1542.9643807072573,0.0,0.8863735251081357,2.8138872720763075,0.0014959135982669303,353586.2159170517,1556323.1897070124,4.401538068079307,1556323.1897070124,4.401538068079307,0.85,0.09594769809101808,4.027634451161993,1.2686621914664284,1.0,0.0,4.027634451160678,1.28512189848611,1.285405212750879,3.134048572284542,19414.586827406012,1979.736895617363,4632.441516551485,4632.441516551485,5.559410026120257,5.039808917358175,-2.4450601669430765,7.484869084301252,3.423642277868604,3.423642277868604,0.9781835079624583,0.0,0.0,0.00022044563728875152,0.9984338063815154,0.00022079143943220627,199.36398922822556,0.0,0.0,0.0,0.15901306255870695,7.407198959915798e-05,0.00014637364768959354,0.000589539546176855,0.09594769809099919,0.07206735386748621,0.023880344223512987,0.09594771378741736,0.07206735386750039,0.023880344223517685,0.3769527972592484,0.3769527972592484,0.12490766695963008,0.0,4.604896523386799,4.470640319705069,5.010539432584608,4.6074976071906235,4.474026563772497,5.010765416461311,24912.307442708956,21175.46132630261,0.85,1.058389682194187,0.6574581946573055,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4547007265630203,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15451.729949592624,1542.9643807072573,0.3769527972592484,0.12490766695963008,6.112874298809886,3.423642277868604
4373.0,-30.533609870884966,5.039778561609222,35.020892031243456,24.144834279455267,4.970489074587593,-26.98327676629087,-40.551562363374956,1.4201559699934938,-0.46924667715745727,-5.077421234173038,40.041473210023895,42231.42162892438,25753.642689874352,25753.642689874352,67985.06431879873,77621.30764158747,77621.30764158747,25753.642689874352,103374.95033146182,103374.95033146182,103374.95033146182,128287.182059803,91993.71489242416,56603.82887976107,39322.09556962566,24912.231728341187,0.0,64234.32729796684,21175.39696909001,1542.9591014881155,0.0,0.8863739054505404,2.813884404295826,0.0014959135982669303,353587.0207577626,1556322.2102307144,4.4015252791106505,1556322.2102307144,4.4015252791106505,0.85,0.0959473461815084,4.027634451161993,1.2686613513110205,1.0,0.0,4.0276344511620215,1.2851217078193982,1.2854050220421334,3.134049037266755,19414.536896713897,1979.7318041037354,4632.441516551485,4632.441516551485,5.559410215511163,5.039778561609222,-2.4449656319553132,7.484744193564536,3.423699521532871,3.423699521532871,0.978199863295106,0.0,0.0,0.00022044563728875152,0.9984200951979543,0.00022079447153459418,199.36388128022833,0.0,0.0,0.0,0.15901306255870695,7.407325321123753e-05,0.000146372384077514,0.0005895344568093105,0.09594734618148704,0.07206701062219434,0.02388033555929269,0.09594732889030097,0.07206701062221038,0.02388033555929801,0.37695126957335195,0.37695126957335195,0.12490771034014093,0.0,4.60553039504407,4.471469232608399,5.010581520707603,4.608174557015559,4.474895126636852,5.010860970875058,24912.231728341187,21175.39696909001,0.85,1.0583914735096884,0.6574587670705021,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4546999413321817,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15451.714777447723,1542.9591014881155,0.37695126957335195,0.12490771034014093,6.112874298809886,3.423699521532871
4374.0,-30.533478026656475,5.039748264730142,35.020880590125245,24.144821077957772,4.970524523948425,-26.983154561312794,-40.5514121876098,1.4202010586047356,-0.46854405836006663,-5.077359780351853,40.04145081605269,42231.332824011064,25753.635625489645,25753.635625489645,67984.96844950071,77621.11063498518,77621.11063498518,25753.635625489645,103374.74626047481,103374.74626047481,103374.74626047481,128286.90263500788,91993.47886434756,56603.70105337332,39321.97534552694,24912.15637453306,0.0,64234.13172006,21175.332918353102,1542.9537701700126,0.0,0.8863743004847346,2.813882328089798,0.0014959135982669303,353587.86825817666,1556321.2438279947,4.4015119961401705,1556321.2438279947,4.4015119961401705,0.8500000000000001,0.09594699378233812,4.027634451161993,1.2686605336843062,1.0,0.0,4.027634451163516,1.2851214967828297,1.2854048109590406,3.1340495519254516,19414.487084878303,1979.7267247101001,4632.441516551485,4632.441516551485,5.559408690530291,5.039748264730142,-2.4448688496149673,7.4846171143451095,3.423756712410867,3.423756712410867,0.9782162035459621,0.0,0.0,0.00022044563728875152,0.9984063344635268,0.00022079751467843348,199.3637729406276,0.0,0.0,0.0,0.15901306255870695,7.4074518019825e-05,0.0001463711192689265,0.0005895293626226694,0.0959469937823177,0.07206666701833642,0.023880326763981292,0.09594696933498816,0.07206666701835175,0.023880326763986374,0.3769497448055641,0.3769497448055641,0.12490775462418414,0.0,4.606164553973258,4.47230387551906,5.010607439793262,4.608815721991789,4.475758532806026,5.010828102074754,24912.15637453306,21175.332918353102,0.85,1.0583932035664045,0.6574593863595797,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4546991536676401,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15451.699617802482,1542.9537701700126,0.3769497448055641,0.12490775462418414,6.112874298809886,3.423756712410867
