time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
4375.0,-30.533345792498608,5.0397179755158374,35.02086917478291,24.144797783251875,4.970556969649995,-26.983032305794453,-40.55126574877647,1.4202434829458386,-0.46794337456242374,-5.077300787197958,40.04142868459177,42231.26123328522,25753.634705716566,25753.634705716566,67984.89593900178,77620.88511036422,77620.88511036422,25753.634705716566,103374.51981608079,103374.51981608079,103374.51981608079,128286.60337276844,91993.21294434181,56603.58906726306,39321.80430786527,24912.083556687652,0.0,64233.88786455292,21175.271023184505,1542.948638038657,0.0,0.8863746820021751,2.8138813067060826,0.0014959135982669303,353588.6818253982,1556320.2887542455,4.4014991676762865,1556320.2887542455,4.4014991676762865,0.85,0.09594664372820383,4.027634451161993,1.2686597122112286,1.0,0.0,4.027634451162818,1.2851212982164009,1.2854046123488363,3.1340500361731474,19414.43096459042,1979.7210020333573,4632.441516551485,4632.441516551485,5.559408491979899,5.0397179755158374,-2.4447739213703636,7.484491896886201,3.4238138704550267,3.4238138704550267,0.9782325344157219,0.0,0.0,0.00022044563728875152,0.9983925332371761,0.00022080056686119356,199.36366428073075,0.0,0.0,0.0,0.15901306255870695,7.407575137449921e-05,0.0001463698859142523,0.0005895243951208932,0.09594664372817746,0.07206632536291745,0.02388031836526001,0.09594665666981694,0.07206632536293725,0.02388031836526657,0.3769482232724921,0.3769482232724921,0.12490779867819038,0.0,4.606781149138385,4.473112438365206,5.010641567946948,4.609357412635518,4.476458127778358,5.010890382251887,24912.083556687652,21175.271023184505,0.85,1.058396092765838,0.6574607677856331,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4546983631456833,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15451.684472086165,1542.948638038657,0.3769482232724921,0.12490779867819038,6.112874298809886,3.4238138704550267
4376.0,-30.533213137191115,5.03968779658807,35.0208577962133,24.14478388326245,4.970596727962152,-26.98290893994531,-40.55111159160731,1.4202925307163188,-0.4673483757537156,-5.077236924467284,40.04140692498827,42231.15933998657,25753.621471332117,25753.621471332117,67984.78081131869,77620.6678319605,77620.6678319605,25753.621471332117,103374.28930329261,103374.28930329261,103374.28930329261,128286.3000450782,91992.95806048717,56603.44956851313,39321.67610219338,24912.01074178559,0.0,64233.68684397897,21175.209130517753,1542.9433929710863,0.0,0.8863750870301954,2.813880928688114,0.0014959135982669303,353589.5625500007,1556319.3497282767,4.401485548681035,1556319.3497282767,4.401485548681035,0.85,0.09594629194800876,4.027634451161993,1.2686588720558212,1.0,0.0,4.027634451160161,1.2851210686491965,1.2854043827310222,3.1340505960232052,19414.37717339386,1979.7155168578322,4632.441516551485,4632.441516551485,5.559405635088042,5.03968779658807,-2.444675413545502,7.484363210133572,3.423870980316595,3.423870980316595,0.9782488515190272,0.0,0.0,0.00022044563728875152,0.9983786882623578,0.0002208036288038452,199.3635552748844,0.0,0.0,0.0,0.15901306255870695,7.407704975598152e-05,0.00014636858753277,0.0005895191657149043,0.09594629194798517,0.07206598243791595,0.023880309510069208,0.095946361463848,0.07206598243793368,0.02388030951007508,0.3769467033014309,0.3769467033014309,0.12490784306346321,0.0,4.607378808947374,4.4739074463233806,5.01064049356529,4.60988854871357,4.477208112791914,5.010757767442385,24912.01074178559,21175.209130517753,0.85,1.0583976127113952,0.6574612390312321,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.454697570286621,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15451.66933857624,1542.9433929710863,0.3769467033014309,0.12490784306346321,6.112874298809886,3.423870980316595
4377.0,-30.533080064278096,5.039657510817547,35.020846433223674,24.144761880766623,4.970621267112194,-26.982786720232856,-40.55096515277398,1.4203279230669585,-0.4665575644282285,-5.077183434229199,40.04138462164673,42231.09116611598,25753.63429246268,25753.63429246268,67984.72545857866,77620.47933808064,77620.47933808064,25753.63429246268,103374.11363054332,103374.11363054332,103374.11363054332,128286.0525655441,91992.72563083727,56603.33745887249,39321.542413294206,24911.938935000788,0.0,64233.481348295,21175.148094750668,1542.9384492431197,0.0,0.8863754410746623,2.81387676179605,0.0014959135982669303,353590.3002299091,1556318.3872379796,4.4014736440056215,1556318.3872379796,4.4014736440056215,0.85,0.09594594484206212,4.027634451161993,1.268658076408319,1.0,0.0,4.027634451162202,1.285120902995989,1.2854042170412951,3.1340510000050665,19414.328120977407,1979.710514903398,4632.441516551485,4632.441516551485,5.5594084027712425,5.039657510817547,-2.4445846264513387,7.484242137268886,3.4239280729659116,3.4239280729659116,0.9782651637045462,0.0,0.0,0.00022044563728875152,0.9983647999109163,0.00022080670042495668,199.363445926002,0.0,0.0,0.0,0.15901306255870695,7.407828314963374e-05,0.00014636735413911777,0.0005895141980561387,0.09594594484204488,0.07206564333522272,0.023880301506822164,0.09594595028657467,0.07206564333523567,0.023880301506826452,0.37694518429669027,0.37694518429669027,0.12490788560088095,0.0,4.608008324158732,4.474724806261122,5.01070003474257,4.61062586980097,4.478095294591071,5.011040025590148,24911.938935000788,21175.148094750668,0.85,1.0584001369930922,0.6574622810357289,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4546967749032678,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15451.654217911147,1542.9384492431197,0.37694518429669027,0.12490788560088095,6.112874298809886,3.4239280729659116
4378.0,-30.532946590335683,5.039627395680251,35.02083508844355,24.14475269559773,4.970664145113749,-26.982662305601995,-40.550810855906434,1.4203798603800883,-0.46595825250255984,-5.077116824951148,40.04136242605622,42230.9919496112,25753.61381647556,25753.61381647556,67984.60576608675,77620.26865670028,77620.26865670028,25753.61381647556,103373.88247317585,103373.88247317585,103373.88247317585,128285.74445810646,91992.47827568243,56603.20156859346,39321.418563432184,24911.861984930605,0.0,64233.28054836279,21175.082687191014,1542.932902201813,0.0,0.8863758617052377,2.8138766476999884,0.0014959135982669303,353591.2188352137,1556317.4293980738,4.401459500393798,1556317.4293980738,4.401459500393798,0.85,0.09594559161967167,4.027634451161993,1.2686572362529116,1.0,0.0,4.0276344511622035,1.2851206599044844,1.2854039738961993,3.1340515928374724,19414.27591865265,1979.705191747707,4632.441516551485,4632.441516551485,5.559403982642667,5.039627395680251,-2.4444841768666574,7.484111572546908,3.4239850830861176,3.4239850830861176,0.9782814523103193,0.0,0.0,0.00022044563728875152,0.9983508699147594,0.00022080978134227848,199.36333624770552,0.0,0.0,0.0,0.15901306255870695,7.407958274879938e-05,0.00014636605453995213,0.0005895089637457664,0.09594559161964426,0.07206529944937724,0.02388029217026702,0.09594564699057814,0.07206529944939782,0.023880292170273845,0.37694366795103157,0.37694366795103157,0.12490793033664228,0.0,4.60861351219495,4.475531563476125,5.010693737875897,4.6111585724485735,4.478884417567258,5.010795350094213,24911.861984930605,21175.082687191014,0.85,1.0584015822592074,0.6574627917036631,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.454695977016882,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15451.639110033933,1542.932902201813,0.37694366795103157,0.12490793033664228,6.112874298809886,3.4239850830861176
4379.0,-30.532812712674612,5.039597154577042,35.020823767679,24.144725559186213,4.970687831225915,-26.982539446946447,-40.550660610292084,1.4204145654977454,-0.4652369780426966,-5.077064324946137,40.04134043599906,42230.91097864597,25753.62893238496,25753.62893238496,67984.53991103092,77620.06281667283,77620.06281667283,25753.62893238496,103373.69174905779,103373.69174905779,103373.69174905779,128285.48401379464,91992.22782867585,56603.0759906491,39321.279820029726,24911.79226473685,0.0,64233.07208476658,21175.023425026324,1542.9280982430116,0.0,0.8863762095551333,2.8138732807885325,0.0014959135982669303,353591.9428615414,1556316.480428302,4.401447804023409,1556316.480428302,4.401447804023409,0.8500000000000001,0.0959452464531097,4.027634451161993,1.2686564048891884,1.0,0.0,4.0276344511616955,1.2851204974679604,1.285403811423865,3.1340519889749925,19414.223063817342,1979.6998020544572,4632.441516551485,4632.441516551485,5.559407245697223,5.039597154577042,-2.4443941984010418,7.483991352978084,3.4240420942043954,3.4240420942043954,0.9782977412012558,0.0,0.0,0.00022044563728875152,0.9983368979951253,0.00022081287161824196,199.36322623778642,0.0,0.0,0.0,0.15901306255870695,7.408084824565649e-05,0.00014636478904309503,0.0005895038667870269,0.09594524645309316,0.07206496202629956,0.023880284426793602,0.09594527111200628,0.07206496202631198,0.023880284426797717,0.3769421536343131,0.3769421536343131,0.12490797287659793,0.0,4.609236754674271,4.476339245072438,5.0107573267623025,4.611827346903453,4.479669151431892,5.0111116233176745,24911.79226473685,21175.023425026324,0.85,1.058403991970268,0.6574636648690104,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4546951767268594,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15451.624014626435,1542.9280982430116,0.3769421536343131,0.12490797287659793,6.112874298809886,3.4240420942043954
4380.0,-30.532678396664732,5.039567007632278,35.0208124442338,24.144712078291946,4.970724692699257,-26.9824148761109,-40.550510050356365,1.4204611721453966,-0.46458470078152914,-5.077001494849648,40.04131771638882,42230.830742348226,25753.61763337171,25753.61763337171,67984.44837571993,77619.85900911356,77619.85900911356,25753.61763337171,103373.47664248527,103373.47664248527,103373.47664248527,128285.19010250189,91991.98457084263,56602.95630407708,39321.14251862839,24911.713460016614,0.0,64232.855978645006,21174.95644101412,1542.9225318722151,0.0,0.8863766127912603,2.813872028256893,0.0014959135982669303,353592.80935144663,1556315.4999754922,4.401434245311881,1556315.4999754922,4.401434245311881,0.85,0.09594489534417541,4.027634451161993,1.268655604296364,1.0,0.0,4.027634451164088,1.2851202793266574,1.2854035932344714,3.1340525209611383,19414.171726199507,1979.694567074333,4632.441516551485,4632.441516551485,5.559404806591795,5.039567007632278,-2.4442966465006433,7.4838636541329215,3.4240990171310615,3.4240990171310615,0.978314004894589,0.0,0.0,0.00022044563728875152,0.9983228805398734,0.0002208159720525877,199.36311586778936,0.0,0.0,0.0,0.15901306255870695,7.408211641004905e-05,0.00014636352087870247,0.0005894987590844297,0.09594489534414588,0.0720646198895003,0.023880275454645584,0.09594492591359803,0.07206461988952248,0.023880275454652933,0.37694064153466417,0.37694064153466417,0.12490801789544681,0.0,4.609849329018516,4.477144866738513,5.010784211015675,4.6124167940681104,4.480486043922781,5.011011353527181,24911.713460016614,21174.95644101412,0.85,1.0584061278284465,0.6574646277037468,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4546943740170848,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15451.608931755902,1542.9225318722151,0.37694064153466417,0.12490801789544681,6.112874298809886,3.4240990171310615
4381.0,-30.532543661157842,5.039536855664221,35.020801149191655,24.144699365738802,4.970756445195005,-26.982290438695923,-40.55035952534524,1.420503222733099,-0.4638068537151412,-5.076943382641586,40.04129589679748,42230.75228510218,25753.61823616679,25753.61823616679,67984.37052126897,77619.6791384278,77619.6791384278,25753.61823616679,103373.2973745946,103373.2973745946,103373.2973745946,128284.93941004027,91991.76301156952,56602.836158244,39321.029837028356,24911.64203544567,0.0,64232.67187247403,21174.89573012882,1542.9175007073043,0.0,0.8863769886729531,2.8138685718250707,0.0014959135982669303,353593.61077843263,1556314.558362966,4.401421606393724,1556314.558362966,4.401421606393724,0.85,0.09594454863913954,4.027634451161993,1.2686547894170506,1.0,0.0,4.027634451162306,1.2851200825099478,1.285403396374372,3.1340530009426697,19414.124967889034,1979.689799053605,4632.441516551485,4632.441516551485,5.559404936716498,5.039536855664221,-2.4442026104905,7.483739466154722,3.4241559180603525,3.4241559180603525,0.9783302623029578,0.0,0.0,0.00022044563728875152,0.9983088195184473,0.00022081908221054038,199.3630051532065,0.0,0.0,0.0,0.15901306255870695,7.408338430033922e-05,0.00014636225298841232,0.0005894936524858169,0.09594454863912356,0.07206428119359197,0.02388026744553159,0.09594453588895611,0.07206428119360397,0.02388026744553557,0.37693913162215614,0.37693913162215614,0.12490806271305513,0.0,4.610485119516568,4.477977189585829,5.010823779824989,4.613136528926418,4.4814162644110525,5.011092679430078,24911.64203544567,21174.89573012882,0.85,1.0584079494037468,0.657465290700441,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.454693568679928,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15451.593862129545,1542.9175007073043,0.37693913162215614,0.12490806271305513,6.112874298809886,3.4241559180603525
4382.0,-30.532408481868416,5.03950674718628,35.020789873222775,24.144680995401018,4.9707909817001745,-26.982165323448953,-40.55020889556033,1.420547823280695,-0.46318844777550794,-5.076883023957628,40.04127386226026,42230.67521260514,25753.613017352876,25753.613017352876,67984.28822995802,77619.46488554754,77619.46488554754,25753.613017352876,103373.07790290042,103373.07790290042,103373.07790290042,128284.64606445485,91991.50801757806,56602.71834463545,39320.87741438068,24911.568161554427,0.0,64232.44557593511,21174.832937321262,1542.9122722393997,0.0,0.8863773768028722,2.8138674767764185,0.0014959135982669303,353594.4431881353,1556313.6074750044,4.4014085556399545,1556313.6074750044,4.4014085556399545,0.85,0.09594420122411951,4.027634451161993,1.2686539794830605,1.0,0.0,4.0276344511627125,1.2851198737582814,1.285403187576685,3.1340535100304208,19414.071153448975,1979.684311507903,4632.441516551485,4632.441516551485,5.559403810136941,5.03950674718628,-2.4441069565673357,7.4836137037536155,3.424212767229376,3.424212767229376,0.9783465049226788,0.0,0.0,0.00022044563728875152,0.9982947123984457,0.00022082220265308373,199.36289407408313,0.0,0.0,0.0,0.15901306255870695,7.408465309323725e-05,0.00014636098419551426,0.0005894885422518293,0.09594420122409936,0.07206394206044793,0.023880259163651423,0.09594421543734814,0.07206394206046307,0.023880259163656443,0.37693762561631367,0.37693762561631367,0.12490810815712355,0.0,4.611104510181804,4.4787912893662565,5.010852473262901,4.613694576182127,4.482161714650772,5.0110821477457534,24911.568161554427,21174.832937321262,0.85,1.0584103971191243,0.6574664071085439,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4546927608284306,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15451.578805384312,1542.9122722393997,0.37693762561631367,0.12490810815712355,6.112874298809886,3.424212767229376
4383.0,-30.532272969410982,5.039476644285064,35.020778618947304,24.14466821299868,4.9708231518266075,-26.982040145009666,-40.55005449391899,1.4205903274253078,-0.46242808880441544,-5.076824507941915,40.04125194218742,42230.5837837197,25753.612348146,25753.612348146,67984.1961318657,77619.28300020064,77619.28300020064,25753.612348146,103372.89534834665,103372.89534834665,103372.89534834665,128284.39092152427,91991.28429820773,56602.5850817269,39320.77690720092,24911.495573177628,0.0,64232.272480378546,21174.771237200985,1542.9071628066508,0.0,0.8863777551088219,2.813864297817104,0.0014959135982669303,353595.2501869745,1556312.661527125,4.4013958352217015,1556312.661527125,4.4013958352217015,0.85,0.09594385547165753,4.027634451161993,1.2686531574605033,1.0,0.0,4.0276344511615125,1.2851196748188358,1.2854029885933818,3.134053995189025,19414.02393926728,1979.6794970012472,4632.441516551485,4632.441516551485,5.5594036656759975,5.039476644285064,-2.444012704421949,7.483489348707013,3.4242695792646374,3.4242695792646374,0.9783627369327536,0.0,0.0,0.00022044563728875152,0.9982805707253043,0.00022082533082717012,199.36278272131423,0.0,0.0,0.0,0.15901306255870695,7.408595367829235e-05,0.0001463596836104592,0.0005894833039706548,0.09594385547163706,0.07206360431767168,0.023880251153965377,0.09594383026963582,0.07206360431768706,0.02388025115397047,0.3769361221851527,0.3769361221851527,0.12490815346896675,0.0,4.61174108719905,4.479625948728653,5.01088816013322,4.614396419137506,4.483075134946262,5.011142300562938,24911.495573177628,21174.771237200985,0.85,1.058411815534524,0.6574667554634651,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4546919503169895,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15451.563762020704,1542.9071628066508,0.3769361221851527,0.12490815346896675,6.112874298809886,3.4242695792646374
4384.0,-30.5321370326943,5.0394465603517045,35.02076738021693,24.14465012205767,4.970855924011223,-26.981914524511566,-40.54990379428489,1.420633415828481,-0.46177348656920003,-5.076765420487149,40.04122988641873,42230.5094702882,25753.610072003143,25753.610072003143,67984.11954229134,77619.07696987182,77619.07696987182,25753.610072003143,103372.68704187496,103372.68704187496,103372.68704187496,128284.10879214395,91991.03650591182,56602.46900632809,39320.630555093034,24911.421750268983,0.0,64232.05230536201,21174.708487728636,1542.9019658676698,0.0,0.8863781368236658,2.8138625779097564,0.0014959135982669303,353596.0650680398,1556311.709723806,4.401383000187903,1556311.709723806,4.401383000187903,0.8500000000000001,0.095943509990297,4.027634451161993,1.2686523255473001,1.0,0.0,4.027634451160355,1.2851194731448476,1.285402786874933,3.13405448701658,19413.971644687404,1979.6741644381523,4632.441516551485,4632.441516551485,5.55940317432757,5.0394465603517045,-2.443918076485329,7.483364636837034,3.4243263428014146,3.4243263428014146,0.9783789550861185,0.0,0.0,0.00022044563728875152,0.9982663849948179,0.00022082846883589682,199.36267102004962,0.0,0.0,0.0,0.15901306255870695,7.408722310026146e-05,0.00014635841418849006,0.0005894781912029988,0.09594350999027457,0.07206326691333811,0.02388024307693645,0.09594348977868655,0.07206326691335496,0.02388024307694203,0.37693462260375155,0.37693462260375155,0.12490819911842695,0.0,4.612369234282255,4.48044954277691,5.010923398707973,4.614991933917963,4.483855547459541,5.011176833713137,24911.421750268983,21174.708487728636,0.85,1.0584142511762171,0.6574678521795083,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4546911378088379,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15451.54872983754,1542.9019658676698,0.37693462260375155,0.12490819911842695,6.112874298809886,3.4243263428014146
4385.0,-30.532000695254542,5.039416480057656,35.02075615628744,24.14462686227637,4.9708876431109035,-26.98178864868696,-40.54974928786976,1.420675596543323,-0.4611830201320686,-5.07670712437818,40.04120784006379,42230.420957264934,25753.60963528582,25753.60963528582,67984.03059255076,77618.85456071317,77618.85456071317,25753.60963528582,103372.46419599898,103372.46419599898,103372.46419599898,128283.81239075225,91990.77174619367,56602.33814274531,39320.481781609284,24911.34819475327,0.0,64231.829976362555,21174.64596554028,1542.8968002937233,0.0,0.8863785144632488,2.8138616099999143,0.0014959135982669303,353596.86903702,1556310.758327175,4.401370302190759,1556310.758327175,4.401370302190759,0.85,0.09594316557730265,4.027634451161993,1.2686515079205853,1.0,0.0,4.027634451160908,1.285119275719329,1.2854025894058905,3.134054968483432,19413.915769268926,1979.6684667311392,4632.441516551485,4632.441516551485,5.559403080053885,5.039416480057656,-2.4438240806615346,7.4832405607191905,3.4243830618886597,3.4243830618886597,0.9783951605396171,0.0,0.0,0.00022044563728875152,0.9982521576650891,0.00022083161613632138,199.3625589896305,0.0,0.0,0.0,0.15901306255870695,7.408852460962167e-05,0.00014635711267912987,0.0005894729491990612,0.09594316557727871,0.07206293041435687,0.023880235162921846,0.09594317643766138,0.07206293041437485,0.023880235162927803,0.376933125987302,0.376933125987302,0.12490824503457539,0.0,4.612978484591679,4.481246118045874,5.010964316511718,4.615524104246106,4.484542552257722,5.011238961988397,24911.34819475327,21174.64596554028,0.85,1.058416529897545,0.6574687498831314,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4546903227578163,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15451.533710670781,1542.8968002937233,0.376933125987302,0.12490824503457539,6.112874298809886,3.4243830618886597
4386.0,-30.531863900253626,5.0393864699582425,35.02074495813358,24.14461865499618,4.970924222280594,-26.981661875026496,-40.54959841361267,1.4207221970534898,-0.46045240691597655,-5.076645700489466,40.04118614297327,42230.34941775683,25753.60121192958,25753.60121192958,67983.95062968641,77618.67319070875,77618.67319070875,25753.60121192958,103372.27440263833,103372.27440263833,103372.27440263833,128283.54963764966,91990.54980794333,56602.22603499142,39320.359747724346,24911.275235011333,0.0,64231.634982735675,21174.58394975963,1542.8915996450687,0.0,0.8863789068023753,2.8138591622438347,0.0014959135982669303,353597.7161431565,1556309.8220032589,4.401357109934431,1556309.8220032589,4.401357109934431,0.85,0.09594282035475013,4.027634451161993,1.2686507078772409,1.0,0.0,4.027634451161577,1.285119057607167,1.2854023712456442,3.134055500399523,19413.868930978344,1979.6636905547098,4632.441516551485,4632.441516551485,5.55940126171334,5.0393864699582425,-2.4437278052766738,7.483114275234916,3.424439731933874,3.424439731933874,0.9784113519811068,0.0,0.0,0.00022044563728875152,0.9982378828069169,0.00022083477404091965,199.36244658335337,0.0,0.0,0.0,0.15901306255870695,7.408979554332314e-05,0.00014635584174542838,0.0005894678303427,0.09594282035473213,0.07206259328494559,0.023880227069786545,0.09594281204896497,0.0720625932849591,0.02388022706979102,0.3769316306527372,0.3769316306527372,0.12490829153210671,0.0,4.613598538176575,4.482064541172747,5.010982638018902,4.616193293573474,4.485454277203814,5.011172852285142,24911.275235011333,21174.58394975963,0.85,1.058418498111706,0.6574696320451379,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.454689505305052,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15451.518704063068,1542.8915996450687,0.3769316306527372,0.12490829153210671,6.112874298809886,3.424439731933874
4387.0,-30.531726675495523,5.0393564973625455,35.02073379758649,24.144605418574088,4.9709592698108205,-26.98153486776626,-40.54944373257456,1.420767462081574,-0.4597714995764477,-5.076585828394036,40.041164842040374,42230.26380937599,25753.596711483646,25753.596711483646,67983.86052085963,77618.47768476166,77618.47768476166,25753.596711483646,103372.0743962453,103372.0743962453,103372.0743962453,128283.2796088276,91990.31293966864,56602.0990642831,39320.23763931727,24911.205212582296,0.0,64231.44285189956,21174.52443069495,1542.8866015279186,0.0,0.8863792897801858,2.813857187744291,0.0014959135982669303,353598.54184980947,1556308.9027756813,4.401344232456483,1556308.9027756813,4.401344232456483,0.85,0.0959424769980109,4.027634451161993,1.2686498875031242,1.0,0.0,4.027634451163423,1.285118845745756,1.2854021593375269,3.134056017071909,19413.818941825673,1979.6585930797646,4632.441516551485,4632.441516551485,5.559400290207079,5.0393564973625455,-2.4436326996903555,7.482989197052901,3.4244963730206472,3.4244963730206472,0.9784275351487564,0.0,0.0,0.00022044563728875152,0.9982235633238327,0.00022083794190824664,199.3623338240664,0.0,0.0,0.0,0.15901306255870695,7.409109856549278e-05,0.00014635453872325873,0.0005894625822457188,0.09594247699798701,0.07206225782033027,0.02388021917765674,0.09594247537771744,0.07206225782034821,0.023880219177662688,0.3769301382001671,0.3769301382001671,0.12490833715118088,0.0,4.614219373561355,4.48288529033988,5.010997083755683,4.616814328817611,4.486281401034432,5.011168840809205,24911.205212582296,21174.52443069495,0.85,1.0584202612046585,0.6574702658750423,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4546886851097631,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15451.503711166411,1542.8866015279186,0.3769301382001671,0.12490833715118088,6.112874298809886,3.4244963730206472
4388.0,-30.531589125706862,5.039326472664971,35.020722647470535,24.144582787435525,4.970987188932524,-26.981408280840594,-40.54929289324207,1.4208063440662562,-0.45909499714338153,-5.07653029549229,40.04114282477263,42230.19543844127,25753.602963708894,25753.602963708894,67983.79840215016,77618.27301518475,77618.27301518475,25753.602963708894,103371.87597889364,103371.87597889364,103371.87597889364,128283.00851118207,91990.06389038802,56601.98631364466,39320.08619638151,24911.132532288422,0.0,64231.21872866993,21174.46265244516,1542.88154993353,0.0,0.8863796532042141,2.8138547647138035,0.0014959135982669303,353599.3077152291,1556307.9526355842,4.401332012473722,1556307.9526355842,4.401332012473722,0.85,0.0959421352863964,4.027634451161993,1.2686491231760009,1.0,0.0,4.027634451160181,1.2851186637600163,1.285401977311667,3.1340564608857906,19413.766381969235,1979.6532334659885,4632.441516551485,4632.441516551485,5.559401639867993,5.039326472664971,-2.4435408591669607,7.482867331831931,3.4245529754042088,3.4245529754042088,0.9784437072583454,0.0,0.0,0.00022044563728875152,0.9982092101459461,0.0002208411173210079,199.36222079782578,0.0,0.0,0.0,0.15901306255870695,7.409236924581251e-05,0.00014635326804293903,0.0005894574644098868,0.09594213528638039,0.07206192386679863,0.023880211419581753,0.09594211797139615,0.07206192386681066,0.02388021141958574,0.37692864873992127,0.37692864873992127,0.12490838184457359,0.0,4.614841876214143,4.483697422686987,5.011044315259994,4.61743529834888,4.487050870927931,5.011338955264705,24911.132532288422,21174.46265244516,0.85,1.0584229872600135,0.6574714955484973,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4546878623386659,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15451.488731439056,1542.88154993353,0.37692864873992127,0.12490838184457359,6.112874298809886,3.4245529754042088
4389.0,-30.531451160975077,5.03929655502898,35.02071151592575,24.144568922370695,4.971025916879687,-26.981280239515772,-40.54913807250557,1.4208549954203586,-0.45851156389494463,-5.076467258743301,40.04112106546435,42230.11219735062,25753.59011631893,25753.59011631893,67983.70231366955,77618.06019108395,77618.06019108395,25753.59011631893,103371.65030740287,103371.65030740287,103371.65030740287,128282.70836549105,91989.81089449444,56601.86290076112,39319.94221525924,24911.058058088183,0.0,64231.000273347425,21174.399349374955,1542.87621940705,0.0,0.8863800540000586,2.8138544429485575,0.0014959135982669303,353600.1770692918,1556307.0136279815,4.40131853588695,1556307.0136279815,4.40131853588695,0.85,0.09594179055975907,4.027634451161993,1.2686482896143567,1.0,0.0,4.027634451162051,1.285118436049165,1.2854017495506151,3.134057016211,19413.712989211737,1979.647788919941,4632.441516551485,4632.441516551485,5.5593988665162035,5.03929655502898,-2.4434435096838514,7.482740064712832,3.424609512116045,3.424609512116045,0.9784598606045842,0.0,0.0,0.00022044563728875152,0.9981948138927906,0.00022084430235521952,199.3621074307504,0.0,0.0,0.0,0.15901306255870695,7.409367348669366e-05,0.00014635196380205788,0.0005894522114043813,0.09594179055973076,0.07206158758320162,0.023880202976529142,0.09594181891060269,0.07206158758322288,0.02388020297653619,0.3769271616979472,0.3769271616979472,0.12490842779605486,0.0,4.615441117303874,4.484491477531094,5.011052611541629,4.617955694848376,4.48778678894854,5.011205794952673,24911.058058088183,21174.399349374955,0.85,1.058425091067425,0.6574724357028884,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4546870376196872,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15451.473762797306,1542.87621940705,0.3769271616979472,0.12490842779605486,6.112874298809886,3.424609512116045
4390.0,-30.531312806450465,5.039266581573026,35.020700408934104,24.144551494997017,4.971054227233985,-26.981152889211003,-40.54898709347469,1.4208943099945168,-0.45776067802108855,-5.076411986106871,40.04109951753543,42230.046620253255,25753.59681471451,25753.59681471451,67983.64343496776,77617.87491904169,77617.87491904169,25753.59681471451,103371.47173375619,103371.47173375619,103371.47173375619,128282.45981560391,91989.58107532811,56601.75277653979,39319.80922087591,24910.988081847732,0.0,64230.797302723644,21174.339869570573,1542.8713298397986,0.0,0.8863804143899217,2.8138510103824728,0.0014959135982669303,353600.9393481036,1556306.083742726,4.401306417940862,1556306.083742726,4.401306417940862,0.85,0.09594145045033571,4.027634451161993,1.2686475186934696,1.0,0.0,4.027634451163507,1.2851182520388231,1.285401565499707,3.1340574649626243,19413.664487716942,1979.6428431438812,4632.441516551485,4632.441516551485,5.5594003124914115,5.039266581573026,-2.4433519379528743,7.4826185195259,3.424666031083629,3.424666031083629,0.9784760088810369,0.0,0.0,0.00022044563728875152,0.9981803771906529,0.00022084749643064392,199.36199374350755,0.0,0.0,0.0,0.15901306255870695,7.409494538472265e-05,0.00014635069190402887,0.0005894470886640612,0.09594145045031965,0.07206125502348003,0.023880195426839626,0.09594143683027165,0.07206125502349209,0.023880195426843623,0.3769256760353103,0.3769256760353103,0.12490847242342447,0.0,4.616062569507676,4.485303106052754,5.0110971574393375,4.618651308085759,4.488654049675574,5.011380559439601,24910.988081847732,21174.339869570573,0.85,1.0584275190382073,0.657473492368785,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4546862104137381,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15451.458807053243,1542.8713298397986,0.3769256760353103,0.12490847242342447,6.112874298809886,3.424666031083629
4391.0,-30.531174072408852,5.039236663637467,35.020689310105844,24.14453822365033,4.971089082284959,-26.981024542810918,-40.54882846595717,1.4209395526870106,-0.4570882294995613,-5.076351516971087,40.04107754132633,42229.95064125956,25753.59015226715,25753.59015226715,67983.54079352671,77617.68020824263,77617.68020824263,25753.59015226715,103371.27036050978,103371.27036050978,103371.27036050978,128282.18345286426,91989.34431342856,56601.6147464454,39319.699518870184,24910.913092354484,0.0,64230.61261122467,21174.27612850131,1542.8660298600225,0.0,0.8863808028626228,2.8138492170955662,0.0014959135982669303,353601.7732946192,1556305.1353757833,4.4012933557295195,1556305.1353757833,4.4012933557295195,0.85,0.09594110753786397,4.027634451161993,1.2686466521630062,1.0,0.0,4.027634451160757,1.2851180402822187,1.2854013536964193,3.1340579813800633,19413.61452101389,1979.6377479581602,4632.441516551485,4632.441516551485,5.559398874276307,5.039236663637467,-2.443256578563699,7.482493242201166,3.424722483349465,3.424722483349465,0.9784921380998471,0.0,0.0,0.00022044563728875152,0.9981659011136654,0.00022085069931040294,199.36187974454222,0.0,0.0,0.0,0.15901306255870695,7.40962817379183e-05,0.00014634935555083323,0.0005894417063218916,0.0959411075378421,0.07206092032245336,0.02388018721538874,0.09594108816196714,0.07206092032246979,0.02388018721539419,0.3769241930716494,0.3769241930716494,0.12490851819617897,0.0,4.616680159770908,4.486115532938754,5.0111237524620265,4.61926328747154,4.4894794866621055,5.011345243011249,24910.913092354484,21174.27612850131,0.85,1.0584289644724048,0.657473888609302,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.454685380871622,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15451.443863716853,1542.8660298600225,0.3769241930716494,0.12490851819617897,6.112874298809886,3.424722483349465
4392.0,-30.531034889695775,5.0392068121381985,35.02067824867039,24.14452467290687,4.971126010383974,-26.980895585327335,-40.54867347059769,1.4209867060155374,-0.456465732691413,-5.076290521840228,40.04105643281365,42229.87177393714,25753.582179912162,25753.582179912162,67983.4539538493,77617.47574042929,77617.47574042929,25753.582179912162,103371.05792034145,103371.05792034145,103371.05792034145,128281.90095943285,91989.09845198863,56601.49448549649,39319.55996276904,24910.843039091404,0.0,64230.40300186044,21174.21658322769,1542.8609994136802,0.0,0.8863811908702288,2.813848142836215,0.0014959135982669303,353602.6144968424,1556304.2244540455,4.401280309164521,1556304.2244540455,4.401280309164521,0.85,0.09594076621189636,4.027634451161993,1.2686458894843233,1.0,0.0,4.027634451163171,1.2851178195830328,1.2854011329485788,3.1340585196062354,19413.562633925707,1979.6324569476537,4632.441516551485,4632.441516551485,5.559397153292898,5.0392068121381985,-2.443160848841684,7.482367660979882,3.4247789024081925,3.4247789024081925,0.9785082578309121,0.0,0.0,0.00022044563728875152,0.9981513784479923,0.00022085391259141324,199.36176537703062,0.0,0.0,0.0,0.15901306255870695,7.409758751362513e-05,0.00014634804977512638,0.0005894364471346692,0.09594076621187284,0.0720605869644901,0.02388017924738274,0.09594078071989265,0.07206058696450776,0.023880179247388594,0.3769227128566892,0.3769227128566892,0.12490856382591892,0.0,4.617286331996866,4.486918536263943,5.011132907790966,4.619824789148822,4.490245789866208,5.011285640723372,24910.843039091404,21174.21658322769,0.85,1.0584310665446106,0.6574748063267476,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4546845490549591,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15451.428932595272,1542.8609994136802,0.3769227128566892,0.12490856382591892,6.112874298809886,3.4247789024081925
4393.0,-30.530895372159726,5.039176953979962,35.020667215490214,24.144511890504532,4.971157782718473,-26.980766842093146,-40.548518545087404,1.4210292526518817,-0.4557195942082899,-5.076233028269817,40.04103513293463,42229.79439196213,25753.582978988416,25753.582978988416,67983.37737095055,77617.29543506232,77617.29543506232,25753.582978988416,103370.87841405073,103370.87841405073,103370.87841405073,128281.65154165286,91988.87453024852,56601.37348714822,39319.44560344477,24910.773127602126,0.0,64230.2187310469,21174.157158461807,1542.856060095504,0.0,0.8863815616951952,2.8138450321770008,0.0014959135982669303,353603.4074094283,1556303.3052744458,4.401267840364564,1556303.3052744458,4.401267840364564,0.85,0.09594042670243819,4.027634451161993,1.2686450663628057,1.0,0.0,4.027634451161789,1.285117620445343,1.2854009337669876,3.134059005249856,19413.51537703549,1979.6276380859406,4632.441516551485,4632.441516551485,5.559397325788602,5.039176953979962,-2.443067743450548,7.4822446974305095,3.424835291645309,3.424835291645309,0.9785243690415169,0.0,0.0,0.00022044563728875152,0.9981368210747739,0.00022085713364564593,199.3616507345241,0.0,0.0,0.0,0.15901306255870695,7.409889272214224e-05,0.00014634674456660927,0.0005894311902318797,0.09594042670241945,0.07206025524002468,0.02388017146239477,0.09594040765185369,0.07206025524003876,0.023880171462399433,0.3769212348106114,0.3769212348106114,0.12490860830096913,0.0,4.617910322079524,4.4877400029823775,5.011157941417764,4.620513434061536,4.491134498716235,5.011367521868294,24910.773127602126,21174.157158461807,0.85,1.0584329107708532,0.6574754878041472,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4546837145491236,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15451.414015086544,1542.856060095504,0.3769212348106114,0.12490860830096913,6.112874298809886,3.424835291645309
4394.0,-30.53075541841302,5.0391471395561345,35.020656201259605,24.144498619157844,4.971192465393398,-26.980637415212726,-40.548363549727924,1.4210744621931046,-0.45504855742620975,-5.076173199511889,40.041013618518505,42229.71836054359,25753.577730859342,25753.577730859342,67983.29609140294,77617.10144575614,77617.10144575614,25753.577730859342,103370.67917661548,103370.67917661548,103370.67917661548,128281.37990855577,91988.6379262339,56601.25484102134,39319.314539125065,24910.700731940287,0.0,64230.01527106535,21174.095622149245,1542.850921607266,0.0,0.8863819452194096,2.8138431828345634,0.0014959135982669303,353604.2325288286,1556302.376837084,4.401254944566316,1556302.376837084,4.401254944566316,0.8500000000000001,0.09594008622511913,4.027634451161993,1.2686442470876496,1.0,0.0,4.027634451160417,1.2851174088441093,1.2854007221191048,3.134059521288894,19413.46544365279,1979.6225462979498,4632.441516551485,4632.441516551485,5.559396192880812,5.0391471395561345,-2.4429729545744796,7.4821200941306145,3.4248916291211384,3.4248916291211384,0.9785404654631824,0.0,0.0,0.00022044563728875152,0.9981222184170478,0.00022086036481420372,199.36153573371274,0.0,0.0,0.0,0.15901306255870695,7.410019854039486e-05,0.00014634543874835667,0.0005894259308732986,0.09594008622509757,0.07205992294349572,0.023880163281601852,0.09594006657910481,0.0720599229435119,0.023880163281607213,0.37691976015508755,0.37691976015508755,0.12490865282165452,0.0,4.6185308705179295,4.488559605934654,5.011174771884498,4.621124642085704,4.491951058669599,5.011355984904867,24910.700731940287,21174.095622149245,0.85,1.0584349981001544,0.6574763867379531,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4546828780367318,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15451.39910892486,1542.850921607266,0.37691976015508755,0.12490865282165452,6.112874298809886,3.4248916291211384
4395.0,-30.530615107846653,5.039117306619433,35.020645203631325,24.144480807613604,4.971222929155801,-26.980508089102578,-40.54820848451925,1.421115910411734,-0.45436431105690644,-5.076116383276583,40.04099207363395,42229.643834611285,25753.5799524042,25753.5799524042,67983.22378701548,77616.90593207319,77616.90593207319,25753.5799524042,103370.48588447738,103370.48588447738,103370.48588447738,128281.11517914633,91988.39794543387,56601.13584797185,39319.18010829113,24910.629294668946,0.0,64229.809402960076,21174.034900468603,1542.845907239906,0.0,0.8863823134737447,2.8138408079580537,0.0014959135982669303,353605.01610287116,1556301.4470853014,4.4012425622167655,1556301.4470853014,4.4012425622167655,0.85,0.09593974787349753,4.027634451161993,1.2686434415495023,1.0,0.0,4.027634451160834,1.285117214847639,1.2854005280798668,3.1340599943947534,19413.414797626567,1979.6173818405437,4632.441516551485,4632.441516551485,5.559396672443231,5.039117306619433,-2.4428804383099343,7.481997744929368,3.4249479300265837,3.4249479300265837,0.9785565514361668,0.0,0.0,0.00022044563728875152,0.9981075787603478,0.00022086360426452784,199.36142043983378,0.0,0.0,0.0,0.15901306255870695,7.410150496841176e-05,0.00014634413232033976,0.0005894206690588098,0.09593974787347692,0.07205959245724891,0.023880155416228017,0.0959397136535348,0.07205959245726438,0.02388015541623315,0.3769182886465829,0.3769182886465829,0.12490869689787876,0.0,4.619153933938492,4.48937625666332,5.0112106643578045,4.621752072219692,4.492750211097871,5.011462390722329,24910.629294668946,21174.034900468603,0.85,1.0584372648610478,0.6574773337668522,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4546820389098956,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15451.384216152514,1542.845907239906,0.3769182886465829,0.12490869689787876,6.112874298809886,3.4249479300265837
4396.0,-30.530474412010765,5.039087509529661,35.020634218401284,24.144457198586338,4.971256766842309,-26.980378078826973,-40.54804961252955,1.421160433658545,-0.4538527588020429,-5.076057058273114,40.040970439501095,42229.554786062086,25753.575650772716,25753.575650772716,67983.1304368348,77616.67327301076,77616.67327301076,25753.575650772716,103370.24892378348,103370.24892378348,103370.24892378348,128280.80505266451,91988.12202924036,56601.003542291786,39319.02054105397,24910.556128881024,0.0,64229.57666993499,21173.97270954887,1542.84073088577,0.0,0.8863826948586919,2.813840999356982,0.0014959135982669303,353605.834277732,1556300.5134825036,4.401229738364954,1556300.5134825036,4.401229738364954,0.85,0.09593940870727632,4.027634451161993,1.2686425860086454,1.0,0.0,4.027634451162724,1.285117006458707,1.285400319644994,3.1340605026001636,19413.3565677233,1979.6114440428994,4632.441516551485,4632.441516551485,5.559395743854825,5.039087509529661,-2.4427861158700614,7.481873625399722,3.425004175656605,3.425004175656605,0.9785726216161729,0.0,0.0,0.00022044563728875152,0.9980928991381267,0.00022086685265380684,199.3613048295109,0.0,0.0,0.0,0.15901306255870695,7.410284349073641e-05,0.0001463427937980151,0.0005894152779801812,0.09593940870725687,0.07205926137994094,0.02388014732731593,0.09593943957502245,0.07205926137995555,0.023880147327320765,0.376916820022994,0.376916820022994,0.12490874178618279,0.0,4.619741880123058,4.490148716916622,5.011238888633272,4.622204299471093,4.4933506464254265,5.011464717858928,24910.556128881024,21173.97270954887,0.85,1.0584396466784873,0.6574783296964991,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4546811976446319,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15451.36933519358,1542.84073088577,0.376916820022994,0.12490874178618279,6.112874298809886,3.425004175656605
4397.0,-30.530333324243784,5.0390576726367735,35.02062324178395,24.144444870203756,4.97128540009399,-26.980248236286773,-40.54789451239628,1.4212003121369778,-0.4530429019417852,-5.076001402336625,40.040948719903625,42229.48309243388,25753.58042714642,25753.58042714642,67983.0635195803,77616.5075813276,77616.5075813276,25753.58042714642,103370.08800847402,103370.08800847402,103370.08800847402,128280.5718595956,91987.91081479233,56600.8863258987,39318.9160987707,24910.48385112158,0.0,64229.39994989228,21173.91127345334,1542.8356970080843,0.0,0.8863830578217177,2.8138368355580607,0.0014959135982669303,353606.6018523734,1556299.5761919762,4.401217533946702,1556299.5761919762,4.401217533946702,0.85,0.09593907149654608,4.027634451161993,1.2686418062960727,1.0,0.0,4.027634451160805,1.2851168198094487,1.2854001329545874,3.1340609577884075,19413.311992605322,1979.60689864585,4632.441516551485,4632.441516551485,5.559396774925307,5.0390576726367735,-2.442694559579773,7.481752232216547,3.42506038237889,3.42506038237889,0.9785886806796829,0.0,0.0,0.00022044563728875152,0.9980781788572601,0.00022087011013621058,199.36118889727135,0.0,0.0,0.0,0.15901306255870695,7.410415025612514e-05,0.0001463414870326264,0.0005894100148068821,0.09593907149652763,0.07205893174972702,0.023880139746800602,0.09593902386955838,0.07205893174974089,0.023880139746805196,0.3769153515708827,0.3769153515708827,0.12490878688287496,0.0,4.620364465157081,4.490959194724951,5.011291538917362,4.622958500394816,4.494306267595391,5.011608087764898,24910.48385112158,21173.91127345334,0.85,1.0584415170096,0.657479022462901,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.454680354070371,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15451.354466629897,1542.8356970080843,0.3769153515708827,0.12490878688287496,6.112874298809886,3.42506038237889
4398.0,-30.53019183217801,5.0390279924536,35.02061229838933,24.14443561518567,4.97132808276945,-26.98011662488363,-40.54773539593441,1.421252875475064,-0.4524904443744049,-5.075936426876677,40.04092773434983,42229.39629455426,25753.56162198076,25753.56162198076,67982.95791653502,77616.29724344001,77616.29724344001,25753.56162198076,103369.85886542077,103369.85886542077,103369.85886542077,128280.27078789442,91987.66047814887,56600.75952926323,39318.77883209515,24910.411922473646,0.0,64229.1907545688,21173.8501341026,1542.83046131595,0.0,0.8863834656969135,2.8138371481594833,0.0014959135982669303,353607.49795817136,1556298.6705788798,4.401203819391228,1556298.6705788798,4.401203819391228,0.85,0.09593873120929595,4.027634451161993,1.2686409562500196,1.0,0.0,4.027634451163123,1.2851165737894115,1.2853998868803134,3.1340615577665023,19413.25916106127,1979.6015113276471,4632.441516551485,4632.441516551485,5.559392715475102,5.0390279924536,-2.442596134636836,7.481624127090436,3.425116527432085,3.425116527432085,0.978604722123453,0.0,0.0,0.00022044563728875152,0.9980634166293585,0.00022087337699766262,199.3610726329537,0.0,0.0,0.0,0.15901306255870695,7.4105490882436e-05,0.00014634014640631552,0.0005894046152541664,0.0959387312092736,0.07205859971023448,0.02388013149903911,0.09593875310065494,0.07205859971025128,0.023880131499044676,0.3769138860773253,0.3769138860773253,0.12490883364693836,0.0,4.620956502008198,4.491749117803522,5.0112834224142375,4.6234459825022896,4.495031575992357,5.011374644612715,24910.411922473646,21173.8501341026,0.85,1.0584433202079413,0.6574798125033261,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4546795081471788,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15451.339610607762,1542.83046131595,0.3769138860773253,0.12490883364693836,6.112874298809886,3.425116527432085
4399.0,-30.530049957077907,5.038998238292528,35.02060139117363,24.144418152887397,4.971355816072928,-26.979986163778587,-40.54758019102735,1.4212920227735852,-0.45174606057895517,-5.075882405060157,40.040906901345636,42229.327412229315,25753.570499328613,25753.570499328613,67982.89791155793,77616.11442690605,77616.11442690605,25753.570499328613,103369.68492623465,103369.68492623465,103369.68492623465,128280.03040229075,91987.43145564491,56600.64444096806,39318.65223852983,24910.3454760561,0.0,64228.99771458593,21173.793654647685,1542.8257970858062,0.0,0.8863838170977248,2.8138336555760466,0.0014959135982669303,353608.2429987028,1556297.7715493185,4.401192003759448,1556297.7715493185,4.401192003759448,0.85,0.09593839706409375,4.027634451161993,1.2686401880765334,1.0,0.0,4.027634451160608,1.2851163905625282,1.2853997036130365,3.134062004608777,19413.210827695686,1979.5965826959957,4632.441516551485,4632.441516551485,5.559394631818313,5.038998238292528,-2.442505835100785,7.481504073393314,3.4251726700312224,3.4251726700312224,0.9786207628660636,0.0,0.0,0.00022044563728875152,0.9980486146749585,0.0002208766527475674,199.36095605403204,0.0,0.0,0.0,0.15901306255870695,7.410679857377977e-05,0.00014633883871497175,0.0005893993483514587,0.09593839706407672,0.0720582726958669,0.02388012436820982,0.09593838201566414,0.0720582726958797,0.02388012436821406,0.3769124222439426,0.3769124222439426,0.1249088780934805,0.0,4.621572347442964,4.4925552559550965,5.01132209552253,4.624136344481201,4.495881885310496,5.011579624712169,24910.3454760561,21173.793654647685,0.85,1.058445567119904,0.6574807161071322,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4546786598009118,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15451.324767388003,1542.8257970858062,0.3769124222439426,0.1249088780934805,6.112874298809886,3.4251726700312224
