time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
4400.0,-30.529907705984968,5.03896857442158,35.02059049718135,24.14440446244555,4.9713933084816,-26.979854388275704,-40.54742103964088,1.4213399907723328,-0.4511589222279895,-5.075820665686539,40.04088547207209,42229.243587019126,25753.55966451374,25753.55966451374,67982.80325153287,77615.90709267366,77615.90709267366,25753.55966451374,103369.4667571874,103369.4667571874,103369.4667571874,128279.73866189613,91987.18171428004,56600.51820862539,39318.51500628294,24910.271904708734,0.0,64228.78691099168,21173.731119002423,1542.8205410437392,0.0,0.8863842100606697,2.813833133925653,0.0014959135982669303,353609.09447723825,1556296.8467887002,4.401178790634523,1556296.8467887002,4.401178790634523,0.85,0.09593805845730141,4.027634451161993,1.2686393655044959,1.0,0.0,4.027634451161342,1.2851161660508896,1.2853994790519025,3.134062552133907,19413.158121780412,1979.5912081883635,4632.441516551485,4632.441516551485,5.559392292918874,5.03896857442158,-2.442409879640171,7.481378454061751,3.4252287408467215,3.4252287408467215,0.9786367830990633,0.0,0.0,0.00022044563728875152,0.998033773730589,0.00022087993722370663,199.3608391662936,0.0,0.0,0.0,0.15901306255870695,7.41081395386591e-05,0.0001463374977500924,0.0005893939474351128,0.0959380584572768,0.07205794232501773,0.023880116132259068,0.09593807992304691,0.07205794232503622,0.02388011613226519,0.37691096124902956,0.37691096124902956,0.1249089235191644,0.0,4.622167181823841,4.493343755458909,5.01132956546968,4.624661743458546,4.496614408847279,5.011476973079709,24910.271904708734,21173.731119002423,0.85,1.0584475672215872,0.6574815689036827,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4546778091590726,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15451.309936558104,1542.8205410437392,0.37691096124902956,0.1249089235191644,6.112874298809886,3.4252287408467215
4401.0,-30.52976507326975,5.038938834094245,35.02057961760905,24.144387209694855,4.971419878238779,-26.979723361650446,-40.54726957166565,1.4213781666194907,-0.45039316835266163,-5.0757668995683085,40.04086410409882,42229.19309456696,25753.56883928015,25753.56883928015,67982.76193384711,77615.72968038173,77615.72968038173,25753.56883928015,103369.29851966188,103369.29851966188,103369.29851966188,128279.5005263772,91986.95731838213,56600.420732567254,39318.37398423875,24910.202006715324,0.0,64228.57599095408,21173.671705708024,1542.8156836975265,0.0,0.8863845620959321,2.8138293302732564,0.0014959135982669303,353609.8359939376,1556295.9246738527,4.401166953683195,1556295.9246738527,4.401166953683195,0.85,0.09593772445902332,4.027634451161993,1.268638613265939,1.0,0.0,4.027634451162279,1.285115987370946,1.2853993003325677,3.1340629878876647,19413.110764822988,1979.586379122635,4632.441516551485,4632.441516551485,5.559394273465498,5.038938834094245,-2.4423198662343006,7.481258700328546,3.4252847893094733,3.4252847893094733,0.9786527969455638,0.0,0.0,0.00022044563728875152,0.9980188932108565,0.00022088323055641479,199.36072196511373,0.0,0.0,0.0,0.15901306255870695,7.410941578611262e-05,0.0001463362215026389,0.0005893888071769009,0.095937724459007,0.07205761565403743,0.023880108804969578,0.09593768629271204,0.07205761565404968,0.023880108804973637,0.37690950199223966,0.37690950199223966,0.12490896786095199,0.0,4.62278846306026,4.494152894700164,5.011381056378639,4.625373731215632,4.497491047844221,5.011689369977091,24910.202006715324,21173.671705708024,0.85,1.0584503997632109,0.6574829418686551,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4546769562638886,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15451.295117989763,1542.8156836975265,0.37690950199223966,0.12490896786095199,6.112874298809886,3.4252847893094733
4402.0,-30.529622082410192,5.038909155364461,35.020568740677625,24.144373868498974,4.971454925204911,-26.979591164901418,-40.54711031550539,1.4214240076961673,-0.4497535435428972,-5.075706681275352,40.040842421874366,42229.11200791445,25753.561447574095,25753.561447574095,67982.67345548855,77615.53376519743,77615.53376519743,25753.561447574095,103369.09521277153,103369.09521277153,103369.09521277153,128279.22247388153,91986.71770663523,56600.29594935227,39318.24639698106,24910.127261109996,0.0,64228.37365809106,21173.608171943495,1542.8103953496443,0.0,0.8863849482096657,2.8138279402065622,0.0014959135982669303,353610.666497407,1556294.9889982105,4.401153970873281,1556294.9889982105,4.401153970873281,0.85,0.09593738736449729,4.027634451161993,1.2686377835506573,1.0,0.0,4.027634451161434,1.2851157728143852,1.2853990857287063,3.1340635111352895,19413.060196682472,1979.5812226073606,4632.441516551485,4632.441516551485,5.55939267782613,5.038909155364461,-2.442225141119896,7.481134296484357,3.4253407652680967,3.4253407652680967,0.978668790076599,0.0,0.0,0.00022044563728875152,0.9980039755669927,0.00022088653220395286,199.36060446978527,0.0,0.0,0.0,0.15901306255870695,7.411075767761322e-05,0.0001463348796111383,0.0005893834025284633,0.09593738736447738,0.07205728654868652,0.02388010081579085,0.0959373518412508,0.07205728654870149,0.023880100815795807,0.37690804590375865,0.37690804590375865,0.1249090140112075,0.0,4.6233989268830555,4.494955196399928,5.011409698274008,4.625953137732438,4.498278188695963,5.011638898101182,24910.127261109996,21173.608171943495,0.85,1.0584523565454556,0.6574837506039624,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4546761010816156,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15451.280311808292,1542.8103953496443,0.37690804590375865,0.1249090140112075,6.112874298809886,3.4253407652680967
4403.0,-30.52947869613768,5.038879482433323,35.0205578884232,24.144350399170094,4.971487290366545,-26.979458880511423,-40.54695109426973,1.4214674747402747,-0.4492221202272617,-5.075649138359325,40.04082138678082,42229.03246856254,25753.56075173658,25753.56075173658,67982.59322029911,77615.30782172488,77615.30782172488,25753.56075173658,103368.86857346146,103368.86857346146,103368.86857346146,128278.92610979892,91986.44682068222,56600.171467519765,39318.08372573606,24910.057536337474,0.0,64228.141262073535,21173.54890588685,1542.8054538783351,0.0,0.8863853183156742,2.813827662175948,0.0014959135982669303,353611.4601047175,1556294.081249291,4.401141526319352,1556294.081249291,4.401141526319352,0.85,0.09593705329568104,4.027634451161993,1.2686369450436903,1.0,0.0,4.027634451163008,1.285115569369415,1.2853988822388853,3.1340640072847976,19413.003028371186,1979.575393061972,4632.441516551485,4632.441516551485,5.559392527616458,5.038879482433323,-2.442132426990537,7.48101190942386,3.4253967102414355,3.4253967102414355,0.9786847743546959,0.0,0.0,0.00022044563728875152,0.997989016912826,0.00022088984302720774,199.36048664968575,0.0,0.0,0.0,0.15901306255870695,7.411209929729963e-05,0.0001463335379914519,0.000589377998974794,0.09593705329566032,0.07205695982892871,0.02388009346673162,0.09593707514192525,0.07205695982894426,0.023880093466736776,0.3769065924745401,0.3769065924745401,0.12490906025639117,0.0,4.623983085898317,4.495720733298697,5.011443678513558,4.626427018132063,4.498891610970588,5.011689138810993,24910.057536337474,21173.54890588685,0.85,1.0584549371109166,0.6574848911827161,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4546752437530273,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15451.26551755607,1542.8054538783351,0.3769065924745401,0.12490906025639117,6.112874298809886,3.4253967102414355
4404.0,-30.52933495351879,5.038849790925295,35.02054704406661,24.144337826315336,4.971517258079348,-26.979326515148454,-40.54679187303407,1.421508819709016,-0.4484623709954576,-5.07559284017671,40.04079991231164,42228.95432241163,25753.562980963387,25753.562980963387,67982.51730337502,77615.13568025564,77615.13568025564,25753.562980963387,103368.69866121902,103368.69866121902,103368.69866121902,128278.6841427633,91986.22862196967,56600.04726412567,39317.97928649333,24909.985481544278,0.0,64227.96476803761,21173.487659312636,1542.8004123271041,0.0,0.8863856836609963,2.8138242332873267,0.0014959135982669303,353612.23654654995,1556293.1545399579,4.401129241847053,1556293.1545399579,4.401129241847053,0.85,0.09593671937702627,4.027634451161993,1.2686361417034644,1.0,0.0,4.027634451162911,1.2851153758567548,1.285398688683564,3.1340644792121237,19412.95697928011,1979.5706973614954,4632.441516551485,4632.441516551485,5.559393008837171,5.038849790925295,-2.4420406893139597,7.480890480239255,3.425452607499483,3.425452607499483,0.9787007449998523,0.0,0.0,0.00022044563728875152,0.9979740213258349,0.00022089316212448463,199.36036853691726,0.0,0.0,0.0,0.15901306255870695,7.411344093944438e-05,0.00014633219634930714,0.0005893725953306706,0.09593671937700954,0.07205663318246308,0.023880086194546454,0.09593668427603279,0.07205663318247565,0.023880086194550624,0.3769051394772014,0.3769051394772014,0.12490910692047148,0.0,4.624591573785835,4.496514357159697,5.011490627603507,4.627130469181225,4.499795234361159,5.011785593844081,24909.985481544278,21173.487659312636,0.85,1.0584566636806438,0.6574854812062555,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4546743840546812,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15451.250735991647,1542.8004123271041,0.3769051394772014,0.12490910692047148,6.112874298809886,3.425452607499483
4405.0,-30.529190855487556,5.038820132378638,35.020536210365606,24.14432472959163,4.971550693984399,-26.97919348306654,-40.54663251210002,1.4215533215633644,-0.44779056929763783,-5.075534168871413,40.040778533964364,42228.87720999921,25753.559025598843,25753.559025598843,67982.43623559806,77614.94724366679,77614.94724366679,25753.559025598843,103368.50626926564,103368.50626926564,103368.50626926564,128278.41914271895,91985.99538836448,56599.925354696905,39317.85559296397,24909.91287345331,0.0,64227.768466417285,21173.425942435315,1542.7952815374117,0.0,0.8863860607713558,2.8138222391747627,0.0014959135982669303,353613.0457189568,1556292.2319790851,4.401116561791074,1556292.2319790851,4.401116561791074,0.85,0.09593638501404289,4.027634451161993,1.2686353751784192,1.0,0.0,4.027634451162004,1.2851151675685453,1.2853984803494358,3.134064987173352,19412.907757195328,1979.5656781057066,4632.441516551485,4632.441516551485,5.559392154997025,5.038820132378638,-2.4419472464091987,7.480767378787837,3.425508449698617,3.425508449698617,0.9787166999138905,0.0,0.0,0.00022044563728875152,0.9979589889052707,0.00022089648947455585,199.36025013224818,0.0,0.0,0.0,0.15901306255870695,7.411478378121284e-05,0.0001463308535075387,0.0005893671868549016,0.09593638501401819,0.07205630615983027,0.02388007885418791,0.09593633805297781,0.07205630615984883,0.02388007885419406,0.37690368903966687,0.37690368903966687,0.12490915472909953,0.0,4.625200091367105,4.4973117174123445,5.01152640232857,4.627743599573762,4.500612024779116,5.011781188519933,24909.91287345331,21173.425942435315,0.85,1.058458636487487,0.6574862900939706,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.454673522220816,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15451.235966345575,1542.7952815374117,0.37690368903966687,0.12490915472909953,6.112874298809886,3.425508449698617
4406.0,-30.529046348510004,5.038790593797575,35.020525421487946,24.144315684121125,4.971591461473072,-26.9790593497748,-40.54647301146758,1.4216044627378446,-0.44721002103710816,-5.075471341943922,40.04075817213592,42228.80108420594,25753.544629727567,25753.544629727567,67982.34571393351,77614.74567478421,77614.74567478421,25753.544629727567,103368.29030451177,103368.29030451177,103368.29030451177,128278.1348338809,91985.75182487661,56599.80723429835,39317.71621175363,24909.84452936914,0.0,64227.56074112277,21173.367849963768,1542.7902969056104,0.0,0.886386455405808,2.813821931416837,0.0014959135982669303,353613.9122057414,1556291.3532854316,4.4011032925083065,1556291.3532854316,4.4011032925083065,0.85,0.09593605056645037,4.027634451161993,1.2686345482105388,1.0,0.0,4.027634451161697,1.2851149282054868,1.285398240933608,3.1340655709183265,19412.856355071526,1979.5604365478046,4632.441516551485,4632.441516551485,5.559389047376297,5.038790593797575,-2.4418507412463355,7.480641335043911,3.4255642523552505,3.4255642523552505,0.9787326435300716,0.0,0.0,0.00022044563728875152,0.9979439140683515,0.00022089982631393922,199.36013139169114,0.0,0.0,0.0,0.15901306255870695,7.411612782266587e-05,0.00014632950946608564,0.0005893617735472415,0.0959360505664296,0.07205597916854972,0.02388007139787988,0.09593606031086858,0.07205597916856532,0.02388007139788505,0.3769022414057327,0.3769022414057327,0.12490920280675369,0.0,4.625788875724879,4.498097157824418,5.011518823960955,4.628261320906802,4.501357636831585,5.011608108242001,24909.84452936914,21173.367849963768,0.85,1.0584606503732077,0.6574872312902309,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4546726582570388,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15451.221208611018,1542.7902969056104,0.3769022414057327,0.12490920280675369,6.112874298809886,3.4255642523552505
4407.0,-30.528901453084156,5.03876101070277,35.02051466812589,24.14429794242608,4.971621078077322,-26.97892598203259,-40.54631361560894,1.4216456070257282,-0.4465316104993349,-5.075416334904598,40.04073762884457,42228.72699560006,25753.549971376644,25753.549971376644,67982.2769669767,77614.55380767849,77614.55380767849,25753.549971376644,103368.10377905513,103368.10377905513,103368.10377905513,128277.88206005644,91985.51329156836,56599.68647948982,39317.585346753935,24909.77828100131,0.0,64227.36362775524,21173.31153885111,1542.7856145965957,0.0,0.8863868107772739,2.813819422625969,0.0014959135982669303,353614.6708447592,1556290.4667613169,4.40109134342038,1556290.4667613169,4.40109134342038,0.85,0.09593572006762824,4.027634451161993,1.2686337476177143,1.0,0.0,4.027634451162588,1.2851147356322934,1.2853980483179603,3.1340660405550045,19412.806014526854,1979.5553032408473,4632.441516551485,4632.441516551485,5.559390200472144,5.03876101070277,-2.4417600466898697,7.4805210573926395,3.4256200417705944,3.4256200417705944,0.978748583363027,0.0,0.0,0.00022044563728875152,0.9979287989554588,0.00022090317216969186,199.36001233209032,0.0,0.0,0.0,0.15901306255870695,7.411747100375088e-05,0.00014632816628500065,0.0005893563637048295,0.09593572006761121,0.07205565558417504,0.023880064483436176,0.09593572207541788,0.07205565558418782,0.023880064483440412,0.3769007958231153,0.3769007958231153,0.12490924849339094,0.0,4.626387541500208,4.498884780170158,5.011544427757713,4.628884724405282,4.502139215146997,5.011751554694513,24909.77828100131,21173.31153885111,0.85,1.0584628284135082,0.6574880955778686,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4546717918423866,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15451.206463872284,1542.7856145965957,0.3769007958231153,0.12490924849339094,6.112874298809886,3.4256200417705944
4408.0,-30.528756177611157,5.0387314634176015,35.02050392323265,24.144284740928583,4.971654738545366,-26.978791867788527,-40.5461541149765,1.4216904287227348,-0.44587052356297363,-5.075357607162607,40.04071636879043,42228.65399201248,25753.545674220255,25753.545674220255,67982.19966623273,77614.36423352586,77614.36423352586,25753.545674220255,103367.90990774611,103367.90990774611,103367.90990774611,128277.61580188437,91985.27853468955,56599.56829317638,39317.455823903525,24909.705894138253,0.0,64227.16171804178,21173.250010017513,1542.7804928336718,0.0,0.8863871877433975,2.8138175762525712,0.0014959135982669303,353615.48079989635,1556289.549306459,4.401078668236052,1556289.549306459,4.401078668236052,0.8499999999999999,0.09593538684201416,4.027634451161993,1.2686329343868419,1.0,0.0,4.0276344511609725,1.285114525847289,1.2853978384867073,3.13406655216704,19412.756470967375,1979.5502512037624,4632.441516551485,4632.441516551485,5.5593892728497725,5.0387314634176015,-2.4416666573697827,7.480398120787385,3.4256757685266574,3.4256757685266574,0.9787645052933307,0.0,0.0,0.00022044563728875152,0.9979136444449254,0.0002209065268481935,199.35989296035015,0.0,0.0,0.0,0.15901306255870695,7.411881509026446e-05,0.00014632682219848706,0.000589350950215682,0.09593538684199458,0.07205533004749459,0.023880056794499987,0.09593538143538767,0.0720553300475093,0.02388005679450486,0.3768993525375489,0.3768993525375489,0.12490929427521372,0.0,4.626985536407403,4.499673915553217,5.011562765127053,4.629487083599656,4.502941433081446,5.011747909016719,24909.705894138253,21173.250010017513,0.85,1.0584649523308476,0.6574890258641183,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4546709230997668,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15451.191731732364,1542.7804928336718,0.3768993525375489,0.12490929427521372,6.112874298809886,3.4256757685266574
4409.0,-30.528610580859176,5.03870194351004,35.0204932014877,24.144271574355685,4.971688502642841,-26.97865745405673,-40.54599457941947,1.4217353758403661,-0.4452126564282253,-5.075299312455818,40.040695553245975,42228.58210697839,25753.5423889073,25753.5423889073,67982.12449588568,77614.17415026328,77614.17415026328,25753.5423889073,103367.71653917058,103367.71653917058,103367.71653917058,128277.35282952954,91985.04318048636,56599.45113720124,39317.324492539025,24909.636290358958,0.0,64226.96078289798,21173.190846805115,1542.7755403054036,0.0,0.8863875608845774,2.813815721748262,0.0014959135982669303,353616.28478418436,1556288.6510343384,4.4010661216695866,1556288.6510343384,4.4010661216695866,0.8500000000000001,0.09593505496325938,4.027634451161993,1.268632160718553,1.0,0.0,4.027634451162357,1.2851143154753306,1.285397628068371,3.1340670652106737,19412.70680134737,1979.5451863120811,4632.441516551485,4632.441516551485,5.5593885636529174,5.03870194351004,-2.4415736226404476,7.480275566150488,3.4257314567801362,3.4257314567801362,0.978780416222896,0.0,0.0,0.00022044563728875152,0.9978984566689802,0.00022090988899272048,199.35977332476085,0.0,0.0,0.0,0.15901306255870695,7.412015949362721e-05,0.0001463254777951243,0.0005893455354503819,0.09593505496324056,0.07205500568924042,0.02388004927400015,0.09593505062784272,0.07205500568925455,0.023880049274004833,0.3768979117064958,0.3768979117064958,0.12490933970942418,0.0,4.627584009375255,4.500464121799894,5.0115797982560935,4.630086656027572,4.503735105963585,5.011758900774851,24909.636290358958,21173.190846805115,0.85,1.058467093370353,0.6574899635952072,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4546700520795586,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15451.177012035905,1542.7755403054036,0.3768979117064958,0.12490933970942418,6.112874298809886,3.4257314567801362
4410.0,-30.528464622369945,5.038672447057371,35.02048250229216,24.144253169093304,4.971722001535553,-26.978522741283893,-40.54583500893784,1.4217801204495206,-0.44463709164034526,-5.07524124604189,40.04067476655373,42228.51150455143,25753.539574320395,25753.539574320395,67982.05107887182,77613.9639949154,77613.9639949154,25753.539574320395,103367.50356923579,103367.50356923579,103367.50356923579,128277.07041299422,91984.78750039138,56599.33501002744,39317.16943373771,24909.56684375843,0.0,64226.736277496144,21173.131817194666,1542.7705994254457,0.0,0.8863879327546307,2.813814923982201,0.0014959135982669303,353617.0856213462,1556287.7540076908,4.401053617850826,1556287.7540076908,4.401053617850826,0.85,0.09593472367859315,4.027634451161993,1.2686313485866414,1.0,0.0,4.027634451162022,1.2851141060512674,1.285397418598139,3.134067575942799,19412.65284211066,1979.53968400123,4632.441516551485,4632.441516551485,5.559387956071171,5.038672447057371,-2.4414807946572186,7.480153241714589,3.4257871040470516,3.4257871040470516,0.9787963154420147,0.0,0.0,0.00022044563728875152,0.9978832314090262,0.00022091325953787092,199.35965339207937,0.0,0.0,0.0,0.15901306255870695,7.412150421385519e-05,0.00014632413307489635,0.0005893401194088646,0.09593472367857264,0.07205468194840374,0.0238800417301689,0.09593475643578783,0.07205468194841914,0.023880041730174006,0.3768964734301093,0.3768964734301093,0.1249093847986458,0.0,4.628166372635576,4.501232718449046,5.011597364474824,4.630604154401567,4.504416832585321,5.011778164699479,24909.56684375843,21173.131817194666,0.85,1.0584696501648563,0.6574911625915439,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4546691791341213,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15451.16230361825,1542.7705994254457,0.3768964734301093,0.1249093847986458,6.112874298809886,3.4257871040470516
4411.0,-30.52831832400574,5.038642943462256,35.02047181728514,24.14423511307689,4.971753088112379,-26.97838796385342,-40.54567540353162,1.4218227279600681,-0.44400504010832265,-5.075184697339713,40.04065378143181,42228.44223855316,25753.54043141374,25753.54043141374,67981.9826699669,77613.76513178252,77613.76513178252,25753.54043141374,103367.30556319626,103367.30556319626,103367.30556319626,128276.8022805182,91984.54199838074,56599.21910515135,39317.02543692154,24909.49671732193,0.0,64226.522154243474,21173.07220972364,1542.7656553814952,0.0,0.8863882975960605,2.8138132055351734,0.0014959135982669303,353617.8655279841,1556286.848418429,4.401041350370545,1556286.848418429,4.401041350370545,0.85,0.09593439311045375,4.027634451161993,1.2686305243661629,1.0,0.0,4.027634451160509,1.2851139066298105,1.285397219132718,3.134068062281262,19412.601030877147,1979.5344007257472,4632.441516551485,4632.441516551485,5.559388141090959,5.038642943462256,-2.441389136192683,7.480032079654939,3.4258427091896793,3.4258427091896793,0.9788122026256226,0.0,0.0,0.00022044563728875152,0.9978679709473609,0.0002209166379791344,199.35953318027066,0.0,0.0,0.0,0.15901306255870695,7.412284925096189e-05,0.00014632278803778964,0.0005893347020910756,0.09593439311043384,0.0720543588391343,0.023880034271299526,0.09593442989637627,0.07205435883914926,0.023880034271304487,0.37689503641327804,0.37689503641327804,0.12490942965557253,0.0,4.628747937340961,4.501996058260374,5.011627622800063,4.631179657231371,4.505156278482161,5.011856302316346,24909.49671732193,21173.07220972364,0.85,1.058472113852039,0.6574922761213703,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4546683040208905,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15451.147607300622,1542.7656553814952,0.37689503641327804,0.12490942965557253,6.112874298809886,3.4258427091896793
4412.0,-30.52817164527329,5.038613390077334,35.020461127174556,24.144222924392693,4.9717804293163725,-26.978253218633064,-40.54551579812539,1.4218620026761588,-0.4431995163107558,-5.075130291094799,40.04063226276475,42228.37453172869,25753.546406190733,25753.546406190733,67981.92093791942,77613.60510186733,77613.60510186733,25753.546406190733,103367.15150805807,103367.15150805807,103367.15150805807,128276.57561363018,91984.33365939403,56599.10308925551,39316.92285570947,24909.42410557211,0.0,64226.34696128158,21173.010489736294,1542.7606217530379,0.0,0.8863886534359098,2.8138089536201374,0.0014959135982669303,353618.61588761955,1556285.919805043,4.4010293855672815,1556285.919805043,4.4010293855672815,0.85,0.09593406321771086,4.027634451161993,1.2686297545442358,1.0,0.0,4.027634451163549,1.285113722807319,1.2853970352697017,3.13406851057793,19412.55706260226,1979.5299172094713,4632.441516551485,4632.441516551485,5.559389430859424,5.038613390077334,-2.4412991298806466,7.47991251995798,3.425898263016915,3.425898263016915,0.97882807514769,0.0,0.0,0.00022044563728875152,0.9978526710619662,0.00022092002525196623,199.359412656063,0.0,0.0,0.0,0.15901306255870695,7.412419431063834e-05,0.00014632144297811319,0.0005893292846823838,0.09593406321769765,0.07205403620884562,0.023880027008852032,0.09593401043606074,0.07205403620885555,0.023880027008855324,0.3768936005975739,0.3768936005975739,0.12490947510836196,0.0,4.629364222808931,4.502796861616389,5.011684312939792,4.631930774784053,4.50610289208862,5.012014641442306,24909.42410557211,21173.010489736294,0.85,1.058474039927911,0.657493015400452,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4546674268709512,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15451.132922657107,1542.7606217530379,0.3768936005975739,0.12490947510836196,6.112874298809886,3.425898263016915
4413.0,-30.528024605065752,5.038583915491128,35.02045044768882,24.14420930380004,4.971816856772869,-26.97811723941036,-40.54535224623976,1.4219094911174956,-0.4426194070126144,-5.075069849151269,40.0406111920151,42228.291871991656,25753.5369503447,25753.5369503447,67981.82882233636,77613.40242134797,77613.40242134797,25753.5369503447,103366.93937169267,103366.93937169267,103366.93937169267,128276.29089320243,91984.08620195545,56598.97565259924,39316.78949928467,24909.351521509754,0.0,64226.14102079443,21172.94879328329,1542.75544438549,0.0,0.8863890384609107,2.8138083734400676,0.0014959135982669303,353619.44949182344,1556285.0105214238,4.401016439446182,1556285.0105214238,4.401016439446182,0.8499999999999999,0.0959337318332402,4.027634451161993,1.2686289396649229,1.0,0.0,4.0276344511634825,1.2851135005411458,1.2853968129545281,3.1340690526292074,19412.50483869134,1979.5245918526043,4632.441516551485,4632.441516551485,5.559387389636455,5.038583915491128,-2.4412047071682794,7.479788622659408,3.4259537526515675,3.4259537526515675,0.9788439293290193,0.0,0.0,0.00022044563728875152,0.9978373337254779,0.0002209234209204282,199.35929183498166,0.0,0.0,0.0,0.15901306255870695,7.412557265231492e-05,0.0001463200646364366,0.0005893237332259617,0.09593373183321341,0.07205371233474667,0.023880019498466735,0.09593371038063213,0.07205371233476679,0.023880019498473404,0.376892168524453,0.376892168524453,0.12490952266154386,0.0,4.6299588998232935,4.503579478974075,5.011709049299668,4.632450442138634,4.506824168558978,5.011923052045574,24909.351521509754,21172.94879328329,0.85,1.0584759996762994,0.6574938366345169,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4546665474415292,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15451.118250510244,1542.75544438549,0.376892168524453,0.12490952266154386,6.112874298809886,3.4259537526515675
4414.0,-30.527877186835603,5.0385545239076786,35.020439816574594,24.14419533396142,4.971855342556668,-26.977980714174844,-40.54519239636136,1.4219588698958996,-0.44208746262273735,-5.07500916890304,40.04059124196494,42228.226077538646,25753.52699001395,25753.52699001395,67981.75306755259,77613.19005790791,77613.19005790791,25753.52699001395,103366.71704792186,103366.71704792186,103366.71704792186,128276.00258212551,91983.82974165195,56598.86576128256,39316.62664485487,24909.285534203653,0.0,64225.91217905852,21172.892704073103,1542.7506385630327,0.0,0.8863894206339441,2.8138084550887656,0.0014959135982669303,353620.286384233,1556284.149600654,4.401003589227466,1556284.149600654,4.401003589227466,0.85,0.09593340251826679,4.027634451161993,1.2686281407205389,1.0,0.0,4.027634451162014,1.2851132694274696,1.2853965817899013,3.1340696162575172,19412.45071479787,1979.5190727514362,4632.441516551485,4632.441516551485,5.55938523951093,5.0385545239076786,-2.4411101145859564,7.4796646384936345,3.4260092168015244,3.4260092168015244,0.978859776229007,0.0,0.0,0.00022044563728875152,0.9978219572137861,0.00022092682536702332,199.35917070343103,0.0,0.0,0.0,0.15901306255870695,7.412691981804167e-05,0.00014631871747070984,0.0005893183073348692,0.09593340251824964,0.0720533901621579,0.023880012356091752,0.09593345568456373,0.07205339016217077,0.023880012356096023,0.37689073887598373,0.37689073887598373,0.12490956999430383,0.0,4.630528803036157,4.504337696166033,5.011707892103459,4.632921706280285,4.507485234835656,5.011818774098231,24909.285534203653,21172.892704073103,0.85,1.058478591600583,0.6574951549120631,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.454665665845908,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15451.103590494227,1542.7506385630327,0.37689073887598373,0.12490956999430383,6.112874298809886,3.4260092168015244
4415.0,-30.527729407614025,5.0385250323063975,35.020429198926585,24.14418349452319,4.971880250598623,-26.977845221869636,-40.545032686181344,1.4219960648542387,-0.44122805140557375,-5.07495725402942,40.040570371965536,42228.1623714837,25753.538992153735,25753.538992153735,67981.70136363743,77613.0413636333,77613.0413636333,25753.538992153735,103366.58035578704,103366.58035578704,103366.58035578704,128275.79783954105,91983.63130765969,56598.752315509984,39316.53221349967,24909.217483754004,0.0,64225.749697253676,21172.834861190902,1542.7459236260638,0.0,0.8863897613985647,2.8138032031809974,0.0014959135982669303,353621.00238721265,1556283.2489809503,4.400992131335091,1556283.2489809503,4.400992131335091,0.85,0.09593307642156718,4.027634451161993,1.2686274044169115,1.0,0.0,4.027634451162249,1.2851130953393064,1.2853964076633593,3.1340700408150326,19412.408836892744,1979.514802393554,4632.441516551485,4632.441516551485,5.559387830399501,5.0385250323063975,-2.4410220571316836,7.479547089438081,3.4260646568663358,3.4260646568663358,0.9788756162475245,0.0,0.0,0.00022044563728875152,0.9978065433052529,0.00022093023819880076,199.35904927540636,0.0,0.0,0.0,0.15901306255870695,7.412826582904306e-05,0.00014631737145970845,0.0005893128860945884,0.09593307642155295,0.07205307070204224,0.023880005719510714,0.09593302031741147,0.07205307070205293,0.023880005719514256,0.3768893102087039,0.3768893102087039,0.12490961559634144,0.0,4.6311495408263,4.505145961067683,5.011759961167456,4.63372920262384,4.508477134509064,5.012067062595406,24909.217483754004,21172.834861190902,0.85,1.0584804643634134,0.6574958263708581,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4546647819848841,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15451.088942952603,1542.7459236260638,0.3768893102087039,0.12490961559634144,6.112874298809886,3.4260646568663358
4416.0,-30.527581258873198,5.038495677770499,35.020418595073174,24.144174449052684,4.971920722899462,-26.97770784046541,-40.54486892474813,1.4220473044916695,-0.44066703105386296,-5.074894155832077,40.040549538465484,42228.08334727219,25753.52254430788,25753.52254430788,67981.60589158008,77612.84091938523,77612.84091938523,25753.52254430788,103366.36346369311,103366.36346369311,103366.36346369311,128275.50816747815,91983.38727523488,56598.62970312184,39316.397302347825,24909.14470378505,0.0,64225.54200613288,21172.77299821729,1542.7406711145418,0.0,0.8863901591193039,2.813803184431378,0.0014959135982669303,353621.8726306266,1556282.3499367244,4.400978758353924,1556282.3499367244,4.400978758353924,0.85,0.0959327454111083,4.027634451161993,1.2686265758005906,1.0,0.0,4.02763445116196,1.2851128555161715,1.2853961677873535,3.1340706256839015,19412.357335803557,1979.509550743991,4632.441516551485,4632.441516551485,5.559384279821304,5.038495677770499,-2.440925776686083,7.479421454456581,3.426120017773129,3.426120017773129,0.9788914336494654,0.0,0.0,0.00022044563728875152,0.9977910911122888,0.00022093365961306537,199.3589275439016,0.0,0.0,0.0,0.15901306255870695,7.41296460068033e-05,0.00014631599128194823,0.0005893073272430925,0.09593274541108263,0.07205274749257072,0.02387999791851191,0.09593273610445678,0.07205274749259,0.023879997918518296,0.3768878858680816,0.3768878858680816,0.12490966304208947,0.0,4.631741481603967,4.505934092657412,5.01175704054225,4.634227124778192,4.509205861891303,5.011865471491433,24909.14470378505,21172.77299821729,0.85,1.05848240074157,0.657496722148952,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4546638959605773,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15451.074307556779,1542.7406711145418,0.3768878858680816,0.12490966304208947,6.112874298809886,3.426120017773129
4417.0,-30.527432778231987,5.038466311532847,35.02040803366517,24.14416145710277,4.9719527821018215,-26.97757100174716,-40.54470903994513,1.4220910056170049,-0.4399854923044586,-5.074838095144331,40.04052956706977,42228.02166273686,25753.52394851822,25753.52394851822,67981.54561125507,77612.65862797371,77612.65862797371,25753.52394851822,103366.18257649193,103366.18257649193,103366.18257649193,128275.26263178364,91983.1578551587,56598.52088992198,39316.26329470747,24909.080055291706,0.0,64225.34334999917,21172.71804699795,1542.7360501672197,0.0,0.8863905177845828,2.81380075785326,0.0014959135982669303,353622.6458148898,1556281.488095926,4.400966698582391,1556281.488095926,4.400966698582391,0.85,0.09593241982253396,4.027634451161993,1.2686257807025685,1.0,0.0,4.027634451163065,1.285112650976527,1.2853959632026168,3.1340711245053017,19412.30891853354,1979.5046135564685,4632.441516551485,4632.441516551485,5.559384582946628,5.038466311532847,-2.4408347136079107,7.479301025140758,3.4261753708753098,3.4261753708753098,0.978907248821517,0.0,0.0,0.00022044563728875152,0.997775604560452,0.00022093708874137486,199.35880553982864,0.0,0.0,0.0,0.15901306255870695,7.413099353533336e-05,0.00014631464375341818,0.000589301899890761,0.09593241982251563,0.07205242874994304,0.023879991072572597,0.09593240484570802,0.0720524287499568,0.02387999107257716,0.37688646430620754,0.37688646430620754,0.12490970866147742,0.0,4.632342791700637,4.506728428242184,5.011773076111012,4.634852602839885,4.510011718608268,5.011943935209786,24909.080055291706,21172.71804699795,0.85,1.0584847361700551,0.657497795420309,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.454663007721866,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15451.059684489634,1542.7360501672197,0.37688646430620754,0.12490970866147742,6.112874298809886,3.4261753708753098
4418.0,-30.527283955137126,5.038436956634921,35.02039748547948,24.14413795284929,4.971985055668936,-26.977433833347767,-40.54454154158009,1.4221349338795697,-0.4394879195991166,-5.074781021936921,40.04050882937877,42227.92983064062,25753.52258775112,25753.52258775112,67981.45241839174,77612.43272580495,77612.43272580495,25753.52258775112,103365.95531355607,103365.95531355607,103365.95531355607,128274.965483654,91982.8847726199,56598.381877455686,39316.11432796024,24909.01017009792,0.0,64225.12449805816,21172.658644583233,1542.7310998202256,0.0,0.88639088439885,2.8138008709616296,0.0014959135982669303,353623.4329651021,1556280.5931869876,4.400954371540677,1556280.5931869876,4.400954371540677,0.85,0.0959320929984592,4.027634451161993,1.2686249350523577,1.0,0.0,4.027634451162266,1.2851124453738498,1.285395757554613,3.134071625919334,19412.251286650408,1979.498736739907,4632.441516551485,4632.441516551485,5.559384289199347,5.038436956634921,-2.440742954596815,7.4791799112317365,3.4262306715232356,3.4262306715232356,0.9789230490066387,0.0,0.0,0.00022044563728875152,0.9977600825507905,0.00022094052582779072,199.35868325451702,0.0,0.0,0.0,0.15901306255870695,7.413240525618277e-05,0.00014631323203256874,0.0005892962139952323,0.09593209299844463,0.07205210927311041,0.023879983725334213,0.09593214055094915,0.07205210927312136,0.02387998372533784,0.37688504586912885,0.37688504586912885,0.12490975396783931,0.0,4.6329115552314875,4.507477991412088,5.01179354614419,4.635293102337812,4.510584103204167,5.0119840704705325,24909.01017009792,21172.658644583233,0.85,1.05848689200201,0.6574986060465694,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4546621174943057,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15451.045073009851,1542.7310998202256,0.37688504586912885,0.12490975396783931,6.112874298809886,3.4262306715232356
4419.0,-30.527134822901516,5.038407642400233,35.02038695787577,24.144129815418296,4.972019567559602,-26.977296162880013,-40.544381517078705,1.4221809075380738,-0.4387854070635626,-5.0747226001131915,40.04048833250024,42227.87027843616,25753.517708162643,25753.517708162643,67981.3879865988,77612.26017234346,77612.26017234346,25753.517708162643,103365.77788050611,103365.77788050611,103365.77788050611,128274.71890013319,91982.66581979526,56598.27592588797,39315.98877100811,24908.94101962707,0.0,64224.92979063518,21172.59986668301,1542.7261652197255,0.0,0.88639125702263,2.8137984440117996,0.0014959135982669303,353624.2387167728,1556279.7086703884,4.400941842442126,1556279.7086703884,4.400941842442126,0.85,0.09593176588054086,4.027634451161993,1.268624144899659,1.0,0.0,4.027634451161642,1.2851122301979334,1.2853955423312595,3.134072150680299,19412.205078410014,1979.4940248107166,4632.441516551485,4632.441516551485,5.559383235848007,5.038407642400233,-2.4406502363036107,7.479057878703843,3.4262859266482497,3.4262859266482497,0.9789388361852142,0.0,0.0,0.00022044563728875152,0.9977445285594957,0.0002209439701032711,199.35856071534045,0.0,0.0,0.0,0.15901306255870695,7.413375400853756e-05,0.00014631188328021396,0.0005892907817137822,0.09593176588052085,0.07205178958637076,0.023879976294150083,0.09593179128640643,0.0720517895863858,0.023879976294155066,0.37688362774525036,0.37688362774525036,0.12490979930349491,0.0,4.6334948728139125,4.508249511982967,5.011806189787933,4.635937193049642,4.511446004114703,5.011967975675873,24908.94101962707,21172.59986668301,0.85,1.0584890977414718,0.6574996721069756,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4546612252146303,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15451.03047333991,1542.7261652197255,0.37688362774525036,0.12490979930349491,6.112874298809886,3.4262859266482497
4420.0,-30.526985302343277,5.038378289668014,35.02037644170403,24.14411207372325,4.972048449301122,-26.97715870596659,-40.54422152750192,1.4222218529244248,-0.43812158565879145,-5.074668007123667,40.04046761027164,42227.81242772359,25753.522327866332,25753.522327866332,67981.33475558992,77612.07142219087,77612.07142219087,25753.522327866332,103365.5937500572,103365.5937500572,103365.5937500572,128274.46580038093,91982.42823376953,56598.16923930248,39315.84332718561,24908.872050323727,0.0,64224.71537750934,21172.54124277517,1542.7213278214765,0.0,0.8863916109178139,2.813796079415972,0.0014959135982669303,353624.99166260415,1556278.8144294848,4.400929943080325,1556278.8144294848,4.400929943080325,0.85,0.09593144082571477,4.027634451161993,1.2686233943095435,1.0,0.0,4.0276344511621085,1.28511203855649,1.2853953506475675,3.13407261804664,19412.154937781732,1979.4889118895578,4632.441516551485,4632.441516551485,5.559384233098307,5.038378289668014,-2.440560399097427,7.4789386887654405,3.4263411451151766,3.4263411451151766,0.9789546128900505,0.0,0.0,0.00022044563728875152,0.9977289343299816,0.00022094742339690728,199.35843785723765,0.0,0.0,0.0,0.15901306255870695,7.413510248921592e-05,0.0001463105347995356,0.0005892853505265452,0.09593144082569774,0.07205147161121832,0.02387996921447942,0.09593144816533075,0.07205147161123111,0.023879969214483657,0.37688221170372316,0.37688221170372316,0.12490984420143121,0.0,4.63408482075215,4.509021323152069,5.011844644174744,4.636546421464857,4.512211744492845,5.0121023845342165,24908.872050323727,21172.54124277517,0.85,1.0584918026650547,0.6575009664038344,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4546603310825772,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15451.015884823859,1542.7213278214765,0.37688221170372316,0.12490984420143121,6.112874298809886,3.4263411451151766
4421.0,-30.52683543438843,5.038348962986202,35.020365929524786,24.144093738310062,4.972081167984155,-26.977020552667117,-40.54405385451389,1.4222662862628144,-0.4375556446773885,-5.074610443470816,40.04044669421741,42227.724226755905,25753.51920181742,25753.51920181742,67981.24342857333,77611.86464764399,77611.86464764399,25753.51920181742,103365.38384946142,103365.38384946142,103365.38384946142,128274.1843646112,91982.17403612396,56598.03361523589,39315.71157876453,24908.80051514978,0.0,64224.51209391431,21172.48043787731,1542.7162716354264,0.0,0.88639198068021,2.8137953499648463,0.0014959135982669303,353625.78558114916,1556277.9118246771,4.4009175102066935,1556277.9118246771,4.4009175102066935,0.85,0.09593111448362449,4.027634451161993,1.2686225404171272,1.0,0.0,4.027634451161952,1.2851118305900455,1.2853951426352754,3.1340731252258003,19412.1012914041,1979.4834414814538,4632.441516551485,4632.441516551485,5.559383558281605,5.038348962986202,-2.4404684223066426,7.478817385292844,3.4263963031116247,3.4263963031116247,0.9789703723176071,0.0,0.0,0.00022044563728875152,0.9977133041325672,0.00022095088476384664,199.35831471383779,0.0,0.0,0.0,0.15901306255870695,7.413651575427651e-05,0.00014630912153447501,0.0005892796584114986,0.0959311144836066,0.07205115259816008,0.023879961885446516,0.09593114890400979,0.07205115259817352,0.023879961885450968,0.37688079786005363,0.37688079786005363,0.1249098903234729,0.0,4.634657329752372,4.509772161153762,5.011876351590445,4.637054798793429,4.512884302437897,5.01211275892382,24908.80051514978,21172.48043787731,0.85,1.0584937310098304,0.6575016742051242,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4546594346234143,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15451.001309058278,1542.7162716354264,0.37688079786005363,0.1249098903234729,6.112874298809886,3.4263963031116247
4422.0,-30.526685213121937,5.038319620573425,35.02035542764697,24.14408102575692,4.972111368007803,-26.97688233327267,-40.543893760163314,1.4223084881585204,-0.4368432285432391,-5.074554931261638,40.040425969909336,42227.66874925789,25753.52108953327,25753.52108953327,67981.18983879116,77611.69095356087,77611.69095356087,25753.52108953327,103365.21204309414,103365.21204309414,103365.21204309414,128273.94294338278,91981.95175623559,56597.929551932604,39315.58022700332,24908.730900288636,0.0,64224.31112729195,21172.42126524534,1542.7113761978553,0.0,0.8863923392735535,2.8137924531304566,0.0014959135982669303,353626.5512074856,1556277.0174948156,4.400905452887476,1556277.0174948156,4.400905452887476,0.85,0.0959307898797195,4.027634451161993,1.268621811256744,1.0,0.0,4.027634451162562,1.28511163306774,1.2853949450694244,3.134073606934419,19412.054381013542,1979.4786579528732,4632.441516551485,4632.441516551485,5.559383965780725,5.038319620573425,-2.440378010750094,7.478697631323519,3.4264514200453915,3.4264514200453915,0.978986120012969,0.0,0.0,0.00022044563728875152,0.9976976373522055,0.0002209543543410539,199.35819128028174,0.0,0.0,0.0,0.15901306255870695,7.413786516453555e-05,0.00014630777212421597,0.0005892742234802506,0.0959307898797008,0.07205083485279215,0.02387995502690865,0.09593078453693356,0.0720508348528062,0.023879955026913303,0.37687938501683893,0.37687938501683893,0.12490993704111891,0.0,4.635247493780071,4.5105426849408445,5.0119195785538295,4.637711702718377,4.513729695675238,5.012198158984518,24908.730900288636,21172.42126524534,0.85,1.0584962087651375,0.657502867809093,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4546585360825228,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15450.986745236229,1542.7113761978553,0.37687938501683893,0.12490993704111891,6.112874298809886,3.4264514200453915
4423.0,-30.526534661216548,5.038290312853438,35.02034493800561,24.144067789334827,4.972144941174263,-26.976743478968363,-40.54372978918252,1.4223537589260695,-0.4362164436776652,-5.074497094712024,40.04040532256573,42227.598557751066,25753.51692639841,25753.51692639841,67981.11548414947,77611.50141201181,77611.50141201181,25753.51692639841,103365.01833841023,103365.01833841023,103365.01833841023,128273.67896695778,91981.71486062648,56597.81200636582,39315.44761584518,24908.660628547554,0.0,64224.10824439273,21172.36153426542,1542.7063867250251,0.0,0.886392709451889,2.8137909547596927,0.0014959135982669303,353627.3488925903,1556276.1264866383,4.400893006042179,1556276.1264866383,4.400893006042179,0.85,0.09593046482545599,4.027634451161993,1.2686209908826274,1.0,0.0,4.027634451161302,1.2851114211819135,1.2853947331368862,3.134074123672318,19412.00438609216,1979.4735598896832,4632.441516551485,4632.441516551485,5.559383067089431,5.038290312853438,-2.4402859282803218,7.47857624113376,3.426506483355847,3.426506483355847,0.9790018523873849,0.0,0.0,0.00022044563728875152,0.9976819363552685,0.00022095783160521428,199.35806757520024,0.0,0.0,0.0,0.15901306255870695,7.413924727384767e-05,0.00014630639001490385,0.0005892686568491698,0.09593046482543711,0.07205051671621836,0.02387994810921876,0.09593046325430288,0.07205051671623253,0.023879948109223458,0.3768779746688177,0.3768779746688177,0.12490998495523924,0.0,4.6358325343256865,4.511310433747212,5.0119505859073,4.638280651034336,4.514490737332039,5.012184712393889,24908.660628547554,21172.36153426542,0.85,1.0584983947999738,0.6575038519345712,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.454657635424448,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15450.972193487789,1542.7063867250251,0.3768779746688177,0.12490998495523924,6.112874298809886,3.426506483355847
4424.0,-30.526383754581484,5.038261055212732,35.0203344779546,24.144059477280848,4.97218031764001,-26.9766041250852,-40.543565748352535,1.4224006881437161,-0.43554785917490335,-5.074438545887772,40.040385205163595,42227.52949870105,25753.51091688481,25753.51091688481,67981.04041558586,77611.32467595207,77611.32467595207,25753.51091688481,103364.83559283688,103364.83559283688,103364.83559283688,128273.4287084999,91981.49135688311,56597.69617963219,39315.327974723245,24908.593115663014,0.0,64223.921090386255,21172.30414831356,1542.7015396386112,0.0,0.8863930813419282,2.813788989399043,0.0014959135982669303,353628.1564028673,1556275.2583477395,4.400880501649786,1556275.2583477395,4.400880501649786,0.85,0.09593014071524157,4.027634451161993,1.26862018534448,1.0,0.0,4.027634451162865,1.2851112015339319,1.2853945134404818,3.1340746593404027,19411.95721741681,1979.468750023383,4632.441516551485,4632.441516551485,5.559381769822412,5.038261055212732,-2.440193347361986,7.478454402574718,3.4265615082279406,3.4265615082279406,0.9790175737794116,0.0,0.0,0.00022044563728875152,0.9976661986311571,0.0002209613171130914,199.35794357879948,0.0,0.0,0.0,0.15901306255870695,7.414062999575788e-05,0.00014630500729299363,0.0005892630877507678,0.09593014071521985,0.07205019936508755,0.023879941350132293,0.09593013508997218,0.07205019936510387,0.0238799413501377,0.37687656666228486,0.37687656666228486,0.12491003311403398,0.0,4.636422303233928,4.512089643774971,5.011965970986296,4.638890686712841,4.5153171400630185,5.012138964128212,24908.593115663014,21172.30414831356,0.85,1.0585003104982018,0.657504692671624,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4546567327851325,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15450.957653370522,1542.7015396386112,0.37687656666228486,0.12491003311403398,6.112874298809886,3.4265615082279406
