time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
4425.0,-30.526232518617306,5.038231809273109,35.020324045691815,24.144041106943064,4.972213147927728,-26.976464729444647,-40.543397900741525,1.422445358755054,-0.4349925774452572,-5.074381849290787,40.04036509445034,42227.44608049801,25753.50951275471,25753.50951275471,67980.95559325273,77611.11728010417,77611.11728010417,25753.50951275471,103364.62679285888,103364.62679285888,103364.62679285888,128273.15310631045,91981.23602920819,56597.564829601906,39315.19022178475,24908.526313451566,0.0,64223.71653523632,21172.247366433832,1542.6967725456054,0.0,0.8863934437515646,2.81378829914909,0.0014959135982669303,353628.93836845,1556274.3904978556,4.400868316032315,1556274.3904978556,4.400868316032315,0.8500000000000001,0.09592981808382058,4.027634451161993,1.2686193743115295,1.0,0.0,4.027634451161879,1.2851109924572242,1.2853943043176816,3.1340751692278874,19411.903332555532,1979.4632552967153,4632.441516551485,4632.441516551485,5.559381466714408,5.038231809273109,-2.44010216960488,7.478333978877989,3.426616499361083,3.426616499361083,0.979033285531738,0.0,0.0,0.00022044563728875152,0.9976504268306631,0.00022096481027834914,199.35781931195157,0.0,0.0,0.0,0.15901306255870695,7.414204483021184e-05,0.00014630359245853966,0.0005892573893147783,0.0959298180838056,0.07204988337634237,0.02387993470746324,0.0959298543460471,0.07204988337635361,0.023879934707466962,0.3768751617360895,0.3768751617360895,0.1249100805414885,0.0,4.636994535153917,4.512844427521372,5.01198466262764,4.639389271845516,4.515970718298945,5.01216735607909,24908.526313451566,21172.247366433832,0.85,1.0585023611325108,0.6575054879816856,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4546558280201467,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15450.943125378071,1542.6967725456054,0.3768751617360895,0.1249100805414885,6.112874298809886,3.426616499361083
4426.0,-30.526080990523276,5.038202539155143,35.020313622323364,24.144033702928596,4.972242728201498,-26.976325395880643,-40.54323766669256,1.422487133558879,-0.4341886093799303,-5.0743269408540534,40.04034448898933,42227.39521595999,25753.512414155874,25753.512414155874,67980.90763011586,77610.96769034475,77610.96769034475,25753.512414155874,103364.48010450063,103364.48010450063,103364.48010450063,128272.9371567144,91981.037073728,56597.46459934335,39315.080527094055,24908.45705221377,0.0,64223.53757930783,21172.188494381702,1542.691910901098,0.0,0.8863937988277746,2.8137841269998605,0.0014959135982669303,353629.695672827,1556273.5012981982,4.400856376999627,1556273.5012981982,4.400856376999627,0.85,0.09592949586654334,4.027634451161993,1.2686186522943896,1.0,0.0,4.027634451164078,1.2851107969341395,1.2853941087514926,3.134075646061516,19411.861344594556,1979.4589737162596,4632.441516551485,4632.441516551485,5.5593820930366515,5.038202539155143,-2.440012368830607,7.47821490798575,3.426671445261318,3.426671445261318,0.9790489843603766,0.0,0.0,0.00022044563728875152,0.9976346248347879,0.00022096831024209706,199.35769480522316,0.0,0.0,0.0,0.15901306255870695,7.41433955111143e-05,0.00014630224177763723,0.0005892519492658431,0.09592949586652746,0.07204956782394581,0.023879928042581655,0.09592944822154542,0.07204956782395773,0.023879928042585607,0.3768737583117763,0.3768737583117763,0.12491012759472568,0.0,4.637602808113229,4.513641632493716,5.012020111936181,4.640138331474134,4.51693423342482,5.01226643215017,24908.45705221377,21172.188494381702,0.85,1.0585045637850168,0.6575065280982781,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4546549212817879,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15450.928609013401,1542.691910901098,0.3768737583117763,0.12491012759472568,6.112874298809886,3.426671445261318
4427.0,-30.52592905698826,5.038173393083846,35.020303229386904,24.144024622533493,4.972283047171284,-26.976184623498934,-40.54306960953397,1.422538613681968,-0.43364856951887987,-5.074265014163299,40.04032452864777,42227.31378525396,25753.497528555592,25753.497528555592,67980.81131380955,77610.76769500966,77610.76769500966,25753.497528555592,103364.26522356525,103364.26522356525,103364.26522356525,128272.65380824005,91980.79189597322,56597.33798621763,39314.94878861732,24908.3885846748,0.0,64223.337373292125,21172.13029697358,1542.686925829427,0.0,0.8863941873879726,2.8137842479463897,0.0014959135982669303,353630.54977541364,1556272.63993813,4.400843312113445,1556272.63993813,4.400843312113445,0.85,0.09592917177040355,4.027634451161993,1.2686178198317068,1.0,0.0,4.027634451159372,1.2851105559862925,1.2853938677505268,3.13407623367538,19411.809601792647,1979.4536974188584,4632.441516551485,4632.441516551485,5.5593788796986665,5.038173393083846,-2.4399174052724004,7.478090798356247,3.4267263351245196,3.4267263351245196,0.9790646671784342,0.0,0.0,0.00022044563728875152,0.9976187808288384,0.00022097181962192172,199.35756996551052,0.0,0.0,0.0,0.15901306255870695,7.41448121607791e-05,0.00014630082512797244,0.000589246243518848,0.09592917177037771,0.07204925095931175,0.023879920811065963,0.09592918440901084,0.07204925095933115,0.023879920811072396,0.3768723591657124,0.3768723591657124,0.1249101753776819,0.0,4.638182391159717,4.514416051071066,5.012009029991532,4.640616444644422,4.517630767540425,5.012082584828079,24908.3885846748,21172.13029697358,0.85,1.0585063637954137,0.6575073098399054,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4546540127930925,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15450.914103542264,1542.686925829427,0.3768723591657124,0.1249101753776819,6.112874298809886,3.4267263351245196
4428.0,-30.52577679735203,5.038144178995479,35.02029286562516,24.14400178184735,4.972310739420672,-26.97604482038751,-40.54290549885479,1.4225787624561559,-0.4330610544485012,-5.074212226196814,40.040304592547955,42227.24992982843,25753.505690604103,25753.505690604103,67980.75562043254,77610.56303887768,77610.56303887768,25753.505690604103,103364.06872948178,103364.06872948178,103364.06872948178,128272.39280456504,91980.53681351722,56597.22370446807,39314.79234338794,24908.32407508326,0.0,64223.116418471196,21172.07546382077,1542.6823792653677,0.0,0.8863945292086555,2.813782677269184,0.0014959135982669303,353631.2778365664,1556271.7796245387,4.400831818795686,1556271.7796245387,4.400831818795686,0.85,0.0959288528079982,4.027634451161993,1.2686170351738109,1.0,0.0,4.0276344511619495,1.285110368073815,1.2853936797966226,3.1340766919488825,19411.75576868286,1979.448207969374,4632.441516551485,4632.441516551485,5.559380641631006,5.038144178995479,-2.439829230784545,7.477973409780024,3.426781213624937,3.426781213624937,0.979080346749982,0.0,0.0,0.00022044563728875152,0.9976029030885043,0.00022097533658559757,199.35744485800606,0.0,0.0,0.0,0.15901306255870695,7.414619556747062e-05,0.0001462994417212809,0.0005892406716623972,0.09592885280798416,0.07204893839107167,0.02387991441691249,0.09592888513398645,0.07204893839108222,0.023879914416915986,0.3768709625913433,0.3768709625913433,0.12491022094515018,0.0,4.638756460680952,4.515169175255892,5.012040166722784,4.641151171748334,4.518281445325897,5.012265199956744,24908.32407508326,21172.07546382077,0.85,1.0585091383214253,0.6575085776697603,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4546531018747095,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15450.899611244397,1542.6823792653677,0.3768709625913433,0.12491022094515018,6.112874298809886,3.426781213624937
4429.0,-30.52562421953918,5.03811492754127,35.02028248690255,24.143989418540173,4.9723383568077075,-26.975904738344035,-40.54274135325102,1.4226188756125635,-0.43230587415712307,-5.074158141658859,40.040283429256064,42227.187192868994,25753.510174505143,25753.510174505143,67980.69736737414,77610.40129195241,77610.40129195241,25753.510174505143,103363.91146645756,103363.91146645756,103363.91146645756,128272.16280395804,91980.3244813988,56597.110382315244,39314.68233231506,24908.25133750048,0.0,64222.93366981554,21172.013636875407,1542.6773337863256,0.0,0.8863948821009072,2.8137790512160015,0.0014959135982669303,353632.0237814871,1556270.8663536399,4.4008199532157635,1556270.8663536399,4.4008199532157635,0.85,0.09592853157920114,4.027634451161993,1.2686162516148762,1.0,0.0,4.027634451161766,1.2851101803280982,1.285393492009516,3.13407714981583,19411.710957689495,1979.4436385197284,4632.441516551485,4632.441516551485,5.5593816095657385,5.03811492754127,-2.439740180201973,7.477855107743243,3.4268360230300865,3.4268360230300865,0.9790960065800247,0.0,0.0,0.00022044563728875152,0.9975869924418972,0.00022097886095040581,199.35731948922225,0.0,0.0,0.0,0.15901306255870695,7.414757929244226e-05,0.00014629805799630925,0.0005892350985240304,0.09592853157918416,0.07204862406949332,0.02387990750969083,0.09592848596040487,0.07204862406950609,0.02387990750969506,0.37686956729874926,0.37686956729874926,0.12491026729410651,0.0,4.6393554438934075,4.51594917485977,5.012090290351637,4.641852267501747,4.519171399550885,5.012393739375682,24908.25133750048,21172.013636875407,0.85,1.0585112433025579,0.6575094717716946,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4546521890023292,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15450.885130543877,1542.6773337863256,0.37686956729874926,0.12491026729410651,6.112874298809886,3.4268360230300865
4430.0,-30.525471318254596,5.0380858425831585,35.02027214094504,24.143985157739394,4.972381503760193,-26.975762812182456,-40.54257315639404,1.4226729976880501,-0.4317557786076236,-5.074094381132333,40.040263626164226,42227.108978575,25753.490194973303,25753.490194973303,67980.59917354831,77610.20925139837,77610.20925139837,25753.490194973303,103363.69944637167,103363.69944637167,103363.69944637167,128271.88208125974,91980.08801151009,56596.98773868672,39314.55585869263,24908.182634888075,0.0,64222.738493580706,21171.955239654864,1542.6722914499865,0.0,0.8863952794485498,2.8137792539594346,0.0014959135982669303,353632.90318119136,1556270.0117805505,4.4008065928841535,1556270.0117805505,4.4008065928841535,0.85,0.09592820813465305,4.027634451161993,1.268615422998555,1.0,0.0,4.027634451161699,1.2851099270150885,1.2853932386406617,3.134077767585951,19411.661052612995,1979.438549618167,4632.441516551485,4632.441516551485,5.559377296606413,5.0380858425831585,-2.4396439945980903,7.477729837181249,3.4268907724730586,3.4268907724730586,0.9791116492780167,0.0,0.0,0.00022044563728875152,0.997571048338575,0.00022098239283898345,199.35719385480925,0.0,0.0,0.0,0.15901306255870695,7.414899719369239e-05,0.00014629664009505912,0.000589229387736107,0.09592820813463124,0.072048307975984,0.023879900158647244,0.09592822232629349,0.07204830797600038,0.023879900158652673,0.3768681751641002,0.3768681751641002,0.12491031544088287,0.0,4.639928234020715,4.516716421808326,5.012073586447968,4.642338602524717,4.519905920269707,5.012128144092856,24908.182634888075,21171.955239654864,0.85,1.0585129312158374,0.6575102521172583,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4546512742234707,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15450.870661292816,1542.6722914499865,0.3768681751641002,0.12491031544088287,6.112874298809886,3.4268907724730586
4431.0,-30.525318074134045,5.038056714948344,35.02026184164622,24.143972375337057,4.972411641957217,-26.97562187844432,-40.54241264294831,1.422715446267486,-0.4310599862951108,-5.074040519992052,40.04024429328009,42227.064088198495,25753.495316177712,25753.495316177712,67980.55940437621,77610.03563137373,77610.03563137373,25753.495316177712,103363.53094755144,103363.53094755144,103363.53094755144,128271.65183970502,91979.8645567729,56596.89301359778,39314.41282575013,24908.120892153584,0.0,64222.533717903716,21171.902758330547,1542.667879884477,0.0,0.8863956245555669,2.81377638355422,0.0014959135982669303,353633.6460476434,1556269.1774989185,4.4007949890866715,1556269.1774989185,4.4007949890866715,0.8500000000000001,0.09592789082279118,4.027634451161993,1.2686146899918098,1.0,0.0,4.0276344511616475,1.2851097283387898,1.2853930399205633,3.1340782521103128,19411.613894280003,1979.433740806494,4632.441516551485,4632.441516551485,5.559378402115114,5.038056714948344,-2.4395551405386606,7.477611855487005,3.426945523389931,3.426945523389931,0.9791272923971232,0.0,0.0,0.00022044563728875152,0.9975550687610691,0.0002209859326989715,199.35706793885706,0.0,0.0,0.0,0.15901306255870695,7.415035034708626e-05,0.00014629528694166526,0.0005892239377288803,0.09592789082277635,0.07204799696759896,0.023879893855177386,0.09592788749112181,0.0720479969676101,0.02387989385518108,0.37686678530214573,0.37686678530214573,0.12491036100512737,0.0,4.64051859771331,4.517495980445915,5.012090382419956,4.642980533696914,4.520716021259261,5.012260095245267,24908.120892153584,21171.902758330547,0.85,1.0585156870792354,0.657511649628775,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4546503575063952,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15450.8562036079,1542.667879884477,0.37686678530214573,0.12491036100512737,6.112874298809886,3.426945523389931
4432.0,-30.52516447488737,5.038027608395356,35.02025155047221,24.143954004999273,4.972444237839341,-26.97548037925609,-40.542244515940524,1.4227601422080556,-0.4305175262385319,-5.07398373190282,40.040223931331845,42226.98895825126,25753.49278635856,25753.49278635856,67980.48174460983,77609.82916634835,77609.82916634835,25753.49278635856,103363.32195270692,103363.32195270692,103363.32195270692,128271.37341332203,91979.60910846556,56596.76890036847,39314.26689788566,24908.051460615112,0.0,64222.31835850077,21171.843741522844,1542.6629546661263,0.0,0.886395988337499,2.813775872939082,0.0014959135982669303,353634.42928464,1556268.2988099367,4.400782757374842,1556268.2988099367,4.400782757374842,0.85,0.09592757084735304,4.027634451161993,1.268613878409378,1.0,0.0,4.027634451165029,1.2851095191440103,1.2853928306796654,3.1340787622869155,19411.559983960222,1979.4282434837812,4632.441516551485,4632.441516551485,5.559377856005867,5.038027608395356,-2.439464181562619,7.477491789957975,3.4270002129577337,3.4270002129577337,0.979142917987924,0.0,0.0,0.00022044563728875152,0.9975390524297185,0.00022098948081462002,199.35694173126834,0.0,0.0,0.0,0.15901306255870695,7.415176770847938e-05,0.00014629386958027213,0.0005892182291153035,0.09592757084733669,0.07204768411163807,0.023879886735698616,0.09592760318700674,0.07204768411165036,0.023879886735702686,0.37686539851675405,0.37686539851675405,0.12491040652453624,0.0,4.641086913810739,4.518246500657256,5.012106278176532,4.643466205664311,4.521355917859751,5.012277961746463,24908.051460615112,21171.843741522844,0.85,1.0585180274111299,0.6575126846485432,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4546494387350113,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15450.84175788784,1542.6629546661263,0.37686539851675405,0.12491040652453624,6.112874298809886,3.4270002129577337
4433.0,-30.52501060086972,5.037998432113734,35.02024125681602,24.143936612550192,4.972470303114444,-26.975339285859434,-40.542080195713766,1.4227989881041487,-0.4298188152630473,-5.073931360843548,40.04020327668461,42226.93085365593,25753.501153794638,25753.501153794638,67980.43200745057,77609.65331762025,77609.65331762025,25753.501153794638,103363.15447141489,103363.15447141489,103363.15447141489,128271.13650502407,91979.38152141203,56596.65905744771,39314.136071071465,24907.982033609173,0.0,64222.11810468064,21171.784728567796,1542.6581349987089,0.0,0.8863963306334469,2.8137727902572283,0.0014959135982669303,353635.1516019479,1556267.407490355,4.400771248108534,1556267.407490355,4.400771248108534,0.85,0.09592725305517728,4.027634451161993,1.2686131151812154,1.0,0.0,4.027634451159795,1.285109337329821,1.285392648825394,3.134079205688868,19411.51195353495,1979.4233457434448,4632.441516551485,4632.441516551485,5.559379662274992,5.037998432113734,-2.4393765521451054,7.477374984258839,3.4270548603391626,3.4270548603391626,0.979158531525475,0.0,0.0,0.00022044563728875152,0.997523007725133,0.0002209930353300635,199.35681529806936,0.0,0.0,0.0,0.15901306255870695,7.415315300176689e-05,0.00014629248428698463,0.0005892126496603339,0.09592725305516456,0.07204737296495509,0.02387988009020947,0.09592723543399177,0.07204737296496465,0.023879880090212635,0.3768640129506538,0.3768640129506538,0.12491045196466084,0.0,4.641672506033615,4.519007992373361,5.012158519907814,4.644112545580526,4.522152950569534,5.012467179338557,24907.982033609173,21171.784728567796,0.85,1.0585205535676037,0.657513830123556,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.454648517835642,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15450.827324390277,1542.6581349987089,0.3768640129506538,0.12491045196466084,6.112874298809886,3.4270548603391626
4434.0,-30.524856394310675,5.03796937095856,35.02023097759126,24.14393298039215,4.972509215677021,-26.975196608392718,-40.541911894083,1.4228494297590637,-0.4291761646800296,-5.073870275847912,40.040183109718214,42226.85746632947,25753.487338620904,25753.487338620904,67980.34480495038,77609.48104790208,77609.48104790208,25753.487338620904,103362.96838652299,103362.96838652299,103362.96838652299,128270.88007639302,91979.16257978845,56596.53899821605,39314.02620174711,24907.911689870034,0.0,64221.93789161714,21171.724936389528,1542.653059899294,0.0,0.886396715640006,2.8137714626392443,0.0014959135982669303,353635.9941059346,1556266.5372162627,4.4007583027593915,1556266.5372162627,4.4007583027593915,0.85,0.09592693206490843,4.027634451161993,1.2686122997524216,1.0,0.0,4.027634451162433,1.2851091012429614,1.2853924126864873,3.134079781449258,19411.465747658454,1979.418634055305,4632.441516551485,4632.441516551485,5.559376680008796,5.03796937095856,-2.439282522575421,7.477251893533982,3.427109438174866,3.427109438174866,0.9791741251928189,0.0,0.0,0.00022044563728875152,0.9975069286251297,0.00022099659758012226,199.3566885917929,0.0,0.0,0.0,0.15901306255870695,7.415457188488494e-05,0.00014629106540386657,0.0005892069349178054,0.09592693206488101,0.07204705920927874,0.02387987285560227,0.09592691625349918,0.07204705920929934,0.023879872855609097,0.3768626295259382,0.3768626295259382,0.12491049955694435,0.0,4.642253993830423,4.519779575291864,5.01216373800213,4.644694111167894,4.522981366986471,5.012300890290078,24907.911689870034,21171.724936389528,0.85,1.0585221660498012,0.657514532457628,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.454647595290062,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15450.812901517267,1542.653059899294,0.3768626295259382,0.12491049955694435,6.112874298809886,3.427109438174866
4435.0,-30.52470186552516,5.037940221284123,35.02022071819326,24.143915622867667,4.972534999769251,-26.97505495385044,-40.54174750400705,1.4228880880945074,-0.4284744618281593,-5.0738188991331254,40.040163128763815,42226.80167121444,25753.497960932382,25753.497960932382,67980.29963214682,77609.30647144499,77609.30647144499,25753.497960932382,103362.80443237736,103362.80443237736,103362.80443237736,128270.65096627249,91978.9358860059,56596.43108577524,39313.894222478506,24907.846533895114,0.0,64221.74075637362,21171.669553810847,1542.648507338614,0.0,0.8863970504134855,2.8137682245952207,0.0014959135982669303,353636.70271139615,1556265.6749695928,4.40074704643897,1556265.6749695928,4.40074704643897,0.85,0.0959266170423505,4.027634451161993,1.2686115392716601,1.0,0.0,4.0276344511619415,1.2851089203067478,1.285392231710385,3.1340802227103213,19411.417905750874,1979.413755538423,4632.441516551485,4632.441516551485,5.559378973035366,5.037940221284123,-2.4391957108172693,7.477135932101392,3.427164002113245,3.427164002113245,0.9791897148894986,0.0,0.0,0.00022044563728875152,0.9974908162070107,0.000221000167326856,199.35656162091558,0.0,0.0,0.0,0.15901306255870695,7.415595781549895e-05,0.0001462896794732526,0.0005892013528959176,0.09592661704234162,0.07204675022806561,0.02387986681427601,0.0959265589998369,0.07204675022807229,0.023879866814278217,0.376861248934191,0.376861248934191,0.12491054605301546,0.0,4.642852923202952,4.5205591275293955,5.012215049546171,4.645344437304971,4.523774452098735,5.012518095314306,24907.846533895114,21171.669553810847,0.85,1.058524711904515,0.6575156819775815,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4546466707519161,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15450.798490435303,1542.648507338614,0.376861248934191,0.12491054605301546,6.112874298809886,3.427164002113245
4436.0,-30.524547008940846,5.037911230845418,35.02021048274118,24.1439061932266,4.9725772449967245,-26.974911358084388,-40.5415790626779,1.422941594140278,-0.42800519901192047,-5.0737558095772615,40.04014330744218,42226.73035728516,25753.47885264472,25753.47885264472,67980.20920992988,77609.09723097127,77609.09723097127,25753.47885264472,103362.57608361599,103362.57608361599,103362.57608361599,128270.35323228518,91978.68105964991,56596.31418596391,39313.74097076223,24907.777148669196,0.0,64221.51811943142,21171.610576368817,1542.6434353689187,0.0,0.8863974443961221,2.813769413033152,0.0014959135982669303,353637.5728659467,1556264.8196119799,4.400733799295452,1556264.8196119799,4.400733799295452,0.85,0.09592629682223477,4.027634451161993,1.2686107623064893,1.0,0.0,4.0276344511621085,1.2851086698774945,1.2853919812259227,3.1340808334488437,19411.364126688943,1979.4082716002858,4632.441516551485,4632.441516551485,5.559374848150552,5.037911230845418,-2.4391002757530087,7.477011506598426,3.427218490913054,3.427218490913054,0.9792052831180155,0.0,0.0,0.00022044563728875152,0.9974746698915464,0.0002210037446993217,199.3564343808597,0.0,0.0,0.0,0.15901306255870695,7.41573779260348e-05,0.00014628825936271672,0.0005891956332097989,0.09592629682221059,0.07204643722249637,0.023879859599714216,0.09592632676228016,0.07204643722251454,0.02387985959972024,0.37685987160667916,0.37685987160667916,0.12491059447193137,0.0,4.6434088667326705,4.521303113974852,5.012200945062375,4.645750610565358,4.524398308484535,5.012264622706482,24907.777148669196,21171.610576368817,0.85,1.0585269735216862,0.6575168509526198,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4546457442830563,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15450.78409094883,1542.6434353689187,0.37685987160667916,0.12491059447193137,6.112874298809886,3.427218490913054
4437.0,-30.52439180399223,5.037882115897509,35.020200271993225,24.14388918494808,4.972600914974596,-26.9747693064285,-40.541410830896325,1.422978417410853,-0.4272553735447673,-5.073706217353459,40.04012355609649,42226.66139101889,25753.493793748992,25753.493793748992,67980.15518476788,77608.93252378568,77608.93252378568,25753.493793748992,103362.42631753467,103362.42631753467,103362.42631753467,128270.14018019504,91978.46310549465,56596.191972727735,39313.63459196324,24907.713862660377,0.0,64221.348454623614,21171.55678326132,1542.6390312324613,0.0,0.8863977692255066,2.8137653334086226,0.0014959135982669303,353638.2568614681,1556263.9672744214,4.400722877344297,1556263.9672744214,4.400722877344297,0.85,0.09592598386587106,4.027634451161993,1.2686099435808136,1.0,0.0,4.027634451162663,1.2851084975302212,1.2853918088406542,3.1340812537637723,19411.318129209725,1979.4035811627546,4632.441516551485,4632.441516551485,5.559378073470119,5.037882115897509,-2.4390148557550297,7.476896971652539,3.4272729791661845,3.4272729791661845,0.9792208511903384,0.0,0.0,0.00022044563728875152,0.9974584875362775,0.00022100733017296013,199.35630685472842,0.0,0.0,0.0,0.15901306255870695,7.41587962949981e-05,0.00014628684099375343,0.0005891899205380978,0.09592598386585725,0.07204613006292439,0.023879853802932866,0.0959259489713738,0.07204613006293475,0.023879853802936304,0.37685849525259907,0.37685849525259907,0.12491064049475845,0.0,4.643998776316835,4.522070833526982,5.012251759687786,4.64645084380868,4.525235456251721,5.012549420743653,24907.713862660377,21171.55678326132,0.85,1.058528928784485,0.6575175141464782,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4546448158500802,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15450.769703180218,1542.6390312324613,0.37685849525259907,0.12491064049475845,6.112874298809886,3.4272729791661845
4438.0,-30.524236264923672,5.0378530779918105,35.020190057427875,24.14387552943083,4.972636462629787,-26.974625766183255,-40.5412461963482,1.4230259638893794,-0.4267161697470101,-5.073647188189486,40.04010302340912,42226.60854006554,25753.48454868381,25753.48454868381,67980.09308874936,77608.73336340429,77608.73336340429,25753.48454868381,103362.21791208809,103362.21791208809,103362.21791208809,128269.85953269416,91978.21537164983,56596.09054831099,39313.472025932046,24907.64162060606,0.0,64221.113646538106,21171.49537751515,1542.6338893460152,0.0,0.8863981450612751,2.813765127417711,0.0014959135982669303,353639.07101634494,1556263.0812196936,4.400710240378853,1556263.0812196936,4.400710240378853,0.85,0.09592566538226092,4.027634451161993,1.2686091743083674,1.0,0.0,4.027634451161857,1.2851082749942186,1.285391586255592,3.1340817964775085,19411.26584696548,1979.398249857544,4632.441516551485,4632.441516551485,5.559376077748176,5.0378530779918105,-2.4389225279492495,7.47677560594106,3.427327381541641,3.427327381541641,0.9792363947261832,0.0,0.0,0.00022044563728875152,0.997442270628252,0.0002210109234190576,199.356179054227,0.0,0.0,0.0,0.15901306255870695,7.416018435982566e-05,0.00014628545292892588,0.000589184329920378,0.09592566538223886,0.07204581859241564,0.02387984678982322,0.09592566288361276,0.07204581859243221,0.023879846789828713,0.37685712161306384,0.37685712161306384,0.12491068852973741,0.0,4.644563165976308,4.52281544061816,5.012269778674806,4.646931018442501,4.5259054468850195,5.0124542208967,24907.64162060606,21171.49537751515,0.85,1.0585318321152142,0.6575190952382652,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.454643885329697,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15450.755327552391,1542.6338893460152,0.37685712161306384,0.12491068852973741,6.112874298809886,3.427327381541641
4439.0,-30.52408043464963,5.037824022168439,35.0201798656938,24.14385740356522,4.972666948485421,-26.974482470090564,-40.541074018087215,1.4230689839263748,-0.426138716135938,-5.0735926932929,40.04008325928778,42226.52568230818,25753.486698804605,25753.486698804605,67980.01238111279,77608.5366373993,77608.5366373993,25753.486698804605,103362.02333620391,103362.02333620391,103362.02333620391,128269.5992935429,91977.96790495257,56595.95694986156,39313.34550565668,24907.575957338977,0.0,64220.921462995655,21171.43956373813,1542.6292304661406,0.0,0.8863984949613732,2.8137638887559264,0.0014959135982669303,353639.8226340198,1556262.2283315419,4.400698475471498,1556262.2283315419,4.400698475471498,0.8500000000000001,0.09592535079174401,4.027634451161993,1.2686083434941247,1.0,0.0,4.02763445116159,1.2851080736437883,1.2853913848607725,3.1340822875247065,19411.213621100593,1979.3929243014275,4632.441516551485,4632.441516551485,5.5593765418923615,5.037824022168439,-2.438833585277886,7.476657607446326,3.4273817586332513,3.4273817586332513,0.9792519310380718,0.0,0.0,0.00022044563728875152,0.9974260236435484,0.00022101452344653534,199.3560510146174,0.0,0.0,0.0,0.15901306255870695,7.416163605281508e-05,0.00014628400123593643,0.0005891784830316812,0.09592535079173088,0.07204551015661623,0.023879840635114655,0.09592536881843282,0.0720455101566261,0.02387984063511792,0.3768557492548215,0.3768557492548215,0.12491073621871226,0.0,4.645120985363178,4.523546661409739,5.012301843623902,4.6474539771569425,4.526574553754017,5.012533838379909,24907.575957338977,21171.43956373813,0.85,1.0585337430930999,0.6575197726902637,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.454642952807316,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15450.740963791599,1542.6292304661406,0.3768557492548215,0.12491073621871226,6.112874298809886,3.4273817586332513
4440.0,-30.523924274517803,5.037794979747865,35.02016968325228,24.143849580455594,4.972698842311315,-26.974338736322476,-40.540909313689895,1.4231133041159898,-0.42542564666780436,-5.073536795862813,40.04006314648338,42226.475227618124,25753.485090468897,25753.485090468897,67979.96031808702,77608.37586356423,77608.37586356423,25753.485090468897,103361.86095403312,103361.86095403312,103361.86095403312,128269.36835464937,91977.75682689129,56595.85619094516,39313.22292882903,24907.507400616247,0.0,64220.73032944528,21171.38129052381,1542.6243758889182,0.0,0.8863988532853236,2.813761029010994,0.0014959135982669303,353640.5935973574,1556261.360396909,4.400686427330266,1556261.360396909,4.400686427330266,0.85,0.09592503512443835,4.027634451161993,1.2686075802659618,1.0,0.0,4.027634451163676,1.2851078662082065,1.2853911773794602,3.134082793412344,19411.169074765945,1979.3883818394606,4632.441516551485,4632.441516551485,5.55937619470272,5.037794979747865,-2.438743659185773,7.476538638933638,3.427436081923187,3.427436081923187,0.9792674519780534,0.0,0.0,0.00022044563728875152,0.9974097425539526,0.00022101813114867083,199.35592270414165,0.0,0.0,0.0,0.15901306255870695,7.416302475572914e-05,0.00014628261253302237,0.000589172889843982,0.09592503512442199,0.07204520086159738,0.023879834262824605,0.09592500823084249,0.07204520086160968,0.02387983426282868,0.3768543776059161,0.3768543776059161,0.12491078449501818,0.0,4.645698143639379,4.524304549872454,5.012331094168076,4.648111149195017,4.527441766302786,5.0125545010716905,24907.507400616247,21171.38129052381,0.85,1.0585360828093562,0.6575209439537818,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4546420185402333,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15450.726611049256,1542.6243758889182,0.3768543776059161,0.12491078449501818,6.112874298809886,3.427436081923187
4441.0,-30.523767786917002,5.037766074200411,35.020159544303915,24.14384022066372,4.972740453310746,-26.974193736082245,-40.54073685603214,1.423166402476005,-0.4249484640244532,-5.073475016292063,40.040044048430005,42226.39399561078,25753.46866569451,25753.46866569451,67979.86266130529,77608.16948180829,77608.16948180829,25753.46866569451,103361.6381475028,103361.6381475028,103361.6381475028,128269.08056676674,91977.50394216785,56595.72845597044,39313.08387355268,24907.442419263938,0.0,64220.52629281662,21171.326056374346,1542.6195847180231,0.0,0.8863992379511929,2.813761960403726,0.0014959135982669303,353641.44569144864,1556260.5362525086,4.400673493486232,1556260.5362525086,4.400673493486232,0.85,0.09592471840470056,4.027634451161993,1.2686067681340503,1.0,0.0,4.027634451161427,1.2851076176874898,1.2853909288039553,3.1340833994973845,19411.115705470016,1979.3829396858273,4632.441516551485,4632.441516551485,5.559372649104935,5.037766074200411,-2.4386493954874595,7.47641546968787,3.427490360829928,3.427490360829928,0.9792829602371222,0.0,0.0,0.00022044563728875152,0.9973934276103189,0.00022102174647062095,199.35579412476355,0.0,0.0,0.0,0.15901306255870695,7.416447885592338e-05,0.00014628115843282814,0.0005891670332599443,0.09592471840467934,0.07204489085741977,0.023879827547259556,0.09592478368179994,0.07204489085743572,0.02387982754726484,0.3768530086297994,0.3768530086297994,0.124910833091825,0.0,4.646240722990967,4.525033414159964,5.0123089799157015,4.648526552267583,4.528065649461894,5.0123381244963525,24907.442419263938,21171.326056374346,0.85,1.058537925263144,0.6575217680882508,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4546410822967208,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15450.71227010941,1542.6195847180231,0.3768530086297994,0.124910833091825,6.112874298809886,3.427490360829928
4442.0,-30.52361098944007,5.037737070691637,35.020149432874696,24.143828136753314,4.972765976357712,-26.974050065835403,-40.540572186559416,1.423205052753032,-0.4241659347425184,-5.073424412747205,40.040024572083695,42226.34615918039,25753.48042105281,25753.48042105281,67979.8265802332,77608.0172582203,77608.0172582203,25753.48042105281,103361.4976792731,103361.4976792731,103361.4976792731,128268.87744029165,91977.29857711664,56595.627478076596,39312.96788782227,24907.379761018543,0.0,64220.34764884081,21171.27279686576,1542.6151914809584,0.0,0.8863995669407505,2.813757568632313,0.0014959135982669303,353642.1436415178,1556259.6957838514,4.400662431685208,1556259.6957838514,4.400662431685208,0.85,0.09592440685807457,4.027634451161993,1.2686060082027688,1.0,0.0,4.02763445116051,1.2851074367894104,1.2853907478659956,3.134083840666466,19411.0723648204,1979.3785201695177,4632.441516551485,4632.441516551485,5.559375186721062,5.037737070691637,-2.438563429932575,7.4763005006242125,3.427544632622692,3.427544632622692,0.9792984664636263,0.0,0.0,0.00022044563728875152,0.9973770806485859,0.00022102536900627152,199.35566529093944,0.0,0.0,0.0,0.15901306255870695,7.416586731358019e-05,0.00014627976997517132,0.0005891614410600517,0.09592440685806344,0.07204458518846349,0.02387982166959995,0.09592439637879496,0.07204458518847184,0.023879821669602723,0.3768516405363728,0.3768516405363728,0.12491087884840194,0.0,4.646825400645753,4.5257999440480035,5.012342380642963,4.649258478004697,4.528961724108058,5.012572310843723,24907.379761018543,21171.27279686576,0.85,1.0585403080025253,0.6575228522597788,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4546401440911076,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15450.697940935197,1542.6151914809584,0.3768516405363728,0.12491087884840194,6.112874298809886,3.427544632622692
4443.0,-30.523453872534255,5.037708163297766,35.02013932862455,24.143814166914694,4.972803288989663,-26.97390492903559,-40.54039976382626,1.4232543454910072,-0.4236772510582796,-5.07336469309058,40.040004558329166,42226.26739136889,25753.46888726461,25753.46888726461,67979.7362786335,77607.8097053828,77607.8097053828,25753.46888726461,103361.2785926474,103361.2785926474,103361.2785926474,128268.58838595402,91977.04252658675,56595.50021257276,39312.824793348875,24907.309793306613,0.0,64220.13458665549,21171.213324310622,1542.610160397583,0.0,0.8863999444130574,2.813758108253641,0.0014959135982669303,353642.9673270719,1556258.8321246132,4.400649739728274,1556258.8321246132,4.400649739728274,0.8500000000000001,0.09592409031563673,4.027634451161993,1.2686052109068262,1.0,0.0,4.027634451161765,1.2851072060806172,1.2853905171063411,3.134084403312677,19411.01832740637,1979.3730098867984,4632.441516551485,4632.441516551485,5.559372696935028,5.037708163297766,-2.438470780649622,7.476178943947388,3.42759882668788,3.42759882668788,0.9793139504822514,0.0,0.0,0.00022044563728875152,0.9973607006745536,0.0002210289989766547,199.35553619482118,0.0,0.0,0.0,0.15901306255870695,7.416732117082524e-05,0.00014627831611792628,0.0005891555854545245,0.09592409031561444,0.07204427577772127,0.02387981453789318,0.0959241427765406,0.072044275777738,0.023879814537898728,0.37685027592005416,0.37685027592005416,0.12491092568596088,0.0,4.647375483380188,4.526532386410963,5.012339659285942,4.649687442032302,4.52957504361558,5.012442454103791,24907.309793306613,21171.213324310622,0.85,1.0585424137799804,0.6575238071852815,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4546392040288771,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15450.683623185087,1542.610160397583,0.37685027592005416,0.12491092568596088,6.112874298809886,3.42759882668788
4444.0,-30.52329646295185,5.037679236692798,35.020129252670216,24.14380124481397,4.972834000906827,-26.973760188971124,-40.54023491973055,1.423297726926112,-0.423025769599235,-5.07331045908119,40.0399851740036,42226.2213828283,25753.471192596182,25753.471192596182,67979.69257542447,77607.63309641388,77607.63309641388,25753.471192596182,103361.10428901005,103361.10428901005,103361.10428901005,128268.35020513984,91976.81462905782,56595.40291547259,39312.679681761365,24907.245916129796,0.0,64219.92559789116,21171.159028710324,1542.605609189303,0.0,0.886400291598666,2.813755865028985,0.0014959135982669303,353643.7153529396,1556257.9956276487,4.40063806612395,1556257.9956276487,4.40063806612395,0.85,0.09592377777472103,4.027634451161993,1.2686044625146313,1.0,0.0,4.0276344511609015,1.2851070030390421,1.285390314020004,3.134084898485011,19410.970231457755,1979.3681054649403,4632.441516551485,4632.441516551485,5.55937319458439,5.037679236692798,-2.438382214018393,7.476061450711191,3.4276530014085482,3.4276530014085482,0.9793294289738709,0.0,0.0,0.00022044563728875152,0.9973442904789395,0.00022103263576401513,199.35540685839098,0.0,0.0,0.0,0.15901306255870695,7.416871115013325e-05,0.00014627692613861828,0.0005891499871259772,0.09592377777470826,0.07204396961802155,0.023879808156686704,0.09592382086639323,0.07204396961803114,0.023879808156689886,0.37684891252846525,0.37684891252846525,0.12491097121916613,0.0,4.647937074564993,4.527273520952235,5.012356971897873,4.650284689481964,4.530340581150256,5.0125294602612485,24907.245916129796,21171.159028710324,0.85,1.0585451780351607,0.6575252305215208,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4546382620527643,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15450.669317060785,1542.605609189303,0.37684891252846525,0.12491097121916613,6.112874298809886,3.4276530014085482
4445.0,-30.523138755963792,5.037650267615102,35.0201191728961,24.14378357296812,4.972861665444945,-26.9736154859572,-40.54006630377842,1.4233383954383156,-0.4223924453214636,-5.073257450199489,40.03996491083414,42226.16093365197,25753.47628932351,25753.47628932351,67979.63722297548,77607.44947152135,77607.44947152135,25753.47628932351,103360.92576084487,103360.92576084487,103360.92576084487,128268.10284753192,91976.57836166534,56595.28982379573,39312.542819855116,24907.177086687054,0.0,64219.719906542174,21171.100523683996,1542.6008007773025,0.0,0.8864006357192398,2.8137537177926073,0.0014959135982669303,353644.44648235955,1556257.1212060608,4.4006264955830146,1556257.1212060608,4.4006264955830146,0.85,0.09592346492702007,4.027634451161993,1.268603669614531,1.0,0.0,4.027634451160889,1.2851068126950338,1.285390123634033,3.1340853626910024,19410.920369116462,1979.363020921157,4632.441516551485,4632.441516551485,5.559374294809252,5.037650267615102,-2.4382946216045096,7.475944889219612,3.427707122154879,3.427707122154879,0.9793448920442511,0.0,0.0,0.00022044563728875152,0.9973278495703554,0.0002210362794779255,199.35527727776415,0.0,0.0,0.0,0.15901306255870695,7.41701329589733e-05,0.0001462755043297782,0.00058914426059971,0.09592346492700429,0.07204366329853332,0.023879801628470972,0.09592348590336842,0.07204366329854517,0.0238798016284749,0.3768475511322806,0.3768475511322806,0.12491101692246831,0.0,4.648502873597124,4.52801237581275,5.012398113532072,4.650865004878028,4.531068002762652,5.012663585928237,24907.177086687054,21171.100523683996,0.85,1.0585477065596836,0.6575263952428158,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4546373183231662,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15450.655022037,1542.6008007773025,0.3768475511322806,0.12491101692246831,6.112874298809886,3.427707122154879
4446.0,-30.522980724673896,5.03762135400584,35.02010910035817,24.143780569452815,4.972896193027062,-26.973469804731614,-40.5398975481279,1.4233852730847774,-0.42166937315363384,-5.0731998692945455,40.039944962055145,42226.10120310526,25753.469633111326,25753.469633111326,67979.57083621659,77607.29749909448,77607.29749909448,25753.469633111326,103360.7671322058,103360.7671322058,103360.7671322058,128267.87517938936,91976.3763938861,56595.18009789673,39312.44032887707,24907.108047183556,0.0,64219.54837606063,21171.041840106023,1542.595876617815,0.0,0.8864010020357127,2.813750923153743,0.0014959135982669303,353645.2406731349,1556256.260351804,4.40061417874477,1556256.260351804,4.40061417874477,0.8500000000000001,0.09592315074143506,4.027634451161993,1.268602911881171,1.0,0.0,4.0276344511618465,1.28510659329,1.2853899041806298,3.1340858977704333,19410.877745433892,1979.3586745151397,4632.441516551485,4632.441516551485,5.559372857940128,5.03762135400584,-2.4382036988008307,7.475825052806671,3.4277611818775955,3.4277611818775955,0.979360337679313,0.0,0.0,0.00022044563728875152,0.9973113751466106,0.0002210399307401309,199.35514743084227,0.0,0.0,0.0,0.15901306255870695,7.417155597101633e-05,0.0001462740813177352,0.0005891385292273812,0.0959231507414139,0.07204335583845684,0.023879794902957063,0.09592312407446035,0.07204335583847274,0.023879794902962333,0.3768461916882084,0.3768461916882084,0.12491106421901713,0.0,4.6490868795776805,4.528782471190709,5.012418060880464,4.651530496140936,4.531971704303146,5.012607459133221,24907.108047183556,21171.041840106023,0.85,1.0585495001948284,0.657527221397372,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4546363728117375,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15450.64073821823,1542.595876617815,0.3768461916882084,0.12491106421901713,6.112874298809886,3.4277611818775955
4447.0,-30.5228223475985,5.037592515180999,35.020099067775,24.143766599614196,4.972933516638933,-26.973323532729516,-40.53972491584716,1.4234347017699551,-0.4211876101963412,-5.073141355585006,40.03992598074578,42226.0268465179,25753.46065898096,25753.46065898096,67979.48750549887,77607.0898046894,77607.0898046894,25753.46065898096,103360.55046367036,103360.55046367036,103360.55046367036,128267.59487492085,91976.11969589783,56595.05673772634,39312.29217574609,24907.04441125049,0.0,64219.33658699658,21170.987749562915,1542.5912346528833,0.0,0.8864013696016138,2.81375141317722,0.0014959135982669303,353646.04773115204,1556255.441247325,4.400601819903322,1556255.441247325,4.400601819903322,0.85,0.095922838336715,4.027634451161993,1.268602112387307,1.0,0.0,4.027634451160124,1.2851063619452259,1.285389672784854,3.1340864619683986,19410.823571378955,1979.3531502989254,4632.441516551485,4632.441516551485,5.559370920704582,5.037592515180999,-2.438112100952855,7.475704616133854,3.427815210051493,3.427815210051493,0.9793757743004265,0.0,0.0,0.00022044563728875152,0.997294864969936,0.00022104359004735974,199.35501729997432,0.0,0.0,0.0,0.15901306255870695,7.417301169840555e-05,0.000146272625590346,0.0005891326660895969,0.0959228383366984,0.07204304990164026,0.02387978843505814,0.09592289190530749,0.07204304990165272,0.023879788435062273,0.37684483619365405,0.37684483619365405,0.12491111153180434,0.0,4.649638379958503,4.529517176150307,5.012414234670757,4.651953745388653,4.532566609298556,5.0125103141974705,24907.04441125049,21170.987749562915,0.85,1.0585516935916721,0.6575282320040039,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4546354253572331,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15450.626466153206,1542.5912346528833,0.37684483619365405,0.12491111153180434,6.112874298809886,3.427815210051493
4448.0,-30.52266367017563,5.037563618819977,35.02008905519391,24.14375937022271,4.972961285100823,-26.973177945960014,-40.539556195121236,1.4234755608851946,-0.4203888797135278,-5.0730891760154195,40.0399064981796,42225.96978857401,25753.467563322676,25753.467563322676,67979.43735189669,77606.94820363534,77606.94820363534,25753.467563322676,103360.41576695802,103360.41576695802,103360.41576695802,128267.39596981896,91975.92510144979,56594.946686388445,39312.19823895705,24906.980202860937,0.0,64219.17844181799,21170.933172431796,1542.586712823278,0.0,0.8864017066534993,2.8137469924331557,0.0014959135982669303,353646.7674259315,1556254.6005123402,4.400590487055096,1556254.6005123402,4.400590487055096,0.85,0.09592252864185469,4.027634451161993,1.2686013634456321,1.0,0.0,4.027634451163338,1.285106170709314,1.285389481506783,3.134086928350006,19410.782503778893,1979.3489625691643,4632.441516551485,4632.441516551485,5.559372411137152,5.037563618819977,-2.438025229454909,7.475588848274886,3.427869212596009,3.427869212596009,0.9793912035988598,0.0,0.0,0.00022044563728875152,0.9972783237788646,0.00022104725635010682,199.35488692249564,0.0,0.0,0.0,0.15901306255870695,7.417443446700839e-05,0.00014627120282174313,0.000589126935697756,0.09592252864184034,0.07204274627609207,0.023879782365748264,0.09592249649279064,0.07204274627610285,0.023879782365751837,0.3768434822250923,0.3768434822250923,0.12491115742861798,0.0,4.650231286891199,4.530295518137052,5.01244508304319,4.652700296301873,4.533507531990324,5.012667803504428,24906.980202860937,21170.933172431796,0.85,1.0585535193896238,0.6575289627354913,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4546344758308583,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15450.612206283127,1542.586712823278,0.3768434822250923,0.12491115742861798,6.112874298809886,3.427869212596009
4449.0,-30.52250472611737,5.03753475846923,35.02007904607525,24.143746063951426,4.972994397991576,-26.97303158471915,-40.539387334696926,1.423521256593354,-0.4198137592472335,-5.07303265782152,40.03988657386707,42225.91333953207,25753.46324208971,25753.46324208971,67979.37658162178,77606.76022179631,77606.76022179631,25753.46324208971,103360.22346388602,103360.22346388602,103360.22346388602,128267.13476196358,91975.68618203083,56594.83929976668,39312.05209140461,24906.911298077554,0.0,64218.96338948216,21170.87460336592,1542.5818149584427,0.0,0.8864020674538767,2.8137460209587606,0.0014959135982669303,353647.5469631542,1556253.740714944,4.400578355707036,1556253.740714944,4.400578355707036,0.85,0.09592221687778746,4.027634451161993,1.268600577688776,1.0,0.0,4.027634451160927,1.2851059568364096,1.2853892675867287,3.1340874499383395,19410.732081748647,1979.3438209529909,4632.441516551485,4632.441516551485,5.559371478317397,5.03753475846923,-2.4379352098097664,7.475469968278996,3.427923149719069,3.427923149719069,0.9794066142054483,0.0,0.0,0.00022044563728875152,0.9972617550892724,0.0002210509288697407,199.35475632610658,0.0,0.0,0.0,0.15901306255870695,7.417585843890918e-05,0.00014626977884984235,0.0005891212004594709,0.09592221687777129,0.07204244116493022,0.023879775712841066,0.09592219785540489,0.07204244116494236,0.023879775712845098,0.37684213261444083,0.37684213261444083,0.12491120429369326,0.0,4.650807689247927,4.531055721553173,5.012464374651358,4.653218898574266,4.534203381002101,5.012649126787892,24906.911298077554,21170.87460336592,0.85,1.0585561179076195,0.6575302856172833,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.454633524505038,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15450.597957709246,1542.5818149584427,0.37684213261444083,0.12491120429369326,6.112874298809886,3.427923149719069
