time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
4450.0,-30.522345422863268,5.037505919082722,35.02006905915137,24.143727484066062,4.973027361253935,-26.972884915186846,-40.539214632566996,1.4235668535774904,-0.4193225583522917,-5.072976888360979,40.03986720209907,42225.84249025376,25753.46072638086,25753.46072638086,67979.30321663462,77606.55162585506,77606.55162585506,25753.46072638086,103360.01235223592,103360.01235223592,103360.01235223592,128266.85834084579,91975.42644243933,56594.71730683802,39311.899039557014,24906.84598860988,0.0,64218.74502816689,21170.819090318397,1542.5771382291819,0.0,0.8864024224262539,2.8137460665122314,0.0014959135982669303,353648.3161746607,1556252.9047619437,4.400566420322889,1556252.9047619437,4.400566420322889,0.85,0.09592190697611781,4.027634451161993,1.2685997518198566,1.0,0.0,4.02763445116072,1.285105743425641,1.2853890541289121,3.1340879703997997,19410.6772657877,1979.3382312805802,4632.441516551485,4632.441516551485,5.559370935254125,5.037505919082722,-2.4378457783577354,7.475351697440457,3.4279770495446273,3.4279770495446273,0.9794220141556078,0.0,0.0,0.00022044563728875152,0.9972451492541843,0.0002210546097452743,199.35462543475597,0.0,0.0,0.0,0.15901306255870695,7.417731483342198e-05,0.00014626832245532954,0.0005891153346347566,0.0959219069761014,0.0720421375773582,0.023879769398743193,0.09592194700909425,0.07204213757737053,0.023879769398747277,0.3768407859086057,0.3768407859086057,0.12491125125283307,0.0,4.6513561801375545,4.531779549741032,5.012481351400709,4.653654330008692,4.534780291809284,5.012655418768304,24906.84598860988,21170.819090318397,0.85,1.0585585748649917,0.6575314181510887,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4546325715818935,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15450.583719766206,1542.5771382291819,0.3768407859086057,0.12491125125283307,6.112874298809886,3.4279770495446273
4451.0,-30.522185808388695,5.037477102965075,35.02005909390575,24.143724690098338,4.97306045062043,-26.972737952941827,-40.53904573721809,1.4236125951735306,-0.41857583612426197,-5.072921054862576,40.0398478596752,42225.78838981547,25753.457934117687,25753.457934117687,67979.24632393316,77606.40628716987,77606.40628716987,25753.457934117687,103359.86422128756,103359.86422128756,103359.86422128756,128266.64484984094,91975.22988518105,56594.611987826516,39311.79766372726,24906.78062855339,0.0,64218.578292280654,21170.763534270383,1542.572462839955,0.0,0.8864027776181185,2.813742756857768,0.0014959135982669303,353649.08627073764,1556252.0700755753,4.4005544775653105,1556252.0700755753,4.4005544775653105,0.85,0.09592159719529975,4.027634451161993,1.2685990122193473,1.0,0.0,4.027634451161781,1.2851055293381062,1.2853888399941802,3.134088492511916,19410.635783952257,1979.3340013105656,4632.441516551485,4632.441516551485,5.559370332491377,5.037477102965075,-2.4377563381814222,7.4752334411464965,3.4280309075938127,3.4280309075938127,0.9794374021696608,0.0,0.0,0.00022044563728875152,0.9972285112764463,0.00022105829786854217,199.35449428786376,0.0,0.0,0.0,0.15901306255870695,7.417873915097993e-05,0.0001462668981377716,0.0005891095980042909,0.09592159719528441,0.07204183411784862,0.023879763077435792,0.09592158188928174,0.07204183411786014,0.023879763077439612,0.376839439826662,0.376839439826662,0.12491129815965082,0.0,4.651933125334665,4.532542250306051,5.012495293155894,4.654345218738342,4.535698606583026,5.012657342366367,24906.78062855339,21170.763534270383,0.85,1.0585604373634125,0.6575322829108969,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.454631616506502,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15450.569494317195,1542.572462839955,0.376839439826662,0.12491129815965082,6.112874298809886,3.4280309075938127
4452.0,-30.522025927031432,5.037448298186718,35.02004914822961,24.143711488600843,4.973092669074654,-26.972590837609257,-40.53887677201999,1.4236575796524682,-0.4179841527563326,-5.072865838687162,40.03982849918498,42225.73527660156,25753.456573402764,25753.456573402764,67979.19185000432,77606.2224342677,77606.2224342677,25753.456573402764,103359.67900767046,103359.67900767046,103359.67900767046,128266.39432272999,91974.99435304198,56594.507195375634,39311.65239740705,24906.71531505953,0.0,64218.367712466585,21170.7080178006,1542.5677998480862,0.0,0.8864031297236034,2.813741415517384,0.0014959135982669303,353649.8478535435,1556251.2346099252,4.400542638588702,1556251.2346099252,4.400542638588702,0.85,0.09592128832307578,4.027634451161993,1.2685982380015774,1.0,0.0,4.027634451161243,1.2851053187942287,1.2853886294038868,3.134089005982006,19410.58607678031,1979.328932589652,4632.441516551485,4632.441516551485,5.559370038755359,5.037448298186718,-2.4376673954015904,7.475115693588309,3.4280847245967934,3.4280847245967934,0.9794527784562267,0.0,0.0,0.00022044563728875152,0.997211845779388,0.00022106199221536368,199.35436292186094,0.0,0.0,0.0,0.15901306255870695,7.418016408288973e-05,0.00014626547320586178,0.0005891038588994403,0.09592128832305895,0.07204153153060427,0.023879756792454677,0.09592128430715717,0.07204153153061692,0.02387975679245887,0.37683809708464117,0.37683809708464117,0.12491134485180577,0.0,4.652502207423197,4.53329368428831,5.012511671201878,4.654881685930832,4.536403807781312,5.012682290404712,24906.71531505953,21170.7080178006,0.85,1.0585630602505591,0.6575336119669757,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4546306595664993,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15450.555280413071,1542.5677998480862,0.37683809708464117,0.12491134485180577,6.112874298809886,3.4280847245967934
4453.0,-30.521865749556554,5.037419494351582,35.02003921629408,24.143698426801734,4.973123918273265,-26.9724435526811,-40.53870396511627,1.423701721397832,-0.41737207086504213,-5.072811183490238,40.03980900805585,42225.66759200294,25753.456460216395,25753.456460216395,67979.12405221933,77606.04310712907,77606.04310712907,25753.456460216395,103359.49956734545,103359.49956734545,103359.49956734545,128266.14886435855,91974.76283448139,56594.38731935538,39311.528350140004,24906.6492970131,0.0,64218.177647153105,21170.651902461133,1542.5631091793825,0.0,0.8864034794388702,2.8137397402796025,0.0014959135982669303,353650.6017001819,1556250.3935071402,4.400530879985605,1556250.3935071402,4.400530879985605,0.85,0.09592098002685061,4.027634451161993,1.268597435760312,1.0,0.0,4.027634451161892,1.2851051121947203,1.2853884227588321,3.1340895098328128,19410.537216641962,1979.323950242128,4632.441516551485,4632.441516551485,5.559370014321943,5.037419494351582,-2.437578914736453,7.474998409088035,3.428138496993598,3.428138496993598,0.9794681419981709,0.0,0.0,0.00022044563728875152,0.9971951497172494,0.00022106569346156364,199.35423131272768,0.0,0.0,0.0,0.15901306255870695,7.418162143918368e-05,0.00014626401584956784,0.0005890979892010232,0.09592098002683441,0.07204122949699039,0.023879750529844014,0.09592097336273155,0.07204122949700256,0.02387975052984805,0.3768367568395196,0.3768367568395196,0.12491139152932662,0.0,4.653069169820299,4.534040338335387,5.012533980388412,4.655439112625174,4.537130282538726,5.012727256254777,24906.6492970131,21170.651902461133,0.85,1.0585651375180833,0.6575345040778321,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4546297010277114,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15450.541077175983,1542.5631091793825,0.3768367568395196,0.12491139152932662,6.112874298809886,3.428138496993598
4454.0,-30.52170525833225,5.037390736015237,35.020029304575225,24.143690114747756,4.973158383593458,-26.97229566375106,-40.53853112328795,1.4237487890122658,-0.4167537616540926,-5.07275446081907,40.039789733037175,42225.60081053551,25753.451000361405,25753.451000361405,67979.05181089691,77605.86996068692,77605.86996068692,25753.451000361405,103359.32096104833,103359.32096104833,103359.32096104833,128265.90452325612,91974.5386716135,56594.26952146219,39311.41016683478,24906.583562207783,0.0,64217.99372904256,21170.596027876614,1542.5583866847212,0.0,0.8864038389221014,2.813738224453717,0.0014959135982669303,353651.38406435313,1556249.5617305322,4.400518792957262,1556249.5617305322,4.400518792957262,0.85,0.09592067142746526,4.027634451161993,1.2685966747300705,1.0,0.0,4.027634451160342,1.2851048919011483,1.2853882024166947,3.1340900470806106,19410.489908863652,1979.3191261912737,4632.441516551485,4632.441516551485,5.559368835709116,5.037390736015237,-2.437488944450468,7.474879680465705,3.428192221666976,3.428192221666976,0.9794834919048503,0.0,0.0,0.00022044563728875152,0.9971784212538914,0.00022106940201489168,199.3540994459778,0.0,0.0,0.0,0.15901306255870695,7.418307911649396e-05,0.00014626255817225758,0.0005890921182096697,0.09592067142744885,0.07204092728933711,0.02387974413811174,0.0959206669307433,0.07204092728934944,0.023879744138115822,0.37683541880289073,0.37683541880289073,0.12491143856588142,0.0,4.653634273331647,4.534788952679492,5.012542892035299,4.656000699164963,4.537890647026472,5.012686513183667,24906.583562207783,21170.596027876614,0.85,1.0585670442730355,0.6575353473155764,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4546287407148726,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15450.526885200494,1542.5583866847212,0.37683541880289073,0.12491143856588142,6.112874298809886,3.428192221666976
4455.0,-30.52154449310019,5.037361904769552,35.0200193989777,24.143672617524885,4.973184394479851,-26.972148373701987,-40.53836212316526,1.423788275081647,-0.4161061089821487,-5.0727034452565345,40.03977008789513,42225.55116868609,25753.459749482055,25753.459749482055,67979.01091816815,77605.69387480369,77605.69387480369,25753.459749482055,103359.15362428574,103359.15362428574,103359.15362428574,128265.67153232449,91974.30803568917,56594.16532957135,39311.26967346425,24906.517908038753,0.0,64217.787581503006,21170.54022183294,1542.553800493883,0.0,0.8864041706166144,2.8137356563285714,0.0014959135982669303,353652.0877127054,1556248.713982301,4.4005076402844345,1556248.713982301,4.4005076402844345,0.85,0.09592036573816268,4.027634451161993,1.268595901061781,1.0,0.0,4.027634451162902,1.2851047070920258,1.2853880175668297,3.134090497789746,19410.441234998623,1979.3141628383419,4632.441516551485,4632.441516551485,5.559370724372065,5.037361904769552,-2.4374032495970974,7.47476515436665,3.428245912059431,3.428245912059431,0.9794988320169803,0.0,0.0,0.00022044563728875152,0.9971616645333596,0.00022107311695733226,199.35396735426582,0.0,0.0,0.0,0.15901306255870695,7.418450442003892e-05,0.0001462611328687126,0.0005890863776080086,0.09592036573815023,0.0720406274541465,0.02387973828400373,0.09592033009453949,0.07204062745415585,0.02387973828400683,0.3768340831497501,0.3768340831497501,0.1249114850917521,0.0,4.65420784339824,4.535536528827549,5.012589013654406,4.6565973362743875,4.538623284220307,5.0128706110050985,24906.517908038753,21170.54022183294,0.85,1.0585698056304342,0.6575366850671222,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4546277785222819,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15450.512704849703,1542.553800493883,0.3768340831497501,0.1249114850917521,6.112874298809886,3.428245912059431
4456.0,-30.521383402812493,5.03733320513482,35.02000951282304,24.143663432355993,4.973224411757321,-26.971999390387634,-40.53818910671396,1.423840399332481,-0.4156294579504447,-5.072642774864048,40.03975084301393,42225.48614736743,25753.443956167877,25753.443956167877,67978.93010353531,77605.49464061957,77605.49464061957,25753.443956167877,103358.93859678744,103358.93859678744,103358.93859678744,128265.38902052905,91974.05979022989,56594.05129697798,39311.120548057675,24906.450423741615,0.0,64217.57097179929,21170.48286018037,1542.5488819058899,0.0,0.8864045501391568,2.813736465569013,0.0014959135982669303,353652.9245297975,1556247.883506893,4.4004948794811085,1556247.883506893,4.4004948794811085,0.85,0.09592005617608934,4.027634451161993,1.2685951460758225,1.0,0.0,4.027634451162622,1.2851044631317123,1.2853877735527335,3.1340910927559316,19410.388844782243,1979.3088205230374,4632.441516551485,4632.441516551485,5.5593673150868925,5.03733320513482,-2.437310456013651,7.474643661148471,3.4282995325270087,3.4282995325270087,0.9795141521505739,0.0,0.0,0.00022044563728875152,0.9971448742365663,0.00022107683946881744,199.35383499564958,0.0,0.0,0.0,0.15901306255870695,7.418596362249753e-05,0.000146259673666254,0.0005890805004739151,0.09592005617607151,0.07204032455560298,0.02387973162046852,0.09592009289895881,0.07204032455561638,0.02387973162047296,0.37683274983949233,0.37683274983949233,0.12491153347242155,0.0,4.654746239719827,4.536255240809851,5.012580890420338,4.657013316913606,4.539244787719326,5.012663886583368,24906.450423741615,21170.48286018037,0.85,1.058572117799158,0.6575378904616381,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.454626814688209,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15450.498535337909,1542.5488819058899,0.37683274983949233,0.12491153347242155,6.112874298809886,3.4282995325270087
4457.0,-30.52122204181622,5.037304392526298,35.01999964612184,24.14364624945449,4.973248358590743,-26.97185177057742,-40.538020071666665,1.4238780873519234,-0.41493369353992193,-5.072593755281999,40.03973163732676,42225.43871662222,25753.4575130225,25753.4575130225,67978.89622964471,77605.32819490698,77605.32819490698,25753.4575130225,103358.78570792948,103358.78570792948,103358.78570792948,128265.1737947044,91973.83771764651,56593.948239361634,39310.98830920542,24906.388086774918,0.0,64217.37639598034,21170.42987375868,1542.544532466268,0.0,0.8864048700490949,2.8137330313833697,0.0014959135982669303,353653.6006502456,1556247.054723164,4.400484123056484,1556247.054723164,4.400484123056484,0.85,0.0959197528644011,4.027634451161993,1.26859440152999,1.0,0.0,4.027634451161641,1.285104286738232,1.285387597120366,3.1340915229414357,19410.34197814175,1979.3040414557215,4632.441516551485,4632.441516551485,5.559370241590028,5.037304392526298,-2.43722631582674,7.474530708353038,3.428353144645147,3.428353144645147,0.9795294698986134,0.0,0.0,0.00022044563728875152,0.9971280560297546,0.00022108056829380133,199.3537024147839,0.0,0.0,0.0,0.15901306255870695,7.418738927184618e-05,0.00014625824801690535,0.0005890747584794832,0.0959197528643878,0.0720400266360993,0.023879726228288486,0.09591973998568112,0.0720400266361093,0.0238797262282918,0.3768314171508323,0.3768314171508323,0.12491158007682335,0.0,4.655310715944893,4.536989698568334,5.012630098900331,4.657660061742092,4.540020208714054,5.012920244145562,24906.388086774918,21170.42987375868,0.85,1.0585747977380748,0.6575391441757079,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4546258489066153,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15450.484377696901,1542.544532466268,0.3768314171508323,0.12491158007682335,6.112874298809886,3.428353144645147
4458.0,-30.521060361905636,5.037275674852381,35.019989781873726,24.143637588154547,4.973285141273411,-26.97170258005675,-40.537847055215366,1.4239273594245276,-0.4143834763178802,-5.072534976645799,40.03971197537438,42225.37595595472,25753.446120870005,25753.446120870005,67978.82207682473,77605.14409251808,77605.14409251808,25753.446120870005,103358.59021338809,103358.59021338809,103358.59021338809,128264.9088520118,91973.60305588954,56593.83491932596,39310.85348507065,24906.31863862371,0.0,64217.172123694356,21170.370842830154,1542.5395455304028,0.0,0.8864052414272332,2.8137326517384422,0.0014959135982669303,353654.4113773424,1556246.2062505472,4.4004716361082306,1556246.2062505472,4.4004716361082306,0.85,0.0959194442221747,4.027634451161993,1.2685936047835278,1.0,0.0,4.0276344511605355,1.285104056127291,1.2853873664585853,3.1340920853517646,19410.292454656974,1979.2989914656866,4632.441516551485,4632.441516551485,5.559367782378733,5.037275674852381,-2.437135021881517,7.474410696733898,3.4284066748501343,3.4284066748501343,0.9795447642428955,0.0,0.0,0.00022044563728875152,0.9971112048902372,0.00022108430454657096,199.35356957206187,0.0,0.0,0.0,0.15901306255870695,7.418884852677436e-05,0.00014625678876197716,0.0005890688811340614,0.09591944422215447,0.07203972451055635,0.023879719711598125,0.09591945712951852,0.07203972451057154,0.023879719711603162,0.3768300863938355,0.3768300863938355,0.12491162873291953,0.0,4.655856889292181,4.53771336502939,5.01263829867861,4.658151500327904,4.54071915668618,5.012782985749823,24906.31863862371,21170.370842830154,0.85,1.0585770103031744,0.6575402584626538,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4546248815033331,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15450.470230848767,1542.5395455304028,0.3768300863938355,0.12491162873291953,6.112874298809886,3.4284066748501343
4459.0,-30.520898397108024,5.037246881265553,35.019979933054685,24.14362005600708,4.973311247256105,-26.97155420089863,-40.53767410861326,1.4239670510467397,-0.413745856643402,-5.0724843551025955,40.039692696282295,42225.31484102662,25753.455230419397,25753.455230419397,67978.77007144602,77604.96747482354,77604.96747482354,25753.455230419397,103358.42270524293,103358.42270524293,103358.42270524293,128264.67767274095,91973.37144100487,56593.71880720819,39310.725148662976,24906.254967498004,0.0,64216.98011616098,21170.316722373303,1542.535080202437,0.0,0.8864055697788653,2.8137301697846815,0.0014959135982669303,353655.10959574475,1556245.3742998515,4.400460595857814,1556245.3742998515,4.400460595857814,0.85,0.0959191407830797,4.027634451161993,1.2685928278183565,1.0,0.0,4.027634451160916,1.2851038703563482,1.2853871806466879,3.13409253840716,19410.243574190197,1979.2940070452396,4632.441516551485,4632.441516551485,5.559369748847033,5.037246881265553,-2.437049799958391,7.474296681223944,3.428460185672713,3.428460185672713,0.9795600530493466,0.0,0.0,0.00022044563728875152,0.9970943243662452,0.00022108804744111558,199.3534364954427,0.0,0.0,0.0,0.15901306255870695,7.419030721910543e-05,0.0001462553300696461,0.0005890630060545752,0.09591914078306725,0.07203942647541829,0.023879714307648958,0.09591913038525605,0.07203942647542765,0.02387971430765206,0.3768287570171357,0.3768287570171357,0.12491167657531561,0.0,4.6564143153332225,4.538439421161627,5.012684553399765,4.658738498459172,4.541439354146462,5.012965932919258,24906.254967498004,21170.316722373303,0.85,1.0585793655896059,0.6575412728011498,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4546239121893627,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15450.456095768248,1542.535080202437,0.3768287570171357,0.12491167657531561,6.112874298809886,3.428460185672713
4460.0,-30.52073618267564,5.03721816538681,35.019970092014674,24.143616773095005,4.973347040823416,-26.97140462822327,-40.53750102231277,1.4240154863710222,-0.4130890789484738,-5.07242653190381,40.03967322522395,42225.25401171166,25753.44590544905,25753.44590544905,67978.6999171607,77604.80926467096,77604.80926467096,25753.44590544905,103358.25517012001,103358.25517012001,103358.25517012001,128264.44202385744,91973.16205467402,56593.60680171483,39310.61694773243,24906.18685373742,0.0,64216.803801469854,21170.258825676807,1542.5301936078017,0.0,0.8864059355855878,2.813728276381018,0.0014959135982669303,353655.90714725916,1556244.5340655744,4.400448296251893,1556244.5340655744,4.400448296251893,0.85,0.09591883372716357,4.027634451161993,1.2685920448089019,1.0,0.0,4.027634451162174,1.2851036436618353,1.2853869539021985,3.134093091266523,19410.19938488171,1979.289500989809,4632.441516551485,4632.441516551485,5.559367735876051,5.03721816538681,-2.4369593080752137,7.474177473462024,3.428513625732107,3.428513625732107,0.9795753216377449,0.0,0.0,0.00022044563728875152,0.9970774181333943,0.000221091796163073,199.35330321389193,0.0,0.0,0.0,0.15901306255870695,7.419176711625373e-05,0.0001462538701724978,0.0005890571261225255,0.09591883372714655,0.07203912556758964,0.023879708159556902,0.09591880156216455,0.07203912556760243,0.023879708159561145,0.37682742937209124,0.37682742937209124,0.12491172608088469,0.0,4.656977319746488,4.539184089397111,5.0126969882496155,4.659337452955356,4.542272085767252,5.012856796794381,24906.18685373742,21170.258825676807,0.85,1.0585811795822317,0.6575421309078788,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4546229411687144,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15450.441971784296,1542.5301936078017,0.37682742937209124,0.12491172608088469,6.112874298809886,3.428513625732107
4461.0,-30.520573672358918,5.037189478892769,35.01996028708838,24.143608495965623,4.9733809812785825,-26.971254974622607,-40.537331672944106,1.4240622835422474,-0.412472887365368,-5.072370996704216,40.03965459503191,42225.20999781015,25753.442379285032,25753.442379285032,67978.65237709518,77604.63843618057,77604.63843618057,25753.442379285032,103358.0808154656,103358.0808154656,103358.0808154656,128264.2055509343,91972.93917981136,56593.51074144082,39310.47604263394,24906.124735468704,0.0,64216.60077810264,21170.206025148396,1542.525702470677,0.0,0.8864062866613027,2.8137266500357367,0.0014959135982669303,353656.67314188374,1556243.7301175075,4.400436491956585,1556243.7301175075,4.400436491956585,0.8499999999999999,0.0959185297058637,4.027634451161993,1.2685912881745023,1.0,0.0,4.0276344511617985,1.2851034246345363,1.2853867348266135,3.134093625427378,19410.1523489266,1979.2847046572072,4632.441516551485,4632.441516551485,5.559366974686946,5.037189478892769,-2.4368705269413065,7.474060005834075,3.428567041244129,3.428567041244129,0.9795905832126083,0.0,0.0,0.00022044563728875152,0.9970604813730531,0.00022109555178154847,199.35316968941,0.0,0.0,0.0,0.15901306255870695,7.419319551994344e-05,0.0001462524417688081,0.0005890513730346147,0.09591852970584605,0.07203882718081143,0.023879702525034616,0.09591850483964903,0.07203882718082469,0.023879702525039008,0.37682610472554273,0.37682610472554273,0.12491177489608978,0.0,4.657540719500048,4.539931189382685,5.0127036733262,4.659898109338826,4.54302458914691,5.012836127369496,24906.124735468704,21170.206025148396,0.85,1.0585837860211897,0.6575435243562224,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4546219686527408,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15450.427858200188,1542.525702470677,0.37682610472554273,0.12491177489608978,6.112874298809886,3.428567041244129
4462.0,-30.52041082680899,5.037160810333328,35.01995050763405,24.14359515476974,4.973413738313872,-26.97110513763887,-40.53715474493799,1.4241080491437432,-0.41191749386428,-5.072316046351934,40.03963572710179,42225.135895468055,25753.440227132905,25753.440227132905,67978.57612260096,77604.45184497954,77604.45184497954,25753.440227132905,103357.89207211245,103357.89207211245,103357.89207211245,128263.95333497286,91972.69992752027,56593.38397800878,39310.35105501276,24906.06126286041,0.0,64216.41231787317,21170.15207343135,1542.52114475139,0.0,0.8864066356136923,2.8137257555210486,0.0014959135982669303,353657.4310710151,1556242.9159106584,4.400424759060589,1556242.9159106584,4.400424759060589,0.85,0.09591822604017021,4.027634451161993,1.2685904595581814,1.0,0.0,4.027634451161078,1.2851032104354205,1.285386520580276,3.1340941478135007,19410.101856646354,1979.2795558775274,4632.441516551485,4632.441516551485,5.559366510104258,5.037160810333328,-2.4367822152917795,7.473943025625108,3.428620417760738,3.428620417760738,0.9796058336459251,0.0,0.0,0.00022044563728875152,0.9970435099860786,0.00022109931520624364,199.35303588966758,0.0,0.0,0.0,0.15901306255870695,7.419468787399571e-05,0.0001462509494147558,0.0005890453623780203,0.09591822604015765,0.07203852933420789,0.023879696705949763,0.09591822869483135,0.07203852933421732,0.02387969670595289,0.37682478312176265,0.37682478312176265,0.12491182281847399,0.0,4.6580917478858055,4.540661875788089,5.012710218067127,4.660398552487663,4.543688515689837,5.012840997402577,24906.06126286041,21170.15207343135,0.85,1.0585857052571697,0.657544300146392,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4546209943641706,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15450.413755950778,1542.52114475139,0.37682478312176265,0.12491182281847399,6.112874298809886,3.428620417760738
4463.0,-30.520247720156647,5.037132189988976,35.01994075535674,24.143586737941973,4.973448578935816,-26.970954857307913,-40.53698155386371,1.4241557160870961,-0.4113275348989873,-5.0722596900889725,40.039616959779785,42225.078247663034,25753.434441322137,25753.434441322137,67978.51268898517,77604.2767510943,77604.2767510943,25753.434441322137,103357.71119241643,103357.71119241643,103357.71119241643,128263.70884460564,91972.47291030563,56593.2744068746,39310.22055936781,24905.997652189206,0.0,64216.21821155702,21170.098004360825,1542.5165469746491,0.0,0.8864069913762008,2.813724570278736,0.0014959135982669303,353658.20839316957,1556242.1060456666,4.400412797193041,1556242.1060456666,4.400412797193041,0.85,0.09591792199393377,4.027634451161993,1.2685896886372938,1.0,0.0,4.0276344511611635,1.2851029873374316,1.2853862974331034,3.134094691902269,19410.053946481024,1979.2746704002923,4632.441516551485,4632.441516551485,5.55936526112772,5.037132189988976,-2.4366928969812367,7.473825086970213,3.4286737518767945,3.4286737518767945,0.9796210719647984,0.0,0.0,0.00022044563728875152,0.9970265116999426,0.00022110308472428577,199.35290187557405,0.0,0.0,0.0,0.15901306255870695,7.419614873462189e-05,0.00014624948855412965,0.0005890394785654341,0.09591792199391465,0.07203823139718148,0.02387969059673317,0.09591794088527981,0.07203823139719584,0.02387969059673793,0.3768234634545068,0.3768234634545068,0.12491187002254452,0.0,4.658638757389838,4.541391128616681,5.012704938665081,4.6609321551899825,4.544414692730015,5.012791097526929,24905.997652189206,21170.098004360825,0.85,1.0585879172304022,0.6575453899909629,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4546200180671058,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15450.399665834217,1542.5165469746491,0.3768234634545068,0.12491187002254452,6.112874298809886,3.4286737518767945
4464.0,-30.520084308502476,5.03710353528582,35.01993101928619,24.14357402538883,4.973477502400396,-26.970804894200107,-40.536808397714026,1.4241980880980158,-0.4106820014513346,-5.072207312319078,40.03959792727946,42225.02202697084,25753.438564378772,25753.438564378772,67978.4605913496,77604.10810323144,77604.10810323144,25753.438564378772,103357.54666761021,103357.54666761021,103357.54666761021,128263.48068399276,91972.24982023158,56593.16374397097,39310.09564028957,24905.93401638255,0.0,64216.02965667212,21170.04391392517,1542.512040283735,0.0,0.8864073277930498,2.813722189353506,0.0014959135982669303,353658.93084115617,1556241.2847377781,4.400401485794105,1556241.2847377781,4.400401485794105,0.85,0.09591761984196653,4.027634451161993,1.2685889567295088,1.0,0.0,4.027634451162811,1.285102789021646,1.2853860990735977,3.134095175552648,19410.00686510727,1979.2698694362775,4632.441516551485,4632.441516551485,5.559366151167373,5.03710353528582,-2.436606564721537,7.473710100007358,3.428727052756804,3.428727052756804,0.9796363007876583,0.0,0.0,0.00022044563728875152,0.9970094819412305,0.00022110686135053814,199.35276761106104,0.0,0.0,0.0,0.15901306255870695,7.41976093272497e-05,0.00014624802796150182,0.0005890335958322472,0.09591761984195735,0.07203793516057964,0.02387968468137771,0.09591761588638513,0.07203793516058654,0.023879684681379996,0.3768221457366242,0.3768221457366242,0.12491191593899593,0.0,4.659196501091287,4.542126537259264,5.012724244810613,4.661525310867717,4.5451672055346535,5.012901172607997,24905.93401638255,21170.04391392517,0.85,1.0585902142314487,0.6575464452213079,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.454619040205985,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15450.385586376591,1542.512040283735,0.3768221457366242,0.12491191593899593,6.112874298809886,3.428727052756804
4465.0,-30.519920652627565,5.0370748899461635,35.01992128581046,24.143555655051046,4.973508623222777,-26.97065449153302,-40.53663517171515,1.4242424621282344,-0.41018106473603666,-5.072152958577033,40.03957853071713,42224.96652779887,25753.437440758764,25753.437440758764,67978.40396855763,77603.90783948993,77603.90783948993,25753.437440758764,103357.34528024869,103357.34528024869,103357.34528024869,128263.21251487895,91971.99590504527,56593.05459335435,39309.93479076769,24905.86723463026,0.0,64215.80202539795,21169.98714943572,1542.5073033339627,0.0,0.886407675616042,2.81372194188777,0.0014959135982669303,353659.6805450036,1556240.4477198862,4.40038979089066,1556240.4477198862,4.40038979089066,0.8500000000000001,0.09591731657550795,4.027634451161993,1.268588150641881,1.0,0.0,4.027634451161141,1.2851025813357775,1.2853858913419434,3.134095682054843,19409.953278340407,1979.2644051067803,4632.441516551485,4632.441516551485,5.559365908612771,5.0370748899461635,-2.4365188306620604,7.473593720608224,3.428780295571334,3.428780295571334,0.9796515130203811,0.0,0.0,0.00022044563728875152,0.9969924270457656,0.0002211106436805786,199.3526331460694,0.0,0.0,0.0,0.15901306255870695,7.419907053566589e-05,0.00014624656675308565,0.0005890277106188899,0.0959173165754895,0.07203763813641349,0.02387967843907601,0.09591735053161024,0.07203763813642734,0.0238796784390806,0.3768208304378615,0.3768208304378615,0.12491196231335568,0.0,4.659731263774006,4.542831011138617,5.0127446201646535,4.661971893840985,4.545751674571136,5.012929586084397,24905.86723463026,21169.98714943572,0.85,1.0585930849492706,0.6575479118223658,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4546180605176273,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15450.371518466058,1542.5073033339627,0.3768208304378615,0.12491196231335568,6.112874298809886,3.428780295571334
4466.0,-30.519756705410924,5.037046278175129,35.019911569567846,24.143552721384935,4.973541956554749,-26.970503605407103,-40.536461875867076,1.4242888565509373,-0.4094743715165805,-5.072097503679842,40.039559565716296,42224.91191424476,25753.433412524137,25753.433412524137,67978.3453267689,77603.7610468172,77603.7610468172,25753.433412524137,103357.19445934135,103357.19445934135,103357.19445934135,128262.9969229984,91971.79623865354,56592.94710608119,39309.832369524825,24905.802463657048,0.0,64215.63483318187,21169.93209410849,1542.5026611942408,0.0,0.8864080274925523,2.813719115396229,0.0014959135982669303,353660.4454384237,1556239.629325455,4.400377959701501,1556239.629325455,4.400377959701501,0.85,0.09591701357833154,4.027634451161993,1.2685874006012456,1.0,0.0,4.027634451161167,1.2851023641938426,1.2853856741521381,3.1340962116185724,19409.911140347238,1979.2601082272988,4632.441516551485,4632.441516551485,5.55936503904224,5.037046278175129,-2.436430321684476,7.473476599859605,3.4288334934526805,3.4288334934526805,0.9796667124150515,0.0,0.0,0.00022044563728875152,0.9969753421045053,0.00022111443280373917,199.35249844188377,0.0,0.0,0.0,0.15901306255870695,7.420053235990281e-05,0.0001462451049288487,0.0005890218229252317,0.09591701357831509,0.07203734127694994,0.023879672301365146,0.09591700359429492,0.0720373412769623,0.02387967230136924,0.37681951568795824,0.37681951568795824,0.12491200913177815,0.0,4.660288903927835,4.543568782754733,5.012756378640063,4.662623132163276,4.546624721868568,5.012908973044034,24905.802463657048,21169.93209410849,0.85,1.0585949279075373,0.6575487733467996,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4546170793664364,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15450.357460895135,1542.5026611942408,0.37681951568795824,0.12491200913177815,6.112874298809886,3.4288334934526805
4467.0,-30.519592449015654,5.037017696655093,35.019901878871664,24.143544514104747,4.973575467167066,-26.97035242331052,-40.53628851016981,1.4243354414619154,-0.40886032053902,-5.072042236048946,40.039540877323915,42224.85837236348,25753.429782404357,25753.429782404357,67978.28815476784,77603.59211004627,77603.59211004627,25753.429782404357,103357.02189245063,103357.02189245063,103357.02189245063,128262.76123112605,91971.5743746955,56592.84063701259,39309.70415298101,24905.739338675416,0.0,64215.44349165642,21169.878437874104,1542.4981149623095,0.0,0.8864083774085367,2.813717486174957,0.0014959135982669303,353661.2077501584,1556238.8228677951,4.400366194437671,1556238.8228677951,4.400366194437671,0.85,0.09591671165388403,4.027634451161993,1.268586647263728,1.0,0.0,4.027634451162742,1.2851021461604306,1.285385456070659,3.134096743356608,19409.86431773545,1979.2553336496612,4632.441516551485,4632.441516551485,5.559364255412318,5.037017696655093,-2.436341983603098,7.473359680258191,3.4288866537183282,3.4288866537183282,0.9796819010623795,0.0,0.0,0.00022044563728875152,0.9969582252604138,0.00022111822913258906,199.3523634838498,0.0,0.0,0.0,0.15901306255870695,7.420199479999495e-05,0.0001462436424887566,0.0005890159327511338,0.09591671165387103,0.07203704538472971,0.02387966626914131,0.09591670322261055,0.07203704538473948,0.023879666269144548,0.37681820386685444,0.37681820386685444,0.12491205579627708,0.0,4.660846842434978,4.54430872384745,5.012762788521798,4.663181915509938,4.547372988068275,5.012893631990835,24905.739338675416,21169.878437874104,0.85,1.0585971918670987,0.6575498988471489,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4546160964699177,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15450.343414615952,1542.4981149623095,0.37681820386685444,0.12491205579627708,6.112874298809886,3.4288866537183282
4468.0,-30.51942795095543,5.036989045400856,35.01989219156289,24.14352698195728,4.973601372295683,-26.970201784272096,-40.53611528417093,1.4243752056123573,-0.4082389679885523,-5.0719918105078525,40.03952159459544,42224.80613832887,25753.43815050852,25753.43815050852,67978.24428883739,77603.41625363311,77603.41625363311,25753.43815050852,103356.85440414163,103356.85440414163,103356.85440414163,128262.52893700625,91971.34241438999,56592.73229908587,39309.56679478236,24905.67453286463,0.0,64215.24132764699,21169.823352934935,1542.4935832683948,0.0,0.8864087047656568,2.8137151957118576,0.0014959135982669303,353661.9032756095,1556237.9907631597,4.400355187678725,1556237.9907631597,4.400355187678725,0.85,0.0959164119328568,4.027634451161993,1.2685858691995962,1.0,0.0,4.027634451162394,1.2851019600505829,1.285385269919782,3.1340971972398686,19409.815364370374,1979.2503417956566,4632.441516551485,4632.441516551485,5.559366061825661,5.036989045400856,-2.4362572846200745,7.47324633002093,3.4289397754234097,3.4289397754234097,0.9796970786924027,0.0,0.0,0.00022044563728875152,0.9969410835505256,0.00022112203110704606,199.35222832743972,0.0,0.0,0.0,0.15901306255870695,7.420345608826959e-05,0.00014624218120048193,0.0005890100472161358,0.09591641193284192,0.07203675135177406,0.02387966058106785,0.09591637877296437,0.07203675135178525,0.023879660581071556,0.37681689501225285,0.37681689501225285,0.12491210202099481,0.0,4.661409211080127,4.5450427386232946,5.01280494404881,4.663752842519273,4.548074144848044,5.013069553083085,24905.67453286463,21169.823352934935,0.85,1.0585998414611626,0.6575511555408508,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4546151117211432,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15450.329379995559,1542.4935832683948,0.37681689501225285,0.12491210202099481,6.112874298809886,3.4289397754234097
4469.0,-30.519263160181964,5.036960470298269,35.019882511166095,24.143513151817046,4.973636954019963,-26.970049914077727,-40.53593804184345,1.4244237079157198,-0.4077709157459708,-5.07193454643416,40.0395024213038,42224.738674421016,25753.42901231033,25753.42901231033,67978.16768673135,77603.21627250608,77603.21627250608,25753.42901231033,103356.6452848164,103356.6452848164,103356.6452848164,128262.25263405095,91971.09012836136,56592.61253027619,39309.41955342797,24905.607349234542,0.0,64215.02690266252,21169.76624684936,1542.4887531118277,0.0,0.8864090666297879,2.813715720775537,0.0014959135982669303,353662.6931270505,1556237.163381368,4.400343020693739,1556237.163381368,4.400343020693739,0.8500000000000001,0.09591610945150442,4.027634451161993,1.268585084541701,1.0,0.0,4.027634451162801,1.285101733043259,1.2853850428624127,3.1340977508637557,19409.762121424188,1979.2449125261112,4632.441516551485,4632.441516551485,5.559364089172976,5.036960470298269,-2.436167582684198,7.473128052982467,3.4289928284561397,3.4289928284561397,0.9797122367017542,0.0,0.0,0.00022044563728875152,0.9969239116568579,0.00022112583990725775,199.35209293071165,0.0,0.0,0.0,0.15901306255870695,7.420495128476221e-05,0.0001462406860039893,0.0005890040251112308,0.09591610945148697,0.07203645510366097,0.023879654347826004,0.09591613547609994,0.07203645510367407,0.023879654347830348,0.37681558866461723,0.37681558866461723,0.12491215006672998,0.0,4.661938673979307,4.545743477131907,5.01281531703728,4.664163630688165,4.548654704644605,5.012965813136702,24905.607349234542,21169.76624684936,0.85,1.0586021834075228,0.6575523006231159,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4546141255248768,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15450.315355691731,1542.4887531118277,0.37681558866461723,0.12491215006672998,6.112874298809886,3.4289928284561397
4470.0,-30.51909809367963,5.036931881509232,35.01987285611511,24.143500124942534,4.973667458689789,-26.969898303480345,-40.53576464122159,1.4244676684905089,-0.4071776997466259,-5.071881569024204,40.03948379875987,42224.68815114648,25753.430654684493,25753.430654684493,67978.11880583098,77603.04008878382,77603.04008878382,25753.430654684493,103356.47074346831,103356.47074346831,103356.47074346831,128262.01601819582,91970.85947263842,56592.50753500142,39309.27993070777,24905.54527472751,0.0,64214.82520543528,21169.713483518382,1542.4843179261366,0.0,0.886409404614625,2.8137140984803874,0.0014959135982669303,353663.42385316704,1556236.3597662186,4.400331656610134,1556236.3597662186,4.400331656610134,0.85,0.09591581020871377,4.027634451161993,1.2685843268083405,1.0,0.0,4.027634451161386,1.2851015272928432,1.2853848370666379,3.134098252646613,19409.713443380817,1979.239948747107,4632.441516551485,4632.441516551485,5.559364443710463,5.036931881509232,-2.436081080354933,7.473012961864165,3.4290458567091946,3.4290458567091946,0.9797273876311985,0.0,0.0,0.00022044563728875152,0.996906711350884,0.00022112965514098205,199.35195730762138,0.0,0.0,0.0,0.15901306255870695,7.420641410001354e-05,0.000146239223188738,0.000588998133426129,0.09591581020869938,0.07203616137421458,0.0238796488344848,0.09591584095469595,0.07203616137422539,0.02387964883448838,0.37681428279313733,0.37681428279313733,0.12491219766924212,0.0,4.662471914618152,4.546445228043751,5.012837833917445,4.6647038692775595,4.54935240268793,5.013028745742474,24905.54527472751,21169.713483518382,0.85,1.0586047472426534,0.6575535791939288,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4546131375750815,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15450.301342735194,1542.4843179261366,0.37681428279313733,0.12491219766924212,6.112874298809886,3.4290458567091946
4471.0,-30.518932766615062,5.036903287815295,35.019863207603635,24.143487167917215,4.973697658231882,-26.969746488876105,-40.535587433818705,1.4245113804928784,-0.4065806542725454,-5.071828265985615,40.03946467913358,42224.62289154815,25753.431243272462,25753.431243272462,67978.05413482062,77602.86531785165,77602.86531785165,25753.431243272462,103356.29656112412,103356.29656112412,103356.29656112412,128261.77648053643,91970.63000075954,56592.38757445604,39309.15825144833,24905.479919412308,0.0,64214.638170860635,21169.65793150046,1542.4796864370828,0.0,0.8864097460645883,2.8137124638326947,0.0014959135982669303,353664.1590719283,1556235.5347008924,4.400320176024353,1556235.5347008924,4.400320176024353,0.85,0.09591551024634046,4.027634451161993,1.2685835317103193,1.0,0.0,4.027634451161457,1.2851013227058963,1.2853846324345883,3.134098751592168,19409.665015178256,1979.2350104447755,4632.441516551485,4632.441516551485,5.559364570768293,5.036903287815295,-2.435994393497249,7.472897681312544,3.429098833208332,3.429098833208332,0.9797425237738091,0.0,0.0,0.00022044563728875152,0.9968894842145605,0.00022113347645796313,199.3518214706311,0.0,0.0,0.0,0.15901306255870695,7.420790905698613e-05,0.00014623772823176538,0.0005889921122859231,0.09591551024632586,0.07203586709184583,0.02387964315448003,0.09591553418055575,0.07203586709185679,0.023879643154483664,0.37681297783116013,0.37681297783116013,0.12491224566082058,0.0,4.663007131786117,4.547147997239904,5.012865229045872,4.6652476117130846,4.5500598616295065,5.013076273675779,24905.479919412308,21169.65793150046,0.85,1.0586068234776373,0.6575544781424755,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.454612147973588,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15450.287340795452,1542.4796864370828,0.37681297783116013,0.12491224566082058,6.112874298809886,3.429098833208332
4472.0,-30.518767143364478,5.03687474846647,35.01985357821466,24.14348398977893,4.973732279510968,-26.96959396551229,-40.53541389349846,1.4245591016587582,-0.40591919047193414,-5.0717721968335825,40.03944593909331,42224.57406739525,25753.424721858973,25753.424721858973,67977.99878925423,77602.71236352377,77602.71236352377,25753.424721858973,103356.13708538274,103356.13708538274,103356.13708538274,128261.55264377987,91970.4240156591,56592.28571953057,39309.042551253915,24905.415558397133,0.0,64214.45810965105,21169.60322463756,1542.4750494539294,0.0,0.886410100254784,2.8137103044247547,0.0014959135982669303,353664.9324455037,1556234.726016085,4.400308267079562,1556234.726016085,4.400308267079562,0.85,0.09591520972439505,4.027634451161993,1.2685827602399513,1.0,0.0,4.027634451161243,1.2851010993547836,1.2853844090342361,3.1340992962998517,19409.621543672212,1979.230577584824,4632.441516551485,4632.441516551485,5.559363162998013,5.03687474846647,-2.4359056998308692,7.472780448297339,3.4291517605798427,3.4291517605798427,0.9797576458799551,0.0,0.0,0.00022044563728875152,0.9968722265374896,0.00022113730468190665,199.35168539047234,0.0,0.0,0.0,0.15901306255870695,7.420937310470808e-05,0.00014623626418404346,0.0005889862156368801,0.09591520972438312,0.07203557235981005,0.02387963736457308,0.09591521055512353,0.072035572359819,0.023879637364576052,0.376811674126395,0.376811674126395,0.12491229427461042,0.0,4.66355533625881,4.547874670277679,5.012872618531617,4.665853006361658,4.550887381764085,5.013008905851166,24905.415558397133,21169.60322463756,0.85,1.0586089299885806,0.6575555616352565,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4546111568113298,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15450.273349577858,1542.4750494539294,0.376811674126395,0.12491229427461042,6.112874298809886,3.4291517605798427
4473.0,-30.518601247115182,5.036846196001511,35.01984397038904,24.143470997829013,4.973762602362533,-26.969441626334643,-40.53524038810281,1.4246029815819992,-0.40532794069605416,-5.071719369699582,40.03942730839265,42224.526460016765,25753.426295795158,25753.426295795158,67977.95275581192,77602.53697345177,77602.53697345177,25753.426295795158,103355.96326924693,103355.96326924693,103355.96326924693,128261.31642036916,91970.19374404517,56592.183230610266,39308.90057048323,24905.35315112222,0.0,64214.25372160545,21169.550178453886,1542.4705970338728,0.0,0.88641043749972,2.8137086905555955,0.0014959135982669303,353665.66110245907,1556233.922049901,4.400296927891596,1556233.922049901,4.400296927891596,0.85,0.09591491158522034,4.027634451161993,1.2685820503113794,1.0,0.0,4.027634451160936,1.285100893982047,1.2853842036162237,3.1340997971621203,19409.572946691973,1979.2256220719587,4632.441516551485,4632.441516551485,5.559363502761867,5.036846196001511,-2.435819439986168,7.472665635987679,3.429204656689306,3.429204656689306,0.9797727590540874,0.0,0.0,0.00022044563728875152,0.9968549407374212,0.00022114113927717243,199.35154908619737,0.0,0.0,0.0,0.15901306255870695,7.421083688449372e-05,0.00014623480040425782,0.0005889803200669865,0.09591491158520202,0.07203527965674913,0.023879631928452882,0.09591491516944886,0.07203527965676289,0.02387963192845744,0.37681037334607864,0.37681037334607864,0.12491234219075713,0.0,4.6641028107800935,4.548596452393724,5.012891865956703,4.666391429003511,4.551583471977949,5.013069413714732,24905.35315112222,21169.550178453886,0.85,1.058611582570493,0.6575569131905983,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.454610163874743,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15450.259369804755,1542.4705970338728,0.37681037334607864,0.12491234219075713,6.112874298809886,3.429204656689306
4474.0,-30.51843507500371,5.036817657622506,35.01983437303981,24.143463035021,4.973794177934331,-26.96928891356958,-40.53506684778256,1.4246480165001767,-0.40468467450256185,-5.071665329944397,40.039408397886916,42224.47974230898,25753.42460548057,25753.42460548057,67977.90434778955,77602.37697737642,77602.37697737642,25753.42460548057,103355.80158285699,103355.80158285699,103355.80158285699,128261.08992627298,91969.97926203812,56592.082026970435,39308.77470563076,24905.28834341598,0.0,64214.063049046745,21169.495091903584,1542.4659794151273,0.0,0.8864107819485654,2.813706533795569,0.0014959135982669303,353666.40648659936,1556233.1060096761,4.400285346492593,1556233.1060096761,4.400285346492593,0.85,0.09591461285006876,4.027634451161993,1.268581275544129,1.0,0.0,4.027634451160661,1.2851006832036156,1.2853839927913249,3.134100311207944,19409.52768198183,1979.2210063560776,4632.441516551485,4632.441516551485,5.559363137875536,5.036817657622506,-2.435732334720567,7.4725499923430725,3.4292575012764877,3.4292575012764877,0.9797878575075679,0.0,0.0,0.00022044563728875152,0.9968376265175685,0.00022114498031025753,199.35141255545437,0.0,0.0,0.0,0.15901306255870695,7.42123009856272e-05,0.00014623333630312433,0.0005889744232028213,0.09591461285005488,0.0720349866026086,0.023879626247446283,0.0959145917846019,0.07203498660261902,0.02387962624744974,0.3768090750930541,0.3768090750930541,0.1249123902730973,0.0,4.664658175405805,4.549329479608161,5.012908869892215,4.666980655441819,4.552363773769798,5.013079751885925,24905.28834341598,21169.495091903584,0.85,1.0586139720806638,0.6575581381613852,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.454609169302847,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15450.245401021504,1542.4659794151273,0.3768090750930541,0.1249123902730973,6.112874298809886,3.4292575012764877
