time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
4475.0,-30.518268648356376,5.036789214791172,35.01982481018836,24.143454094324284,4.973832226890978,-26.969135324384723,-40.5348893609829,1.42469890291932,-0.4041995985584208,-5.071607427768966,40.03939020800887,42224.41785555153,25753.41313976004,25753.41313976004,67977.83099531157,77602.18659560948,77602.18659560948,25753.41313976004,103355.59973536953,103355.59973536953,103355.59973536953,128260.82589417242,91969.73691184062,56591.96817178266,39308.63193339773,24905.226158802896,0.0,64213.85809220062,21169.44223498246,1542.4614189219844,0.0,0.8864111434955418,2.813706909457661,0.0014959135982669303,353667.205147456,1556232.321066818,4.400273190209907,1556232.321066818,4.400273190209907,0.85,0.09591431374506167,4.027634451161993,1.2685804991284386,1.0,0.0,4.02763445116283,1.285100445038292,1.2853837545734959,3.1341008920450433,19409.476535913243,1979.215790908541,4632.441516551485,4632.441516551485,5.559360662783193,5.036789214791172,-2.435642395540894,7.472431610332066,3.4293103025254905,3.4293103025254905,0.9798029435787116,0.0,0.0,0.00022044563728875152,0.9968202861015759,0.00022114882728850095,199.35127581576643,0.0,0.0,0.0,0.15901306255870695,7.421379840950251e-05,0.00014623183887924903,0.0005889683921268331,0.0959143137450458,0.0720346934209879,0.02387962032405791,0.09591436012809232,0.0720346934209998,0.02387962032406186,0.3768077800252538,0.3768077800252538,0.12491243836511884,0.0,4.665186438090927,4.550037691389491,5.01289186960139,4.6674078292105605,4.552980025168722,5.012934086763266,24905.226158802896,21169.44223498246,0.85,1.0586162086337578,0.6575592731856129,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4546081730784806,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15450.231443294568,1542.4614189219844,0.3768077800252538,0.12491243836511884,6.112874298809886,3.4293103025254905
4476.0,-30.518101951402475,5.036760700842013,35.01981526891777,24.14343642247843,4.973858777132592,-26.96898264184822,-40.53471201388163,1.4247394675783414,-0.40360850414145943,-5.071557478706498,40.039371710891885,42224.35761335835,25753.42167389904,25753.42167389904,67977.77928725739,77602.00755578732,77602.00755578732,25753.42167389904,103355.42922968636,103355.42922968636,103355.42922968636,128260.5946323462,91969.50113905617,56591.8511966272,39308.49993603219,24905.165402659844,0.0,64213.66533869204,21169.39059226087,1542.4571258195595,0.0,0.886411465563367,2.8137049617784027,0.0014959135982669303,353667.894109945,1556231.5228660698,4.400262361339147,1556231.5228660698,4.400262361339147,0.85,0.09591401842938542,4.027634451161993,1.2685797078767793,1.0,0.0,4.027634451162243,1.2851002551822934,1.2853835646756422,3.1341013550656145,19409.426777955017,1979.2107170088684,4632.441516551485,4632.441516551485,5.559362505038292,5.036760700842013,-2.4355583748894714,7.472319075731484,3.4293630850340753,3.4293630850340753,0.9798180242954501,0.0,0.0,0.00022044563728875152,0.9968029178477811,0.00022115268057673878,199.35113885417687,0.0,0.0,0.0,0.15901306255870695,7.421529468267291e-05,0.0001462303426060786,0.0005889623656854636,0.09591401842937616,0.07203440345169805,0.023879614977678106,0.09591406162805924,0.072034403451705,0.023879614977680413,0.37680648648884796,0.37680648648884796,0.12491248441329834,0.0,4.66572028755229,4.550739679449805,5.012916167842661,4.667948974565036,4.553642083418254,5.013108440164899,24905.165402659844,21169.39059226087,0.85,1.0586185810872453,0.6575603088633535,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.454607175329505,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15450.217496205902,1542.4571258195595,0.37680648648884796,0.12491248441329834,6.112874298809886,3.4293630850340753
4477.0,-30.51793498007972,5.0367321731804955,35.019805715972424,24.143428878765576,4.973887484189964,-26.968829496638495,-40.53453840371219,1.424782000748731,-0.40290313425259683,-5.071504949075192,40.03935228829766,42224.31386774882,25753.423319382062,25753.423319382062,67977.73718713087,77601.86095920358,77601.86095920358,25753.423319382062,103355.28427858563,103355.28427858563,103355.28427858563,128260.38201430101,91969.29857180109,56591.751480346305,39308.38565717198,24905.09773571538,0.0,64213.483392887356,21169.33307535807,1542.4523786685868,0.0,0.8864118041602767,2.813701811661368,0.0014959135982669303,353668.6186681348,1556230.6847288022,4.400250976717537,1556230.6847288022,4.400250976717537,0.85,0.0959137206421261,4.027634451161993,1.2685789737710729,1.0,0.0,4.027634451162322,1.2851000561130717,1.2853833655625342,3.1341018405555303,19409.38402775787,1979.2063577019544,4632.441516551485,4632.441516551485,5.559362860246882,5.0367321731804955,-2.4354725227443828,7.472204695924878,3.4294157986840643,3.4294157986840643,0.979833085338304,0.0,0.0,0.00022044563728875152,0.9967855213345236,0.00022115654026917737,199.35100166734895,0.0,0.0,0.0,0.15901306255870695,7.421675945446023e-05,0.0001462288778342913,0.0005889564661201499,0.09591372064210853,0.0720341115657191,0.023879609076389433,0.09591369569394846,0.07203411156573229,0.023879609076393808,0.37680519427212655,0.37680519427212655,0.124912531320515,0.0,4.6662769572512275,4.551469439581638,5.012948322819909,4.66860181482258,4.554487813235937,5.013176934255512,24905.09773571538,21169.33307535807,0.85,1.0586209250043654,0.6575614907760294,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4546061759613789,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15450.203560079932,1542.4523786685868,0.37680519427212655,0.124912531320515,6.112874298809886,3.4294157986840643
4478.0,-30.51776777162944,5.036703721427998,35.01979618184282,24.14342549107971,4.973923418556197,-26.96867541527025,-40.53436084706334,1.4248310621970213,-0.4022884606834509,-5.071448205292244,40.0393337304559,42224.25484632579,25753.414210299645,25753.414210299645,67977.66905662544,77601.70173177675,77601.70173177675,25753.414210299645,103355.11594207639,103355.11594207639,103355.11594207639,128260.14936291812,91969.08620351,56591.63931805928,39308.27431716747,24905.033420841733,0.0,64213.3077380092,21169.278407715472,1542.4477241695906,0.0,0.8864121611274502,2.813700346890041,0.0014959135982669303,353669.40135478927,1556229.8839082513,4.400238974440126,1556229.8839082513,4.400238974440126,0.85,0.09591342274846926,4.027634451161993,1.2685782270273194,1.0,0.0,4.0276344511618145,1.2850998264894398,1.2853831358882801,3.134102400561712,19409.339209130558,1979.201787473863,4632.441516551485,4632.441516551485,5.559360893879386,5.036703721427998,-2.4353835904361927,7.4720873118641915,3.429468460674243,3.429468460674243,0.9798481316212123,0.0,0.0,0.00022044563728875152,0.9967681004434288,0.000221160405505235,199.35086428588176,0.0,0.0,0.0,0.15901306255870695,7.421825755086265e-05,0.0001462273797378889,0.0005889504323354684,0.09591342274845523,0.07203381958321295,0.023879603165242274,0.09591339495931439,0.0720338195832235,0.023879603165245768,0.3768039052639838,0.3768039052639838,0.12491257940780216,0.0,4.666832282351777,4.5522071840592275,5.01295094087078,4.669159744608805,4.555265463761316,5.013069426189077,24905.033420841733,21169.278407715472,0.85,1.058622759848704,0.6575623703828042,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4546051749497555,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15450.189635007053,1542.4477241695906,0.3768039052639838,0.12491257940780216,6.112874298809886,3.429468460674243
4479.0,-30.517600245756565,5.036675267524395,35.01978667793591,24.143407015968137,4.973954781268062,-26.96852150544163,-40.534183325339086,1.4248760409531114,-0.401823292755239,-5.0713951813324565,40.03931554249547,42224.19721382306,25753.41446843242,25753.41446843242,67977.61168225549,77601.50005681417,77601.50005681417,25753.41446843242,103354.9145252466,103354.9145252466,103354.9145252466,128259.88738775309,91968.82940827368,56591.52656528259,39308.1142699901,24904.972862506485,0.0,64213.087132496585,21169.22693313051,1542.4433667483634,0.0,0.8864124977654024,2.8137004151948317,0.0014959135982669303,353670.1327338637,1556229.0990493738,4.400227655696428,1556229.0990493738,4.400227655696428,0.8499999999999999,0.09591312800653223,4.027634451161993,1.2685774528095495,1.0,0.0,4.027634451162238,1.2850996159742152,1.285382925326646,3.1341029139664807,19409.285014552195,1979.1962611648419,4632.441516551485,4632.441516551485,5.559360949602222,5.036675267524395,-2.435297435341857,7.471972702866252,3.429521098017541,3.429521098017541,0.9798631708621546,0.0,0.0,0.00022044563728875152,0.9967506468104524,0.0002211642781413441,199.35072664380436,0.0,0.0,0.0,0.15901306255870695,7.421975538054855e-05,0.00014622588190820298,0.0005889443996250235,0.09591312800651786,0.07203353025485744,0.023879597751660417,0.09591316275743311,0.07203353025486824,0.023879597751663997,0.3768026197935942,0.3768026197935942,0.12491262666867553,0.0,4.667360378747503,4.5529057957527925,5.012962322999783,4.669571888577195,4.555800510205984,5.013108783799282,24904.972862506485,21169.22693313051,0.85,1.058625503271494,0.6575637319336184,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4546041725179069,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15450.175720250338,1542.4433667483634,0.3768026197935942,0.12491262666867553,6.112874298809886,3.429521098017541
4480.0,-30.51743250836834,5.036646831838156,35.01977718984475,24.14340425692501,4.973986816379459,-26.96836733798401,-40.53400954054666,1.424921645995139,-0.40111756412301247,-5.071341257148827,40.03929699534692,42224.15594798641,25753.412282348752,25753.412282348752,67977.56823033516,77601.35908350158,77601.35908350158,25753.412282348752,103354.77136585033,103354.77136585033,103354.77136585033,128259.68087624352,91968.63350136376,56591.43036584859,39308.00348390574,24904.909510393187,0.0,64212.912994298924,21169.17308383421,1542.438833430453,0.0,0.8864128403007514,2.8136974232454453,0.0014959135982669303,353670.8765312747,1556228.29869088,4.400216138671131,1556228.29869088,4.400216138671131,0.85,0.09591283235636994,4.027634451161993,1.2685767154069616,1.0,0.0,4.0276344511631965,1.2850994025278393,1.2853827118332144,3.134103434519916,19409.24366996756,1979.1920451905148,4632.441516551485,4632.441516551485,5.5593604776947725,5.036646831838156,-2.435210661130492,7.471857492968647,3.4295736872923337,3.4295736872923337,0.9798781963692382,0.0,0.0,0.00022044563728875152,0.9967331714710465,0.00022116815572958498,199.35058882813283,0.0,0.0,0.0,0.15901306255870695,7.422122170715504e-05,0.00014622441558159648,0.0005889384937974666,0.0959128323563557,0.07203324030793587,0.023879592048419825,0.09591281593833445,0.07203324030794657,0.023879592048423368,0.3768013352711813,0.3768013352711813,0.12491267380185063,0.0,4.667912874767467,4.55363752455645,5.012971762113523,4.670223693025832,4.556666412527477,5.01311216436801,24904.909510393187,21169.17308383421,0.85,1.0586276974597069,0.657564872531717,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.454603168184463,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15450.161817426268,1542.438833430453,0.3768013352711813,0.12491267380185063,6.112874298809886,3.4295736872923337
4481.0,-30.51726449048451,5.036618399235163,35.019767717098944,24.14338585166263,4.97401782649425,-26.96821302057718,-40.53383198389781,1.4249663565869348,-0.40064950377757214,-5.071288110495178,40.03927846612939,42224.10005928991,25753.411912359163,25753.411912359163,67977.51197164907,77601.15902749004,77601.15902749004,25753.411912359163,103354.5709398492,103354.5709398492,103354.5709398492,128259.41748998784,91968.37798327896,56591.319015078705,39307.84329800028,24904.846550138634,0.0,64212.68984813892,21169.11956761784,1542.434334127438,0.0,0.8864131788016888,2.813697467854499,0.0014959135982669303,353671.60960511194,1556227.499106468,4.400204757300299,1556227.499106468,4.400204757300299,0.85,0.09591253774005096,4.027634451161993,1.2685759038245301,1.0,0.0,4.027634451161901,1.2850991932678488,1.285382502527091,3.134103944863754,19409.1897449218,1979.1865463661702,4632.441516551485,4632.441516551485,5.559360397825529,5.036618399235163,-2.4351245056087714,7.471742904843934,3.4296262346395254,3.4296262346395254,0.9798932098970072,0.0,0.0,0.00022044563728875152,0.9967156672401314,0.00022117203986484662,199.35045078219267,0.0,0.0,0.0,0.15901306255870695,7.422271988684345e-05,0.00014622291740190807,0.0005889324596773395,0.09591253774003713,0.0720329513219339,0.023879586418103244,0.09591257430753602,0.07203295132194427,0.023879586418106686,0.3768000539819956,0.3768000539819956,0.12491272072257895,0.0,4.668438147830614,4.554331423396604,5.012986047979666,4.670638606717603,4.557207520071756,5.013144357144938,24904.846550138634,21169.11956761784,0.85,1.0586305001770497,0.657566287273569,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.454602162584354,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15450.147924423754,1542.434334127438,0.3768000539819956,0.12491272072257895,6.112874298809886,3.4296262346395254
4482.0,-30.517096203186682,5.036589936318836,35.01975824784828,24.143373139109485,4.974046048154478,-26.96805873954849,-40.53365442724896,1.4250085845163212,-0.4000296278603628,-5.071236641900661,40.03925962244029,42224.04528309209,25753.41554995922,25753.41554995922,67977.46083305131,77600.99332359126,77600.99332359126,25753.41554995922,103354.40887355048,103354.40887355048,103354.40887355048,128259.19113812747,91968.15557940342,56591.20753890424,39307.72004499909,24904.782264576985,0.0,64212.50230957608,21169.064924890437,1542.4298007156947,0.0,0.8864135098782056,2.813695319010933,0.0014959135982669303,353672.3195339197,1556226.6859520983,4.400193625565445,1556226.6859520983,4.400193625565445,0.85,0.0959122437218012,4.027634451161993,1.268575174114667,1.0,0.0,4.027634451161805,1.285098995627582,1.285382304843253,3.134104426869531,19409.142808364748,1979.1817601693492,4632.441516551485,4632.441516551485,5.559361183070209,5.036589936318836,-2.435039647821134,7.47162958413997,3.42967873552402,3.42967873552402,0.97990821014972,0.0,0.0,0.00022044563728875152,0.9966981352737952,0.00022117593029126578,199.35031251508977,0.0,0.0,0.0,0.15901306255870695,7.422421809449441e-05,0.00014622141919425711,0.0005889264254445894,0.0959122437217875,0.07203266280355826,0.023879580918229247,0.09591225498256338,0.07203266280356854,0.023879580918232658,0.3767987734721931,0.3767987734721931,0.12491276777367888,0.0,4.668972682661945,4.555032057586175,5.013017237386464,4.671207014040306,4.557931924437355,5.013239966500976,24904.782264576985,21169.064924890437,0.85,1.0586327956092403,0.6575673547111585,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.454601155304043,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15450.13404263175,1542.4298007156947,0.3767987734721931,0.12491276777367888,6.112874298809886,3.42967873552402
4483.0,-30.516927708162942,5.036561512660276,35.01974878728775,24.1433648969047,4.974079011248886,-26.967903797411285,-40.533476730901725,1.4250551004972551,-0.3994411452219424,-5.071181947800092,40.0392409370574,42223.99094613463,25753.410839027198,25753.410839027198,67977.40178516183,77600.82665251703,77600.82665251703,25753.410839027198,103354.23749154423,103354.23749154423,103354.23749154423,128258.95495230697,91967.9340437293,56591.09833734712,39307.595229313534,24904.717460762742,0.0,64212.31269007627,21169.00984164833,1542.4251620372495,0.0,0.886413856842361,2.813693959762624,0.0014959135982669303,353673.07395476755,1556225.8796293738,4.4001819596489975,1556225.8796293738,4.4001819596489975,0.85,0.09591194868432829,4.027634451161993,1.2685744218761101,1.0,0.0,4.027634451161,1.2850987779179275,1.285382087085603,3.134104957820773,19409.096055034654,1979.1769926564784,4632.441516551485,4632.441516551485,5.559360166126552,5.036561512660276,-2.434952455343061,7.471513968003337,3.4297311798763195,3.4297311798763195,0.979923194250377,0.0,0.0,0.00022044563728875152,0.9966805820000495,0.0002211798255830177,199.3501740775086,0.0,0.0,0.0,0.15901306255870695,7.422571750890474e-05,0.0001462199197798468,0.0005889203863514539,0.09591194868431219,0.07203237342736901,0.023879575256943168,0.0959119577464562,0.07203237342738111,0.02387957525694718,0.3767974944571075,0.3767974944571075,0.12491281596408149,0.0,4.669505846350887,4.555735937017687,5.013033106196588,4.671740802578142,4.55865488430959,5.013200692630392,24904.717460762742,21169.00984164833,0.85,1.0586350021880995,0.6575684503053285,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4546001464099731,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15450.120171837598,1542.4251620372495,0.3767974944571075,0.12491281596408149,6.112874298809886,3.4297311798763195
4484.0,-30.51675890641571,5.036533104700542,35.01973934938538,24.143362102936976,4.974111055426671,-26.967748671128398,-40.533302806410916,1.4251008201393611,-0.3987442676544788,-5.071128405565465,40.03922267590268,42223.95340590693,25753.40895516807,25753.40895516807,67977.362361075,77600.68556063353,77600.68556063353,25753.40895516807,103354.0945158016,103354.0945158016,103354.0945158016,128258.75010352192,91967.73759102858,56591.00543630197,39307.48017191845,24904.65558772033,0.0,64212.135759638775,21168.957249562278,1542.4207203413034,0.0,0.8864141963871242,2.8136910398424115,0.0014959135982669303,353673.8124886228,1556225.0916135001,4.400170543199496,1556225.0916135001,4.400170543199496,0.85,0.0959116553100085,4.027634451161993,1.2685736828250809,1.0,0.0,4.0276344511628235,1.2850985639354653,1.2853818730559667,3.1341054796822974,19409.054595265243,1979.172764936573,4632.441516551485,4632.441516551485,5.559359759459976,5.036533104700542,-2.4348661484132115,7.471399253113754,3.4297835886331853,3.4297835886331853,0.9799381681809101,0.0,0.0,0.00022044563728875152,0.9966629971071591,0.00022118372802903375,199.35003538811245,0.0,0.0,0.0,0.15901306255870695,7.422718512324542e-05,0.0001462184521655061,0.0005889144753373742,0.09591165530999418,0.0720320853884547,0.02387956992153949,0.09591161875708791,0.07203208538846545,0.023879569921543053,0.3767962173017629,0.3767962173017629,0.12491286415726965,0.0,4.670061479574144,4.556470457362764,5.0130467536885135,4.672384137910967,4.5595097934946125,5.0132032621807525,24904.65558772033,21168.957249562278,0.85,1.0586373051899465,0.6575696775444626,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.454599136271974,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15450.106310814468,1542.4207203413034,0.3767962173017629,0.12491286415726965,6.112874298809886,3.4297835886331853
4485.0,-30.516589832877713,5.036504735293837,35.01972993580371,24.14334851726892,4.974144694979966,-26.967593140678392,-40.53312507513908,1.4251480027806527,-0.3982626072155995,-5.071073817298415,40.039204508488204,42223.901053190144,25753.404328804532,25753.404328804532,67977.30538199468,77600.49438452286,77600.49438452286,25753.404328804532,103353.89871332739,103353.89871332739,103353.89871332739,128258.49243726788,91967.49158998439,56590.898258651796,39307.32592370288,24904.593723940485,0.0,64211.91964764337,21168.90466534941,1542.4162490096205,0.0,0.8864145409297891,2.8136910738571532,0.0014959135982669303,353674.5654521528,1556224.3076430568,4.400158958712546,1556224.3076430568,4.400158958712546,0.85,0.09591136221546641,4.027634451161993,1.268572919596918,1.0,0.0,4.027634451159969,1.2850983431057759,1.2853816521775938,3.134106018243057,19409.0026787147,1979.167470921742,4632.441516551485,4632.441516551485,5.559358760772022,5.036504735293837,-2.4347791036889666,7.471283838982804,3.4298359547530994,3.4298359547530994,0.9799531299294569,0.0,0.0,0.00022044563728875152,0.9966453842359431,0.00022118763682204927,199.3498964756034,0.0,0.0,0.0,0.15901306255870695,7.422868488778756e-05,0.00014621695240096396,0.0005889084348340357,0.095911362215455,0.07203179775887777,0.02387956445657723,0.09591137915788783,0.07203179775888634,0.023879564456580068,0.37679494396234614,0.37679494396234614,0.1249129122285055,0.0,4.6705910033181794,4.5571739347381595,5.01304921283139,4.672811210082841,4.560091075719299,5.013162958962596,24904.593723940485,21168.90466534941,0.85,1.0586399807857092,0.6575710753531381,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4545981242965553,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15450.092461552533,1542.4162490096205,0.37679494396234614,0.1249129122285055,6.112874298809886,3.4298359547530994
4486.0,-30.516420521998022,5.036476323667587,35.01972053415211,24.14333587456497,4.974172448228383,-26.96743798527719,-40.532947378791846,1.425189911507531,-0.3976400122498376,-5.07102313354417,40.03918602881192,42223.849888787605,25753.409395149964,25753.409395149964,67977.25928393757,77600.33080487557,77600.33080487557,25753.409395149964,103353.74020002554,103353.74020002554,103353.74020002554,128258.27168415338,91967.27070633358,56590.789790245384,39307.20101787578,24904.531484127852,0.0,64211.73250200363,21168.851761508675,1542.4118489684145,0.0,0.8864148666763951,2.8136887977574014,0.0014959135982669303,353675.2645598938,1556223.5101980253,4.400148006207213,1556223.5101980253,4.400148006207213,0.85,0.09591107094378067,4.027634451161993,1.2685721536213528,1.0,0.0,4.0276344511621485,1.2850981469597387,1.2853814559883148,3.134106496605334,19408.956062988902,1979.1627174406044,4632.441516551485,4632.441516551485,5.559359854438378,5.036476323667587,-2.43469499440317,7.471171318070757,3.429888285156578,3.429888285156578,0.9799680814733079,0.0,0.0,0.00022044563728875152,0.9966277469765821,0.00022119155116592532,199.34975736828602,0.0,0.0,0.0,0.15901306255870695,7.42301843856343e-05,0.00014621545290311724,0.0005889023954048488,0.09591107094376822,0.072031511687512,0.023879559256256226,0.09591106321216222,0.07203151168752134,0.023879559256259328,0.37679367228207844,0.37679367228207844,0.12491295953251796,0.0,4.671130482158446,4.557882740755986,5.013075619289452,4.673383121294307,4.560813815324423,5.013277722386704,24904.531484127852,21168.851761508675,0.85,1.0586423482938487,0.6575721950419274,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4545971106931481,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15450.078623362197,1542.4118489684145,0.37679367228207844,0.12491295953251796,6.112874298809886,3.429888285156578
4487.0,-30.516250929832545,5.036447952035507,35.01971113982735,24.14332766728478,4.974205345220817,-26.96728206231103,-40.532765770889796,1.4252364776992972,-0.3970598602999189,-5.070968633594162,40.03916743891787,42223.78372964588,25753.404595849628,25753.404595849628,67977.18832549552,77600.16436552448,77600.16436552448,25753.404595849628,103353.56896137411,103353.56896137411,103353.56896137411,128258.03577169133,91967.04893152691,56590.66829564832,39307.08959542065,24904.466810317215,0.0,64211.556405737865,21168.796788769632,1542.407219642402,0.0,0.8864152122997647,2.81368752557845,0.0014959135982669303,353676.01630764425,1556222.7079971272,4.400136385395866,1556222.7079971272,4.400136385395866,0.85,0.09591077796414252,4.027634451161993,1.2685713541274892,1.0,0.0,4.027634451162326,1.2850979290153692,1.285381237995898,3.1341070281297014,19408.909259191794,1979.1579447815304,4632.441516551485,4632.441516551485,5.559358818418749,5.036447952035507,-2.434608117267144,7.4710560693026515,3.4299405555414824,3.4299405555414824,0.9799830158689949,0.0,0.0,0.00022044563728875152,0.9966100807529119,0.0002211954720769138,199.34961803005643,0.0,0.0,0.0,0.15901306255870695,7.423171692023569e-05,0.00014621392036851585,0.0005888962229156907,0.09591077796412695,0.07203122431370142,0.023879553650425527,0.09591076938066208,0.07203122431371312,0.023879553650429403,0.37679240272138587,0.37679240272138587,0.12491300767719495,0.0,4.671665749712872,4.558590912716056,5.013087007685726,4.673908773294215,4.561526667353007,5.01323630261129,24904.466810317215,21168.796788769632,0.85,1.058644146482971,0.6575729680626899,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4545960956682822,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15450.06479556239,1542.407219642402,0.37679240272138587,0.12491300767719495,6.112874298809886,3.4299405555414824
4488.0,-30.516081090616336,5.036419584542732,35.019701765673325,24.143314465787284,4.974236445247098,-26.967126096717056,-40.53258796976877,1.4252814513478127,-0.3965232295913097,-5.070915875618874,40.03914923778316,42223.734211612355,25753.404099133,25753.404099133,67977.13831074536,77599.98504796332,77599.98504796332,25753.404099133,103353.38914709631,103353.38914709631,103353.38914709631,128257.7943210481,91966.81345096827,56590.56261461729,39306.94537372331,24904.405173951785,0.0,64211.3505476751,21168.744397859016,1542.4028033765928,0.0,0.8864155476206704,2.8136866227396706,0.0014959135982669303,353676.7440285743,1556221.9225724805,4.400125110987648,1556221.9225724805,4.400125110987648,0.85,0.0959104869247921,4.027634451161993,1.2685706266155465,1.0,0.0,4.027634451161408,1.2850977185246715,1.285381027458796,3.13410754147617,19408.859562905483,1979.1528771706428,4632.441516551485,4632.441516551485,5.5593587111930844,5.036419584542732,-2.434522564524956,7.470942149067688,3.429992790638584,3.429992790638584,0.9799979401824526,0.0,0.0,0.00022044563728875152,0.9965923891327214,0.00022119939876381458,199.34947848904326,0.0,0.0,0.0,0.15901306255870695,7.423321735889749e-05,0.00014621241992985402,0.0005888901796972445,0.09591048692477962,0.07203093853027118,0.023879548394508444,0.09591050027279964,0.07203093853028054,0.02387954839451155,0.3767911352904246,0.3767911352904246,0.12491305560091209,0.0,4.672191397193444,4.55928520808817,5.013101649017528,4.67439264602757,4.562162162847358,5.013260639756936,24904.405173951785,21168.744397859016,0.85,1.0586467615297122,0.6575743050329153,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4545950789585185,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15450.05097904137,1542.4028033765928,0.3767911352904246,0.12491305560091209,6.112874298809886,3.429992790638584
4489.0,-30.515911035501514,5.0363912726555835,35.019692415937335,24.14331118287521,4.974271132607146,-26.966969578069254,-40.532410063873954,1.4253296751748779,-0.3959019876769503,-5.070860712320967,40.03913120070087,42223.68523151759,25753.397426457857,25753.397426457857,67977.08265797545,77599.83146703341,77599.83146703341,25753.397426457857,103353.22889349126,103353.22889349126,103353.22889349126,128257.57223810472,91966.60507190812,56590.458836392085,39306.82915057338,24904.34334461346,0.0,64211.17249518684,21168.69184292144,1542.3983221432547,0.0,0.8864158946219686,2.813684887394724,0.0014959135982669303,353677.5049287527,1556221.1442274037,4.400113443858692,1556221.1442274037,4.400113443858692,0.85,0.09591019508335334,4.027634451161993,1.2685698469029738,1.0,0.0,4.027634451163213,1.2850974928222016,1.2853808017065684,3.1341080919214215,19408.815586173416,1979.1483927919746,4632.441516551485,4632.441516551485,5.559357270770119,5.0363912726555835,-2.4344352683293464,7.47082654098493,3.4300449796983226,3.4300449796983226,0.9800128513423779,0.0,0.0,0.00022044563728875152,0.9965746753624347,0.00022120333050664744,199.34933877084208,0.0,0.0,0.0,0.15901306255870695,7.423471870979836e-05,0.00014621091857895316,0.0005888841328046329,0.09591019508333859,0.07203065220398479,0.0238795428793538,0.09591020001118182,0.07203065220399586,0.023879542879357476,0.3767898691935166,0.3767898691935166,0.1249131035527984,0.0,4.672724218977294,4.559995149336601,5.01309786684368,4.674958724644,4.562939237456533,5.013187741998536,24904.34334461346,21168.69184292144,0.85,1.0586488303584691,0.6575753656372278,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4545940607691028,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15450.037173122675,1542.3983221432547,0.3767898691935166,0.1249131035527984,6.112874298809886,3.4300449796983226
4490.0,-30.51574070328108,5.036362969611968,35.019683094063005,24.14329791152852,4.974302937359357,-26.96681309830287,-40.53223215797914,1.4253753323811624,-0.3953846331538102,-5.070807792533317,40.03911331275718,42223.63739657863,25753.396365233824,25753.396365233824,67977.03376181246,77599.64880828695,77599.64880828695,25753.396365233824,103353.04517352078,103353.04517352078,103353.04517352078,128257.32847580189,91966.36633585677,56590.35492414846,39306.67934634257,24904.283302281103,0.0,64210.962648623674,21168.640806938936,1542.3939921115693,0.0,0.8864162296306066,2.8136842571206677,0.0014959135982669303,353678.2348840662,1556220.37231832,4.400102179961514,1556220.37231832,4.400102179961514,0.85,0.09590990497934751,4.027634451161993,1.2685691084014254,1.0,0.0,4.027634451161045,1.2850972791323858,1.2853805879696432,3.1341086130702807,19408.765202841434,1979.143255121926,4632.441516551485,4632.441516551485,5.559357041684868,5.036362969611968,-2.4343496610534556,7.470712630665424,3.430097138253271,3.430097138253271,0.9800277537866489,0.0,0.0,0.00022044563728875152,0.996556933067866,0.0002212072687208319,199.3491988251658,0.0,0.0,0.0,0.15901306255870695,7.423622008877651e-05,0.00014620941719997502,0.0005888780857989362,0.09590990497933147,0.07203036745647012,0.02387953752286135,0.09590994552264645,0.07203036745648217,0.023879537522865348,0.376788605575898,0.376788605575898,0.12491315041928824,0.0,4.67324421171935,4.560686335622734,5.013099176846708,4.675423159379534,4.563551161710336,5.013205150086662,24904.283302281103,21168.640806938936,0.85,1.0586515286150988,0.6575767696808338,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.454593041286799,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15450.023377190455,1542.3939921115693,0.376788605575898,0.12491315041928824,6.112874298809886,3.430097138253271
4491.0,-30.51557013674927,5.036334661715754,35.01967378476482,24.14328484972941,4.9743331386449166,-26.96665656799812,-40.532050480227895,1.4254195698937682,-0.3948308815319024,-5.0707555943695395,40.03909503531379,42223.57481211538,25753.396947545636,25753.396947545636,67976.97175966101,77599.47365488,77599.47365488,25753.396947545636,103352.87060242564,103352.87060242564,103352.87060242564,128257.09168095833,91966.13436119791,56590.23551843341,39306.554269738335,24904.221078532686,0.0,64210.775348271025,21168.587916752782,1542.3895538432932,0.0,0.8864165623687944,2.8136830637441688,0.0014959135982669303,353678.9548867354,1556219.5836016561,4.400090992408725,1556219.5836016561,4.400090992408725,0.85,0.09590961479903551,4.027634451161993,1.2685683045117182,1.0,0.0,4.027634451162537,1.2850970720872423,1.2853803808788553,3.1341091180142118,19408.7162464472,1979.1382629590328,4632.441516551485,4632.441516551485,5.559357167387869,5.036334661715754,-2.434264635812928,7.470599297528683,3.4301492522895396,3.4301492522895396,0.980042643511297,0.0,0.0,0.00022044563728875152,0.996539166708147,0.0002212112124172162,199.34905868717507,0.0,0.0,0.0,0.15901306255870695,7.423775332808738e-05,0.00014620788396066414,0.0005888719104714658,0.09590961479902486,0.07203008279518518,0.02387953200383969,0.09590966486352272,0.07203008279519317,0.02387953200384234,0.37678734327720403,0.37678734327720403,0.12491319672386487,0.0,4.673760788921811,4.561369881908206,5.013109847211865,4.675924712837627,4.564202784018789,5.013251888221589,24904.221078532686,21168.587916752782,0.85,1.0586536510572038,0.6575777131345965,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4545920201446765,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15450.009592478089,1542.3895538432932,0.37678734327720403,0.12491319672386487,6.112874298809886,3.4301492522895396
4492.0,-30.51539931756577,5.03630629135871,35.01966446852158,24.14327779496091,4.974358574160212,-26.966500286887165,-40.5318764160387,1.4254595434816022,-0.39407830501505714,-5.070706249807382,40.039076214427254,42223.54473580687,25753.40444284528,25753.40444284528,67976.94917865215,77599.34213063492,77599.34213063492,25753.40444284528,103352.7465734802,103352.7465734802,103352.7465734802,128256.90320498035,91965.94398413727,56590.14658930935,39306.4415498088,24904.156631500155,0.0,64210.59818130895,21168.53313677513,1542.3850581477477,0.0,0.8864168825138763,2.813678921297285,0.0014959135982669303,353679.63552890916,1556218.7714344012,4.400080228275395,1556218.7714344012,4.400080228275395,0.85,0.09590932555009236,4.027634451161993,1.2685676116170361,1.0,0.0,4.0276344511604485,1.285096884998634,1.285380193749002,3.1341095742880696,19408.67606889298,1979.1341659886893,4632.441516551485,4632.441516551485,5.559358785389872,5.03630629135871,-2.434181787701818,7.470488079060528,3.4302013176902015,3.4302013176902015,0.9800575193400576,0.0,0.0,0.00022044563728875152,0.9965213743743674,0.00022121516202013323,199.34891834180254,0.0,0.0,0.0,0.15901306255870695,7.423922234146737e-05,0.00014620641494728415,0.0005888659938225674,0.09590932555008091,0.07202979886643104,0.023879526683649867,0.09590927874652357,0.07202979886643965,0.02387952668365272,0.37678608203094727,0.37678608203094727,0.12491324314764622,0.0,4.674315777003642,4.562094535695792,5.0131507839058145,4.676627944792301,4.565086475707119,5.013408458450442,24904.156631500155,21168.53313677513,0.85,1.0586562203751522,0.6575790590921128,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4545909975992928,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15449.995818137499,1542.3850581477477,0.37678608203094727,0.12491324314764622,6.112874298809886,3.4302013176902015
4493.0,-30.51522823493673,5.036278009484997,35.019655162035896,24.143274302501254,4.974394614833609,-26.966342708108005,-40.5316983704455,1.4255090880048793,-0.39350146785432116,-5.070649813188124,40.03905786615051,42223.49927062271,25753.39382484555,25753.39382484555,67976.89309546826,77599.18212775496,77599.18212775496,25753.39382484555,103352.57595260051,103352.57595260051,103352.57595260051,128256.66784800285,91965.72931516716,56590.04645803493,39306.31428570248,24904.091895402333,0.0,64210.406181104816,21168.478111091983,1542.3803774737287,0.0,0.8864172371399701,2.813677918953927,0.0014959135982669303,353680.41399777547,1556217.9796617215,4.400068304804432,1556217.9796617215,4.400068304804432,0.85,0.09590903424577538,4.027634451161993,1.268566857180558,1.0,0.0,4.027634451164077,1.2850966531151975,1.285379961814445,3.134110139808256,19408.630764725778,1979.1295462493083,4632.441516551485,4632.441516551485,5.559356493294075,5.036278009484997,-2.434093744081735,7.470371753566733,3.4302533170686864,3.4302533170686864,0.9800723763053389,0.0,0.0,0.00022044563728875152,0.9965035549438088,0.00022121911777944644,199.34877778018065,0.0,0.0,0.0,0.15901306255870695,7.424072498368397e-05,0.00014620491230506755,0.0005888599417290081,0.09590903424576147,0.07202951329626318,0.023879520949498287,0.09590899189419402,0.07202951329627362,0.02387952094950175,0.3767848245761929,0.3767848245761929,0.12491329151006221,0.0,4.6748611610510125,4.5628189282647895,5.013153883535438,4.677148345333819,4.565823234275911,5.013273709414477,24904.091895402333,21168.478111091983,0.85,1.0586585125118209,0.6575803173014005,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4545899735407053,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15449.982054543916,1542.3803774737287,0.3767848245761929,0.12491329151006221,6.112874298809886,3.4302533170686864
4494.0,-30.515056895588454,5.036249742750093,35.019645891676674,24.143260856531583,4.974427077184739,-26.96618525617793,-40.53151655299587,1.4255554377741968,-0.3930102649383116,-5.07059685021906,40.03904030543832,42223.439254323355,25753.39200818849,25753.39200818849,67976.83126251184,77598.99631216908,77598.99631216908,25753.39200818849,103352.38832035757,103352.38832035757,103352.38832035757,128256.42166058769,91965.48728073521,56589.930222889605,39306.17450871733,24904.03334023011,0.0,64210.207848947444,21168.428339195594,1542.3761290150717,0.0,0.8864175711783507,2.813677637905136,0.0014959135982669303,353681.1445534345,1556217.2218746487,4.400057073552967,1556217.2218746487,4.400057073552967,0.85,0.09590874663435121,4.027634451161993,1.2685660609835758,1.0,0.0,4.027634451161953,1.2850964361842572,1.2853797448356807,3.134110668862294,19408.579685296983,1979.1243375971392,4632.441516551485,4632.441516551485,5.559356101134335,5.036249742750093,-2.4340082866878205,7.470258029437914,3.4303052958557134,3.4303052958557134,0.9800872273873467,0.0,0.0,0.00022044563728875152,0.9964857091186297,0.00022122307953992734,199.3486370078367,0.0,0.0,0.0,0.15901306255870695,7.424225948806611e-05,0.0001462033778006854,0.000588853761306293,0.09590874663433496,0.07202923076919894,0.02387951586513602,0.0959087542769633,0.07202923076921115,0.023879515865140064,0.3767835706218957,0.3767835706218957,0.12491333915522847,0.0,4.675386430737376,4.563516264781072,5.013157859481282,4.6775865852807215,4.566405777704745,5.013274578435073,24904.03334023011,21168.428339195594,0.85,1.058660819513702,0.6575814137473703,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4545889479042104,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15449.968301922001,1542.3761290150717,0.3767835706218957,0.12491333915522847,6.112874298809886,3.4303052958557134
4495.0,-30.51488533764824,5.036221487093583,35.01963664133417,24.143252823874377,4.974458567856865,-26.966027704653303,-40.53133847247807,1.4256009348618959,-0.3924117441198405,-5.070544136101191,40.03902234774707,42223.3957293729,25753.39067878126,25753.39067878126,67976.78640815416,77598.8363296161,77598.8363296161,25753.39067878126,103352.22700839736,103352.22700839736,103352.22700839736,128256.19929295385,91965.27059761291,56589.829997369714,39306.045111381325,24903.97228455649,0.0,64210.017395937815,21168.376441873017,1542.3717446373803,0.0,0.8864179053863952,2.8136759158226545,0.0014959135982669303,353681.8716776879,1556216.4469572592,4.400045836602694,1556216.4469572592,4.400045836602694,0.85,0.09590845874472334,4.027634451161993,1.2685653252294289,1.0,0.0,4.027634451163032,1.2850962232441963,1.2853795318486756,3.1341111881834975,19408.533956059095,1979.1196745126108,4632.441516551485,4632.441516551485,5.559355814156675,5.036221487093583,-2.4339230556978033,7.470144542791386,3.4303572320731592,3.4303572320731592,0.9801020663066169,0.0,0.0,0.00022044563728875152,0.9964678408713818,0.00022122704642026209,199.3484960560969,0.0,0.0,0.0,0.15901306255870695,7.424376248188973e-05,0.0001462018748068618,0.0005888477077965892,0.09590845874470841,0.07202894818588244,0.023879510558825964,0.0959084591063094,0.07202894818589366,0.02387951055882968,0.37678231830949216,0.37678231830949216,0.12491338628182455,0.0,4.67591590095725,4.564218625347678,5.013163555374149,4.678132391981364,4.567127765200041,5.013286680350063,24903.97228455649,21168.376441873017,0.85,1.0586632610452251,0.6575826863433326,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.454587920730139,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15449.95456014578,1542.3717446373803,0.37678231830949216,0.12491338628182455,6.112874298809886,3.4303572320731592
4496.0,-30.514713522563767,5.0361932628924855,35.019627411601874,24.143244546744995,4.974491423583335,-26.965869785194204,-40.53115662010384,1.4256476862137715,-0.3918483370824788,-5.070490501474098,40.039004447376584,42223.33735457024,25753.38690413161,25753.38690413161,67976.72425870186,77598.66992504144,77598.66992504144,25753.38690413161,103352.05682917305,103352.05682917305,103352.05682917305,128255.96789685046,91965.04794096806,56589.71537049685,39305.925078301334,24903.91106767742,0.0,64209.836145978756,21168.324407525808,1542.3673283904557,0.0,0.8864182440837395,2.813674763210061,0.0014959135982669303,353682.6115004006,1556215.6745136895,4.400034448716252,1556215.6745136895,4.400034448716252,0.85,0.09590817077932019,4.027634451161993,1.2685645691445098,1.0,0.0,4.027634451161539,1.2850960044338748,1.2853793129901159,3.1341117218213532,19408.4869661571,1979.1148828761197,4632.441516551485,4632.441516551485,5.559354999327251,5.0361932628924855,-2.4338371827329817,7.470030445625467,3.4304091245213626,3.4304091245213626,0.9801168927203893,0.0,0.0,0.00022044563728875152,0.9964499461881731,0.000221231019312155,199.34835489328754,0.0,0.0,0.0,0.15901306255870695,7.424529733909535e-05,0.00014620033994965618,0.0005888415259528303,0.09590817077931138,0.07202866568909605,0.023879505090215327,0.09590818185096976,0.07202866568910267,0.02387950509021752,0.37678106808028683,0.37678106808028683,0.12491343310055857,0.0,4.67644108189927,4.564917450148926,5.013162692923743,4.678642164391647,4.567814188264265,5.013261336622463,24903.91106767742,21168.324407525808,0.85,1.058665281502342,0.6575836334261468,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4545868922470695,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15449.940828459996,1542.3673283904557,0.37678106808028683,0.12491343310055857,6.112874298809886,3.4304091245213626
4497.0,-30.51454145861512,5.036165038579692,35.01961820054938,24.143236653786175,4.974522113168663,-26.965711858384005,-40.53097850466145,1.4256925129375597,-0.39123383363772746,-5.07043841455229,40.03898653199971,42223.29564968816,25753.38691753526,25753.38691753526,67976.68256722341,77598.51366433484,77598.51366433484,25753.38691753526,103351.9005818701,103351.9005818701,103351.9005818701,128255.7508769899,91964.8344505015,56589.61643585491,39305.79779405177,24903.8502951198,0.0,64209.64808917156,21168.27275085183,1542.3629740469773,0.0,0.8864185749355586,2.81367275769549,0.0014959135982669303,353683.329975614,1556214.9014228513,4.400023324622482,1556214.9014228513,4.400023324622482,0.85,0.09590788388632153,4.027634451161993,1.268563844379969,1.0,0.0,4.027634451160991,1.285095794631459,1.2853791031414477,3.1341122334907663,19408.441910703637,1979.110288498482,4632.441516551485,4632.441516551485,5.559355002220682,5.036165038579692,-2.433752493961362,7.469917532541054,3.430460979365854,3.430460979365854,0.980131708390244,0.0,0.0,0.00022044563728875152,0.9964320259329031,0.00022123499802443694,199.3482135262124,0.0,0.0,0.0,0.15901306255870695,7.424680068456136e-05,0.00014619883660419017,0.0005888354710268394,0.09590788388630742,0.07202838418111375,0.02387949970519366,0.09590787852373155,0.07202838418112435,0.023879499705197177,0.3767798197713774,0.3767798197713774,0.12491347927892738,0.0,4.676974294956096,4.565624344856758,5.013169757226137,4.679204580914586,4.568550437504257,5.013297161813114,24903.8502951198,21168.27275085183,0.85,1.058667732812059,0.6575849098417467,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4545858622238876,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15449.927107644266,1542.3629740469773,0.3767798197713774,0.12491347927892738,6.112874298809886,3.430460979365854
4498.0,-30.514369162344718,5.036136777857817,35.01960899128273,24.143224011082225,4.9745495982360834,-26.965554042934432,-40.53080038921905,1.4257344788258004,-0.39063224700134924,-5.070388149017941,40.038968161910034,42223.25495267995,25753.39128662494,25753.39128662494,67976.64623930489,77598.35112949897,77598.35112949897,25753.39128662494,103351.74241612392,103351.74241612392,103351.74241612392,128255.52983337147,91964.61329461569,56589.517117796655,39305.66241868781,24903.78741724756,0.0,64209.449835935375,21168.219304660426,1542.3585398777614,0.0,0.8864188981406865,2.8136707095691005,0.0014959135982669303,353684.0233281071,1556214.1087103786,4.400012457635677,1556214.1087103786,4.400012457635677,0.85,0.09590759774396126,4.027634451161993,1.2685630773054433,1.0,0.0,4.027634451163444,1.2850955982186674,1.2853789066853554,3.1341127125055057,19408.395237524823,1979.1055291587672,4632.441516551485,4632.441516551485,5.559355945371214,5.036136777857817,-2.4336692108868068,7.469805988744624,3.4305127871363155,3.4305127871363155,0.9801465106103758,0.0,0.0,0.00022044563728875152,0.9964140818298939,0.00022123898217486817,199.34807196846347,0.0,0.0,0.0,0.15901306255870695,7.424830405817504e-05,0.00014619733323057647,0.0005888294159874798,0.09590759774394851,0.0720281033601467,0.02387949438380181,0.09590756795304456,0.07202810336015628,0.02387949438380499,0.3767785739541623,0.3767785739541623,0.12491352542531871,0.0,4.677511818562152,4.566330208273371,5.013197283870284,4.679755902016609,4.56924873252359,5.013403070819493,24903.78741724756,21168.219304660426,0.85,1.05867043578469,0.657586306385845,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4545848307102391,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15449.913397541286,1542.3585398777614,0.3767785739541623,0.12491352542531871,6.112874298809886,3.4305127871363155
4499.0,-30.51419663670616,5.036108592699009,35.019599797206126,24.143210041243606,4.974585012705884,-26.965395228081146,-40.53061459036542,1.4257836040808685,-0.3902261375433227,-5.0703326275311404,40.038950185818884,42223.18324272594,25753.38221905706,25753.38221905706,67976.565461783,77598.15138042155,77598.15138042155,25753.38221905706,103351.53359947861,103351.53359947861,103351.53359947861,128255.25821375282,91964.35804173497,56589.3899040396,39305.52015299486,24903.7246142742,0.0,64209.24476726906,21168.16592213307,1542.3539836356217,0.0,0.8864192467405012,2.8136718468327313,0.0014959135982669303,353684.78918137285,1556213.3330001635,4.400000736820274,1556213.3330001635,4.400000736820274,0.85,0.09590731002852143,4.027634451161993,1.2685622827569025,1.0,0.0,4.027634451162451,1.285095368297994,1.2853786767139943,3.1341132732400028,19408.341368448262,1979.1000360416924,4632.441516551485,4632.441516551485,5.559353987965417,5.036108592699009,-2.433582084697316,7.469690677396325,3.4305645368828492,3.4305645368828492,0.9801612962522427,0.0,0.0,0.00022044563728875152,0.9963961141881503,0.0002212429716954161,199.34793022246834,0.0,0.0,0.0,0.15901306255870695,7.424987231319383e-05,0.00014619576497555768,0.000588823099629538,0.09590731002850592,0.0720278212969527,0.023879488731553215,0.09590736111715017,0.07202782129696435,0.02387948873155708,0.3767773305390007,0.3767773305390007,0.12491357279221967,0.0,4.678009964094258,4.566993408106214,5.013195366352022,4.680106489987793,4.5697512150392186,5.013293381200128,24903.7246142742,21168.16592213307,0.85,1.0586725588841428,0.6575872897394581,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4545837978053007,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15449.899697827948,1542.3539836356217,0.3767773305390007,0.12491357279221967,6.112874298809886,3.4305645368828492
