time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
4500.0,-30.514023859750207,5.036080353541199,35.01959062023349,24.14319746838885,4.9746119760826994,-26.965237032202893,-40.53043647492302,1.425825148535355,-0.38961353363657736,-5.070283301741053,40.038932295853904,42223.144260145644,25753.388698937117,25753.388698937117,67976.53295908276,77597.99125855204,77597.99125855204,25753.388698937117,103351.37995748915,103351.37995748915,103351.37995748915,128255.04485912588,91964.13889295748,56589.291894550945,39305.38555378503,24903.664901636734,0.0,64209.05045542176,21168.115166391224,1542.3497524394595,0.0,0.8864195634056178,2.8136695441162063,0.0014959135982669303,353685.46957341913,1556212.5610067844,4.39999008973633,1556212.5610067844,4.39999008973633,0.85,0.09590702566918188,4.027634451161993,1.268561564036645,1.0,0.0,4.02763445116239,1.285095173857766,1.2853784822309007,3.1341137474443355,19408.295118853584,1979.0953198955388,4632.441516551485,4632.441516551485,5.559355386769919,5.036080353541199,-2.433499578330862,7.469579931872062,3.4306162623230385,3.4306162623230385,0.9801760749494396,0.0,0.0,0.00022044563728875152,0.9963781207232203,0.00022124696709391935,199.34778827019437,0.0,0.0,0.0,0.15901306255870695,7.425137574431658e-05,0.00014619426154443494,0.0005888170443585531,0.09590702566917422,0.07202754185863444,0.023879483810539774,0.09590705378225017,0.0720275418586402,0.023879483810541682,0.3767760869278001,0.3767760869278001,0.12491361936760025,0.0,4.678523482155356,4.567667245541429,5.013223137910302,4.680669768104451,4.570455888618653,5.013428115592035,24903.664901636734,21168.115166391224,0.85,1.058675256477693,0.657588672635173,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4545827635267852,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15449.88600845283,1542.3497524394595,0.3767760869278001,0.12491361936760025,6.112874298809886,3.4306162623230385
4501.0,-30.513850881352518,5.036052109451998,35.01958143758045,24.143189784977608,4.974641052264046,-26.965078443706613,-40.53025825470684,1.4258686146181423,-0.38897078231502746,-5.070231770905298,40.038913776453846,42223.10585440119,25753.389290704145,25753.389290704145,67976.49514510533,77597.84250122686,77597.84250122686,25753.389290704145,103351.231791931,103351.231791931,103351.231791931,128254.83207834403,91963.93188264074,56589.19523581519,39305.26294091727,24903.600286413028,0.0,64208.8632273303,21168.060243451073,1542.3451891914397,0.0,0.8864198936080611,2.8136671021602075,0.0014959135982669303,353686.1803826087,1556211.7618521305,4.399978987498636,1556211.7618521305,4.399978987498636,0.85,0.09590673949913935,4.027634451161993,1.2685608612513168,1.0,0.0,4.02763445116141,1.2850949704238173,1.2853782787521035,3.13411424358287,19408.251430983855,1979.0908649726314,4632.441516551485,4632.441516551485,5.55935551451401,5.036052109451998,-2.433415510201897,7.469467619653895,3.4306679244982643,3.4306679244982643,0.9801908355709327,0.0,0.0,0.00022044563728875152,0.996360106630669,0.0002212509672172838,199.34764615261986,0.0,0.0,0.0,0.15901306255870695,7.425288008798382e-05,0.0001461927572007677,0.0005888109854121725,0.09590673949912605,0.07202726093732266,0.023879478561803395,0.09590672251831442,0.07202726093733264,0.023879478561806704,0.37677484424724944,0.37677484424724944,0.12491366710962348,0.0,4.679051705219592,4.568359992204591,5.01325291128768,4.681260988590282,4.571228443937116,5.013470093509056,24903.600286413028,21168.060243451073,0.85,1.0586777545716048,0.6575899919752677,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4545817277431141,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15449.872329863289,1542.3451891914397,0.37677484424724944,0.12491366710962348,6.112874298809886,3.4306679244982643
4502.0,-30.51367765014878,5.036023944312734,35.01957227784601,24.143186292517953,4.9746768955167235,-26.964918950959923,-40.53007612293584,1.4259181963278782,-0.38840690695070634,-5.070176289002904,40.03889607870096,42223.05225554247,25753.379816711753,25753.379816711753,67976.43207225422,77597.68327097714,77597.68327097714,25753.379816711753,103351.06308768889,103351.06308768889,103351.06308768889,128254.60197006483,91963.7170365675,56589.08602113292,39305.145572705085,24903.538882375942,0.0,64208.68445508103,21168.00805001955,1542.3407169169743,0.0,0.8864202409933636,2.8136661591584526,0.0014959135982669303,353686.9456935165,1556210.9981537294,4.399967307535989,1556210.9981537294,4.399967307535989,0.85,0.09590645311262723,4.027634451161993,1.2685600595595314,1.0,0.0,4.027634451161008,1.2850947383670286,1.2853780466441562,3.134114809527516,19408.206089440457,1979.086241421939,4632.441516551485,4632.441516551485,5.559353469373806,5.036023944312734,-2.4333285528036264,7.46935249711636,3.4307195381205906,3.4307195381205906,0.9802055823201687,0.0,0.0,0.00022044563728875152,0.9963420665627647,0.00022125497325357037,199.34750382754515,0.0,0.0,0.0,0.15901306255870695,7.425441747791217e-05,0.00014619121981083934,0.0005888047933675322,0.0959064531126098,0.07202697981085408,0.02387947330175572,0.09590644986391254,0.07202697981086717,0.023879473301760056,0.3767736039076035,0.3767736039076035,0.1249137159249189,0.0,4.679574465315966,4.569056057573107,5.013250686936601,4.6817693820522095,4.571945256738502,5.013347398925589,24903.538882375942,21168.00805001955,0.85,1.0586797198719906,0.6575909881019409,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.454580690753294,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15449.858661068532,1542.3407169169743,0.3767736039076035,0.1249137159249189,6.112874298809886,3.4307195381205906
4503.0,-30.51350416175304,5.03599578763449,35.01956315192561,24.14317295132207,4.9747086575139745,-26.964759634915488,-40.52989783287046,1.4259641306763924,-0.38791687789802154,-5.070124156778598,40.03887874413627,42223.01547211339,25753.37880138932,25753.37880138932,67976.39427350271,77597.50058732422,77597.50058732422,25753.37880138932,103350.87938871354,103350.87938871354,103350.87938871354,128254.3604176761,91963.47698060668,56588.991865395736,39304.98346134549,24903.48102896256,0.0,64208.46449030805,21167.958874618176,1542.3365232905294,0.0,0.886420569964095,2.8136657967865784,0.0014959135982669303,353687.6648005388,1556210.2501279986,4.399956246722993,1556210.2501279986,4.399956246722993,0.85,0.09590616942684227,4.027634451161993,1.2685593166621403,1.0,0.0,4.027634451161817,1.2850945233810238,1.2853778316107562,3.134115333839782,19408.155427552156,1979.081075347051,4632.441516551485,4632.441516551485,5.559353250197281,5.03599578763449,-2.433244094305485,7.469239881939975,3.4307711284859996,3.4307711284859996,0.9802203224245714,0.0,0.0,0.00022044563728875152,0.9963240000642891,0.00022125898530450633,199.34736129136766,0.0,0.0,0.0,0.15901306255870695,7.425592246818264e-05,0.00014618971482056889,0.0005887987318168702,0.09590616942683174,0.07202670098603299,0.02387946844079875,0.09590621233536274,0.0720267009860409,0.02387946844080137,0.37677236610384723,0.37677236610384723,0.12491376367748547,0.0,4.680081520312683,4.5697299364805986,5.013252355418842,4.682207278880583,4.572524055109625,5.01335826257008,24903.48102896256,21167.958874618176,0.85,1.058682757999351,0.6575926679960824,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.454579652249407,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15449.845003104268,1542.3365232905294,0.37677236610384723,0.12491376367748547,6.112874298809886,3.4307711284859996
4504.0,-30.51333046388117,5.0359676108763,35.01955403609437,24.14316002922135,4.974737463924039,-26.96460042588719,-40.52971199909223,1.426007425930084,-0.3873581470881504,-5.070073460088023,40.03886078616149,42222.948267004256,25753.381210982803,25753.381210982803,67976.32947798706,77597.33175376836,77597.33175376836,25753.381210982803,103350.71296475116,103350.71296475116,103350.71296475116,128254.13282428266,91963.249493523,56588.86600675904,39304.87054084885,24903.4198595315,0.0,64208.290400380356,21167.906880601775,1542.3321734720894,0.0,0.8864208938696977,2.8136643629930904,0.0014959135982669303,353688.364107044,1556209.4752010005,4.399945356217636,1556209.4752010005,4.399945356217636,0.85,0.09590588564308307,4.027634451161993,1.2685585281578824,1.0,0.0,4.02763445116326,1.28509432074681,1.2853776289318704,3.134115828028408,19408.10741822473,1979.0761797580958,4632.441516551485,4632.441516551485,5.559353770353548,5.0359676108763,-2.4331607492247684,7.4691283601010685,3.4308226744619166,3.4308226744619166,0.9802350498462619,0.0,0.0,0.00022044563728875152,0.9963059121056398,0.00022126300226689546,199.3472185832911,0.0,0.0,0.0,0.15901306255870695,7.425749116680776e-05,0.00014618814612194376,0.0005887924136722442,0.09590588564306993,0.07202642223065377,0.023879463412416167,0.09590592802602453,0.07202642223066363,0.02387946341241944,0.3767711294468677,0.3767711294468677,0.12491381081455126,0.0,4.680589313920962,4.570400144690609,5.013268095578553,4.6827153129998464,4.573176866564836,5.013427556877673,24903.4198595315,21167.906880601775,0.85,1.0586846192930934,0.6575934042740708,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4545786122051652,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15449.831356066792,1542.3321734720894,0.3767711294468677,0.12491381081455126,6.112874298809886,3.4308226744619166
4505.0,-30.51315650660559,5.035939431439093,35.0195449225806,24.143152275960915,4.974766988895125,-26.964440911522495,-40.52953363917766,1.4260513938120292,-0.3867332068280689,-5.0700220314175555,40.038842621999635,42222.91326079276,25753.381532464773,25753.381532464773,67976.29479325753,77597.18082118081,77597.18082118081,25753.381532464773,103350.56235364558,103350.56235364558,103350.56235364558,128253.91936804561,91963.04009335207,56588.77253296403,39304.74173376449,24903.35701440003,0.0,64208.09874816451,21167.853462240026,1542.3277118315862,0.0,0.8864212222585484,2.8136621435706757,0.0014959135982669303,353689.07351153495,1556208.691376861,4.399934314979928,1556208.691376861,4.399934314979928,0.85,0.09590560141763202,4.027634451161993,1.2685578171303495,1.0,0.0,4.027634451161311,1.285094114964568,1.2853774231042623,3.1341163298946717,19408.063225995404,1979.0716734048228,4632.441516551485,4632.441516551485,5.559353839751503,5.035939431439093,-2.4330769199272764,7.46901635136637,3.430874167452587,3.430874167452587,0.9802497621293106,0.0,0.0,0.00022044563728875152,0.996287797489059,0.00022126702529564243,199.34707566229633,0.0,0.0,0.0,0.15901306255870695,7.425899680432331e-05,0.00014618664048442822,0.0005887863495147157,0.09590560141761974,0.07202614314606269,0.02387945827155705,0.09590561046972328,0.0720261431460719,0.023879458271560107,0.3767698939338731,0.3767698939338731,0.12491385831401053,0.0,4.681109973212131,4.571086203046605,5.013287687174113,4.683288824589511,4.573927711573276,5.013463947488788,24903.35701440003,21167.853462240026,0.85,1.0586872391265243,0.6575948218993133,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4545775709066266,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15449.817719008766,1542.3277118315862,0.3767698939338731,0.12491385831401053,6.112874298809886,3.430874167452587
4506.0,-30.512982326787448,5.035911269000076,35.019535819423695,24.143144278228306,4.9747981158304695,-26.96428103667162,-40.529355279263086,1.4260968257146558,-0.3861495242636579,-5.069969735836887,40.03882469663747,42222.8789363484,25753.379492682077,25753.379492682077,67976.25842903048,77597.02235766908,77597.02235766908,25753.379492682077,103350.40185035116,103350.40185035116,103350.40185035116,128253.6970077888,91962.82372067837,56588.68029935757,39304.60380146755,24903.29515743763,0.0,64207.89895890518,21167.800883821987,1542.3232854946284,0.0,0.8864215542045316,2.813660568175105,0.0014959135982669303,353689.7948752877,1556207.9178577552,4.39992315414834,1556207.9178577552,4.39992315414834,0.85,0.09590531764079172,4.027634451161993,1.268557082475163,1.0,0.0,4.027634451160742,1.285093902330361,1.2853772104231784,3.134116848471827,19408.017562275203,1979.0670170012395,4632.441516551485,4632.441516551485,5.55935339942588,5.035911269000076,-2.4329924961791405,7.468903765179217,3.4309256126738235,3.4309256126738235,0.9802644607639496,0.0,0.0,0.00022044563728875152,0.9962696600544612,0.00022127105353855788,199.34693255866884,0.0,0.0,0.0,0.15901306255870695,7.426050247006772e-05,0.0001461851348186838,0.0005887802852434915,0.09590531764077706,0.07202586443238299,0.023879453208394075,0.09590531744575874,0.07202586443239399,0.023879453208397728,0.3767686607444475,0.3767686607444475,0.1249139063475318,0.0,4.681632448986363,4.571776320827837,5.013302322768141,4.68382021157322,4.574635707614448,5.0134604091573465,24903.29515743763,21167.800883821987,0.85,1.0586899669857934,0.6575963334880683,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.454576528054487,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15449.80409293739,1542.3232854946284,0.3767686607444475,0.1249139063475318,6.112874298809886,3.4309256126738235
4507.0,-30.512807935591674,5.035883138337552,35.01952673679451,24.14313603602352,4.974830656338732,-26.964120830232577,-40.5291730427183,1.426143550979654,-0.38560198390393907,-5.069916780081563,40.03880708823649,42222.82959878806,25753.375679502846,25753.375679502846,67976.2052782909,77596.85724779246,77596.85724779246,25753.375679502846,103350.2329272953,103350.2329272953,103350.2329272953,128253.46775435921,91962.60118827404,56588.57353926965,39304.475165560434,24903.234827063898,0.0,64207.70999262433,21167.74960300431,1542.318930153338,0.0,0.886421888368886,2.813659545366227,0.0014959135982669303,353690.5253466472,1556207.1580165096,4.399911918735433,1556207.1580165096,4.399911918735433,0.85,0.09590503452059267,4.027634451161993,1.2685563269397244,1.0,0.0,4.027634451162049,1.2850936836429236,1.28537699168753,3.134117381811918,19407.97059859318,1979.0622280384414,4632.441516551485,4632.441516551485,5.55935257627912,5.035883138337552,-2.4329076208001164,7.4687907591376685,3.4309770160571187,3.4309770160571187,0.9802791474448911,0.0,0.0,0.00022044563728875152,0.9962515009657629,0.00022127508673768848,199.3467892815824,0.0,0.0,0.0,0.15901306255870695,7.426204089042313e-05,0.00014618359639832838,0.0005887740890486677,0.09590503452057833,0.0720255863138505,0.023879448206727827,0.09590504791175193,0.07202558631386127,0.023879448206731397,0.3767674301175211,0.3767674301175211,0.12491395452069963,0.0,4.682149095603393,4.572461939881691,5.013307115798341,4.684314796177603,4.575304580865065,5.013427088476135,24903.234827063898,21167.74960300431,0.85,1.0586922549659452,0.6575975004191597,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.454575483869731,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15449.79047712286,1542.318930153338,0.3767674301175211,0.12491395452069963,6.112874298809886,3.4309770160571187
4508.0,-30.512633306292223,5.035855004738686,35.01951767233811,24.14312290437522,4.974860815362424,-26.963960647656467,-40.52899080617351,1.426188156726673,-0.3850850322530732,-5.069865522388825,40.03878945229781,42222.78123936526,25753.376031863998,25753.376031863998,67976.15727122925,77596.68200240786,77596.68200240786,25753.376031863998,103350.05803427186,103350.05803427186,103350.05803427186,128253.23298308923,91962.36745987264,56588.46669682991,39304.33418115858,24903.17494881736,0.0,64207.50912997594,21167.698706494753,1542.314638586188,0.0,0.88642221396605,2.813658726824524,0.0014959135982669303,353691.23239606887,1556206.3969872335,4.399900971377684,1556206.3969872335,4.399900971377684,0.85,0.09590475262766392,4.027634451161993,1.2685555587662383,1.0,0.0,4.027634451162159,1.2850934748754987,1.2853767828740807,3.1341178909590175,19407.92127208562,1979.0571981344924,4632.441516551485,4632.441516551485,5.559352652342929,5.035855004738686,-2.432824041089477,7.468679045828162,3.431028382088924,3.431028382088924,0.9802938234539783,0.0,0.0,0.00022044563728875152,0.9962333174414221,0.00022127912551139265,199.3466458090801,0.0,0.0,0.0,0.15901306255870695,7.426357934024713e-05,0.0001461820579485044,0.0005887678927351552,0.0959047526276579,0.07202530929186585,0.023879443335792047,0.09590478837896381,0.07202530929187037,0.023879443335793542,0.3767662017277498,0.3767662017277498,0.12491400221822624,0.0,4.682656193920366,4.573132757518522,5.01331824396658,4.684780490135779,4.575912981637089,5.013460324899768,24903.17494881736,21167.698706494753,0.85,1.0586948192247172,0.6575988044310088,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4545744384192958,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15449.776871348922,1542.314638586188,0.3767662017277498,0.12491400221822624,6.112874298809886,3.431028382088924
4509.0,-30.51245844850117,5.035826824724779,35.019508606454444,24.14311560513454,4.97488717170024,-26.963800639701603,-40.528808639477916,1.426229362900673,-0.38439268459086406,-5.06981643509071,40.0387712818116,42222.73391071336,25753.3816016688,25753.3816016688,67976.11551238215,77596.54586996039,77596.54586996039,25753.3816016688,103349.9274716292,103349.9274716292,103349.9274716292,128253.0400626533,91962.17121253231,56588.35925328538,39304.23551027437,24903.11259102409,0.0,64207.348101298456,21167.64570237048,1542.3102584616606,0.0,0.886422530425252,2.813655347411201,0.0014959135982669303,353691.9095080734,1556205.612891357,4.399890331265365,1556205.612891357,4.399890331265365,0.8500000000000001,0.09590447133964865,4.027634451161993,1.2685548043297605,1.0,0.0,4.0276344511609325,1.2850932820190906,1.285376589975156,3.1341183613020873,19407.87985565588,1979.0529748340036,4632.441516551485,4632.441516551485,5.5593538546904995,5.035826824724779,-2.4327421281986634,7.468568952923443,3.4310797003504954,3.4310797003504954,0.9803084858144272,0.0,0.0,0.00022044563728875152,0.9962151104837167,0.00022128316963764298,199.34650214905977,0.0,0.0,0.0,0.15901306255870695,7.426511722985395e-05,0.00014618052005889757,0.0005887616986779927,0.095904471339636,0.07202503278743844,0.023879438552197575,0.09590443506253177,0.07202503278744793,0.023879438552200722,0.37676497468682935,0.37676497468682935,0.12491404992276693,0.0,4.683191345896773,4.573833633522497,5.013351373557953,4.685423750499865,4.576729989383296,5.013577328893177,24903.11259102409,21167.64570237048,0.85,1.0586968240011687,0.6575997165324368,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4545733915429693,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15449.763276158035,1542.3102584616606,0.37676497468682935,0.12491404992276693,6.112874298809886,3.4310797003504954
4510.0,-30.512283312675642,5.03579877304538,35.01949956471591,24.143111623730533,4.974926138618267,-26.963639120403634,-40.52862619338555,1.4262819463462455,-0.3839230145391639,-5.069759087827671,40.03875385332249,42222.68678962658,25753.3662015279,25753.3662015279,67976.05299115449,77596.37185013657,77596.37185013657,25753.3662015279,103349.73805166446,103349.73805166446,103349.73805166446,128252.789157667,91961.94207047833,56588.25700996823,39304.09451167789,24903.051106002527,0.0,64207.14561768042,21167.593440102148,1542.3057320866624,0.0,0.8864228863470639,2.8136558617316463,0.0014959135982669303,353692.70055962814,1556204.8608145446,4.399878364332227,1556204.8608145446,4.399878364332227,0.85,0.095904187583929,4.027634451161993,1.2685540889063849,1.0,0.0,4.02763445116269,1.2850930359139565,1.2853763438157664,3.1341189615096967,19407.83149706022,1979.0480436296002,4632.441516551485,4632.441516551485,5.559350530279205,5.03579877304538,-2.4326541415416836,7.468452914587064,3.431130957720865,3.431130957720865,0.98032313077739,0.0,0.0,0.00022044563728875152,0.9961968749355854,0.00022128722026256673,199.34635826081893,0.0,0.0,0.0,0.15901306255870695,7.426665750770365e-05,0.00014617897978104786,0.0005887554950018607,0.09590418758391184,0.0720247543957754,0.023879433188136442,0.09590420964079188,0.07202475439578829,0.023879433188140717,0.3767637509957422,0.3767637509957422,0.12491409897509068,0.0,4.6836988026861945,4.574515320253624,5.0133311083488366,4.685836073288499,4.577350539497729,5.013359207005351,24903.051106002527,21167.593440102148,0.85,1.0586991889643549,0.6576010564468999,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4545723432983795,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15449.749691365574,1542.3057320866624,0.3767637509957422,0.12491409897509068,6.112874298809886,3.431130957720865
4511.0,-30.51210798110533,5.035770664225228,35.01949055501591,24.14310418479147,4.974953327616289,-26.963478602831866,-40.52844395684076,1.4263239493428332,-0.383251978547662,-5.069710546795433,40.03873670303439,42222.64106898648,25753.373058418296,25753.373058418296,67976.01412740478,77596.23177768753,77596.23177768753,25753.373058418296,103349.60483610582,103349.60483610582,103349.60483610582,128252.59978226543,91961.742028214,56588.15131951295,39303.98967633449,24902.994946159608,0.0,64206.9846224941,21167.545704235665,1542.3017187941875,0.0,0.8864231963148651,2.813652699012292,0.0014959135982669303,353693.37013859674,1556204.120742973,4.399867942486922,1556204.120742973,4.399867942486922,0.8499999999999999,0.09590390908403194,4.027634451161993,1.2685533630428836,1.0,0.0,4.027634451162114,1.2850928393283314,1.2853761471868024,3.134119440948004,19407.789279742152,1979.0437386612302,4632.441516551485,4632.441516551485,5.559352010468511,5.035770664225228,-2.432572687877265,7.468343352102493,3.4311822068387867,3.4311822068387867,0.9803377733825105,0.0,0.0,0.00022044563728875152,0.9961786193666716,0.0002212912754832076,199.34621421196596,0.0,0.0,0.0,0.15901306255870695,7.42681960459625e-05,0.00014617744124278902,0.000588749298332165,0.09590390908402169,0.07202448035283422,0.02387942873118747,0.09590388581897669,0.07202448035284192,0.023879428731190023,0.3767625292876232,0.3767625292876232,0.12491414588844268,0.0,4.684232601079486,4.5752207162638,5.0133451519760115,4.686458568247758,4.578134121112214,5.013493723430543,24902.994946159608,21167.545704235665,0.85,1.0587012383009535,0.6576019932603144,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.454571293388532,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15449.73611797166,1542.3017187941875,0.3767625292876232,0.12491414588844268,6.112874298809886,3.4311822068387867
4512.0,-30.511932452557204,5.035742573645646,35.01948154701726,24.143096221983456,4.9749840531238485,-26.963317554251194,-40.52826161552218,1.4263691548178492,-0.3826741300758272,-5.069658539745372,40.038718733187565,42222.59582306521,25753.37086954986,25753.37086954986,67975.96669261507,77596.07510098652,77596.07510098652,25753.37086954986,103349.44597053638,103349.44597053638,103349.44597053638,128252.37810312503,91961.52673391774,56588.047455996304,39303.86586435715,24902.93213258864,0.0,64206.79799694579,21167.492312700346,1542.297240426912,0.0,0.8864235269450653,2.813651166866691,0.0014959135982669303,353694.0875292021,1556203.345305978,4.399856825928686,1556203.345305978,4.399856825928686,0.85,0.09590362811047193,4.027634451161993,1.2685526322340595,1.0,0.0,4.027634451163409,1.2850926277542891,1.2853759355661172,3.1341199569406295,19407.743843604876,1979.0391054646466,4632.441516551485,4632.441516551485,5.559351537959916,5.035742573645646,-2.4324887353392453,7.46823130898489,3.43123339196645,3.43123339196645,0.9803523977047001,0.0,0.0,0.00022044563728875152,0.9961603436497998,0.00022129533532831458,199.34607000148858,0.0,0.0,0.0,0.15901306255870695,7.426973549827419e-05,0.00014617590179047732,0.0005887430979809985,0.0959036281104587,0.07202420456661754,0.02387942354384116,0.09590359089184085,0.07202420456662748,0.023879423543844452,0.3767613110586995,0.3767613110586995,0.1249141931585099,0.0,4.684763494084848,4.575923861172498,5.013354320507119,4.686984409669549,4.578834817230927,5.013489989002153,24902.93213258864,21167.492312700346,0.85,1.0587035767746675,0.6576031999769506,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4545702423067455,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15449.722554337031,1542.297240426912,0.3767613110586995,0.1249141931585099,6.112874298809886,3.43123339196645
4513.0,-30.511756695636205,5.035714501504679,35.0194725557219,24.143088119477056,4.975015452844228,-26.96315623273897,-40.52807920435441,1.4264149899470444,-0.3821142363410672,-5.069606571623395,40.03870120370894,42222.55133566769,25753.368656915998,25753.368656915998,67975.91999258369,77595.91524513131,77595.91524513131,25753.368656915998,103349.28390204732,103349.28390204732,103349.28390204732,128252.15580473635,91961.3084408487,56587.944531385205,39303.73767718166,24902.871902689032,0.0,64206.609579870696,21167.441117285678,1542.2929103479087,0.0,0.8864238557778723,2.8136498664194938,0.0014959135982669303,353694.8043839703,1556202.5888720828,4.399845769808574,1556202.5888720828,4.399845769808574,0.85,0.09590334845305797,4.027634451161993,1.2685518909851088,1.0,0.0,4.0276344511615605,1.2850924132333639,1.2853757209978993,3.134120480120368,19407.69777460062,1979.034407733591,4632.441516551485,4632.441516551485,5.559351060321104,5.035714501504679,-2.43240485080124,7.468119352305919,3.4312845357486514,3.4312845357486514,0.9803670102139004,0.0,0.0,0.00022044563728875152,0.9961420445174758,0.0002212994005242835,199.345925603594,0.0,0.0,0.0,0.15901306255870695,7.427127556982516e-05,0.00014617436171892635,0.0005887368951357626,0.09590334845305006,0.07202392991743363,0.023879418535616426,0.09590331288864852,0.07202392991743957,0.023879418535618393,0.37676009594682913,0.37676009594682913,0.12491424042755589,0.0,4.68528980734925,4.576621939863003,5.013360387499972,4.687492335282343,4.579512558057786,5.013483575663486,24902.871902689032,21167.441117285678,0.85,1.058705956246204,0.657604436863223,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4545691900456335,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15449.709000492909,1542.2929103479087,0.37676009594682913,0.12491424042755589,6.112874298809886,3.4312845357486514
4514.0,-30.51158071903133,5.03568643923153,35.019463581999425,24.143074883054965,4.975046310707054,-26.962994767693132,-40.52789682811124,1.4264603593688623,-0.3816301580645245,-5.069555063746098,40.03868373296481,42222.50765019307,25753.36747277785,25753.36747277785,67975.87512297092,77595.73662515784,77595.73662515784,25753.36747277785,103349.10409793569,103349.10409793569,103349.10409793569,128251.91621989291,91961.0710753914,56587.842100426635,39303.587749960854,24902.812121957228,0.0,64206.39987191808,21167.390303663644,1542.2886142151337,0.0,0.8864241820478885,2.813649509709187,0.0014959135982669303,353695.51489119104,1556201.834972986,4.399834799860913,1556201.834972986,4.399834799860913,0.85,0.09590306961481171,4.027634451161993,1.2685510689625517,1.0,0.0,4.027634451161895,1.2850922008921466,1.28537550860987,3.134120997984345,19407.64768052154,1979.0292995591299,4632.441516551485,4632.441516551485,5.559350804702518,5.03568643923153,-2.4323213477665186,7.468007786998049,3.431335638275536,3.431335638275536,0.9803816109358674,0.0,0.0,0.00022044563728875152,0.9961237228757467,0.00022130347087040433,199.34578102542173,0.0,0.0,0.0,0.15901306255870695,7.42728153760327e-05,0.00014617282191271884,0.0005887306933592331,0.09590306961479939,0.07202365603614996,0.02387941357864943,0.09590306888626934,0.07202365603615922,0.023879413578652493,0.3767588834900142,0.3767588834900142,0.12491428751373725,0.0,4.685797545517062,4.577294992191241,5.0133673825656615,4.687924905681598,4.580084633897286,5.0134934068867665,24902.812121957228,21167.390303663644,0.85,1.0587087153083237,0.657605904308924,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4545681364169938,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15449.695457074808,1542.2886142151337,0.3767588834900142,0.12491428751373725,6.112874298809886,3.431335638275536
4515.0,-30.511404491570183,5.035658350584655,35.019454615221804,24.143067304417514,4.975074263716615,-26.962833367363263,-40.527714451868064,1.4265031395096912,-0.38099125797918987,-5.069505359194456,40.03866598780238,42222.465019287956,25753.370637625012,25753.370637625012,67975.83565691297,77595.5929046674,77595.5929046674,25753.370637625012,103348.96354229242,103348.96354229242,103348.96354229242,128251.71484353018,91960.86733192226,56587.739446542706,39303.475428199505,24902.751301237753,0.0,64206.22672943726,21167.33860605209,1542.2843032653593,0.0,0.8864245001095236,2.8136469057090414,0.0014959135982669303,353696.2005241353,1556201.0692324454,4.399824105903152,1556201.0692324454,4.399824105903152,0.85,0.09590279152152756,4.027634451161993,1.26855037716683,1.0,0.0,4.027634451160614,1.2850920006695323,1.2853753083431152,3.134121486293275,19407.60468209383,1979.0249149397432,4632.441516551485,4632.441516551485,5.559351487894556,5.035658350584655,-2.43223923088245,7.467897581467105,3.4313866969923104,3.4313866969923104,0.9803961991406601,0.0,0.0,0.00022044563728875152,0.996105375480577,0.0002213075470879737,199.3456362413621,0.0,0.0,0.0,0.15901306255870695,7.42743552117589e-05,0.00014617128207699263,0.0005887244914638131,0.0959027915215132,0.0720233827777387,0.023879408743774488,0.0959027464757788,0.0720233827777495,0.023879408743778065,0.3767576721043634,0.3767576721043634,0.12491433451397466,0.0,4.68632225748388,4.577985637007089,5.0133894878977685,4.688514101215276,4.580842240136349,5.0135725206751545,24902.751301237753,21167.33860605209,0.85,1.0587109556112169,0.657607013681273,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4545670814729212,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15449.681923916269,1542.2843032653593,0.3767576721043634,0.12491433451397466,6.112874298809886,3.4313866969923104
4516.0,-30.511228034319007,5.03563031067645,35.01944566135666,24.14305368382486,4.975107377572065,-26.96267124411715,-40.527531935926504,1.4265505873702282,-0.380567415534415,-5.069452156550729,40.03864843035011,42222.422879400234,25753.364788984563,25753.364788984563,67975.7876683848,77595.40366721053,77595.40366721053,25753.364788984563,103348.76845619509,103348.76845619509,103348.76845619509,128251.45852510427,91960.62006775264,56587.639279942465,39303.311986455745,24902.69006890918,0.0,64206.00205536492,21167.286558572803,1542.2798823332344,0.0,0.8864248353420093,2.813647539306027,0.0014959135982669303,353696.93441150605,1556200.3115922678,4.399812834627846,1556200.3115922678,4.399812834627846,0.85,0.09590251241877337,4.027634451161993,1.2685496095428244,1.0,0.0,4.027634451163087,1.2850917786008018,1.2853750862254278,3.134122027881348,19407.552498970777,1979.019593742081,4632.441516551485,4632.441516551485,5.559350225355044,5.03563031067645,-2.432154573970304,7.467784884646754,3.431437700982556,3.431437700982556,0.9804107717093017,0.0,0.0,0.00022044563728875152,0.9960870045266955,0.00022131162869000516,199.3454912687235,0.0,0.0,0.0,0.15901306255870695,7.427589625653672e-05,0.0001461697410322148,0.0005887182846987751,0.0959025124187617,0.0720231087518357,0.023879403666926004,0.09590252943704992,0.07202310875184446,0.02387940366692891,0.37675646309162303,0.37675646309162303,0.12491438236680978,0.0,4.686814829573279,4.578639732992485,5.013392781690982,4.688884741016295,4.58135675523539,5.0135072267373175,24902.69006890918,21167.286558572803,0.85,1.0587139129106526,0.657608658501923,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4545660250265497,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15449.668401649107,1542.2798823332344,0.37675646309162303,0.12491438236680978,6.112874298809886,3.431437700982556
4517.0,-30.511051384114488,5.035602239741137,35.01943672270707,24.14304610518741,4.975135330817543,-26.96250946330813,-40.52734948983414,1.4265934100111828,-0.37993122514581046,-5.069402793110023,40.03863096580411,42222.38172832017,25753.368512237594,25753.368512237594,67975.75024055777,77595.25991540359,77595.25991540359,25753.368512237594,103348.62842764118,103348.62842764118,103348.62842764118,128251.25936109891,91960.41612187336,56587.53793479019,39303.19798564797,24902.630933457734,0.0,64205.8289191057,21167.236293439073,1542.2756751935797,0.0,0.8864251506430438,2.8136449311992133,0.0014959135982669303,353697.61534124915,1556199.5579614625,4.399802233498334,1556199.5579614625,4.399802233498334,0.85,0.09590223551752573,4.027634451161993,1.268548870491795,1.0,0.0,4.0276344511625215,1.285091578179407,1.2853748857598488,3.134122516675391,19407.509457826036,1979.015204766769,4632.441516551485,4632.441516551485,5.559351029089537,5.035602239741137,-2.4320727968683395,7.467675036609476,3.4314886728612213,3.4314886728612213,0.9804253351032061,0.0,0.0,0.00022044563728875152,0.9960686138504793,0.00022131571482468456,199.34534613777066,0.0,0.0,0.0,0.15901306255870695,7.427743674110199e-05,0.00014616820054764952,0.0005887120801900685,0.09590223551751659,0.07202283644988368,0.023879399067632905,0.0959022130432739,0.07202283644989055,0.02387939906763518,0.37675525422034517,0.37675525422034517,0.1249144297752266,0.0,4.68732770624365,4.579314977110187,5.0134138369987795,4.689471567964233,4.582109333091978,5.013592020258386,24902.630933457734,21167.236293439073,0.85,1.0587161848841151,0.6576097908729915,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.454564967204173,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15449.654889859654,1542.2756751935797,0.37675525422034517,0.1249144297752266,6.112874298809886,3.4314886728612213
4518.0,-30.51087451307578,5.03557421226333,35.019427795623876,24.14304306674751,4.97516797152918,-26.962347014969172,-40.52716693896798,1.426640473422533,-0.3793258716930268,-5.069349968569127,40.03861342539985,42222.341065634755,25753.36329733682,25753.36329733682,67975.70436297158,77595.11544867068,77595.11544867068,25753.36329733682,103348.4787460075,103348.4787460075,103348.4787460075,128251.04846863398,91960.2132693757,56587.438886339674,39303.082647817806,24902.569722626475,0.0,64205.65237044428,21167.184264232503,1542.2712678413582,0.0,0.8864254838824587,2.813643132779733,0.0014959135982669303,353698.3440152813,1556198.8010574975,4.399791029245709,1556198.8010574975,4.399791029245709,0.85,0.09590195708097067,4.027634451161993,1.2685481561673808,1.0,0.0,4.027634451161848,1.2850913579101464,1.2853746654420284,3.1341230538752134,19407.466647430727,1979.010839321351,4632.441516551485,4632.441516551485,5.559349903354706,5.03557421226333,-2.4319885098915273,7.467562722154858,3.431539588646863,3.431539588646863,0.9804398824705324,0.0,0.0,0.00022044563728875152,0.9960502005505864,0.00022131980613717648,199.34520082559825,0.0,0.0,0.0,0.15901306255870695,7.427897813989259e-05,0.00014616665914885893,0.0005887058719991965,0.09590195708095361,0.0720225629782226,0.023879394102731016,0.0959019137386835,0.07202256297823541,0.02387939410273526,0.376754047181288,0.376754047181288,0.12491447790783651,0.0,4.687847201592547,4.580004613644746,5.013418024978876,4.690024096876073,4.582863086979842,5.013535326935937,24902.569722626475,21167.184264232503,0.85,1.0587183815340027,0.6576109658075979,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4545639082266246,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15449.641387817606,1542.2712678413582,0.376754047181288,0.12491447790783651,6.112874298809886,3.431539588646863
4519.0,-30.51069743255275,5.035546242945031,35.01941890254385,24.14302920168268,4.975202624213223,-26.962184176911485,-40.5269805463962,1.4266893685719622,-0.37894256393417436,-5.069296448431353,40.038596561647104,42222.285346790115,25753.35631819583,25753.35631819583,67975.64166498595,77594.91894782739,77594.91894782739,25753.35631819583,103348.27526602322,103348.27526602322,103348.27526602322,128250.78755229463,91959.9591123897,56587.32551135233,39302.92622337485,24902.512286271405,0.0,64205.43850964626,21167.135443330695,1542.2670552412744,0.0,0.8864258182157639,2.813644336748346,0.0014959135982669303,353699.082285739,1556198.0733526798,4.3997797882197816,1556198.0733526798,4.3997797882197816,0.85,0.09590167978680163,4.027634451161993,1.268547365465202,1.0,0.0,4.0276344511633475,1.2850911290679454,1.2853744365493773,3.1341236119831963,19407.413009633972,1979.0053697882531,4632.441516551485,4632.441516551485,5.559348396775298,5.035546242945031,-2.4319037298088526,7.467449972753884,3.431590470757293,3.431590470757293,0.9804544202163694,0.0,0.0,0.00022044563728875152,0.9960317658099395,0.00022132390236519471,199.34505534153178,0.0,0.0,0.0,0.15901306255870695,7.428055200728549e-05,0.00014616508528146605,0.0005886995330366635,0.0959016797867957,0.07202229055906388,0.02387938922773182,0.0959017289976335,0.07202229055906834,0.023879389227733295,0.3767528429313102,0.3767528429313102,0.12491452561055325,0.0,4.688328490999936,4.5806494704477245,5.01340388063619,4.690353884497199,4.583330138669055,5.013449177237476,24902.512286271405,21167.135443330695,0.85,1.0587209314795545,0.6576122884114656,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4545628479267705,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15449.627896087946,1542.2670552412744,0.3767528429313102,0.12491452561055325,6.112874298809886,3.431590470757293
4520.0,-30.510520103491462,5.035518211783622,35.019410023045694,24.143016698677116,4.975228476457193,-26.9620219952349,-40.52679803045464,1.4267303682006336,-0.37834596947453747,-5.0692486881698,40.03857917108577,42222.24669970299,25753.363739369077,25753.363739369077,67975.61043907207,77594.76371324585,77594.76371324585,25753.363739369077,103348.12745261492,103348.12745261492,103348.12745261492,128250.58144229894,91959.74255838367,56587.22554484104,39302.79668171403,24902.453989684018,0.0,64205.250671398055,21167.085891231414,1542.2629308206836,0.0,0.8864261250643053,2.813642062524537,0.0014959135982669303,353699.74110401416,1556197.3229152788,4.399769471297522,1556197.3229152788,4.399769471297522,0.85,0.09590140454235349,4.027634451161993,1.2685466555366292,1.0,0.0,4.027634451161618,1.2850909371789274,1.285374244618056,3.1341240799686787,19407.367307645036,1979.0007094823447,4632.441516551485,4632.441516551485,5.5593499987757165,5.035518211783622,-2.4318232538394566,7.467341465623079,3.4316413237000454,3.4316413237000454,0.9804689496285844,0.0,0.0,0.00022044563728875152,0.9960133055642918,0.00022132800441240888,199.3449096534865,0.0,0.0,0.0,0.15901306255870695,7.428209317094731e-05,0.00014616354411780422,0.0005886933257928041,0.09590140454234125,0.07202201988673125,0.023879384655610007,0.09590142821359446,0.07202201988674044,0.023879384655613057,0.37675163865571637,0.37675163865571637,0.12491457185998649,0.0,4.688825470242307,4.581303908186442,5.0134238942547995,4.69090271869527,4.584012007838567,5.013594858932322,24902.453989684018,21167.085891231414,0.85,1.058723542517896,0.6576136103851709,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4545617863726565,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15449.614414450654,1542.2629308206836,0.37675163865571637,0.12491457185998649,6.112874298809886,3.4316413237000454
4521.0,-30.510342606967903,5.0354901750790315,35.01940113465647,24.14300905019047,4.975256906170962,-26.961859405058235,-40.526615479588486,1.426773704261282,-0.37773045433334573,-5.069198386252771,40.03856115311736,42222.208482241185,25753.364404550935,25753.364404550935,67975.57288679213,77594.61766582716,77594.61766582716,25753.364404550935,103347.98207037809,103347.98207037809,103347.98207037809,128250.37275132074,91959.53616730674,56587.12698372065,39302.67687065121,24902.390680942648,0.0,64205.06755159386,21167.03207880125,1542.2584601274327,0.0,0.886426447160109,2.8136398360717396,0.0014959135982669303,353700.4349836302,1556196.5454043024,4.399758641734002,1556196.5454043024,4.399758641734002,0.85,0.09590112726581201,4.027634451161993,1.2685459549492228,1.0,0.0,4.0276344511611475,1.2850907343548574,1.285374041749272,3.134124574623091,19407.323750460906,1978.99626788566,4632.441516551485,4632.441516551485,5.5593501423677845,5.0354901750790315,-2.4317409697464836,7.467231144825515,3.431692111371262,3.431692111371262,0.9804834603917891,0.0,0.0,0.00022044563728875152,0.9959948282550822,0.00022133211040358298,199.34476382807264,0.0,0.0,0.0,0.15901306255870695,7.42836346590882e-05,0.00014616200262966333,0.0005886871172420618,0.09590112726579904,0.07202174760629138,0.023879379659507666,0.09590110917554664,0.07202174760630112,0.023879379659510896,0.37675043537077774,0.37675043537077774,0.12491461900961304,0.0,4.689335133039435,4.581974207033454,5.013446992859542,4.691467931919419,4.58475056001015,5.013635135408606,24902.390680942648,21167.03207880125,0.85,1.0587259772317563,0.6576148907298056,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4545607233301694,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15449.600943695095,1542.2584601274327,0.37675043537077774,0.12491461900961304,6.112874298809886,3.431692111371262
4522.0,-30.510164865360228,5.03546220814668,35.0193922659406,24.143005662504606,4.975291530734353,-26.961695974816163,-40.526429017167516,1.42682264019031,-0.3771796501580411,-5.069144545980832,40.03854394936777,42222.15507925437,25753.35603188213,25753.35603188213,67975.5111111365,77594.4638303944,77594.4638303944,25753.35603188213,103347.81986227652,103347.81986227652,103347.81986227652,128250.1505936046,91959.32439681004,56587.01564567015,39302.56527904432,24902.33073132809,0.0,64204.89601037241,21166.981121628876,1542.2540988506883,0.0,0.8864267843586289,2.813638873940786,0.0014959135982669303,353701.17767355085,1556195.80302875,4.3997473043899324,1556195.80302875,4.3997473043899324,0.85,0.09590084993014525,4.027634451161993,1.268545163697563,1.0,0.0,4.027634451163472,1.2850905053220192,1.285373812665942,3.1341251331965485,19407.27905799331,1978.9917105222794,4632.441516551485,4632.441516551485,5.559348334969079,5.03546220814668,-2.43165610393885,7.46711831208553,3.431742850651683,3.431742850651683,0.9804979573290523,0.0,0.0,0.00022044563728875152,0.9959763258031972,0.00022133622213457222,199.3446178015194,0.0,0.0,0.0,0.15901306255870695,7.428520920754629e-05,0.00014616042808120525,0.0005886807755364471,0.09590084993013309,0.07202147525364613,0.023879374676486955,0.09590084166887111,0.07202147525365526,0.02387937467648998,0.3767492342768957,0.3767492342768957,0.12491466707989247,0.0,4.689840915125899,4.582648454484229,5.013442557230121,4.691964895822764,4.585447295273298,5.013527297858104,24902.33073132809,21166.981121628876,0.85,1.058727843748161,0.6576158159719363,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.454559659285345,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15449.587482205336,1542.2540988506883,0.3767492342768957,0.12491466707989247,6.112874298809886,3.431742850651683
4523.0,-30.509986904586327,5.035434251118614,35.019383428026735,24.142997559998207,4.9753227709543495,-26.961532685785542,-40.52624632660297,1.4268685521535642,-0.37663318267851764,-5.069093556981315,40.03852710910828,42222.11831631361,25753.354843367943,25753.354843367943,67975.47315968155,77594.30456533706,77594.30456533706,25753.354843367943,103347.659408705,103347.659408705,103347.659408705,128249.93350789827,91959.10573781334,56586.919488789994,39302.429165581496,24902.274099193262,0.0,64204.703264774755,21166.932984314273,1542.249993062276,0.0,0.8864271056860079,2.813637636097752,0.0014959135982669303,353701.8810332358,1556195.0763387694,4.399736500673404,1556195.0763387694,4.399736500673404,0.85,0.09590057503059635,4.027634451161993,1.2685444213496524,1.0,0.0,4.027634451162896,1.2850902904421995,1.2853735977387504,3.1341256572533003,19407.23291176295,1978.9870049163526,4632.441516551485,4632.441516551485,5.559348078405842,5.035434251118614,-2.431573370434596,7.46700762155321,3.431793564252222,3.431793564252222,0.9805124469292064,0.0,0.0,0.00022044563728875152,0.9959578009080554,0.00022134033900609267,199.34447159512087,0.0,0.0,0.0,0.15901306255870695,7.428675193517027e-05,0.00014615888535358127,0.0005886745619935199,0.09590057503058569,0.07202120497857142,0.02387937005201427,0.09590057893450323,0.07202120497857943,0.023879370052016922,0.37674803562227344,0.37674803562227344,0.12491471423168307,0.0,4.690345715396177,4.583320390780159,5.013441166268137,4.6924603743028115,4.586104594925359,5.013532658179486,24902.274099193262,21166.932984314273,0.85,1.0587304309990573,0.6576172175766185,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4545585937728656,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15449.574031541977,1542.249993062276,0.37674803562227344,0.12491471423168307,6.112874298809886,3.431793564252222
4524.0,-30.50980876365399,5.035406296531805,35.01937460511201,24.142989667039387,4.975352807876496,-26.961369354943372,-40.52606363603843,1.426913399165896,-0.3760608307973712,-5.069042987056131,40.03850987016062,42222.08225705805,25753.354550417123,25753.354550417123,67975.43680747517,77594.1509322383,77594.1509322383,25753.354550417123,103347.50548265543,103347.50548265543,103347.50548265543,128249.72054555958,91958.89215072138,56586.823475541016,39302.298527978186,24902.215062904153,0.0,64204.51359088234,21166.88280346853,1542.245758842399,0.0,0.886427426320597,2.813636008847157,0.0014959135982669303,353702.578613151,1556194.332444885,4.39972572025525,1556194.332444885,4.39972572025525,0.8499999999999999,0.09590030005548765,4.027634451161993,1.2685436960356316,1.0,0.0,4.027634451162639,1.2850900805466938,1.2853733877969717,3.1341261691542943,19407.18783591747,1978.9824084593079,4632.441516551485,4632.441516551485,5.559348015166875,5.035406296531805,-2.4314909923342864,7.466897288866091,3.431844234229,3.431844234229,0.9805269240654286,0.0,0.0,0.00022044563728875152,0.9959392576314328,0.00022134446011599218,199.34432524092517,0.0,0.0,0.0,0.15901306255870695,7.428829469241952e-05,0.000146157342596332,0.000588668348331273,0.09590030005547631,0.07202093483382989,0.02387936522164642,0.09590029486642367,0.07202093483383841,0.02387936522164924,0.37674683922834723,0.37674683922834723,0.12491476083043535,0.0,4.690854069592547,4.583995388508015,5.013444825819818,4.692982156258779,4.586791046823578,5.013555722024023,24902.215062904153,21166.88280346853,0.85,1.0587329925217024,0.6576185986876473,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4545575269481086,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15449.560591193967,1542.245758842399,0.37674683922834723,0.12491476083043535,6.112874298809886,3.431844234229
