time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
4525.0,-30.50963040219729,5.03537836986277,35.0193657982907,24.14297618614512,4.975384543835324,-26.96120565571406,-40.52587713869286,1.4269597973521186,-0.37561878430130946,-5.068991263305663,40.03849269308488,42222.03119925391,25753.351200284244,25753.351200284244,67975.38239953815,77593.96802263477,77593.96802263477,25753.351200284244,103347.31922291902,103347.31922291902,103347.31922291902,128249.47505496291,91958.64988570024,56586.7130623195,39302.152025978605,24902.15583204389,0.0,64204.3078580225,21166.832457237306,1542.2414831654798,0.0,0.8864277526184292,2.8136362305066163,0.0014959135982669303,353703.2921104681,1556193.59122116,4.3997147494322215,1556193.59122116,4.3997147494322215,0.85,0.09590002498476728,4.027634451161993,1.2685429454455153,1.0,0.0,4.027634451162391,1.2850898633913688,1.2853731705937734,3.134126698760983,19407.136707824677,1978.977194844792,4632.441516551485,4632.441516551485,5.5593472919774145,5.03537836986277,-2.4314078029662456,7.466786172829016,3.431894858347177,3.431894858347177,0.9805413880991934,0.0,0.0,0.00022044563728875152,0.9959206917727713,0.00022134858639833168,199.34417870576988,0.0,0.0,0.0,0.15901306255870695,7.428986962714645e-05,0.00014615576766160507,0.0005886620050699085,0.09590002498475547,0.07202066475327253,0.02387936023148295,0.09590007185152893,0.0720206647532814,0.02387936023148589,0.37674564527666227,0.37674564527666227,0.12491480729222747,0.0,4.691338379581737,4.584640398719955,5.013442407520699,4.693372479004381,4.587318288412405,5.013531188497836,24902.15583204389,21166.832457237306,0.85,1.0587355376504453,0.6576199106860733,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4545564590449194,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15449.54716038716,1542.2414831654798,0.37674564527666227,0.12491480729222747,6.112874298809886,3.431894858347177
4526.0,-30.509451846006062,5.035350349725877,35.019356986495296,24.142969445697986,4.975407294735208,-26.961042679743,-40.52569451797751,1.4269981284721416,-0.3748740538025572,-5.068945409777108,40.03847493456035,42221.997036044,25753.36241642718,25753.36241642718,67975.35945247118,77593.84853956664,77593.84853956664,25753.36241642718,103347.21095599381,103347.21095599381,103347.21095599381,128249.30638503339,91958.4673310098,56586.615827487156,39302.05722613627,24902.095429039575,0.0,64204.15265517584,21166.78111468364,1542.237282502463,0.0,0.8864280510670619,2.8136317851400885,0.0014959135982669303,353703.9246326306,1556192.8249070845,4.399704714962949,1556192.8249070845,4.399704714962949,0.85,0.09589975224124274,4.027634451161993,1.2685422377148647,1.0,0.0,4.0276344511614735,1.2850896839920234,1.2853729911548781,3.1341271362870833,19407.098181119047,1978.9732662141555,4632.441516551485,4632.441516551485,5.55934971319372,5.035350349725877,-2.4313290165907078,7.466679366316585,3.431945444296238,3.431945444296238,0.9805558412274965,0.0,0.0,0.00022044563728875152,0.9959021060178476,0.00022135271725673097,199.3440320108438,0.0,0.0,0.0,0.15901306255870695,7.429141185438408e-05,0.00014615422543436745,0.0005886557935423548,0.09589975224123365,0.07202039651664793,0.02387935572458572,0.09589969141733089,0.07202039651665476,0.02387935572458798,0.37674445190952616,0.37674445190952616,0.12491485327816824,0.0,4.691867825880763,4.585330898852362,5.013484063159638,4.694071355974529,4.588179648765276,5.013737966229257,24902.095429039575,21166.78111468364,0.85,1.058737739559457,0.6576209682698811,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4545553898213217,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15449.533739936222,1542.237282502463,0.37674445190952616,0.12491485327816824,6.112874298809886,3.431945444296238
4527.0,-30.509273044947818,5.035322434050711,35.019348180098,24.142960539925866,4.975443416270083,-26.960878146271032,-40.525511687714584,1.427048517593279,-0.37446009112090906,-5.0688902511591065,40.038457468201315,42221.96291810297,25753.34988101991,25753.34988101991,67975.31279912288,77593.66631562321,77593.66631562321,25753.34988101991,103347.01619664312,103347.01619664312,103347.01619664312,128249.04893700132,91958.22734922949,56586.52395170913,39301.89266391151,24902.0327403582,0.0,64203.925404269714,21166.72782930447,1542.2327274928439,0.0,0.886428395942693,2.81363277718929,0.0014959135982669303,353704.68551414413,1556192.0712007864,4.39969311952628,1556192.0712007864,4.39969311952628,0.8499999999999999,0.09589947598043219,4.027634451161993,1.268541510752402,1.0,0.0,4.027634451159216,1.285089448158256,1.2853727552691194,3.1341277114478325,19407.047534885944,1978.9681017356534,4632.441516551485,4632.441516551485,5.559347007189289,5.035322434050711,-2.431243405313862,7.466565839364573,3.431995955504713,3.431995955504713,0.9805702730013465,0.0,0.0,0.00022044563728875152,0.9958834951497862,0.00022135685385125828,199.34388511496056,0.0,0.0,0.0,0.15901306255870695,7.429295588090016e-05,0.00014615268140785135,0.000588649574767965,0.09589947598041791,0.07202012548373314,0.02387935049668477,0.09589947930056203,0.07202012548374387,0.02387935049668833,0.3767432621997578,0.3767432621997578,0.12491490155563464,0.0,4.692359618583964,4.585986646252422,5.01347930237398,4.694430160038223,4.5887139839738325,5.013565251430293,24902.0327403582,21166.72782930447,0.85,1.058740760336787,0.6576227645310782,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.454554319431924,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15449.520329331846,1542.2327274928439,0.3767432621997578,0.12491490155563464,6.112874298809886,3.431995955504713
4528.0,-30.50909408930186,5.0352945287428135,35.019339411525145,24.14295767610895,4.975474868320435,-26.960713940686375,-40.52532508559523,1.4270947197049597,-0.3738427749187849,-5.068839538423247,40.03844095712336,42221.91395746931,25753.34863694767,25753.34863694767,67975.26259441698,77593.52727611204,77593.52727611204,25753.34863694767,103346.87591305972,103346.87591305972,103346.87591305972,128248.85355440302,91958.02859873288,56586.41528009014,39301.79257626971,24901.977641343303,0.0,64203.77021761301,21166.680995141807,1542.2287153356322,0.0,0.8864287146620486,2.8136305751982382,0.0014959135982669303,353705.38506839704,1556191.358716919,4.399682403523468,1556191.358716919,4.399682403523468,0.85,0.0958992037430165,4.027634451161993,1.268540764008649,1.0,0.0,4.027634451163392,1.2850892319208227,1.2853725389840152,3.1341282388164506,19407.005590185112,1978.9638245665046,4632.441516551485,4632.441516551485,5.5593467386328,5.0352945287428135,-2.4311610936557,7.466455622398513,3.432046451525581,3.432046451525581,0.9805847004358803,0.0,0.0,0.00022044563728875152,0.9958648685667525,0.00022136099409352257,199.34373809229106,0.0,0.0,0.0,0.15901306255870695,7.429453179185525e-05,0.00014615110549689628,0.0005886432275747104,0.09589920374300649,0.07201985767037707,0.023879346072629423,0.09589918924446227,0.07201985767038459,0.023879346072631917,0.3767420737678846,0.3767420737678846,0.12491494887816221,0.0,4.69286805660073,4.586663563736181,5.013477523199924,4.6949967635044345,4.589467174804383,5.013566936063626,24901.977641343303,21166.680995141807,0.85,1.0587425374556796,0.6576235914863233,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4545532475762015,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15449.506929584846,1542.2287153356322,0.3767420737678846,0.12491494887816221,6.112874298809886,3.432046451525581
4529.0,-30.50891492273974,5.035266659290798,35.01933066714109,24.142949329130374,4.975507411450657,-26.960549436144717,-40.525138448551274,1.4271419248556476,-0.37334208706380423,-5.068787659563486,40.038424124525456,42221.86566887637,25753.344334241825,25753.344334241825,67975.2100031182,77593.36181279749,77593.36181279749,25753.344334241825,103346.70614703931,103346.70614703931,103346.70614703931,128248.62608967135,91957.80378083857,56586.30763691747,39301.66238213456,24901.91994263204,0.0,64203.5823247666,21166.631951237236,1542.2245233883841,0.0,0.8864290404985188,2.813630043602024,0.0014959135982669303,353706.10070980905,1556190.6323591184,4.399671448233977,1556190.6323591184,4.399671448233977,0.85,0.09589893076655968,4.027634451161993,1.2685400007804857,1.0,0.0,4.027634451163461,1.2850890109889912,1.2853723180034777,3.13412877763414,19406.95814416873,1978.95898641929,4632.441516551485,4632.441516551485,5.559345809812473,5.035266659290798,-2.431077957045039,7.466344616335837,3.432096904147783,3.432096904147783,0.9805991154707951,0.0,0.0,0.00022044563728875152,0.9958462204069366,0.00022136513928693724,199.34359089655865,0.0,0.0,0.0,0.15901306255870695,7.429610802867796e-05,0.00014614952926007358,0.0005886368790689801,0.09589893076654596,0.07201958951684108,0.023879341249704873,0.09589894571200257,0.07201958951685139,0.023879341249708294,0.3767408880798109,0.3767408880798109,0.12491499561444927,0.0,4.693364125839139,4.5873268619844225,5.013467162682048,4.695445572499693,4.590078201865026,5.013524469738172,24901.91994263204,21166.631951237236,0.85,1.0587448167498388,0.6576247639158485,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.454552174795357,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15449.493538894789,1542.2245233883841,0.3767408880798109,0.12491499561444927,6.112874298809886,3.432096904147783
4530.0,-30.508735539053053,5.035238705194706,35.01932192350809,24.142931901756697,4.975530951266799,-26.96038563653864,-40.52495568813754,1.427181048752389,-0.3727986559121632,-5.068741596375113,40.03840665763199,42221.834354413884,25753.354491531074,25753.354491531074,67975.18884594495,77593.19598899625,77593.19598899625,25753.354491531074,103346.55048052732,103346.55048052732,103346.55048052732,128248.4112670541,91957.57486978715,56586.21323520478,39301.51292731374,24901.860786526788,0.0,64203.37371384053,21166.58166854777,1542.2203823161376,0.0,0.8864293389562105,2.81362827096254,0.0014959135982669303,353706.73612806556,1556189.8786305583,4.399661413479875,1556189.8786305583,4.399661413479875,0.85,0.0958986601411809,4.027634451161993,1.2685392793128267,1.0,0.0,4.027634451160447,1.2850888278794932,1.2853721348536118,3.134129224209299,19406.90983432431,1978.95406018613,4632.441516551485,4632.441516551485,5.55934800245521,5.035238705194706,-2.430999178130208,7.466237883324913,3.432147321077663,3.432147321077663,0.9806135203079037,0.0,0.0,0.00022044563728875152,0.9958275500254881,0.00022136928957539813,199.34344352266353,0.0,0.0,0.0,0.15901306255870695,7.429765155551632e-05,0.0001461479857332352,0.0005886306623071096,0.09589866014117243,0.07201932335790816,0.02387933678326428,0.0958986600817163,0.07201932335791451,0.02387933678326639,0.37673970421182146,0.37673970421182146,0.1249150413599563,0.0,4.6938626570361635,4.587979497169158,5.013498931205561,4.695942940462942,4.590677184750973,5.013713684588879,24901.860786526788,21166.58166854777,0.85,1.058747927311666,0.6576264129452124,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.454551100751724,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15449.480158395272,1542.2203823161376,0.37673970421182146,0.1249150413599563,6.112874298809886,3.432147321077663
4531.0,-30.508555940369522,5.03521080088178,35.01931317572168,24.142928898241394,4.9755629739899465,-26.960220795097726,-40.524769051093585,1.427227828718148,-0.372206393326735,-5.068689268462526,40.038389049389046,42221.787610055464,25753.34851755113,25753.34851755113,67975.13612760659,77593.05422648504,77593.05422648504,25753.34851755113,103346.40274403617,103346.40274403617,103346.40274403617,128248.20069303105,91957.3733672192,56586.106750789746,39301.407351588285,24901.79794899488,0.0,64203.20530058317,21166.528256645648,1542.215886342398,0.0,0.8864296698973705,2.8136265871544652,0.0014959135982669303,353707.4579660926,1556189.1188027884,4.399650286570912,1556189.1188027884,4.399650286570912,0.85,0.09589838642066999,4.027634451161993,1.268538523227908,1.0,0.0,4.027634451162475,1.28508860893777,1.2853719158636214,3.134129758173765,19406.867308820856,1978.9497237915962,4632.441516551485,4632.441516551485,5.559346712858799,5.03521080088178,-2.4309158325552858,7.4661266334370655,3.4321976660241598,3.4321976660241598,0.9806279045783314,0.0,0.0,0.00022044563728875152,0.9958088576452375,0.00022137344490993322,199.34329597235464,0.0,0.0,0.0,0.15901306255870695,7.429922785354095e-05,0.00014614640943521055,0.0005886243135548801,0.095898386420659,0.07201905468204231,0.023879331738616682,0.09589835892490206,0.07201905468205057,0.023879331738619416,0.3767385215952058,0.3767385215952058,0.12491508886176081,0.0,4.694367095425434,4.58864736107347,5.013508442678585,4.696482875135814,4.591417815013244,5.013646092368504,24901.79794899488,21166.528256645648,0.85,1.0587498834266014,0.6576274099148747,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4545500254080903,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15449.466788217705,1542.215886342398,0.3767385215952058,0.12491508886176081,6.112874298809886,3.4321976660241598
4532.0,-30.508376139270105,5.03518295478472,35.01930446059164,24.142920306790643,4.9755972300873665,-26.96005554817241,-40.524582274351246,1.42727663898965,-0.3717536597024491,-5.068636536790528,40.03837250500276,42221.74143864056,25753.341531647162,25753.341531647162,67975.08297028772,77592.88068208625,77592.88068208625,25753.341531647162,103346.22221373342,103346.22221373342,103346.22221373342,128247.9635864705,91957.1409048229,56586.00166137713,39301.265826050854,24901.741372737084,0.0,64203.007198787935,21166.48016682652,1542.2117368010995,0.0,0.886429999038047,2.813626785993471,0.0014959135982669303,353708.1853749543,1556188.4048826292,4.399639220203416,1556188.4048826292,4.399639220203416,0.85,0.09589811463220166,4.027634451161993,1.2685378220910208,1.0,0.0,4.027634451164109,1.2850883804937976,1.2853716873692869,3.134130315312918,19406.81824949354,1978.94472113245,4632.441516551485,4632.441516551485,5.559345204819476,5.03518295478472,-2.4308322073443005,7.466015162129021,3.432247979398418,3.432247979398418,0.9806422798281195,0.0,0.0,0.00022044563728875152,0.9957901445768831,0.0002213776049997162,199.34314825596857,0.0,0.0,0.0,0.15901306255870695,7.430080536238716e-05,0.00014614483192636435,0.0005886179599259042,0.09589811463218972,0.07201878755864005,0.023879327073549672,0.09589814328244003,0.07201878755864902,0.02387932707355264,0.37673734133865494,0.37673734133865494,0.12491513643952125,0.0,4.694850492896421,4.589293792212857,5.013498104114774,4.696882877088058,4.59197927843519,5.013557122079646,24901.741372737084,21166.48016682652,0.85,1.0587523222988688,0.6576287199120113,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4545489487772176,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15449.453428326697,1542.2117368010995,0.37673734133865494,0.12491513643952125,6.112874298809886,3.432247979398418
4533.0,-30.508196168538056,5.035155080324664,35.01929576649704,24.14290738468992,4.975625295506052,-26.959890767665566,-40.52439563730729,1.4273198946335595,-0.37123795038752405,-5.068587956955333,40.03835568744229,42221.6962369,25753.34493520676,25753.34493520676,67975.04117210676,77592.7148764976,77592.7148764976,25753.34493520676,103346.05981170436,103346.05981170436,103346.05981170436,128247.74461263203,91956.91360638372,56585.89496678612,39301.13182177511,24901.684800927676,0.0,64202.81662270278,21166.432080788523,1542.2076842072381,0.0,0.8864303079809128,2.8136256718318386,0.0014959135982669303,353708.85551219847,1556187.6791747618,4.399628832931758,1556187.6791747618,4.399628832931758,0.85,0.09589784467425354,4.027634451161993,1.2685370341362434,1.0,0.0,4.027634451164368,1.2850881780469041,1.2853714848777624,3.1341308090494233,19406.770279978024,1978.93982960318,4632.441516551485,4632.441516551485,5.559345939542104,5.035155080324664,-2.4307516886365144,7.465906768961178,3.432298263827275,3.432298263827275,0.9806566468077929,0.0,0.0,0.00022044563728875152,0.9957714142335689,0.00022138176908645786,199.34300040043937,0.0,0.0,0.0,0.15901306255870695,7.430238172228153e-05,0.00014614325556647,0.0005886116109244863,0.09589784467424284,0.07201852202244204,0.02387932265180081,0.09589788673156997,0.07201852202245007,0.02387932265180347,0.37673616211514405,0.37673616211514405,0.12491518288015185,0.0,4.6953322087044285,4.5899316137472965,5.01350702531164,4.697350006567831,4.5925748085486475,5.0136351794437815,24901.684800927676,21166.432080788523,0.85,1.0587548140071799,0.657629967934615,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4545478709345294,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15449.440078477375,1542.2076842072381,0.37673616211514405,0.12491518288015185,6.112874298809886,3.432298263827275
4534.0,-30.508016011528635,5.03512722752708,35.01928707959376,24.142899352032714,4.975655982914608,-26.959725557279253,-40.52420889548955,1.427365528665228,-0.3707024359561615,-5.0685370878996165,40.03833850871445,42221.65152795798,25753.34233571009,25753.34233571009,67974.99386366807,77592.558047874,77592.558047874,25753.34233571009,103345.90038358408,103345.90038358408,103345.90038358408,128247.5253256634,91956.69627105597,56585.78975114005,39301.00724435102,24901.624942079317,0.0,64202.63218643034,21166.38120076742,1542.2033902229869,0.0,0.8864306299162565,2.8136245643428035,0.0014959135982669303,353709.5572292912,1556186.9378821407,4.399618008832448,1556186.9378821407,4.399618008832448,0.85,0.09589757307278986,4.027634451161993,1.268536296184175,1.0,0.0,4.027634451163482,1.285087964468649,1.2853712712524226,3.134131329933758,19406.724413097396,1978.9351524829985,4632.441516551485,4632.441516551485,5.559345378391648,5.03512722752708,-2.4306695307376764,7.465796758264757,3.432348493289799,3.432348493289799,0.9806709980827997,0.0,0.0,0.00022044563728875152,0.9957526648841198,0.000221385937555493,199.34285239209302,0.0,0.0,0.0,0.15901306255870695,7.430395899805882e-05,0.0001461416782906927,0.0005886052582342267,0.09589757307278189,0.07201825525088619,0.023879317821895705,0.09589761680351185,0.07201825525089217,0.02387931782189769,0.37673498362670327,0.37673498362670327,0.12491522957261168,0.0,4.695813642589826,4.590570912395833,5.013510354301502,4.697834651943481,4.5932243467383955,5.013620496946032,24901.624942079317,21166.38120076742,0.85,1.0587571186533853,0.6576311607498518,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4545467920765545,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15449.426738019733,1542.2033902229869,0.37673498362670327,0.12491522957261168,6.112874298809886,3.432348493289799
4535.0,-30.507835629806802,5.035099378563241,35.019278406512875,24.142896697763376,4.975685761871064,-26.95956023550196,-40.524025925528235,1.4274103675662195,-0.37005889552153803,-5.068487118705406,40.038321537513994,42221.623328196416,25753.341875660688,25753.341875660688,67974.96520385711,77592.42675521538,77592.42675521538,25753.341875660688,103345.76863087606,103345.76863087606,103345.76863087606,128247.33525776213,91956.50401294742,56585.70058592832,39300.892696687886,24901.56662688607,0.0,64202.45932357396,21166.33163285316,1542.1992079377544,0.0,0.8864309465055669,2.813621930795767,0.0014959135982669303,353710.24653423904,1556186.205544956,4.399607364482493,1556186.205544956,4.399607364482493,0.85,0.09589730248144199,4.027634451161993,1.2685355714196342,1.0,0.0,4.027634451159484,1.2850877546118662,1.2853710613493754,3.134131841742166,19406.683838563073,1978.9310150319502,4632.441516551485,4632.441516551485,5.5593452790812945,5.035099378563241,-2.4305880792676704,7.465687457830912,3.432398682829736,3.432398682829736,0.9806853379513532,0.0,0.0,0.00022044563728875152,0.995733892529818,0.0002213901112963774,199.34270419935396,0.0,0.0,0.0,0.15901306255870695,7.430550444566574e-05,0.00014614013284308577,0.0005885990337362025,0.09589730248143069,0.07201798930941344,0.023879313172017247,0.09589730122980698,0.07201798930942192,0.02387931317202006,0.37673380624114444,0.37673380624114444,0.12491527613322181,0.0,4.696317843998884,4.591239434418242,5.013516950459234,4.698428223183896,4.5940080626718895,5.013638448869983,24901.56662688607,21166.33163285316,0.85,1.0587595229221687,0.6576324921667512,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4545457121035184,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15449.41340729287,1542.1992079377544,0.37673380624114444,0.12491527613322181,6.112874298809886,3.432398682829736
4536.0,-30.507655062770777,5.035071541970774,35.01926974590272,24.142888700030767,4.975716016139862,-26.959394699422198,-40.523839148785896,1.427455652791299,-0.3695167961990933,-5.068436807792294,40.03830455458779,42221.58008084951,25753.34039109602,25753.34039109602,67974.92047194553,77592.27192920426,77592.27192920426,25753.34039109602,103345.61232030028,103345.61232030028,103345.61232030028,128247.1203057503,91956.28833883579,56585.59649048104,39300.76872039417,24901.507985450025,0.0,64202.2767058442,21166.28178763252,1542.194995931984,0.0,0.8864312648806084,2.8136206715950767,0.0014959135982669303,353710.94055412733,1556185.472702047,4.399596660097961,1556185.472702047,4.399596660097961,0.85,0.09589703229089613,4.027634451161993,1.2685348389623692,1.0,0.0,4.027634451161794,1.2850875426662494,1.2853708493570335,3.1341323586450884,19406.638322268805,1978.9263736616283,4632.441516551485,4632.441516551485,5.5593449586099695,5.035071541970774,-2.4305064200792676,7.465577962050042,3.432448827104856,3.432448827104856,0.9806996648871017,0.0,0.0,0.00022044563728875152,0.9957151012721257,0.00022139428939775058,199.34255585459056,0.0,0.0,0.0,0.15901306255870695,7.430708207773478e-05,0.00014613855521101673,0.00058859267961093,0.09589703229088553,0.07201772380206183,0.023879308488823713,0.09589703084347928,0.07201772380206978,0.02387930848882635,0.37673263193697504,0.37673263193697504,0.12491532278877969,0.0,4.696819432411701,4.591904854594759,5.013522417952913,4.698920011593202,4.5946617225357045,5.013640052080859,24901.507985450025,21166.28178763252,0.85,1.058761837736479,0.6576336891337402,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4545446307850232,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15449.40008707298,1542.194995931984,0.37673263193697504,0.12491532278877969,6.112874298809886,3.432448827104856
4537.0,-30.507474278835012,5.0350437214902115,35.019261100834434,24.142880632448964,4.975746639209665,-26.959228931241345,-40.52365233711896,1.4275012916160024,-0.3689861184117831,-5.068386373265241,40.038287686056655,42221.53757036243,25753.33845766757,25753.33845766757,67974.87602803,77592.11535761172,77592.11535761172,25753.33845766757,103345.4538152793,103345.4538152793,103345.4538152793,128246.90367227366,91956.07098068086,56585.493193431685,39300.641985832415,24901.449856994364,0.0,64202.091842826776,21166.23237844521,1542.1908096618783,0.0,0.8864315834706857,2.813619577092114,0.0014959135982669303,353711.6362802952,1556184.7447957422,4.399585948488727,1556184.7447957422,4.399585948488727,0.85,0.095896762736806,4.027634451161993,1.2685341010103004,1.0,0.0,4.027634451162335,1.285087329065773,1.2853706357094674,3.134132879584133,19406.592450570683,1978.921696050199,4632.441516551485,4632.441516551485,5.55934454124292,5.0350437214902115,-2.430424710692555,7.4654684321827665,3.4324989286970675,3.4324989286970675,0.9807139796277335,0.0,0.0,0.00022044563728875152,0.9956962878252724,0.00022139847259070624,199.34240733185447,0.0,0.0,0.0,0.15901306255870695,7.430866003577982e-05,0.00014613697725297169,0.0005885863241727453,0.09589676273679366,0.07201745890064665,0.02387930383614702,0.09589676769413227,0.0720174589006559,0.02387930383615009,0.3767314603554198,0.3767314603554198,0.1249153694562209,0.0,4.697316704074524,4.592565313752516,5.013525522503585,4.699400254853458,4.595302572015385,5.0136339400760335,24901.449856994364,21166.23237844521,0.85,1.0587641940770307,0.6576349205836631,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4545435483572515,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15449.386776578274,1542.1908096618783,0.3767314603554198,0.1249153694562209,6.112874298809886,3.4324989286970675
4538.0,-30.50729332578246,5.035015936880712,35.019252477375986,24.142872320394986,4.9757788374681935,-26.959062853337386,-40.523469262383855,1.4275483650231242,-0.36849541010019493,-5.0683350394685664,40.03827102535142,42221.51122357925,25753.33415313988,25753.33415313988,67974.84537671912,77591.95138451777,77591.95138451777,25753.33415313988,103345.28553765765,103345.28553765765,103345.28553765765,128246.67802914482,91955.84679022487,56585.406629286466,39300.489067709335,24901.392491487175,0.0,64201.88155919651,21166.183617764098,1542.1866449489391,0.0,0.8864319058951753,2.8136191133499886,0.0014959135982669303,353712.34441266657,1556184.0258577373,4.39957510796451,1556184.0258577373,4.39957510796451,0.85,0.09589649343679262,4.027634451161993,1.2685334278969096,1.0,0.0,4.027634451162013,1.2850871087511864,1.285370415346311,3.134133416898051,19406.54513697013,1978.9168714056411,4632.441516551485,4632.441516551485,5.5593436120293145,5.035015936880712,-2.4303423716305703,7.4653583085112825,3.4325489887553826,3.4325489887553826,0.9807282825015379,0.0,0.0,0.00022044563728875152,0.9956774571630461,0.0002214026597698221,199.34225867040237,0.0,0.0,0.0,0.15901306255870695,7.431020645882336e-05,0.00014613543082992817,0.0005885800957460191,0.09589649343677983,0.07201719431927554,0.023879299117504287,0.09589652779827167,0.07201719431928515,0.023879299117507472,0.376730291094601,0.376730291094601,0.12491541599346193,0.0,4.6978020547479105,4.593213123191617,5.013518915100747,4.699839629368398,4.5959014837775385,5.013590196475263,24901.392491487175,21166.183617764098,0.85,1.0587671844795359,0.6576366641941709,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.454542464630866,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15449.373476447696,1542.1866449489391,0.376730291094601,0.12491541599346193,6.112874298809886,3.4325489887553826
4539.0,-30.507112174559428,5.034988071548821,35.01924385501072,24.142860166635387,4.97580240548421,-26.958897460132434,-40.52328252056611,1.4275876910572098,-0.36788426528784157,-5.068289332838572,40.038253810274625,42221.470427136475,25753.34383982694,25753.34383982694,67974.81426696341,77591.80659250666,77591.80659250666,25753.34383982694,103345.1504323336,103345.1504323336,103345.1504323336,128246.48447934812,91955.63820683252,56585.30204146231,39300.373517078006,24901.334047014527,0.0,64201.70756409253,21166.133939962347,1542.1825503987177,0.0,0.8864322016134848,2.8136164085796445,0.0014959135982669303,353712.9749211132,1556183.2829979113,4.39956516535753,1556183.2829979113,4.39956516535753,0.85,0.09589622651271393,4.027634451161993,1.2685327036818488,1.0,0.0,4.027634451160461,1.2850869246961807,1.285370231250729,3.1341338657804827,19406.501117115382,1978.9123826296832,4632.441516551485,4632.441516551485,5.559345703083679,5.034988071548821,-2.4302642495139035,7.465252321062724,3.432599013267334,3.432599013267334,0.9807425752192384,0.0,0.0,0.00022044563728875152,0.9956586062631745,0.00022140685160761106,199.34210984636604,0.0,0.0,0.0,0.15901306255870695,7.431178388818788e-05,0.00014613385340056365,0.0005885737424371663,0.09589622651270957,0.07201693169432895,0.023879294818380623,0.09589621299528607,0.07201693169433222,0.02387929481838171,0.37672912336326103,0.37672912336326103,0.12491546183942064,0.0,4.698305553925422,4.593872080151357,5.0135516165354375,4.700405067550719,4.596594387735308,5.013769422307689,24901.334047014527,21166.133939962347,0.85,1.0587695693156476,0.6576378110346489,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4545413798923106,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15449.360185731219,1542.1825503987177,0.37672912336326103,0.12491546183942064,6.112874298809886,3.432599013267334
4540.0,-30.506930844032617,5.034960239109039,35.01923522582142,24.142857372667663,4.975832953073321,-26.958731207536054,-40.52309560412539,1.427633316576743,-0.3672754599389805,-5.068238356489579,40.038236366779316,42221.42983445017,25753.339892773845,25753.339892773845,67974.76972722402,77591.67162633152,77591.67162633152,25753.339892773845,103345.01151910536,103345.01151910536,103345.01151910536,128246.28332540316,91955.442202397,56585.20041051553,39300.26865764608,24901.27180629779,0.0,64201.540463943864,21166.081035353123,1542.1781158761326,0.0,0.8864325250527416,2.813614349661933,0.0014959135982669303,353713.6781246995,1556182.5302817116,4.399554290725193,1556182.5302817116,4.399554290725193,0.8500000000000001,0.09589595712274562,4.027634451161993,1.268531966279261,1.0,0.0,4.027634451162591,1.2850867111581812,1.2853700176656535,3.134134386567656,19406.459751948758,1978.9081645565773,4632.441516551485,4632.441516551485,5.559344851037715,5.034960239109039,-2.430182299235794,7.465142538344834,3.432648967120348,3.432648967120348,0.9807568477486709,0.0,0.0,0.00022044563728875152,0.9956397370901573,0.00022141104766772654,199.34196087524592,0.0,0.0,0.0,0.15901306255870695,7.431336282361798e-05,0.00014613227446513355,0.0005885673830624319,0.0958959571227312,0.0720166670662493,0.023879290056481903,0.09589590206374163,0.07201666706626013,0.023879290056485487,0.3767279579636601,0.3767279579636601,0.12491550951268471,0.0,4.698817922271189,4.594548217964132,5.013568076355227,4.700962896550607,4.597349219314708,5.013730946181113,24901.27180629779,21166.081035353123,0.85,1.0587716312726052,0.6576388904275917,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4545402939674263,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15449.346905016528,1542.1781158761326,0.3767279579636601,0.12491550951268471,6.112874298809886,3.432648967120348
4541.0,-30.506749295725715,5.034932482662354,35.019226628811964,24.142853810358815,4.9758681067329125,-26.958564298357096,-40.52291242461649,1.4276831093642972,-0.3667784528595348,-5.068185334156638,40.03822004570768,42221.40539186036,25753.330773602192,25753.330773602192,67974.73616546256,77591.51503689187,77591.51503689187,25753.330773602192,103344.84581049407,103344.84581049407,103344.84581049407,128246.06123438253,91955.22635105066,56585.11670601926,39300.12182781267,24901.215423888472,0.0,64201.337251701145,21166.0331103052,1542.1739673248244,0.0,0.8864328548597415,2.8136140002047285,0.0014959135982669303,353714.4095531912,1556181.8260002355,4.399543202002966,1556181.8260002355,4.399543202002966,0.85,0.09589568912380445,4.027634451161993,1.2685312492074448,1.0,0.0,4.02763445116195,1.2850864781164828,1.2853697845725796,3.1341349549216253,19406.414198250524,1978.9035193721124,4632.441516551485,4632.441516551485,5.55934288249227,5.034932482662354,-2.430098856354105,7.465031339016459,3.432698884453595,3.432698884453595,0.9807711098438843,0.0,0.0,0.00022044563728875152,0.9956208456414288,0.00022141524884076668,199.34181172543282,0.0,0.0,0.0,0.15901306255870695,7.431491022223663e-05,0.0001461307270665149,0.0005885611507064457,0.09589568912379183,0.07201640357067925,0.023879285553112587,0.09589566786660741,0.07201640357068871,0.023879285553115727,0.37672679591106006,0.37672679591106006,0.12491555768426939,0.0,4.699315837980976,4.5952148368156145,5.013555183761753,4.701406881297089,4.597981632978076,5.0136045382213865,24901.215423888472,21166.0331103052,0.85,1.0587744597743785,0.6576405912906684,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4545392069693155,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15449.333633932263,1542.1739673248244,0.37672679591106006,0.12491555768426939,6.112874298809886,3.432698884453595
4542.0,-30.506567568619754,5.03490470699709,35.01921806019969,24.142835509870224,4.975896889539879,-26.958397865373215,-40.52272173631934,1.4277271862933358,-0.36638730906258843,-5.068136852112274,40.03820367881496,42221.35062712949,25753.333079831613,25753.333079831613,67974.6837069611,77591.32445011543,77591.32445011543,25753.333079831613,103344.65752994704,103344.65752994704,103344.65752994704,128245.81815126984,91954.97385082986,56585.00002784394,39299.9709144288,24901.16062132279,0.0,64201.131535751585,21165.98652812437,1542.1700108282598,0.0,0.8864331616620575,2.8136145134192474,0.0014959135982669303,353715.0783506898,1556181.1197417423,4.399532886745843,1556181.1197417423,4.399532886745843,0.8499999999999999,0.09589542377527674,4.027634451161993,1.2685304480651394,1.0,0.0,4.0276344511637205,1.2850862718263873,1.2853695782370058,3.1341354580325937,19406.360910100797,1978.8980854930887,4632.441516551485,4632.441516551485,5.559343380335451,5.03490470699709,-2.4300187987421156,7.464923505739206,3.4327487783240267,3.4327487783240267,0.9807853652354362,0.0,0.0,0.00022044563728875152,0.9956019359744982,0.0002214194542249244,199.34166242895208,0.0,0.0,0.0,0.15901306255870695,7.43165210825724e-05,0.00014612911620617912,0.0005885546627498613,0.09589542377526841,0.07201614238386822,0.023879281391400185,0.09589547252518661,0.07201614238387448,0.02387928139140226,0.3767256364093357,0.3767256364093357,0.12491560448477071,0.0,4.699784421995105,4.595837257272706,5.013557887493448,4.7017495430496865,4.598418669339139,5.013660985015292,24901.16062132279,21165.98652812437,0.85,1.058777035247551,0.6576418455119868,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4545381186673347,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15449.32037325521,1542.1700108282598,0.3767256364093357,0.12491560448477071,6.112874298809886,3.4327487783240267
4543.0,-30.50638561195615,5.034876928803192,35.019209497318414,24.14282775660979,4.975925703832167,-26.958231222614852,-40.52253478495402,1.427771314490855,-0.36582645702549144,-5.068087669936756,40.03818670851612,42221.312331487126,25753.333383267767,25753.333383267767,67974.6457147549,77591.1762799602,77591.1762799602,25753.333383267767,103344.50966322797,103344.50966322797,103344.50966322797,128245.61136974834,91954.76368714441,56584.89973867145,39299.84883163663,24901.10170652037,0.0,64200.950538157,21165.936450542315,1542.1658058937694,0.0,0.8864334742260626,2.8136128759658003,0.0014959135982669303,353715.75680733443,1556180.3874455346,4.399522377775133,1556180.3874455346,4.399522377775133,0.85,0.09589515701629633,4.027634451161993,1.268529734290205,1.0,0.0,4.0276344511622115,1.2850860652964102,1.2853693716614978,3.1341359617287603,19406.31655673785,1978.893562708759,4632.441516551485,4632.441516551485,5.559343445837876,5.034876928803192,-2.4299382794711164,7.464815208274309,3.4327986201361096,3.4327986201361096,0.9807996057531742,0.0,0.0,0.00022044563728875152,0.9955830028089807,0.0002214236649950599,199.34151294410407,0.0,0.0,0.0,0.15901306255870695,7.43181004061101e-05,0.00014612753688264142,0.0005885483018119714,0.09589515701628568,0.07201588015141534,0.023879276864870326,0.09589518905809112,0.07201588015142335,0.023879276864872984,0.3767244767113551,0.3767244767113551,0.12491565112598732,0.0,4.700261357328316,4.596469166282702,5.013565511263948,4.702261212911253,4.5990898583234525,5.013689621539754,24901.10170652037,21165.936450542315,0.85,1.058779428419133,0.6576431030626788,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4545370292951636,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15449.30712221171,1542.1658058937694,0.3767244767113551,0.12491565112598732,6.112874298809886,3.4327986201361096
4544.0,-30.506203466842617,5.034849090690203,35.019200927452026,24.142820631992095,4.975950071480574,-26.958064854922878,-40.52234786851329,1.4278114595608145,-0.3651602096486499,-5.068041324653016,40.03816937929693,42221.27496550088,25753.340573558722,25753.340573558722,67974.6155390596,77591.0489561341,77591.0489561341,25753.340573558722,103344.38952969282,103344.38952969282,103344.38952969282,128245.43127596748,91954.57249338807,56584.798502754835,39299.74887848137,24901.04174627465,0.0,64200.79062475602,21165.885484333452,1542.1616086218683,0.0,0.886433773614434,2.813609521047588,0.0014959135982669303,353716.396130653,1556179.6396615936,4.399512311797908,1556179.6396615936,4.399512311797908,0.8499999999999999,0.09589489144076467,4.027634451161993,1.2685290386481212,1.0,0.0,4.02763445116346,1.2850858774084315,1.2853691837320977,3.1341364199599813,19406.27620682654,1978.8894481628836,4632.441516551485,4632.441516551485,5.55934499799799,5.034849090690203,-2.4298599217685006,7.464709012458703,3.432848414892612,3.432848414892612,0.9808138328264606,0.0,0.0,0.00022044563728875152,0.9955640504235796,0.00022142788020013295,199.34136330466131,0.0,0.0,0.0,0.15901306255870695,7.431967946563774e-05,0.00014612595782311378,0.0005885419419374174,0.09589489144075983,0.07201561882265553,0.023879272618104304,0.0958948461067123,0.07201561882265917,0.023879272618105508,0.37672331784695545,0.37672331784695545,0.12491569794006102,0.0,4.7007679602402845,4.59713164462346,5.013600082673179,4.702881115004345,4.5998692499534855,5.013826583703462,24901.04174627465,21165.885484333452,0.85,1.058781595640481,0.657644159123801,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4545359385485324,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15449.293881824582,1542.1616086218683,0.37672331784695545,0.12491569794006102,6.112874298809886,3.432848414892612
4545.0,-30.506021147210497,5.0348213415041885,35.01919236787194,24.142811900842958,4.975984924311768,-26.95789728159919,-40.52216081237418,1.427861058700476,-0.36475250195576336,-5.0679879855470285,40.03815253917484,42221.237573652754,25753.329902321802,25753.329902321802,67974.56747597456,77590.87243249001,77590.87243249001,25753.329902321802,103344.20233481181,103344.20233481181,103344.20233481181,128245.18404219387,91954.33627395079,56584.701415113654,39299.59428759681,24900.981707382063,0.0,64200.57599497888,21165.834451274754,1542.1572388992447,0.0,0.8864341069183966,2.8136103833023296,0.0014959135982669303,353717.1319333823,1556178.912983246,4.3995011055227335,1556178.912983246,4.3995011055227335,0.85,0.09589462369700913,4.027634451161993,1.2685282831126825,1.0,0.0,4.027634451161013,1.2850856452733508,1.2853689515458413,3.1341369861035795,19406.22635460581,1978.8843646511102,4632.441516551485,4632.441516551485,5.559342694409941,5.0348213415041885,-2.4297764410330105,7.464597782537199,3.4328981452765324,3.4328981452765324,0.9808280415075806,0.0,0.0,0.00022044563728875152,0.99554508026902,0.00022143209951796644,199.34121352206958,0.0,0.0,0.0,0.15901306255870695,7.432125973638723e-05,0.0001461243775523643,0.0005885355771845046,0.09589462369699339,0.07201535575045065,0.023879267946542746,0.09589463983279771,0.07201535575046247,0.023879267946546663,0.37672216192523256,0.37672216192523256,0.12491574653232632,0.0,4.70124146635527,4.5977631699418,5.013595083234748,4.703235483591243,4.600390192703173,5.013676613008556,24900.981707382063,21165.834451274754,0.85,1.0587843866274789,0.6576457752801917,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4545348466738692,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15449.280651277959,1542.1572388992447,0.37672216192523256,0.12491574653232632,6.112874298809886,3.4328981452765324
4546.0,-30.50583862703886,5.0347935297128465,35.01918382612909,24.142804671451472,4.9760101560573755,-26.957730489977077,-40.52197382608426,1.4279020189955813,-0.3641098084521559,-5.067941875217307,40.03813593956147,42221.20146804462,25753.337414960995,25753.337414960995,67974.53888300562,77590.74102825287,77590.74102825287,25753.337414960995,103344.07844321386,103344.07844321386,103344.07844321386,128245.00455602513,91954.14119762671,56584.601637418265,39299.4884002316,24900.926112811267,0.0,64200.414513042866,21165.787195889578,1542.1532963290063,0.0,0.8864344024590844,2.8136073108559327,0.0014959135982669303,353717.7680174985,1556178.196683487,4.399491168921156,1556178.196683487,4.399491168921156,0.8500000000000001,0.09589436030423854,4.027634451161993,1.2685275742830706,1.0,0.0,4.027634451161941,1.2850854535700609,1.285368759800289,3.1341374536400917,19406.185185309667,1978.8801665512349,4632.441516551485,4632.441516551485,5.559344316155012,5.0347935297128465,-2.429698339195714,7.46449186890856,3.4329478560899016,3.4329478560899016,0.9808422445971148,0.0,0.0,0.00022044563728875152,0.9955260896390602,0.00022143632355097465,199.34106357495236,0.0,0.0,0.0,0.15901306255870695,7.432283944809572e-05,0.0001461227978406558,0.0005885292146832046,0.09589436030422936,0.07201509612665247,0.0238792641775769,0.09589432193074898,0.07201509612665935,0.02387926417757918,0.37672100692148663,0.37672100692148663,0.12491579416956107,0.0,4.701742325793191,4.598420904587442,5.013620900940452,4.7038320667651305,4.6011390919262,5.013811939791708,24900.926112811267,21165.787195889578,0.85,1.0587866043948362,0.6576468670535923,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4545337537546903,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15449.267430299027,1542.1532963290063,0.37672100692148663,0.12491579416956107,6.112874298809886,3.4329478560899016
4547.0,-30.50565592568245,5.034765864765381,35.019175311446446,24.14280044557529,4.976049568448182,-26.95756211714367,-40.521786630246766,1.4279557599094153,-0.3637289454075585,-5.06788586156889,40.03811964426086,42221.16513549831,25753.319793695864,25753.319793695864,67974.48492919418,77590.56437819397,77590.56437819397,25753.319793695864,103343.88417188983,103343.88417188983,103343.88417188983,128244.75218225666,91953.90654304739,56584.50730035183,39299.33249188396,24900.868010366834,0.0,64200.200502250795,21165.73780881181,1542.1489745223987,0.0,0.8864347474333693,2.8136088384076157,0.0014959135982669303,353718.54071741085,1556177.493515551,4.399479570280135,1556177.493515551,4.399479570280135,0.85,0.09589409268268456,4.027634451161993,1.268526840177365,1.0,0.0,4.027634451161929,1.285085202050719,1.285368508225498,3.1341380670594887,19406.135663339675,1978.875116715665,4632.441516551485,4632.441516551485,5.559340512272098,5.034765864765381,-2.429612950357802,7.464378815123183,3.432997501768687,3.432997501768687,0.9808564290767677,0.0,0.0,0.00022044563728875152,0.9955070805486995,0.0002214405518514717,199.34091347921103,0.0,0.0,0.0,0.15901306255870695,7.432442096121845e-05,0.00014612121632753307,0.0005885228449264665,0.09589409268267123,0.07201483329962452,0.023879259383046702,0.0958941425733275,0.07201483329963454,0.023879259383050026,0.3767198546631717,0.3767198546631717,0.12491584290901184,0.0,4.7022042304839715,4.599047070507311,5.013585453503367,4.70415691616131,4.601657716784359,5.013550281943594,24900.868010366834,21165.73780881181,0.85,1.058789293451055,0.657648493387775,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4545326596350177,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15449.254219414892,1542.1489745223987,0.3767198546631717,0.12491584290901184,6.112874298809886,3.432997501768687
4548.0,-30.50547306217039,5.034738036995922,35.01916680935934,24.14278375161814,4.976067998121594,-26.957395696754375,-40.52159974873064,1.427990632705571,-0.3630962064565324,-5.067844593715622,40.038102981765604,42221.13064471426,25753.33933233509,25753.33933233509,67974.46997704936,77590.42227812405,77590.42227812405,25753.33933233509,103343.76161045914,103343.76161045914,103343.76161045914,128244.57553102395,91953.69787816533,56584.40624475553,39299.212926010885,24900.8139205648,0.0,64200.02684657568,21165.69183248008,1542.1452286999086,0.0,0.8864350184889133,2.813605331787358,0.0014959135982669303,353719.1100021292,1556176.7745028369,4.399470456921226,1556176.7745028369,4.399470456921226,0.85,0.09589383218855888,4.027634451161993,1.2685261412383988,1.0,0.0,4.027634451162115,1.2850850388383865,1.285368344977184,3.134138465110955,19406.091626287183,1978.8706261860252,4632.441516551485,4632.441516551485,5.5593447300564245,5.034738036995922,-2.429538502403643,7.464276539399565,3.43304714539239,3.43304714539239,0.9808706129692543,0.0,0.0,0.00022044563728875152,0.9954880549789242,0.00022144478397927,199.34076325047934,0.0,0.0,0.0,0.15901306255870695,7.432599984985542e-05,0.0001461196374388961,0.0005885164857401977,0.09589383218855412,0.07201457626402838,0.02387925592452574,0.09589381945934451,0.07201457626403195,0.023879255924526922,0.376718703124522,0.376718703124522,0.12491588883069524,0.0,4.702697633961634,4.599689203513492,5.013628441588651,4.704748387259087,4.602335823930446,5.0138789445643965,24900.8139205648,21165.69183248008,0.85,1.058791924487723,0.6576497350322567,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.454531564430879,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15449.241018244496,1542.1452286999086,0.376718703124522,0.12491588883069524,6.112874298809886,3.43304714539239
4549.0,-30.50529001583027,5.034710341438894,35.01915830315837,24.142785218451195,4.976104945172199,-26.95722725993128,-40.521408746112115,1.428042189273195,-0.3625750752101453,-5.067789454966892,40.038085857765644,42221.08000188833,25753.323466843332,25753.323466843332,67974.40346873166,77590.27845903803,77590.27845903803,25753.323466843332,103343.60192588136,103343.60192588136,103343.60192588136,128244.35283378528,91953.49491704337,56584.29645989356,39299.10939683312,24900.750907903912,0.0,64199.86030473703,21165.638271718326,1542.1406476642053,0.0,0.8864353620037971,2.813604912175381,0.0014959135982669303,353719.87063518586,1556176.0355757314,4.399458907358689,1556176.0355757314,4.399458907358689,0.8500000000000001,0.09589356418168604,4.027634451161993,1.2685253543825823,1.0,0.0,4.02763445116279,1.2850847975424216,1.2853681036280238,3.134139053597386,19406.048792967587,1978.8662584029805,4632.441516551485,4632.441516551485,5.559341305190358,5.034710341438894,-2.4294538709468143,7.4641642123857075,3.4330966937898784,3.4330966937898784,0.980884769654251,0.0,0.0,0.00022044563728875152,0.9954690107800283,0.0002214490204130162,199.34061287177482,0.0,0.0,0.0,0.15901306255870695,7.432761358811736e-05,0.00014611802370063416,0.0005885099861923787,0.09589356418167129,0.0720143133238247,0.02387925085784659,0.09589355746074614,0.07201431332383577,0.02387925085785026,0.37671755354771824,0.37671755354771824,0.1249159372329548,0.0,4.703180299569283,4.600336819671497,5.013611684803777,4.70521437975674,4.603031614836652,5.013649610389393,24900.750907903912,21165.638271718326,0.85,1.0587936351586753,0.6576506522207031,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4545304682563491,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15449.227826412665,1542.1406476642053,0.37671755354771824,0.1249159372329548,6.112874298809886,3.4330966937898784
