time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
4550.0,-30.505106790460193,5.034682616797349,35.019149831102055,24.14277222650128,4.976133048871977,-26.957059546435044,-40.521221689973004,1.4280858048468261,-0.36209489630721237,-5.067741950702504,40.03806983989943,42221.04619025181,25753.32695698531,25753.32695698531,67974.37314723711,77590.11224135182,77590.11224135182,25753.32695698531,103343.43919833713,103343.43919833713,103343.43919833713,128244.13709508299,91953.26590441316,56584.19985331316,39298.96227899999,24900.697896745864,0.0,64199.660175745856,21165.593212233984,1542.1368155340454,0.0,0.8864356625444818,2.8136041402357974,0.0014959135982669303,353720.5259523885,1556175.3443802525,4.399448802667779,1556175.3443802525,4.399448802667779,0.85,0.09589330226709651,4.027634451161993,1.2685246488498527,1.0,0.0,4.027634451163391,1.2850845934121085,1.2853678994527087,3.1341395514422663,19406.000461685777,1978.8613299838148,4632.441516551485,4632.441516551485,5.559342058603425,5.034682616797349,-2.429374895760165,7.464057512557514,3.4331462356918347,3.4331462356918347,0.9808989244833813,0.0,0.0,0.00022044563728875152,0.9954499483483027,0.00022145326106503424,199.34046234621837,0.0,0.0,0.0,0.15901306255870695,7.432919401485964e-05,0.00014611644327389188,0.000588503620811184,0.09589330226708959,0.07201405530115496,0.02387924696593463,0.09589332537361263,0.07201405530116016,0.023879246965936355,0.3767164063011245,0.3767164063011245,0.12491598402381189,0.0,4.703655858439504,4.600968130460785,5.013615622798511,4.7056470543952855,4.603583260986568,5.013721795729623,24900.697896745864,21165.593212233984,0.85,1.0587964634260996,0.6576521756450449,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4545293709875118,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15449.214644338941,1542.1368155340454,0.3767164063011245,0.12491598402381189,6.112874298809886,3.4331462356918347
4551.0,-30.50492338025609,5.0346549374393454,35.019141373813525,24.14277442675086,4.976165166897118,-26.956891265103383,-40.52103826599193,1.428133051744407,-0.36145632801145666,-5.067690987850838,40.038053325928004,42221.02844928853,25753.321522960494,25753.321522960494,67974.34997224902,77589.99104982373,77589.99104982373,25753.321522960494,103343.31257278423,103343.31257278423,103343.31257278423,128243.95273785078,91953.08346840185,56584.120867866644,39298.847333928,24900.640165066543,0.0,64199.487498994546,21165.54414030656,1542.1326359151192,0.0,0.8864359825342139,2.8136016885463313,0.0014959135982669303,353721.2289815619,1556174.6317773142,4.399438044071795,1556174.6317773142,4.399438044071795,0.85,0.09589303790422708,4.027634451161993,1.26852397353854,1.0,0.0,4.027634451163247,1.2850843722864878,1.2853676782783392,3.1341400907364707,19405.96196002643,1978.8574039071887,4632.441516551485,4632.441516551485,5.55934088556653,5.0346549374393454,-2.429293411353013,7.463948348792359,3.4331957226607,3.4331957226607,0.9809130636173429,0.0,0.0,0.00022044563728875152,0.9954308670810865,0.00022145750606987588,199.3403116690425,0.0,0.0,0.0,0.15901306255870695,7.433074378387808e-05,0.00014611489350487345,0.000588497378908094,0.09589303790421543,0.07201379550856829,0.02387924239564713,0.09589301653366461,0.07201379550857705,0.02387924239565004,0.3767152603612505,0.3767152603612505,0.1249160307698591,0.0,4.704152515146973,4.6016324818592125,5.013604583181632,4.706234659839367,4.604386320648189,5.013657428742533,24900.640165066543,21165.54414030656,0.85,1.0587989502768786,0.657653668184653,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4545282726471396,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15449.201471953327,1542.1326359151192,0.3767152603612505,0.1249160307698591,6.112874298809886,3.4331957226607
4552.0,-30.504739764003787,5.034627286271631,35.019132943738626,24.14276614962148,4.9761967521234975,-26.95672285162545,-40.52084729829801,1.4281798397451324,-0.36097897396717826,-5.067640854276852,40.038037204004816,42220.98012697435,25753.318140125728,25753.318140125728,67974.29826710008,77589.82976228776,77589.82976228776,25753.318140125728,103343.14790241349,103343.14790241349,103343.14790241349,128243.73300309903,91952.86063721405,56584.01100190061,39298.721817014935,24900.58510068554,0.0,64199.30691770048,21165.49733558271,1542.1286240065465,0.0,0.8864362968688075,2.8136012606774616,0.0014959135982669303,353721.9205719739,1556173.9360920915,4.399427475616252,1556173.9360920915,4.399427475616252,0.85,0.09589277510322444,4.027634451161993,1.268523216904141,1.0,0.0,4.027634451161809,1.2850841533086774,1.2853674592522537,3.134140624792651,19405.914933288546,1978.8526085144822,4632.441516551485,4632.441516551485,5.5593401553177495,5.034627286271631,-2.4292125671367812,7.4638398534084125,3.433245177082365,3.433245177082365,0.9809271934521043,0.0,0.0,0.00022044563728875152,0.9954117647725875,0.0002214617559187827,199.3401608228198,0.0,0.0,0.0,0.15901306255870695,7.43323573222873e-05,0.00014611327996646423,0.0005884908801652087,0.09589277510321662,0.07201353718941816,0.023879237913798444,0.09589278648632094,0.07201353718942405,0.023879237913800394,0.3767141178920898,0.3767141178920898,0.124916076574042,0.0,4.704635597480376,4.602280001794554,5.01358981956821,4.706661880309696,4.604964945727431,5.013626190577327,24900.58510068554,21165.49733558271,0.85,1.0588011231061871,0.657654765355941,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4545271732004454,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15449.188309378069,1542.1286240065465,0.3767141178920898,0.124916076574042,6.112874298809886,3.433245177082365
4553.0,-30.5045559572411,5.034599595451096,35.01912452284453,24.14275350691753,4.976223050355473,-26.95655479539148,-40.52066013738511,1.4282218885058424,-0.3604626121702381,-5.067594014558236,40.03802061126361,42220.948460046166,25753.322898464194,25753.322898464194,67974.27135851036,77589.6719727789,77589.6719727789,25753.322898464194,103342.99487124309,103342.99487124309,103342.99487124309,128243.52333047648,91952.63908664219,56583.91557390945,39298.58168081415,24900.528459233392,0.0,64199.110140047545,21165.449190348383,1542.1245978049624,0.0,0.8864365961021142,2.8135999353016583,0.0014959135982669303,353722.5667247583,1556173.2200906093,4.399417414895987,1556173.2200906093,4.399417414895987,0.85,0.09589251359868195,4.027634451161993,1.268522536647506,1.0,0.0,4.027634451164327,1.2850839565115837,1.2853672624117747,3.1341411047533283,19405.8681768144,1978.8478406810075,4632.441516551485,4632.441516551485,5.559341182494987,5.034599595451096,-2.429134206944961,7.463733802396057,3.4332945938758366,3.4332945938758366,0.9809413125359533,0.0,0.0,0.00022044563728875152,0.9953926430405429,0.000221466010252371,199.3400098203158,0.0,0.0,0.0,0.15901306255870695,7.433393872758452e-05,0.000146111698561167,0.0005884845108427524,0.09589251359867555,0.0720132800902579,0.02387923350841765,0.09589252332783256,0.07201328009026271,0.023879233508419244,0.3767129776212919,0.3767129776212919,0.12491612139145121,0.0,4.705117214685629,4.602917483918759,5.013599498999497,4.707131402387972,4.605556045285425,5.013727372536948,24900.528459233392,21165.449190348383,0.85,1.0588039493106285,0.6576562878822311,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4545260725202667,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15449.175157044312,1542.1245978049624,0.3767129776212919,0.12491612139145121,6.112874298809886,3.4332945938758366
4554.0,-30.50437203282041,5.034571898515604,35.01911609782082,24.14274582350629,4.976250851256974,-26.95638648297844,-40.52046916969118,1.428265301415004,-0.35990043295743135,-5.067545694464411,40.03800364919119,42220.90144610194,25753.323632259046,25753.323632259046,67974.22507836099,77589.52841600962,77589.52841600962,25753.323632259046,103342.85204826866,103342.85204826866,103342.85204826866,128243.32086634744,91952.43232956856,56583.80535966101,39298.474411008385,24900.468818078778,0.0,64198.94322908716,21165.39849536696,1542.120365967654,0.0,0.8864369042293563,2.8135981800584613,0.0014959135982669303,353723.23330025276,1556172.4881521915,4.399407055151668,1556172.4881521915,4.399407055151668,0.85,0.09589225112692225,4.027634451161993,1.2685217464948075,1.0,0.0,4.027634451162578,1.2850837533300499,1.285367059185448,3.134141600284919,19405.8245423896,1978.8433912079663,4632.441516551485,4632.441516551485,5.559341340898464,5.034571898515604,-2.429054815746017,7.46362671426162,3.433343952622095,3.433343952622095,0.9809554150348843,0.0,0.0,0.00022044563728875152,0.9953735094648963,0.00022147026738461332,199.33985872138138,0.0,0.0,0.0,0.15901306255870695,7.43355523301228e-05,0.00014611008495862872,0.0005884780118415787,0.09589225112690966,0.07201302224194005,0.023879228884969617,0.0958922336940297,0.0720130222419495,0.023879228884972754,0.37671183893190363,0.37671183893190363,0.12491616689247713,0.0,4.70560471887552,4.6035611273645145,5.013614240676077,4.707645261506968,4.60622713586514,5.013765180932239,24900.468818078778,21165.39849536696,0.85,1.0588059812106585,0.6576572654076424,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4545249706997496,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15449.16201464766,1542.120365967654,0.37671183893190363,0.12491616689247713,6.112874298809886,3.433343952622095
4555.0,-30.50418790077709,5.034544248449666,35.01910768763264,24.142742750141792,4.976282954725327,-26.956217553443658,-40.52028567586092,1.4283126073918964,-0.3593576133714578,-5.067494910119278,40.03798723126026,42220.8862326794,25753.318007912538,25753.318007912538,67974.20424059193,77589.3859508519,77589.3859508519,25753.318007912538,103342.70395876444,103342.70395876444,103342.70395876444,128243.11529383871,91952.22832183525,56583.72860366275,39298.33302019167,24900.411335074266,0.0,64198.74435526594,21165.349634813127,1542.1162004151042,0.0,0.8864372229568529,2.8135969670945284,0.0014959135982669303,353723.93387114676,1556171.77969453,4.3993963390144994,1556171.77969453,4.3993963390144994,0.85,0.09589198872235236,4.027634451161993,1.2685210700845344,1.0,0.0,4.0276344511636495,1.2850835319282148,1.2853668377348033,3.1341421402534775,19405.78148819106,1978.8390009015372,4632.441516551485,4632.441516551485,5.559340126777036,5.034544248449666,-2.428973642450166,7.463517890899832,3.4333932633723063,3.4333932633723063,0.980969503820659,0.0,0.0,0.00022044563728875152,0.9953543546876965,0.00022147452939804416,199.33970745210874,0.0,0.0,0.0,0.15901306255870695,7.43371028119391e-05,0.0001461085344768124,0.0005884717670675995,0.0958919887223408,0.0720127644188769,0.0238792243034639,0.09589196781051523,0.07201276441888557,0.02387922430346678,0.376710702306418,0.376710702306418,0.12491621325395891,0.0,4.706092195082363,4.604210457544809,5.013611693821133,4.708137296747793,4.606903876267552,5.013698170360726,24900.411335074266,21165.349634813127,0.85,1.0588089365803353,0.6576590657137393,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.454523868175608,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15449.148880734978,1542.1162004151042,0.376710702306418,0.12491621325395891,6.112874298809886,3.4333932633723063
4556.0,-30.5040035888038,5.034516574982223,35.0190992937095,24.14272982804107,4.976310483292236,-26.95604891948883,-40.520098445098824,1.4283558139772519,-0.35887846092384734,-5.067447508919577,40.03797088463703,42220.8562593725,25753.320816093197,25753.320816093197,67974.1770754657,77589.22235358556,77589.22235358556,25753.320816093197,103342.54316967876,103342.54316967876,103342.54316967876,128242.89882276935,91952.00125704092,56583.635162827726,39298.18454912576,24900.355653090595,0.0,64198.54020221636,21165.302305127007,1542.1122140993327,0.0,0.8864375241604634,2.813596196753434,0.0014959135982669303,353724.5877724744,1556171.0743141412,4.399386212063703,1556171.0743141412,4.399386212063703,0.85,0.09589172868860729,4.027634451161993,1.268520371145569,1.0,0.0,4.0276344511616555,1.2850833297124533,1.285366635474462,3.134142633430009,19405.733567984415,1978.8341144003728,4632.441516551485,4632.441516551485,5.5593407329758735,5.034516574982223,-2.4288950090692336,7.463411584051457,3.433442542099941,3.433442542099941,0.980983583457126,0.0,0.0,0.00022044563728875152,0.9953351815910007,0.00022147879565191157,199.33955603524893,0.0,0.0,0.0,0.15901306255870695,7.43386849008172e-05,0.00014610695238793432,0.0005884653949919293,0.09589172868859916,0.07201250854210649,0.02387922014649267,0.0958917262619208,0.07201250854211261,0.02387922014649469,0.37670956810614536,0.37670956810614536,0.12491625926479558,0.0,4.706569807438541,4.6048417551237435,5.013623969060973,4.708569047995752,4.607456642580303,5.013763294394494,24900.355653090595,21165.302305127007,0.85,1.058811880478226,0.6576606902023434,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4545227644085594,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15449.135757112486,1542.1122140993327,0.37670956810614536,0.12491625926479558,6.112874298809886,3.433442542099941
4557.0,-30.503819110726887,5.034488954925314,35.019090915103966,24.14272668482738,4.976343000414864,-26.95587963715351,-40.51990733770651,1.4284035268414759,-0.35834993647750935,-5.067396523317361,40.03795454294732,42220.81089699316,25753.31440682907,25753.31440682907,67974.12530382223,77589.07792320408,77589.07792320408,25753.31440682907,103342.39233003315,103342.39233003315,103342.39233003315,128242.69064620587,91951.79531147759,56583.52828526644,39298.07447356794,24900.29831617272,0.0,64198.372789740664,21165.25356874681,1542.108050904963,0.0,0.8864378436369477,2.8135951953540177,0.0014959135982669303,353725.291121829,1556170.3691468819,4.399375470754536,1556170.3691468819,4.399375470754536,0.85,0.09589146705368795,4.027634451161993,1.268519599675201,1.0,0.0,4.0276344511632685,1.285083106406448,1.2853664121192272,3.1341431780429354,19405.690104822366,1978.829682391272,4632.441516551485,4632.441516551485,5.559339349415152,5.034488954925314,-2.4288137696321073,7.463302724557421,3.4334917676846786,3.4334917676846786,0.9809976479099082,0.0,0.0,0.00022044563728875152,0.9953159916142031,0.00022148306582639435,199.33940448216111,0.0,0.0,0.0,0.15901306255870695,7.434029977909786e-05,0.00014610533750965366,0.0005884588908525316,0.09589146705367885,0.07201225143526874,0.023879215618410117,0.09589146781648024,0.07201225143527556,0.02387921561841238,0.37670843518495206,0.37670843518495206,0.12491630589262534,0.0,4.707046046423159,4.605477835177737,5.013616277803578,4.709046586839861,4.6081186350711505,5.013682559661845,24900.29831617272,21165.25356874681,0.85,1.058813835148871,0.6576616986114691,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4545216595646107,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15449.122643232326,1542.108050904963,0.37670843518495206,0.12491630589262534,6.112874298809886,3.4334917676846786
4558.0,-30.503634421052034,5.03446131870832,35.019082555936635,24.142713692877464,4.976371129888371,-26.955710603176,-40.5197162652388,1.4284473120123629,-0.3578883947658369,-5.067348877481523,40.03793835191438,42220.766541747056,25753.316346039246,25753.316346039246,67974.0828877863,77588.91148002326,77588.91148002326,25753.316346039246,103342.2278260625,103342.2278260625,103342.2278260625,128242.47110223821,91951.56549112852,56583.420552852316,39297.938820306896,24900.243276175708,0.0,64198.182096482604,21165.206784749353,1542.1040944788492,0.0,0.8864381455230815,2.813594685244097,0.0014959135982669303,353725.94839990354,1556169.6704809153,4.39936532086584,1556169.6704809153,4.39936532086584,0.85,0.09589120769095767,4.027634451161993,1.2685188913950696,1.0,0.0,4.027634451162863,1.2850829014829228,1.2853662071505252,3.134143677823664,19405.64160307796,1978.824736589759,4632.441516551485,4632.441516551485,5.559339768030298,5.03446131870832,-2.4287350340578473,7.463196352766166,3.433540963259148,3.433540963259148,0.9810117037883279,0.0,0.0,0.00022044563728875152,0.9952967800260788,0.00022148734097479487,199.33925275547148,0.0,0.0,0.0,0.15901306255870695,7.434191439469143e-05,0.0001461037228940601,0.0005884523877711416,0.0958912076909498,0.07201199621927558,0.023879211471674232,0.09589123706927134,0.07201199621928148,0.023879211471676192,0.3767073039980241,0.3767073039980241,0.12491635181093225,0.0,4.707511081459927,4.606094704188365,5.013621580113011,4.709460482715713,4.6086523409458096,5.013733479209691,24900.243276175708,21165.206784749353,0.85,1.0588163195280038,0.6576629612080607,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4545205537266466,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15449.109538823504,1542.1040944788492,0.3767073039980241,0.12491635181093225,6.112874298809886,3.433540963259148
4559.0,-30.50344960302298,5.034433619869853,35.0190741877208,24.142706673033558,4.976394842977423,-26.95554189531769,-40.519529034476705,1.4284871352721493,-0.3572369931355297,-5.067303562344944,40.03792137002149,42220.73857140295,25753.323860615976,25753.323860615976,67974.06243201892,77588.78703587146,77588.78703587146,25753.323860615976,103342.11089648743,103342.11089648743,103342.11089648743,128242.29517582514,91951.37583001592,56583.32736554741,39297.83162718724,24900.184279337718,0.0,64198.01590652496,21165.15663743706,1542.0999687977649,0.0,0.8864384383844424,2.8135914058421854,0.0014959135982669303,353726.57352668745,1556168.9376884792,4.399355474408743,1556168.9376884792,4.399355474408743,0.85,0.09589094852011872,4.027634451161993,1.268518159487285,1.0,0.0,4.0276344511629985,1.2850827151020057,1.285366020728519,3.134144132381621,19405.60157661884,1978.8206550268278,4632.441516551485,4632.441516551485,5.559341390193621,5.034433619869853,-2.4286580904985327,7.463091710368386,3.4335901079252302,3.4335901079252302,0.9810257451214943,0.0,0.0,0.00022044563728875152,0.9952775554867884,0.00022149161917042526,199.3391009235672,0.0,0.0,0.0,0.15901306255870695,7.434349657825631e-05,0.0001461021407104952,0.0005884460153141077,0.09589094852010929,0.07201174114726229,0.023879207372847006,0.09589090043996665,0.07201174114726937,0.02387920737284935,0.37670617345709184,0.37670617345709184,0.12491639794476975,0.0,4.708005209372175,4.60674103248067,5.013654872459426,4.710066569209403,4.609412099180929,5.013874295454684,24900.184279337718,21165.15663743706,0.85,1.0588187418594377,0.6576642280172357,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4545194466219615,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15449.096444802968,1542.0999687977649,0.37670617345709184,0.12491639794476975,6.112874298809886,3.4335901079252302
4560.0,-30.50326456264433,5.034406048624846,35.019065837276024,24.142708000168227,4.976432195772109,-26.95537162330454,-40.51933778738601,1.4285392564323236,-0.3567468189025931,-5.067249269073957,40.03790515121054,42220.694883578835,25753.308549400797,25753.308549400797,67974.00343297963,77588.64117092105,77588.64117092105,25753.308549400797,103341.94972032185,103341.94972032185,103341.94972032185,128242.07569695942,91951.17017998146,56583.22389263913,39297.718097047036,24900.12597663757,0.0,64197.84407368461,21165.107080141934,1542.0956717308775,0.0,0.8864387742921125,2.8135912949825785,0.0014959135982669303,353727.3225088631,1556168.2378243413,4.39934418067281,1556168.2378243413,4.39934418067281,0.85,0.09589068649914588,4.027634451161993,1.2685174517566336,1.0,0.0,4.027634451161596,1.285082471164507,1.2853657767372426,3.1341447273125276,19405.558175825794,1978.8162293775954,4632.441516551485,4632.441516551485,5.559338084978622,5.034406048624846,-2.428574548888457,7.462980597513303,3.4336391876401398,3.4336391876401398,0.9810397678971828,0.0,0.0,0.00022044563728875152,0.9952583082201866,0.00022149590258932166,199.3389489092298,0.0,0.0,0.0,0.15901306255870695,7.434511273373631e-05,0.00014610052455501523,0.0005884395060306181,0.0958906864991386,0.07201148379516528,0.02387920270397331,0.0958906657982802,0.07201148379517075,0.023879202703975127,0.37670504563139856,0.37670504563139856,0.12491644595262884,0.0,4.70848428564932,4.607385567764425,5.013633061125347,4.7105024501713615,4.610066449665624,5.013649158345288,24900.12597663757,21165.107080141934,0.85,1.058820656889363,0.6576653078118795,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4545183387495564,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15449.083359510114,1542.0956717308775,0.37670504563139856,0.12491644595262884,6.112874298809886,3.4336391876401398
4561.0,-30.503079368467585,5.034378466062227,35.019057527595386,24.142694798670732,4.976461546885002,-26.955202013139793,-40.51915038200093,1.4285841915572188,-0.3563193730324201,-5.067201539969008,40.03788963766196,42220.66788753429,25753.30990751428,25753.30990751428,67973.97779504857,77588.46896080668,77588.46896080668,25753.30990751428,103341.77886832097,103341.77886832097,103341.77886832097,128241.85359084039,91950.93488289443,56583.13380962206,39297.55674808042,24900.074722519425,0.0,64197.63147059984,21165.06351414151,1542.0919285528364,0.0,0.8864390741430291,2.813591243120765,0.0014959135982669303,353727.9809386102,1556167.5683934714,4.3993340992256575,1556167.5683934714,4.3993340992256575,0.85,0.09589042933675647,4.027634451161993,1.2685167247941718,1.0,0.0,4.02763445116197,1.2850822608591712,1.2853655663855434,3.1341452402192727,19405.508518259696,1978.8111657150705,4632.441516551485,4632.441516551485,5.559338378153069,5.034378466062227,-2.428495868941313,7.462874335003541,3.4336882596810123,3.4336882596810123,0.9810537884802892,0.0,0.0,0.00022044563728875152,0.9952390453579916,0.0002215001896448469,199.33879676877635,0.0,0.0,0.0,0.15901306255870695,7.434669645595738e-05,0.00014609894083279415,0.0005884331273764393,0.09589042933674209,0.07201123047203678,0.02387919886470531,0.09589046370864113,0.07201123047204758,0.023879198864708896,0.3767039203000061,0.3767039203000061,0.12491649213894349,0.0,4.708945976049733,4.608002227678469,5.013625563791436,4.710882166936585,4.610559187932779,5.013686422594219,24900.074722519425,21165.06351414151,0.85,1.058823764022792,0.6576670652852639,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.454517229545991,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15449.070284832267,1542.0919285528364,0.3767039203000061,0.12491649213894349,6.112874298809886,3.4336882596810123
4562.0,-30.502894015107884,5.0343508004089905,35.01904920905881,24.142682749684923,4.976483876306952,-26.955032961847433,-40.51896311631424,1.4286228230464864,-0.35572665728682296,-5.067157350973407,40.037872760349984,42220.64187500252,25753.319878388404,25753.319878388404,67973.96175339092,77588.32967902723,77588.32967902723,25753.319878388404,103341.64955741563,103341.64955741563,103341.64955741563,128241.66608398914,91950.72960732107,56583.04180329648,39297.43089336066,24900.01652657352,0.0,64197.44741993418,21165.01404758749,1542.0878718299932,0.0,0.8864393608763086,2.813588604283759,0.0014959135982669303,353728.59053290635,1556166.8401145888,4.399324458817878,1556166.8401145888,4.399324458817878,0.85,0.09589017198266621,4.027634451161993,1.268516053329222,1.0,0.0,4.027634451161977,1.2850820800561609,1.2853653855426739,3.1341456811739032,19405.465196493664,1978.8067481243509,4632.441516551485,4632.441516551485,5.559340530554583,5.0343508004089905,-2.428419878209848,7.462770678618838,3.433737282355664,3.433737282355664,0.9810677949587612,0.0,0.0,0.00022044563728875152,0.9952197663411034,0.00022150448046185167,199.3386444977837,0.0,0.0,0.0,0.15901306255870695,7.434827902877692e-05,0.00014609735825997462,0.00058842675335163,0.09589017198266081,0.07201097712658605,0.02387919485607476,0.09589015253606482,0.0720109771265901,0.023879194856076102,0.37670279570263876,0.37670279570263876,0.12491653772186437,0.0,4.709426374332622,4.6086309228230675,5.0136569384383165,4.711430693686566,4.611229327460421,5.0138665469161765,24900.01652657352,21165.01404758749,0.85,1.0588265497341889,0.6576685455860108,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4545161194221936,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15449.05721940352,1542.0878718299932,0.37670279570263876,0.12491653772186437,6.112874298809886,3.433737282355664
4563.0,-30.502708504522886,5.034323206877951,35.019040889866986,24.142679501697444,4.976516668176414,-26.95486272275121,-40.51877186922354,1.4286708864047193,-0.35521894082063454,-5.0671058963837625,40.037856104192144,42220.60010986834,25753.311223724755,25753.311223724755,67973.9113335931,77588.18388603155,77588.18388603155,25753.311223724755,103341.4951097563,103341.4951097563,103341.4951097563,128241.45159166423,91950.52199250503,56582.93821634181,39297.315306848024,24899.956481907917,0.0,64197.27178875594,21164.96300962173,1542.083539201606,0.0,0.8864396838828414,2.8135879314456584,0.0014959135982669303,353729.30035827885,1556166.1213790625,4.3993135988533645,1556166.1213790625,4.3993135988533645,0.85,0.09588991167118069,4.027634451161993,1.2685152763640506,1.0,0.0,4.027634451162962,1.2850818551102092,1.2853651605471312,3.1341462297875036,19405.421381049193,1978.8022801924403,4632.441516551485,4632.441516551485,5.559338662281961,5.034323206877951,-2.428338575487828,7.462661782365779,3.433786233993708,3.433786233993708,0.9810817811410594,0.0,0.0,0.00022044563728875152,0.9952004713741632,0.0002215087749952151,199.33849209786064,0.0,0.0,0.0,0.15901306255870695,7.434989528038942e-05,0.0001460957420083621,0.0005884202436809535,0.09588991167116462,0.07201072137401746,0.02387919029714716,0.09588989513442354,0.07201072137402953,0.023879190297151166,0.37670167283373546,0.37670167283373546,0.1249165851753055,0.0,4.709899192139346,4.609260315742063,5.013655725678063,4.711886955563102,4.6118752590535905,5.013748813807126,24899.956481907917,21164.96300962173,0.85,1.0588286610880344,0.6576696942635998,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4545150083458909,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15449.044163336875,1542.083539201606,0.37670167283373546,0.1249165851753055,6.112874298809886,3.433786233993708
4564.0,-30.50252283514554,5.034295624920932,35.01903259879067,24.14267670772972,4.976546785650928,-26.954692608237828,-40.51858439398927,1.4287165587432045,-0.3546445268777916,-5.067057320241178,40.037840284732376,42220.574730506654,25753.3098348423,25753.3098348423,67973.88456534896,77588.05062759334,77588.05062759334,25753.3098348423,103341.36046243564,103341.36046243564,103341.36046243564,128241.263137815,91950.32576509111,56582.84986800431,39297.19544120755,24899.90267537936,0.0,64197.09811658691,21164.917274072453,1542.0796323582015,0.0,0.8864399891641731,2.8135860454114714,0.0014959135982669303,353729.97047597857,1556165.4387484111,4.399303334841651,1556165.4387484111,4.399303334841651,0.85,0.0958896545355473,4.027634451161993,1.2685145845683294,1.0,0.0,4.027634451162942,1.2850816413547728,1.285364946744571,3.1341467511090864,19405.37996882476,1978.7980573207733,4632.441516551485,4632.441516551485,5.559338362465451,5.034295624920932,-2.4282594226311836,7.462555047552115,3.433835161279193,3.433835161279193,0.9810957603654836,0.0,0.0,0.00022044563728875152,0.9951811602952121,0.00022151307328140956,199.33833956772045,0.0,0.0,0.0,0.15901306255870695,7.435147968713407e-05,0.00014609415760161745,0.0005884138622697642,0.09588965453553912,0.07201046816028586,0.02387918637525326,0.09588962094462736,0.07201046816029201,0.023879186375255296,0.37670055180906514,0.37670055180906514,0.12491663216910992,0.0,4.710383703755667,4.609905308431337,5.0136544141373065,4.712412793363399,4.612577206365188,5.0137416282005915,24899.90267537936,21164.917274072453,0.85,1.058831108563554,0.6576710781199302,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4545138963288209,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15449.031116598426,1542.0796323582015,0.37670055180906514,0.12491663216910992,6.112874298809886,3.433835161279193
4565.0,-30.50233696126855,5.034268060144766,35.0190243260735,24.142668640147917,4.976576842997135,-26.95452231568067,-40.518393146898575,1.4287621974092657,-0.3541586267138541,-5.067008531136687,40.037824237326994,42220.534403060665,25753.30777313999,25753.30777313999,67973.84217620065,77587.89634626829,77587.89634626829,25753.30777313999,103341.20411940827,103341.20411940827,103341.20411940827,128241.05137761241,91950.10840769178,56582.74646448413,39297.06882578627,24899.847258204143,0.0,64196.916083990414,21164.87016947352,1542.0756252317713,0.0,0.8864402963586355,2.813585348481457,0.0014959135982669303,353730.6435325342,1556164.7462818346,4.399293006512474,1556164.7462818346,4.399293006512474,0.85,0.09588939739279252,4.027634451161993,1.2685138466162607,1.0,0.0,4.0276344511631805,1.2850814277570006,1.2853647330997096,3.1341472720463197,19405.334097286097,1978.7933797256044,4632.441516551485,4632.441516551485,5.559337917408064,5.034268060144766,-2.4281801530297673,7.462448213174532,3.433884046066955,3.433884046066955,0.9811097274477014,0.0,0.0,0.00022044563728875152,0.9951618283514991,0.00022151737637879772,199.33818686981456,0.0,0.0,0.0,0.15901306255870695,7.43530960030833e-05,0.0001460925412856682,0.0005884073523399631,0.09588939739278632,0.07201021513029211,0.023879182262494202,0.095889381251778,0.07201021513029678,0.02387918226249575,0.3766994336257625,0.3766994336257625,0.12491667878840376,0.0,4.710858653558319,4.6105385337365306,5.013650211492632,4.712849904422853,4.613163765204149,5.013726266414778,24899.847258204143,21164.87016947352,0.85,1.0588334506172974,0.6576723147856899,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4545127833615954,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15449.018079224801,1542.0756252317713,0.3766994336257625,0.12491667878840376,6.112874298809886,3.433884046066955
4566.0,-30.502150921988367,5.034240512611664,35.01901607134434,24.14266060749071,4.976606884994495,-26.95435187578751,-40.51820189980788,1.4288078387936327,-0.35367404064857055,-5.0669597873354855,40.03780821583068,42220.49465546667,25753.305703972255,25753.305703972255,67973.80035943893,77587.74212513608,77587.74212513608,25753.305703972255,103341.04782910834,103341.04782910834,103341.04782910834,128240.83973563286,91949.891037346,56582.643567676714,39296.94163296586,24899.79190652452,0.0,64196.73353949038,21164.82312054584,1542.0716223796187,0.0,0.8864406032272389,2.81358466356698,0.0014959135982669303,353731.3159651252,1556164.0549335,4.399282689143995,1556164.0549335,4.399282689143995,0.85,0.09588914060552005,4.027634451161993,1.2685131086641923,1.0,0.0,4.027634451163138,1.285081214146577,1.285364519442194,3.134147793014581,19405.288223015195,1978.7887018518247,4632.441516551485,4632.441516551485,5.559337470739125,5.034240512611664,-2.42810095569888,7.4623414683105445,3.4339328900676795,3.4339328900676795,0.9811236828764799,0.0,0.0,0.00022044563728875152,0.9951424796104832,0.0002215216833825021,199.33803403626197,0.0,0.0,0.0,0.15901306255870695,7.435471235152191e-05,0.0001460909249372296,0.0005884008422793066,0.09588914060551149,0.0720099625303275,0.023879178075183978,0.09588914219889577,0.07200996253033394,0.02387917807518611,0.3766983174316612,0.3766983174316612,0.12491672493182115,0.0,4.711325798108248,4.611162021851555,5.013644047098694,4.713285746686893,4.613748219085608,5.013712168712061,24899.79190652452,21164.82312054584,0.85,1.0588358100435922,0.6576735657351614,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4545116691702331,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15449.005052136965,1542.0716223796187,0.3766983174316612,0.12491672493182115,6.112874298809886,3.4339328900676795
4567.0,-30.501964736863197,5.0342129439021,35.01900782557297,24.142652993928664,4.976633953858604,-26.954181601955295,-40.51801442457361,1.4288508189506808,-0.3531192263033631,-5.066912938403879,40.03779196728597,42220.47126643636,25753.30824514771,25753.30824514771,67973.77951158407,77587.60184094192,77587.60184094192,25753.30824514771,103340.91008608963,103340.91008608963,103340.91008608963,128240.6459635878,91949.68634128523,56582.55576677968,39296.8117494506,24899.73587749817,0.0,64196.54762694877,21164.775495873444,1542.0676255895119,0.0,0.8864409012495597,2.813582833818726,0.0014959135982669303,353731.9622584736,1556163.3537879693,4.3992726692050335,1556163.3537879693,4.3992726692050335,0.85,0.09588888467632242,4.027634451161993,1.2685124135715884,1.0,0.0,4.02763445116083,1.2850810129912724,1.2853643182425434,3.1341482836065735,19405.245023550655,1978.7842967323863,4632.441516551485,4632.441516551485,5.5593380192998465,5.0342129439021,-2.428023206996028,7.462236150898128,3.433981693328769,3.433981693328769,0.9811376266653625,0.0,0.0,0.00022044563728875152,0.9951231161072929,0.0002215259938399254,199.33788108313058,0.0,0.0,0.0,0.15901306255870695,7.435629685318447e-05,0.00014608934043556707,0.0005883944604858228,0.0958888846763146,0.07200971071468966,0.023879173961624936,0.09588886354923543,0.07200971071469554,0.023879173961626886,0.37669720266034834,0.37669720266034834,0.12491677057272284,0.0,4.711801823985866,4.6117926847557555,5.013651925987972,4.713793712100539,4.614403997038664,5.013772613978688,24899.73587749817,21164.775495873444,0.85,1.0588385516708017,0.657675106016337,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4545105539890972,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15448.992034558503,1542.0676255895119,0.37669720266034834,0.12491677057272284,6.112874298809886,3.433981693328769
4568.0,-30.501778342341634,5.034185419085045,35.01899959193904,24.1426394781098,4.976665410385936,-26.95401070087602,-40.517823037784524,1.428897768920306,-0.35276021144886727,-5.066863066217017,40.037775829271425,42220.432676357974,25753.30297804655,25753.30297804655,67973.73565440453,77587.41966834285,77587.41966834285,25753.30297804655,103340.72264638939,103340.72264638939,103340.72264638939,128240.40183196373,91949.44144835667,56582.4544563718,39296.65221331651,24899.679185574332,0.0,64196.33139889085,21164.727307738183,1542.0635158893783,0.0,0.8864412142976776,2.813583932255232,0.0014959135982669303,353732.6502594436,1556162.657412195,4.399262144082076,1556162.657412195,4.399262144082076,0.8500000000000001,0.09588862772519037,4.027634451161993,1.2685116541897878,1.0,0.0,4.027634451162169,1.2850807932565622,1.285364098459391,3.1341488195115286,19405.19334085904,1978.7790265645294,4632.441516551485,4632.441516551485,5.559336882296575,5.034185419085045,-2.4279432685622435,7.462128687647288,3.43403044428907,3.43403044428907,0.9811515555111628,0.0,0.0,0.00022044563728875152,0.9951037312336469,0.00022153030922259867,199.33772795821287,0.0,0.0,0.0,0.15901306255870695,7.435791444670056e-05,0.00014608772284205096,0.0005883879454104493,0.09588862772517875,0.0720094581623617,0.02387916956281704,0.09588867929844386,0.07200945816237043,0.023879169562819935,0.3766960898781954,0.3766960898781954,0.12491681665946153,0.0,4.712243327212093,4.612382499794933,5.013644394902599,4.714102854768157,4.614836139492752,5.013709197377693,24899.679185574332,21164.727307738183,0.85,1.0588414349107018,0.6576767200919434,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4545094379354302,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15448.97902610311,1542.0635158893783,0.3766960898781954,0.12491681665946153,6.112874298809886,3.43403044428907
4569.0,-30.501591844005507,5.034157886685358,35.018991375951416,24.14263692861425,4.976693713734269,-26.95384002171301,-40.51763175576923,1.4289418914417658,-0.35215015788838855,-5.066815677354001,40.03775987598899,42220.394641029685,25753.303887962447,25753.303887962447,67973.69852899213,77587.2948609911,77587.2948609911,25753.303887962447,103340.59874895355,103340.59874895355,103340.59874895355,128240.22332015354,91949.25260205664,56582.35238209513,39296.555799957234,24899.624571199995,0.0,64196.18037115723,21164.680885519996,1542.0595886861129,0.0,0.8864415140026345,2.8135814390131206,0.0014959135982669303,353733.3040032297,1556161.9690080755,4.399252067579894,1556161.9690080755,4.399252067579894,0.85,0.0958883722346511,4.027634451161993,1.2685109409643336,1.0,0.0,4.02763445116225,1.285080586754911,1.2853638919122152,3.134149323142906,19405.15348635959,1978.7749625366046,4632.441516551485,4632.441516551485,5.559337078719107,5.034157886685358,-2.4278652016236846,7.462023088309042,3.4340791625424285,3.4340791625424285,0.9811654750121225,0.0,0.0,0.00022044563728875152,0.9950843359709937,0.00022153462708629897,199.33757474824597,0.0,0.0,0.0,0.15901306255870695,7.435953118718367e-05,0.00014608610610156785,0.0005883814337707809,0.09588837223464447,0.07200920676701672,0.023879165467627746,0.09588838254561909,0.0720092067670217,0.023879165467629398,0.37669497662970863,0.37669497662970863,0.12491686217325063,0.0,4.712710003071379,4.613002775243331,5.013646067957325,4.714665519465598,4.615573560214841,5.013742960164734,24899.624571199995,21164.680885519996,0.85,1.0588433476258987,0.6576776748542961,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4545083206282892,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15448.966028048797,1542.0595886861129,0.37669497662970863,0.12491686217325063,6.112874298809886,3.4340791625424285
4570.0,-30.50140518943017,5.034130359921588,35.01898316791966,24.142629105504625,4.976722412593488,-26.953669162364193,-40.51744417576117,1.4289863855275151,-0.35163950150769097,-5.066767737536577,40.037743675744174,42220.372796109936,25753.30321165234,25753.30321165234,67973.67600776227,77587.14689674525,77587.14689674525,25753.30321165234,103340.45010839759,103340.45010839759,103340.45010839759,128240.01825001951,91949.0406958024,56582.266595167304,39296.41566737233,24899.568141621912,0.0,64195.983808994235,21164.632920378626,1542.0555416453203,0.0,0.8864418174144703,2.8135803174490155,0.0014959135982669303,353733.965348564,1556161.269947458,4.399241866451928,1556161.269947458,4.399241866451928,0.8500000000000001,0.09588811642459484,4.027634451161993,1.2685103096114472,1.0,0.0,4.0276344511642606,1.2850803785143365,1.2853636836257325,3.134149831015461,19405.10876524145,1978.7704022516814,4632.441516551485,4632.441516551485,5.559336932724797,5.034130359921588,-2.4277867770927957,7.4619171370143835,3.4341278326336644,3.4341278326336644,0.9811793807524756,0.0,0.0,0.00022044563728875152,0.9950649248681614,0.00022153894864494284,199.337421410163,0.0,0.0,0.0,0.15901306255870695,7.436111666938691e-05,0.00014608452061936461,0.0005883750480280374,0.09588811642458585,0.07200895520707408,0.023879161217511765,0.09588812548967322,0.07200895520708084,0.023879161217514006,0.37669386524929627,0.37669386524929627,0.12491690778204383,0.0,4.713175677604227,4.613621249718221,5.013649160887894,4.715128236028875,4.616185873945142,5.013752781220205,24899.568141621912,21164.632920378626,0.85,1.0588462388863455,0.6576793483176531,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4545072027005697,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15448.953038287385,1542.0555416453203,0.37669386524929627,0.12491690778204383,6.112874298809886,3.4341278326336644
4571.0,-30.501218395620946,5.034102846989293,35.01897497159738,24.142626381386094,4.976751776744945,-26.953498111171488,-40.51725282389668,1.4290314922954637,-0.3510603047532186,-5.066719468845287,40.03772760074374,42220.33573048226,25753.301551875436,25753.301551875436,67973.6372823577,77587.01709193403,77587.01709193403,25753.301551875436,103340.31864380947,103340.31864380947,103340.31864380947,128239.8308526567,91948.84716195846,56582.16580050658,39296.31262383542,24899.512208847227,0.0,64195.82483268265,21164.585377520143,1542.0515168024879,0.0,0.8864421220494398,2.813578332800241,0.0014959135982669303,353734.6312318001,1556160.5762915215,4.399231624205263,1556160.5762915215,4.399231624205263,0.85,0.09588786100758806,4.027634451161993,1.268509580451064,1.0,0.0,4.027634451162984,1.2850801674063652,1.2853634724712208,3.134150345881405,19405.067921473394,1978.7662373464327,4632.441516551485,4632.441516551485,5.559336574430604,5.034102846989293,-2.4277081527923055,7.461810999781598,3.4341764585377366,3.4341764585377366,0.9811932738679248,0.0,0.0,0.00022044563728875152,0.995045499694588,0.00022154327350499398,199.33726795793456,0.0,0.0,0.0,0.15901306255870695,7.436273406465337e-05,0.00014608290322409815,0.0005883685337511411,0.09588786100758,0.07200870400455757,0.023879157003022428,0.0958878405320916,0.07200870400456362,0.023879157003024436,0.37669275566760135,0.37669275566760135,0.12491695355409481,0.0,4.713654277466787,4.61425762660582,5.013650149689454,4.715659164092074,4.616894484553427,5.013745979413386,24899.512208847227,21164.585377520143,0.85,1.0588482578037026,0.6576803996291597,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4545060838380248,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15448.940057872578,1542.0515168024879,0.37669275566760135,0.12491695355409481,6.112874298809886,3.4341764585377366
4572.0,-30.501031406663277,5.034075360360951,35.0189667928638,24.142613005265616,4.976782223405622,-26.953326776096944,-40.517061402183,1.4290775928392814,-0.3506828892761291,-5.066670653680168,40.03771172040667,42220.29928220657,25753.298395400932,25753.298395400932,67973.5976776075,77586.83961428014,77586.83961428014,25753.298395400932,103340.13800968108,103340.13800968108,103340.13800968108,128239.59517804498,91948.60631448058,56582.06598240703,39296.15592452617,24899.457168363904,0.0,64195.61309289007,21164.53859310932,1542.0475250967118,0.0,0.8864424287660508,2.8135790659085638,0.0014959135982669303,353735.3046548321,1556159.8910357791,4.3992213119757695,1556159.8910357791,4.3992213119757695,0.85,0.09588760616151118,4.027634451161993,1.268508834806271,1.0,0.0,4.027634451163304,1.285079951647411,1.285363256664701,3.1341508720906885,19405.01709254175,1978.7610542378643,4632.441516551485,4632.441516551485,5.5593358930459615,5.034075360360951,-2.427629162159015,7.461704522519966,3.4342250427363634,3.4342250427363634,0.9812071550675324,0.0,0.0,0.00022044563728875152,0.9950260546366542,0.00022154760296126108,199.3371143456271,0.0,0.0,0.0,0.15901306255870695,7.43643520828645e-05,0.000146081285205887,0.0005883620169652513,0.09588760616149905,0.07200845336996509,0.02387915279153397,0.09588765048235376,0.07200845336997419,0.02387915279153699,0.37669164902327645,0.37669164902327645,0.12491699933116349,0.0,4.714102669671092,4.614855998903124,5.013644490633226,4.715987764404019,4.617341871187307,5.013714768998568,24899.457168363904,21164.53859310932,0.85,1.0588511333204458,0.6576820011223267,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4545049641425944,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15448.927086468908,1542.0475250967118,0.37669164902327645,0.12491699933116349,6.112874298809886,3.4342250427363634
4573.0,-30.50084424815429,5.0340478498442165,35.018958624276294,24.142610700242244,4.976809003720319,-26.95315565508209,-40.516873822174944,1.4291204106480992,-0.35004426742654005,-5.066624285715653,40.03769565846432,42220.279317644025,25753.30126200821,25753.30126200821,67973.58057965223,77586.72190451942,77586.72190451942,25753.30126200821,103340.02316652764,103340.02316652764,103340.02316652764,128239.42507923025,91948.42368196738,56581.98109509212,39296.047318750294,24899.401912702615,0.0,64195.449231452905,21164.49162579722,1542.0435834572288,0.0,0.8864427236531472,2.8135760778846124,0.0014959135982669303,353735.94431876927,1556159.1979437813,4.399211397475197,1556159.1979437813,4.399211397475197,0.85,0.09588735238687446,4.027634451161993,1.268508142461069,1.0,0.0,4.027634451162031,1.2850797512523204,1.2853630562254321,3.134151360829576,19404.978549412255,1978.7571239324598,4632.441516551485,4632.441516551485,5.559336511857286,5.0340478498442165,-2.427552025904621,7.4615998757488375,3.434273589015129,3.434273589015129,0.9812210254328939,0.0,0.0,0.00022044563728875152,0.9950065923574102,0.00022155193642130826,199.33696059426956,0.0,0.0,0.0,0.15901306255870695,7.43659376601128e-05,0.00014607969962863874,0.0005883556308397012,0.09588735238687066,0.07200820361959205,0.023879148767278598,0.09588733544888217,0.07200820361959491,0.023879148767279545,0.37669054284748693,0.37669054284748693,0.12491704470960213,0.0,4.7145807607751635,4.6154889313656895,5.013653851085735,4.716580018289108,4.618108416390328,5.013779549449453,24899.401912702615,21164.49162579722,0.85,1.0588535697379031,0.6576833688852507,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.454503843279115,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15448.914125201174,1542.0435834572288,0.37669054284748693,0.12491704470960213,6.112874298809886,3.434273589015129
4574.0,-30.500656909249603,5.034020335435557,35.01895045616714,24.142603016831004,4.976836592959274,-26.95298429078584,-40.516682400461264,1.4291639744954836,-0.3495165393926527,-5.066577064804768,40.03767933522179,42220.24426775207,25753.301729039227,25753.301729039227,67973.54599679129,77586.57909677108,77586.57909677108,25753.301729039227,103339.88082581031,103339.88082581031,103339.88082581031,128239.22543200497,91948.21620603978,56581.88137702078,39295.92758779889,24899.344606194656,0.0,64195.27219399354,21164.442915265456,1542.039501115088,0.0,0.8864430238401578,2.8135746479733124,0.0014959135982669303,353736.5957503631,1556158.4935766081,4.399201304788977,1556158.4935766081,4.399201304788977,0.8499999999999999,0.09588709838980249,4.027634451161993,1.2685074380272998,1.0,0.0,4.027634451162547,1.2850795473656986,1.285362852293862,3.1341518580840333,19404.93476327908,1978.7526589894696,4632.441516551485,4632.441516551485,5.559336612674752,5.034020335435557,-2.4274743164591968,7.461494651894753,3.4343220822765157,3.4343220822765157,0.9812348806504331,0.0,0.0,0.00022044563728875152,0.9949871117303053,0.00022155627413644738,199.33680669495388,0.0,0.0,0.0,0.15901306255870695,7.436755574277736e-05,0.00014607808154597416,0.0005883491137942165,0.09588709838979217,0.07200795375439266,0.02387914463539951,0.09588706534055386,0.0720079537544004,0.02387914463540208,0.37668943954209066,0.37668943954209066,0.1249170906765476,0.0,4.715059011222593,4.616121048044988,5.013666321725509,4.717060525412137,4.61873888461389,5.01380608428741,24899.344606194656,21164.442915265456,0.85,1.058855951126433,0.6576846366530777,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4545027214010282,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15448.901173563081,1542.039501115088,0.37668943954209066,0.1249170906765476,6.112874298809886,3.4343220822765157
