time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
4575.0,-30.500469423865717,5.033992844084276,35.0189422987233,24.142594984173797,4.976866361567832,-26.95281257673421,-40.51649094382299,1.429209514436309,-0.349044294419798,-5.066528627522984,40.037663309653574,42220.209598189605,25753.29896215374,25753.29896215374,67973.50856034335,77586.42605483743,77586.42605483743,25753.29896215374,103339.72501699117,103339.72501699117,103339.72501699117,128239.01350727328,91947.99931882649,56581.782862178676,39295.79606294202,24899.288490282113,0.0,64195.08455322414,21164.395216739795,1542.0354572608592,0.0,0.8864433291534515,2.813574089782219,0.0014959135982669303,353737.2639632651,1556157.802054665,4.399191039755056,1556157.802054665,4.399191039755056,0.85,0.09588684483358566,4.027634451161993,1.2685067017236724,1.0,0.0,4.027634451162379,1.2850793342306743,1.2853626391118504,3.1341523778943787,19404.88899096942,1978.7479915128429,4632.441516551485,4632.441516551485,5.559336015390259,5.033992844084276,-2.4273957521443466,7.461388596228622,3.434370528512977,3.434370528512977,0.9812487224322791,0.0,0.0,0.00022044563728875152,0.994967616283247,0.00022156061532156956,199.3366526755431,0.0,0.0,0.0,0.15901306255870695,7.43691741532218e-05,0.00014607646313552974,0.0005883425954285544,0.09588684483357826,0.07200770425181108,0.02387914058176719,0.09588682788833774,0.07200770425181663,0.02387914058176903,0.3766883389054731,0.3766883389054731,0.1249171373092235,0.0,4.71552591168512,4.616740873572326,5.013670290335028,4.717484333103187,4.619311847270751,5.01377835993037,24899.288490282113,21164.395216739795,0.85,1.0588584629713593,0.6576860189845974,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.454501598443335,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15448.888231777533,1542.0354572608592,0.3766883389054731,0.1249171373092235,6.112874298809886,3.434370528512977
4576.0,-30.500281798445982,5.033965408588863,35.01893416832188,24.142586497496836,4.976899036240836,-26.952640446026262,-40.51629941733552,1.4292576838211095,-0.34864306029322734,-5.066478653257976,40.037647782432835,42220.175242248704,25753.29225944944,25753.29225944944,67973.46750169815,77586.25937017852,77586.25937017852,25753.29225944944,103339.55162962797,103339.55162962797,103339.55162962797,128238.78629215292,91947.76990869876,56581.68578076905,39295.64903103301,24899.23466252495,0.0,64194.88369355796,21164.349463146205,1542.031507196661,0.0,0.8864436405009329,2.8135746449481975,0.0014959135982669303,353737.95338054193,1556157.1320372191,4.399180571848751,1556157.1320372191,4.399180571848751,0.85,0.0958865915738273,4.027634451161993,1.268505969266407,1.0,0.0,4.027634451161717,1.285079108789461,1.2853624136209372,3.1341529277182065,19404.840575798942,1978.7430545394138,4632.441516551485,4632.441516551485,5.559334568484935,5.033965408588863,-2.427316079188545,7.461281487777408,3.434418935847733,3.434418935847733,0.9812625530993523,0.0,0.0,0.00022044563728875152,0.99494810668718,0.0002215649598276601,199.33649854133103,0.0,0.0,0.0,0.15901306255870695,7.437079318669559e-05,0.00014607484410205594,0.0005883360745535577,0.09588659157381768,0.07200745505451797,0.023879136519299713,0.09588663486401772,0.07200745505452519,0.023879136519302107,0.3766872400796264,0.3766872400796264,0.1249171839670077,0.0,4.715969101010046,4.617335667558677,5.013654542213942,4.717835592964775,4.619809422843559,5.013686670272136,24899.23466252495,21164.349463146205,0.85,1.0588611364447316,0.6576875416394835,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4545004746093433,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15448.875299171083,1542.031507196661,0.3766872400796264,0.1249171839670077,6.112874298809886,3.434418935847733
4577.0,-30.500094023599242,5.033937935799411,35.01892605459707,24.142579023633175,4.976925136595063,-26.95246883831805,-40.51610796069724,1.4292999513138753,-0.3480821776174139,-5.066433147437832,40.037632007370355,42220.1418085318,25753.296734734242,25753.296734734242,67973.43854326603,77586.12351580904,77586.12351580904,25753.296734734242,103339.42025054328,103339.42025054328,103339.42025054328,128238.60138162128,91947.56860675252,56581.58689947515,39295.53523030819,24899.181131078007,0.0,64194.71636138619,21164.303961416306,1542.0276806360794,0.0,0.886443929945247,2.813572578871904,0.0014959135982669303,353738.5811545471,1556156.4513253402,4.399170840359822,1556156.4513253402,4.399170840359822,0.85,0.09588634022014733,4.027634451161993,1.26850528571289,1.0,0.0,4.027634451161733,1.2850789109702085,1.285362215758074,3.134153410175575,19404.798092635097,1978.7387224623187,4632.441516551485,4632.441516551485,5.559335534559688,5.033937935799411,-2.427239747937364,7.461177683736775,3.4344673142134243,3.4344673142134243,0.9812763754895498,0.0,0.0,0.00022044563728875152,0.9949285819665503,0.00022156930787235434,199.3363442846033,0.0,0.0,0.0,0.15901306255870695,7.437241166228567e-05,0.00014607322562646584,0.0005883295559255127,0.0958863402201402,0.07200720747347855,0.02387913274666164,0.09588635781813494,0.07200720747348391,0.023879132746663416,0.3766861415970333,0.3766861415970333,0.12491722945137593,0.0,4.716428420265686,4.617944527216764,5.013661166653776,4.718350969820392,4.620466091235073,5.013774279703114,24899.181131078007,21164.303961416306,0.85,1.0588634454058088,0.6576887351733463,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4544993499376804,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15448.86237561953,1542.0276806360794,0.3766861415970333,0.12491722945137593,6.112874298809886,3.4344673142134243
4578.0,-30.49990607800157,5.0339104583765115,35.01891793854113,24.142571340221934,4.976952441234104,-26.952296956459683,-40.51592027591539,1.4293433196922365,-0.3475550208142977,-5.066386199503472,40.0376157120207,42220.124566959494,25753.297290747927,25753.297290747927,67973.42185770742,77585.98199981432,77585.98199981432,25753.297290747927,103339.27929056225,103339.27929056225,103339.27929056225,128238.4030118328,91947.36206175997,56581.50462890516,39295.39714761645,24899.12372127054,0.0,64194.52086888699,21164.255163079957,1542.0235969028251,0.0,0.8864442286355319,2.8135711247005997,0.0014959135982669303,353739.2288241053,1556155.7481627138,4.399160798014017,1556155.7481627138,4.399160798014017,0.85,0.09588608761719872,4.027634451161993,1.2685045845760032,1.0,0.0,4.027634451161296,1.2850787079986818,1.2853620127418008,3.1341539051988745,19404.754502968306,1978.7342775533243,4632.441516551485,4632.441516551485,5.559335654585745,5.0339104583765115,-2.427162412552955,7.461072870929467,3.4345156356029207,3.4345156356029207,0.9812901816008345,0.0,0.0,0.00022044563728875152,0.9949090399051315,0.00022157365994962904,199.33618988784312,0.0,0.0,0.0,0.15901306255870695,7.437399828415994e-05,0.0001460716390045916,0.000588323165592591,0.09588608761718881,0.07200695896833856,0.023879128648850244,0.0958860866346585,0.072006958968346,0.023879128648852714,0.37668504463888974,0.37668504463888974,0.12491727534378133,0.0,4.716891370390897,4.6185570159381655,5.013671431799025,4.718831178689186,4.621095826011867,5.013801852529525,24899.12372127054,21164.255163079957,0.85,1.0588664100560636,0.6576904694590878,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4544982243720574,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15448.849461315676,1542.0235969028251,0.37668504463888974,0.12491727534378133,6.112874298809886,3.4345156356029207
4579.0,-30.49971796869376,5.03388297238358,35.01890982482879,24.142563726659887,4.9769796223973195,-26.952124939614315,-40.515724977571494,1.4293865933178844,-0.34702709204839266,-5.066339520666015,40.037599548171045,42220.076570586025,25753.298319151745,25753.298319151745,67973.37488973777,77585.8410513627,77585.8410513627,25753.298319151745,103339.13937051444,103339.13937051444,103339.13937051444,128238.20652403304,91947.15596803413,56581.391487257344,39295.29386752976,24899.0671535186,0.0,64194.36102104836,21164.20708049081,1542.019567408661,0.0,0.8864445254749229,2.8135696289944705,0.0014959135982669303,353739.87278226425,1556155.0506746983,4.399150817902145,1556155.0506746983,4.399150817902145,0.85,0.09588583582936129,4.027634451161993,1.2685038383817298,1.0,0.0,4.027634451162665,1.2850785054706786,1.2853618101691489,3.1341543991406295,19404.711008537746,1978.7298423557227,4632.441516551485,4632.441516551485,5.559335876586133,5.03388297238358,-2.4270853280460876,7.460968300429668,3.4345639098066783,3.4345639098066783,0.9813039742304795,0.0,0.0,0.00022044563728875152,0.9948894812361218,0.0002215780158966543,199.336035356835,0.0,0.0,0.0,0.15901306255870695,7.437564930166847e-05,0.00014606998798708307,0.0005883165158975943,0.09588583582935625,0.07200671108404788,0.02387912474530837,0.09588581720822686,0.07200671108405167,0.023879124745309625,0.37668394952637546,0.37668394952637546,0.12491732178790224,0.0,4.7173580820040115,4.619173023093367,5.013686196889466,4.719312428617627,4.62172539863235,5.013834105164619,24899.0671535186,21164.20708049081,0.85,1.0588683150448421,0.6576913594753704,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4544970977846587,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15448.836556691696,1542.019567408661,0.37668394952637546,0.12491732178790224,6.112874298809886,3.4345639098066783
4580.0,-30.49952970789425,5.0338555982601765,35.0189017409506,24.142565158568345,4.977015963893553,-26.951951870379123,-40.51553331138564,1.4294381263784304,-0.34654923270926474,-5.06628713885343,40.03758418972934,42220.04421582334,25753.284894808457,25753.284894808457,67973.3291106318,77585.69970046618,77585.69970046618,25753.284894808457,103338.98459527464,103338.98459527464,103338.98459527464,128237.99751740013,91946.95311886608,56581.297634223236,39295.17276071427,24899.012922125497,0.0,64194.185682839765,21164.160983806672,1542.0155390157222,0.0,0.886444848492597,2.8135694574086823,0.0014959135982669303,353740.5954169432,1556154.387941146,4.399139957648781,1556154.387941146,4.399139957648781,0.85,0.09588558272171584,4.027634451161993,1.2685031399922444,1.0,0.0,4.027634451162339,1.285078264287184,1.2853615689324835,3.1341549873587415,19404.668198845124,1978.7254769819588,4632.441516551485,4632.441516551485,5.559332978688074,5.0338555982601765,-2.4270040526697394,7.460859650929915,3.434612135629438,3.434612135629438,0.9813177530369822,0.0,0.0,0.00022044563728875152,0.9948699072309657,0.00022158237543069397,199.335880701617,0.0,0.0,0.0,0.15901306255870695,7.437726964650739e-05,0.00014606836764224413,0.0005883099897408981,0.09588558272170271,0.07200646220504225,0.023879120516660458,0.0958855958076264,0.07200646220505211,0.023879120516663726,0.3766828565121421,0.3766828565121421,0.12491736895323566,0.0,4.717814384982603,4.619790081264853,5.013655942222101,4.719737906144189,4.6223574534933505,5.013634626310761,24899.012922125497,21164.160983806672,0.85,1.0588704940734575,0.6576926518612962,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4544959702176927,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15448.82366161223,1542.0155390157222,0.3766828565121421,0.12491736895323566,6.112874298809886,3.434612135629438
4581.0,-30.49934128768436,5.033828147407123,35.01889368009074,24.142552830185764,4.977039639711188,-26.95177992430507,-40.515341819822766,1.4294782763319018,-0.346023162139943,-5.066243730753559,40.03756869242915,42220.0131881339,25753.294102366497,25753.294102366497,67973.3072905004,77585.55388345818,77585.55388345818,25753.294102366497,103338.84798582469,103338.84798582469,103338.84798582469,128237.80958787067,91946.74061149896,56581.19991617478,39295.04521702686,24898.961602045976,0.0,64194.006819072834,21164.117361739078,1542.0118851119923,0.0,0.8864451262224348,2.8135676044689895,0.0014959135982669303,353741.1942554096,1556153.719215915,4.399130620032721,1556153.719215915,4.399130620032721,0.8499999999999999,0.09588533433158108,4.027634451161993,1.2685024025896565,1.0,0.0,4.027634451162375,1.285078076378631,1.2853613809825046,3.1341554456457046,19404.62335086693,1978.7209037609102,4632.441516551485,4632.441516551485,5.55933496631339,5.033828147407123,-2.4269294397632817,7.460757587170404,3.4346603493895174,3.4346603493895174,0.981331528397005,0.0,0.0,0.00022044563728875152,0.9948503170673396,0.00022158673873532068,199.33572591568446,0.0,0.0,0.0,0.15901306255870695,7.437888854768141e-05,0.0001460667487410701,0.0005883034693987566,0.0958853343315741,0.07200621727911449,0.023879117052459615,0.09588533549473174,0.07200621727911974,0.02387911705246135,0.37668176565096656,0.37668176565096656,0.12491741397418382,0.0,4.718279359197709,4.620404885663959,5.01366737018941,4.720220568613627,4.6229462622760025,5.013795704331471,24898.961602045976,21164.117361739078,0.85,1.0588731044952422,0.6576940010479266,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4544948417444041,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15448.810775837956,1542.0118851119923,0.37668176565096656,0.12491741397418382,6.112874298809886,3.4346603493895174
4582.0,-30.499152744038923,5.03380070154304,35.018885609848965,24.142539838235848,4.977067142645896,-26.951607484359602,-40.5151502584107,1.4295218829665681,-0.34559684630391985,-5.066196580357914,40.03755229743973,42219.98235997774,25753.29350368988,25753.29350368988,67973.27586366762,77585.39010416613,77585.39010416613,25753.29350368988,103338.68360785602,103338.68360785602,103338.68360785602,128237.58671174305,91946.5116414412,56581.1038972527,39294.897493542776,24898.903103887027,0.0,64193.8005974298,21164.06763830397,1542.0077298424114,0.0,0.8864454263048065,2.813567500283619,0.0014959135982669303,353741.8447217929,1556153.011754661,4.399120530901645,1556153.011754661,4.399120530901645,0.85,0.0958850829920464,4.027634451161993,1.2685016970569265,1.0,0.0,4.0276344511640705,1.2850778722922889,1.2853611768511704,3.134155943388553,19404.575028569696,1978.7159762579165,4632.441516551485,4632.441516551485,5.559334837077734,5.03380070154304,-2.426852133274619,7.460652834817659,3.43470849437928,3.43470849437928,0.9813452841083656,0.0,0.0,0.00022044563728875152,0.9948307144865115,0.0002215911049776303,199.33557102859115,0.0,0.0,0.0,0.15901306255870695,7.438050807197145e-05,0.0001460651292167801,0.0005882969465469316,0.09588508299204038,0.07200597011958332,0.023879112872457062,0.09588510602063385,0.07200597011958784,0.023879112872458558,0.3766806767868805,0.3766806767868805,0.12491745978820053,0.0,4.718725753075205,4.620995535643203,5.013677058844394,4.720599734054019,4.623447375668093,5.013805558707531,24898.903103887027,21164.06763830397,0.85,1.0588760165477589,0.6576956336445383,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4544937123173305,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15448.797899532565,1542.0077298424114,0.3766806767868805,0.12491745978820053,6.112874298809886,3.43470849437928
4583.0,-30.49896403972532,5.033773274617532,35.01887754947031,24.142537149041914,4.977096358212223,-26.951434728572057,-40.514962433930464,1.4295670470589672,-0.34503874552422076,-5.066148825232814,40.03753644424107,42219.9676578628,25753.291231060946,25753.291231060946,67973.25888892374,77585.26085990343,77585.26085990343,25753.291231060946,103338.55209096437,103338.55209096437,103338.55209096437,128237.39965739122,91946.31783458532,56581.0246325447,39294.77022448958,24898.847566426848,0.0,64193.617790916425,21164.02043146282,1542.0037337692766,0.0,0.8864457275066038,2.8135657334502127,0.0014959135982669303,353742.5035317188,1556152.327672487,4.39911040413879,1556152.327672487,4.39911040413879,0.85,0.09588483238594868,4.027634451161993,1.268501055263914,1.0,0.0,4.027634451160238,1.2850776609168526,1.285360965429135,3.1341564589088207,19404.534127184652,1978.7118054773703,4632.441516551485,4632.441516551485,5.559334346487853,5.033773274617532,-2.426774421958295,7.460547696575827,3.4347565951226264,3.4347565951226264,0.9813590271778933,0.0,0.0,0.00022044563728875152,0.9948110956183989,0.0002215954750200259,199.33541600975119,0.0,0.0,0.0,0.15901306255870695,7.438209603464837e-05,0.00014606354125410316,0.0005882905508137469,0.09588483238593999,0.07200572345968166,0.023879108926258334,0.09588482990445364,0.07200572345968818,0.023879108926260495,0.3766795884649675,0.3766795884649675,0.12491750613877241,0.0,4.719184707778481,4.6216050061285046,5.013680403526735,4.7211100797085805,4.624133274287601,5.013784678458421,24898.847566426848,21164.02043146282,0.85,1.058878767517324,0.6576972775607771,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4544925821521164,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15448.785031980673,1542.0037337692766,0.3766795884649675,0.12491750613877241,6.112874298809886,3.4347565951226264
4584.0,-30.49877522461339,5.033745872220795,35.01886950734707,24.142529046535515,4.977126304211982,-26.95126180002551,-40.51477076774461,1.4296128796241125,-0.344586281855527,-5.066100846688023,40.037520855210914,42219.93763143858,25753.28828760849,25753.28828760849,67973.22591904708,77585.10689081062,77585.10689081062,25753.28828760849,103338.39517841912,103338.39517841912,103338.39517841912,128237.18865594917,91946.09955372772,56580.93029435566,39294.632510413394,24898.793477530053,0.0,64193.42598794345,21163.974455900545,1541.9998126937546,0.0,0.886446028889355,2.8135653820520004,0.0014959135982669303,353743.1654248193,1556151.6549896817,4.399100271296716,1556151.6549896817,4.399100271296716,0.85,0.09588458246244917,4.027634451161993,1.2685003140149638,1.0,0.0,4.027634451161814,1.2850774464129242,1.2853607508779175,3.134156982059293,19404.488060757518,1978.707108009108,4632.441516551485,4632.441516551485,5.559333711088043,5.033745872220795,-2.426696581673391,7.460442453894186,3.4348046558360035,3.4348046558360035,0.9813727588102867,0.0,0.0,0.00022044563728875152,0.9947914656486604,0.00022159984770778917,199.33526090013274,0.0,0.0,0.0,0.15901306255870695,7.438371650935355e-05,0.00014606192077939797,0.000588284024133997,0.09588458246243856,0.07200547739889972,0.023879105063538835,0.09588460670862242,0.0720054773989077,0.02387910506354148,0.376678502112337,0.376678502112337,0.12491755254017987,0.0,4.719632683289149,4.622202293621001,5.013676410844198,4.721514564832489,4.624682252687592,5.01375176149071,24898.793477530053,21163.974455900545,0.85,1.0588814177298083,0.6576987749394799,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4544914510255862,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15448.772173932286,1541.9998126937546,0.376678502112337,0.12491755254017987,6.112874298809886,3.4348046558360035
4585.0,-30.498586266525194,5.033718435594328,35.01886147280343,24.142521677445643,4.977151875089277,-26.951089180316075,-40.514579171407945,1.429654788880154,-0.34402944426773274,-5.0660557291356945,40.03750499173534,42219.908371078935,25753.29239517596,25753.29239517596,67973.20076625489,77584.97343578149,77584.97343578149,25753.29239517596,103338.26583095745,103338.26583095745,103338.26583095745,128237.00465946828,91945.89995790937,56580.834893206906,39294.51673855829,24898.738828510825,0.0,64193.255567069114,21163.9280042342,1541.9959274902365,0.0,0.8864463166683056,2.813563324059003,0.0014959135982669303,353743.7878496815,1556150.9704644978,4.399090595834752,1556150.9704644978,4.399090595834752,0.85,0.09588433383797033,4.027634451161993,1.2684996365057302,1.0,0.0,4.027634451161196,1.285077250270789,1.2853605546925415,3.134157460427611,19404.4459376583,1978.7028126483867,4632.441516551485,4632.441516551485,5.5593345977840665,5.033718435594328,-2.4266209043490963,7.460339339943424,3.4348526782373505,3.4348526782373505,0.9813864794963859,0.0,0.0,0.00022044563728875152,0.994771821232781,0.000221604223786277,199.3351056733025,0.0,0.0,0.0,0.15901306255870695,7.438533642613174e-05,0.00014606030086261978,0.0005882774997013732,0.0958843338379651,0.0720052324305965,0.023879101407368597,0.09588432611219594,0.07200523243060043,0.023879101407369898,0.37667741700234453,0.37667741700234453,0.12491759853935212,0.0,4.720094491201337,4.62281210219254,5.013690217394981,4.7220262848679795,4.625336732877486,5.013831319388601,24898.738828510825,21163.9280042342,0.85,1.0588838370292106,0.6577000651878073,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.454490319236672,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15448.759324393706,1541.9959274902365,0.37667741700234453,0.12491759853935212,6.112874298809886,3.4348526782373505
4586.0,-30.49839715187916,5.0336910531639045,35.018853448817126,24.142513330467068,4.977183344788916,-26.950915829792798,-40.514383698441065,1.4297020227025523,-0.34361916341936194,-5.066006484821763,40.03748923015245,42219.86363276269,25753.2858916508,25753.2858916508,67973.14952441349,77584.81229743065,77584.81229743065,25753.2858916508,103338.09818908144,103338.09818908144,103338.09818908144,128236.78114561756,91945.67500346429,56580.72633879633,39294.38740518662,24898.68295653611,0.0,64193.070361722734,21163.880513055694,1541.991872964237,0.0,0.8864466251347168,2.8135636752016233,0.0014959135982669303,353744.4672067839,1556150.2903363148,4.399080224841103,1556150.2903363148,4.399080224841103,0.85,0.09588408366113034,4.027634451161993,1.2684988727280868,1.0,0.0,4.027634451163941,1.285077029208889,1.2853603335819068,3.13415799957257,19404.39846282397,1978.6979715625591,4632.441516551485,4632.441516551485,5.559333193875321,5.0336910531639045,-2.4265422235005167,7.460233276664422,3.4349006446420676,3.4349006446420676,0.9814001841834479,0.0,0.0,0.00022044563728875152,0.9947521609597904,0.00022160860357021362,199.33495031810392,0.0,0.0,0.0,0.15901306255870695,7.438698915282347e-05,0.00014605864813592806,0.0005882708431224113,0.09588408366112343,0.07200498629059945,0.023879097370523978,0.0958841193263338,0.07200498629060464,0.023879097370525695,0.3766763340442663,0.3766763340442663,0.12491764529389457,0.0,4.720534580481512,4.62340032973799,5.013681893839021,4.72238732140238,4.625846445374918,5.013742330095283,24898.68295653611,21163.880513055694,0.85,1.0588860938009401,0.6577012658041933,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4544891865924985,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15448.74648401325,1541.991872964237,0.3766763340442663,0.12491764529389457,6.112874298809886,3.4349006446420676
4587.0,-30.498207847743796,5.033663682212924,35.01884544923335,24.14251057142394,4.977212636026543,-26.95074252661488,-40.51419576918704,1.4297473148976072,-0.3430681678252654,-5.065959287027216,40.03747389295497,42219.85102541355,25753.28451411765,25753.28451411765,67973.1355395312,77584.68265532167,77584.68265532167,25753.28451411765,103337.96716943932,103337.96716943932,103337.96716943932,128236.59760906184,91945.48058651031,56580.648956602185,39294.25736656458,24898.63043962252,0.0,64192.88780618711,21163.83587367914,1541.988061384398,0.0,0.8864469216179016,2.8135619368629845,0.0014959135982669303,353745.11833179015,1556149.6285210028,4.3990702567418465,1556149.6285210028,4.3990702567418465,0.85,0.09588383530070435,4.027634451161993,1.2684981869766485,1.0,0.0,4.027634451161459,1.2850768172341895,1.285360121560476,3.1341585165550505,19404.357432682606,1978.6937876525221,4632.441516551485,4632.441516551485,5.5593328965087725,5.033663682212924,-2.426465082820869,7.460128765033794,3.434948581668214,3.434948581668214,0.9814138804766326,0.0,0.0,0.00022044563728875152,0.9947324814072869,0.0002216129878224932,199.3347948074848,0.0,0.0,0.0,0.15901306255870695,7.438857812933071e-05,0.0001460570591594208,0.0005882644433058885,0.09588383530069489,0.07200474165835509,0.023879093642339793,0.09588385514315252,0.0720047416583622,0.023879093642342152,0.3766752519050096,0.3766752519050096,0.12491769131937773,0.0,4.72098818618548,4.624006326223878,5.01367424829408,4.722891119201961,4.6265196464477185,5.013733501214631,24898.63043962252,21163.83587367914,0.85,1.0588888872667253,0.6577029398160876,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4544880530116588,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15448.733653067777,1541.988061384398,0.3766752519050096,0.12491769131937773,6.112874298809886,3.434948581668214
4588.0,-30.498018389700626,5.033636239885097,35.01883744616159,24.142503656353824,4.977235178061556,-26.95056975984073,-40.51400417285038,1.429786548201664,-0.3424439452106185,-5.065916127287265,40.03745779219079,42219.82369886972,25753.293079339197,25753.293079339197,67973.11677820892,77584.56337326973,77584.56337326973,25753.293079339197,103337.85645260893,103337.85645260893,103337.85645260893,128236.43132989563,91945.29373510393,56580.5540607039,39294.155193777806,24898.574877286686,0.0,64192.73007106449,21163.788645693683,1541.9841691752422,0.0,0.8864472002658133,2.813558764226542,0.0014959135982669303,353745.7137499681,1556148.9337572616,4.399060888288719,1556148.9337572616,4.399060888288719,0.85,0.095883588251531,4.027634451161993,1.268497506170534,1.0,0.0,4.027634451161993,1.285076633616123,1.2853599379019296,3.1341589643790257,19404.31799918949,1978.6897665552958,4632.441516551485,4632.441516551485,5.559334745473622,5.033636239885097,-2.426390988173346,7.460027228058443,3.434996476519941,3.434996476519941,0.9814275647199832,0.0,0.0,0.00022044563728875152,0.9947127862753508,0.00022161737571927523,199.33463917067564,0.0,0.0,0.0,0.15901306255870695,7.439019814400759e-05,0.00014605543914474392,0.0005882579184789646,0.09588358825152314,0.07200449819066117,0.023879090060861977,0.0958835351376343,0.07200449819066707,0.023879090060863934,0.37667417189094426,0.37667417189094426,0.12491773679719709,0.0,4.721468812663318,4.624637238471053,5.013699988619862,4.723472182076648,4.627242582101815,5.013885099109814,24898.574877286686,21163.788645693683,0.85,1.0588911969152792,0.6577041302360923,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.454486918296762,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15448.720832222225,1541.9841691752422,0.37667417189094426,0.12491773679719709,6.112874298809886,3.434996476519941
4589.0,-30.497828790581362,5.033608919912336,35.01882945776246,24.1424998495728,4.977271204055497,-26.95039551762968,-40.51380856018511,1.4298379311038338,-0.3420651179034735,-5.065863834239064,40.03744221341902,42219.78037952228,25753.278396731326,25753.278396731326,67973.0587762536,77584.40211650342,77584.40211650342,25753.278396731326,103337.68051323475,103337.68051323475,103337.68051323475,128236.19899243565,91945.0703107232,56580.44857374216,39294.02415220116,24898.518479200888,0.0,64192.542631402044,21163.740707320754,1541.980012007323,0.0,0.8864475236237643,2.8135598848889485,0.0014959135982669303,353746.4351694436,1556148.2615182232,4.399050016639269,1556148.2615182232,4.399050016639269,0.85,0.09588333800057891,4.027634451161993,1.2684967220621184,1.0,0.0,4.027634451160673,1.2850763931360956,1.2853596973688866,3.1341595508831728,19404.270847262986,1978.6849583969029,4632.441516551485,4632.441516551485,5.559331575955388,5.033608919912336,-2.4263101856643225,7.459919105576658,3.4350443042214014,3.4350443042214014,0.9814412297775432,0.0,0.0,0.00022044563728875152,0.9946930768988925,0.0002216217669635587,199.33448341821796,0.0,0.0,0.0,0.15901306255870695,7.439185215181556e-05,0.00014605378513693598,0.0005882512567401348,0.09588333800056806,0.07200425226363259,0.02387908573693547,0.09588334980429906,0.07200425226364074,0.023879085736938165,0.37667309549258576,0.37667309549258576,0.12491778385719787,0.0,4.72191515891825,4.6252398626089075,5.0136733532986,4.72379871633558,4.627749337309808,5.0136663451610275,24898.518479200888,21163.740707320754,0.85,1.0588933852731077,0.6577053758713242,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4544857826610935,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15448.7080207701,1541.980012007323,0.37667309549258576,0.12491778385719787,6.112874298809886,3.4350443042214014
4590.0,-30.49763909064954,5.033581504459909,35.01882148840564,24.142487765662395,4.977293126654651,-26.95022259514028,-40.51361692892385,1.4298766311453805,-0.34151509085603493,-5.065821903833186,40.03742679126781,42219.753937099355,25753.28985429123,25753.28985429123,67973.04379139058,77584.26443264536,77584.26443264536,25753.28985429123,103337.55428693659,103337.55428693659,103337.55428693659,128236.02167740553,91944.86470866512,56580.35421311887,39293.90055060694,24898.467390468944,0.0,64192.36794107588,21163.697281898603,1541.9764022035374,0.0,0.8864477935354735,2.8135575446293744,0.0014959135982669303,353747.01362979476,1556147.596037732,4.3990409419152865,1556147.596037732,4.3990409419152865,0.85,0.09588309364145697,4.027634451161993,1.2684960494982076,1.0,0.0,4.027634451161151,1.2850762120139014,1.2853595162067628,3.134159992620285,19404.227456594966,1978.6805337801356,4632.441516551485,4632.441516551485,5.559334049286105,5.033581504459909,-2.4262370726978784,7.459818577157788,3.435092123096094,3.435092123096094,0.9814548923131696,0.0,0.0,0.00022044563728875152,0.9946733574642045,0.0002216261606229709,199.33432758318807,0.0,0.0,0.0,0.15901306255870695,7.43934725277354e-05,0.0001460521647610161,0.0005882447304582561,0.09588309364145224,0.07200401110917744,0.023879082532274807,0.09588307478118233,0.07200401110918099,0.02387908253227598,0.37667202069125566,0.37667202069125566,0.12491782902264809,0.0,4.7223777814043615,4.625848230341035,5.013694817345197,4.724306812977147,4.628361069545122,5.013860482694099,24898.467390468944,21163.697281898603,0.85,1.0588960334628112,0.6577067537974942,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4544846461815724,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15448.695218459465,1541.9764022035374,0.37667202069125566,0.12491782902264809,6.112874298809886,3.435092123096094
4591.0,-30.4974491790975,5.033554223062598,35.01881353370217,24.142489092797064,4.977329905182599,-26.950047996481217,-40.51342505319042,1.42992872256633,-0.34107144010329193,-5.065769154776339,40.037411279362864,42219.72733327306,25753.273767677354,25753.273767677354,67973.00110095041,77584.12091367875,77584.12091367875,25753.273767677354,103337.3946813561,103337.3946813561,103337.3946813561,128235.80563871868,91944.65920026587,56580.265619860205,39293.77064489519,24898.410957362576,0.0,64192.18160225776,21163.64931375819,1541.972233135649,0.0,0.8864481189763108,2.813557866003909,0.0014959135982669303,353747.74134233495,1556146.926684497,4.399030000246857,1556146.926684497,4.399030000246857,0.85,0.09588284384151877,4.027634451161993,1.2684953423170375,1.0,0.0,4.027634451161338,1.2850759682180557,1.2853592723571705,3.134160587211737,19404.184085692897,1978.6761111789347,4632.441516551485,4632.441516551485,5.559330576686652,5.033554223062598,-2.4261560114396885,7.459710234502287,3.4351398676344655,3.4351398676344655,0.9814685336098473,0.0,0.0,0.00022044563728875152,0.9946536164538015,0.0002216305592641361,199.33417157456012,0.0,0.0,0.0,0.15901306255870695,7.439509500353527e-05,0.00014605054228521624,0.0005882381957188283,0.09588284384150893,0.07200376576673155,0.02387907807477738,0.09588286169393591,0.07200376576673893,0.02387907807477983,0.3766709479177424,0.3766709479177424,0.12491787557272929,0.0,4.722821959131807,4.62645068706945,5.0136599817935235,4.724697714673027,4.628960356747655,5.013621040530779,24898.410957362576,21163.64931375819,0.85,1.0588984422140229,0.6577082485663349,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.454483509099546,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15448.682424488414,1541.972233135649,0.3766709479177424,0.12491787557272929,6.112874298809886,3.4351398676344655
4592.0,-30.497259180347164,5.033526860309903,35.01880560402798,24.142482072953158,4.977353036343717,-26.94987468419476,-40.51323331715537,1.4299685401913262,-0.3404666792168314,-5.065726634487153,40.03739609898617,42219.70186329853,25753.28353032343,25753.28353032343,67972.98539362196,77583.9988293045,77583.9988293045,25753.28353032343,103337.28235962793,103337.28235962793,103337.28235962793,128235.64320944721,91944.4695659893,56580.17259998334,39293.663295562175,24898.36084981927,0.0,64192.024145381445,21163.60672234638,1541.9686664779188,0.0,0.8864483910196597,2.813554874801894,0.0014959135982669303,353748.32794225926,1556146.2716372283,4.399020853863177,1556146.2716372283,4.399020853863177,0.85,0.09588260007484549,4.027634451161993,1.2684946983261032,1.0,0.0,4.027634451161873,1.2850757818655212,1.2853590859635533,3.1341610417053767,19404.144064897308,1978.6720301935227,4632.441516551485,4632.441516551485,5.559332684138206,5.033526860309903,-2.4260825333639824,7.459609393673885,3.4351876069203766,3.4351876069203766,0.9814821734058219,0.0,0.0,0.00022044563728875152,0.9946338668021351,0.0002216349600054442,199.3340154945448,0.0,0.0,0.0,0.15901306255870695,7.439671633074773e-05,0.00014604892095800378,0.0005882316656054909,0.09588260007483632,0.07200352536376639,0.023879074711069932,0.09588256740114783,0.07200352536377327,0.023879074711072215,0.3766698768134602,0.3766698768134602,0.12491791982931567,0.0,4.723293624599876,4.627074921868427,5.013669890335677,4.725259955270303,4.629652347888111,5.013790456259244,24898.36084981927,21163.60672234638,0.85,1.0589007948974694,0.657709465083696,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.454482370750826,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15448.66964108015,1541.9686664779188,0.3766698768134602,0.12491791982931567,6.112874298809886,3.4351876069203766
4593.0,-30.497069024274612,5.033499569066023,35.018797679331875,24.142473586276196,4.9773852580206865,-26.949700321177424,-40.5130377044901,1.430016554923526,-0.3400895713684804,-5.065676959542516,40.03738038463357,42219.66072415681,25753.27494926564,25753.27494926564,67972.93567342246,77583.83408893933,77583.83408893933,25753.27494926564,103337.10903820497,103337.10903820497,103337.10903820497,128235.41334259821,91944.24089240553,56580.06752762337,39293.525960869076,24898.304304393238,0.0,64191.83026526231,21163.55865873425,1541.964559065773,0.0,0.8864487015075049,2.8135557125841064,0.0014959135982669303,353749.0132470963,1556145.5935486269,4.399010414939723,1556145.5935486269,4.399010414939723,0.85,0.09588235227388424,4.027634451161993,1.2684939219104128,1.0,0.0,4.027634451162443,1.285075557149352,1.2853588611978437,3.134161589763939,19404.095805168534,1978.6671090707362,4632.441516551485,4632.441516551485,5.559330831754801,5.033499569066023,-2.4260038253076437,7.459503394373666,3.4352352761950846,3.4352352761950846,0.9814957931985956,0.0,0.0,0.00022044563728875152,0.9946141012208917,0.00022163936447125963,199.33385928553736,0.0,0.0,0.0,0.15901306255870695,7.439837047256268e-05,0.00014604726681618883,0.0005882250033269298,0.09588235227387885,0.07200328195394184,0.02387907031993701,0.09588237412871711,0.0720032819539459,0.023879070319938345,0.3766688087674036,0.3766688087674036,0.12491796494235755,0.0,4.723733731414768,4.627666444564113,5.013651728929688,4.725587388174063,4.630126561376358,5.013673632898815,24898.304304393238,21163.55865873425,0.85,1.058903218564346,0.6577108107011581,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4544812318812137,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15448.656865749144,1541.964559065773,0.3766688087674036,0.12491796494235755,6.112874298809886,3.4352352761950846
4594.0,-30.49687872042898,5.033472228466772,35.01878976869626,24.142461048346036,4.977409925578143,-26.94952658063393,-40.512849705386884,1.4300577857830559,-0.33961422167675437,-5.06563306102087,40.03736494478264,42219.65189642574,25753.280871910054,25753.280871910054,67972.9327683358,77583.68348500054,77583.68348500054,25753.280871910054,103336.9643569106,103336.9643569106,103336.9643569106,128235.2162175361,91944.0232371464,56579.991648571595,39293.368431749775,24898.2518606255,0.0,64191.62029237527,21163.514081531674,1541.9608224346343,0.0,0.8864489815237536,2.813554584219595,0.0014959135982669303,353749.6188625138,1556144.9273052383,4.399001000507198,1556144.9273052383,4.399001000507198,0.85,0.09588210806058808,4.027634451161993,1.2684932548413053,1.0,0.0,4.027634451163193,1.28507536418279,1.2853586681887408,3.1341620603887788,19404.049870768948,1978.662425065537,4632.441516551485,4632.441516551485,5.559332110269467,5.033472228466772,-2.4259294227103383,7.45940165117711,3.4352829214370306,3.4352829214370306,0.9815094061248659,0.0,0.0,0.00022044563728875152,0.9945943207036454,0.0002216437724405996,199.33370295538265,0.0,0.0,0.0,0.15901306255870695,7.439996026454379e-05,0.00014604567702420772,0.0005882186002259766,0.0958821080605805,0.07200304142530502,0.023879066635275482,0.09588213361231758,0.07200304142531071,0.023879066635277373,0.3766677415995498,0.3766677415995498,0.1249180090442593,0.0,4.7241742956317125,4.628249288862605,5.013661625633858,4.726018839344135,4.630663760310711,5.013784767352661,24898.2518606255,21163.514081531674,0.85,1.058906637014889,0.6577128245731573,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.454480092070384,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15448.64409990312,1541.9608224346343,0.3766677415995498,0.1249180090442593,6.112874298809886,3.4352829214370306
4595.0,-30.496688299872094,5.0334449082922985,35.018781857580805,24.142458429001294,4.9774384463296855,-26.949352349682936,-40.512654127646215,1.4301024961404876,-0.33906310377108184,-5.065585953884187,40.03734910953431,42219.61190761939,25753.27842093691,25753.27842093691,67972.8903285563,77583.55737761858,77583.55737761858,25753.27842093691,103336.83579855549,103336.83579855549,103336.83579855549,128235.0313091628,91943.83159123563,56579.88612123623,39293.27274444378,24898.19551060732,0.0,64191.46825505109,21163.46618401622,1541.9567891203944,0.0,0.8864492793463566,2.8135528338792106,0.0014959135982669303,353750.26874426205,1556144.2440003215,4.398990987411264,1556144.2440003215,4.398990987411264,0.85,0.09588186173260056,4.027634451161993,1.2684925322746858,1.0,0.0,4.027634451162997,1.2850751549317248,1.2853584588915448,3.134162570729942,19404.00942543407,1978.6583007891657,4632.441516551485,4632.441516551485,5.5593315811806185,5.0334449082922985,-2.4258527082310706,7.459297616523369,3.4353305063047,3.4353305063047,0.9815230018013429,0.0,0.0,0.00022044563728875152,0.9945745284799093,0.00022164818319415122,199.3335465295978,0.0,0.0,0.0,0.15901306255870695,7.4401614177705e-05,0.0001460440231110465,0.0005882119388683492,0.09588186173259616,0.07200279920935915,0.023879062523237016,0.09588185537755867,0.07200279920936245,0.023879062523238116,0.37666667500211726,0.37666667500211726,0.12491805402733337,0.0,4.724626332792468,4.62884982442182,5.013664215878009,4.726522850113099,4.6313411349808575,5.0137642388513655,24898.19551060732,21163.46618401622,0.85,1.058908483888864,0.6577137594028661,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.454478951375579,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15448.631343356019,1541.9567891203944,0.37666667500211726,0.12491805402733337,6.112874298809886,3.4353305063047
4596.0,-30.496497693732508,5.033417653661408,35.01877397233249,24.14244987247514,4.9774711006785175,-26.94917753836949,-40.51245841020716,1.4301509453154908,-0.3386989459756933,-5.06553672119676,40.03733404073886,42219.57231739737,25753.27055570689,25753.27055570689,67972.84287310427,77583.39057535742,77583.39057535742,25753.27055570689,103336.66113106432,103336.66113106432,103336.66113106432,128234.80402449827,91943.60084858694,56579.78259062691,39293.13139773336,24898.142893433956,0.0,64191.27429116732,21163.421459418863,1541.9529162718627,0.0,0.8864495852334098,2.8135537903955634,0.0014959135982669303,353750.94795073464,1556143.5937687326,4.39898070318514,1556143.5937687326,4.39898070318514,0.85,0.0958816158697191,4.027634451161993,1.268491795421578,1.0,0.0,4.027634451160656,1.2850749281825193,1.285358232092351,3.134163123747402,19403.960729045713,1978.6533351394935,4632.441516551485,4632.441516551485,5.559329883322158,5.033417653661408,-2.42577444846397,7.459192102125378,3.435378051766178,3.435378051766178,0.981536586218908,0.0,0.0,0.00022044563728875152,0.9945547173922226,0.00022165259832739235,199.33338995160724,0.0,0.0,0.0,0.15901306255870695,7.440326930626545e-05,0.00014604236798248607,0.0005882052726155381,0.09588161586970737,0.0720025573955466,0.023879058474160768,0.09588168023885366,0.07200255739555542,0.02387905847416369,0.3766656103228544,0.3766656103228544,0.12491809927868454,0.0,4.725050141516476,4.629420490302778,5.013643539909538,4.726837775221043,4.631796344027805,5.0136545436313895,24898.142893433956,21163.421459418863,0.85,1.0589109442629852,0.6577151300329732,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4544778099829887,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15448.618595490494,1541.9529162718627,0.3766656103228544,0.12491809927868454,6.112874298809886,3.435378051766178
4597.0,-30.496306989240544,5.033390371996767,35.01876610764769,24.142447567451768,4.977497466474578,-26.949003267415808,-40.51226660432292,1.430193744649844,-0.3380946572875132,-5.065491914047266,40.037318869196916,42219.549120932796,25753.273799756826,25753.273799756826,67972.82292068962,77583.27455684298,77583.27455684298,25753.273799756826,103336.54835659981,103336.54835659981,103336.54835659981,128234.63976696902,91943.41830405989,56579.6928681497,39293.028262122425,24898.091410369198,0.0,64191.11967249162,21163.377698813816,1541.9492160237446,0.0,0.8864498689108109,2.8135510724152786,0.0014959135982669303,353751.5661040659,1556142.9391037498,4.398971165673841,1556142.9391037498,4.398971165673841,0.85,0.09588137207325,4.027634451161993,1.2684911036258564,1.0,0.0,4.027634451161264,1.2850747278754588,1.2853580317411313,3.1341636122754144,19403.92220448499,1978.6494067275767,4632.441516551485,4632.441516551485,5.5593305836116125,5.033390371996767,-2.425699492238573,7.45908986423534,3.435425571466347,3.435425571466347,0.9815501632760991,0.0,0.0,0.00022044563728875152,0.994534896507986,0.00022165701581993848,199.3332332930689,0.0,0.0,0.0,0.15901306255870695,7.44048913889151e-05,0.00014604074589983642,0.0005881987394595758,0.09588137207324571,0.0720023173109907,0.02387905476225501,0.09588138820915318,0.07200231731099392,0.023879054762256078,0.37666454576639047,0.37666454576639047,0.12491814333490063,0.0,4.725502761135317,4.630023084833908,5.01364226481013,4.72739725675973,4.63251827990149,5.013722448539681,24898.091410369198,21163.377698813816,0.85,1.058913184058676,0.6577163529214074,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4544766674797986,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15448.605857690161,1541.9492160237446,0.37666454576639047,0.12491814333490063,6.112874298809886,3.435425571466347
4598.0,-30.496116180071436,5.033363035814877,35.01875823202671,24.142435273993783,4.977520527754465,-26.948829232690517,-40.5120785702951,1.4302335803735398,-0.3375891091111498,-5.06544853968107,40.03730282128645,42219.54215917021,25753.280341826914,25753.280341826914,67972.82250099712,77583.13145207893,77583.13145207893,25753.280341826914,103336.41179390585,103336.41179390585,103336.41179390585,128234.44691979654,91943.20729323429,56579.61800032565,39292.876992120706,24898.035125890685,0.0,64190.91211801139,21163.32985700708,1541.9452700925813,0.0,0.8864501484562897,2.813549485812276,0.0014959135982669303,353752.16449172096,1556142.2466229466,4.398961767085854,1556142.2466229466,4.398961767085854,0.8499999999999999,0.09588112817583229,4.027634451161993,1.268490459085442,1.0,0.0,4.027634451159441,1.2850745414385796,1.2853578452631507,3.134164066975639,19403.877672339895,1978.6448657125416,4632.441516551485,4632.441516551485,5.559331995841009,5.033363035814877,-2.4256256649030075,7.458988700717884,3.4354730375869496,3.4354730375869496,0.9815637250248427,0.0,0.0,0.00022044563728875152,0.9945150651705281,0.00022166143581842272,199.33307654878763,0.0,0.0,0.0,0.15901306255870695,7.440648160510214e-05,0.0001460391556836494,0.0005881923346500761,0.09588112817582523,0.07200207723595407,0.023879050939871152,0.09588111901120097,0.07200207723595937,0.02387905093987291,0.3766634836256144,0.3766634836256144,0.12491818759821074,0.0,4.72595783401556,4.630620552218488,5.013666343574357,4.727859430569936,4.633092527444603,5.013845215664276,24898.035125890685,21163.32985700708,0.85,1.0589166014035274,0.6577183711231888,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4544755243888754,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15448.593128213693,1541.9452700925813,0.3766634836256144,0.12491818759821074,6.112874298809886,3.4354730375869496
4599.0,-30.49592519833302,5.033335717674881,35.01875034993156,24.142427485808753,4.977548424477268,-26.94865455907099,-40.511882887780644,1.430277785215214,-0.33711855760685694,-5.065401830755493,40.03728688147114,42219.50417224242,25753.27817679941,25753.27817679941,67972.78234904184,77582.98694166182,77582.98694166182,25753.27817679941,103336.26511846122,103336.26511846122,103336.26511846122,128234.24310540502,91942.99676452592,56579.51399510629,39292.75863268848,24897.977986943806,0.0,64190.736619632284,21163.281288902235,1541.9411971055001,0.0,0.8864504446238951,2.813548748633774,0.0014959135982669303,353752.80888345424,1556141.558806768,4.398951809650357,1556141.558806768,4.398951809650357,0.85,0.0958808833281734,4.027634451161993,1.2684897442115473,1.0,0.0,4.027634451162283,1.2850743345536677,1.2853576383326295,3.1341645715466506,19403.833241941782,1978.640335072811,4632.441516551485,4632.441516551485,5.559331528478928,5.033335717674881,-2.4255494349219435,7.4588851525968245,3.4355204417920735,3.4355204417920735,0.9815772690834496,0.0,0.0,0.00022044563728875152,0.9944952163245372,0.00022166585989571286,199.33291966299245,0.0,0.0,0.0,0.15901306255870695,7.440813653841561e-05,0.0001460375007503359,0.0005881856691836482,0.09588088332816588,0.07200183629925497,0.023879047028910912,0.09588087265756823,0.07200183629926062,0.023879047028912782,0.37666242350807144,0.37666242350807144,0.12491823356448041,0.0,4.726405397007909,4.631211323859986,5.013680455008284,4.728283273148634,4.633662827446528,5.013825804573116,24897.977986943806,21163.281288902235,0.85,1.0589188709863293,0.6577195775524078,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.454474380672311,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15448.580407191072,1541.9411971055001,0.37666242350807144,0.12491823356448041,6.112874298809886,3.4355204417920735
