time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
4600.0,-30.495734064724655,5.033308430044847,35.01874248447782,24.14241941822695,4.977578127323651,-26.948479568178595,-40.511690942198015,1.430323630777602,-0.3366922850812557,-5.065354568850533,40.0372716019979,42219.48227496065,25753.27451560412,25753.27451560412,67972.75679056477,77582.8339476141,77582.8339476141,25753.27451560412,103336.10846321822,103336.10846321822,103336.10846321822,128234.03303387528,91942.77842176799,56579.426749114646,39292.61296961482,24897.924570657065,0.0,64190.537540271886,21163.235885058504,1541.937323735407,0.0,0.8864507412167091,2.8135486583245712,0.0014959135982669303,353753.460904974,1556140.899485111,4.398941837923459,1556140.899485111,4.398941837923459,0.85,0.09588063968008381,4.027634451161993,1.2684890029625966,1.0,0.0,4.027634451162404,1.2850741199900209,1.2853574237216807,3.134165094845478,19403.78716245108,1978.6356362724357,4632.441516551485,4632.441516551485,5.559330738140772,5.033308430044847,-2.4254728310588463,7.458781261103693,3.435567805879533,3.435567805879533,0.9815908016798666,0.0,0.0,0.00022044563728875152,0.9944753521223834,0.0002216702875725197,199.33276265268788,0.0,0.0,0.0,0.15901306255870695,7.440975990067872e-05,0.00014603587738807282,0.0005881791308738707,0.09588063968007345,0.07200159622904345,0.023879043451029997,0.09588066080658167,0.07200159622905124,0.02387904345103258,0.37666136500121816,0.37666136500121816,0.12491828030448551,0.0,4.726839039757749,4.63178779885726,5.013681786444124,4.728662283769268,4.6341831623992675,5.01377706845301,24897.924570657065,21163.235885058504,0.85,1.0589217569321647,0.6577212762624549,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.454473235923162,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15448.567695985896,1541.937323735407,0.37666136500121816,0.12491828030448551,6.112874298809886,3.435567805879533
4601.0,-30.49554281822748,5.033281182847968,35.01873464490834,24.142416414711647,4.97760893371974,-26.948304365343958,-40.51149896169079,1.4303704808361968,-0.33620611542687584,-5.065306857947552,40.03725662502357,42219.46070571204,25753.26966362542,25753.26966362542,67972.73036933746,77582.69705894697,77582.69705894697,25753.26966362542,103335.9667225724,103335.9667225724,103335.9667225724,128233.83941147165,91942.57658537792,56579.34023214276,39292.48483692796,24897.872688899246,0.0,64190.3575258272,21163.19178556436,1541.93352921089,0.0,0.8864510390024408,2.8135478327183874,0.0014959135982669303,353754.1191217914,1556140.2532167342,4.398931826094107,1556140.2532167342,4.398931826094107,0.85,0.09588039639286776,4.027634451161993,1.2684883336955681,1.0,0.0,4.027634451161005,1.2850739007252652,1.2853572044085864,3.1341656296100107,19403.744566497146,1978.6312926939522,4632.441516551485,4632.441516551485,5.559329690749523,5.033281182847968,-2.425395923615888,7.458677106463856,3.4356151336405976,3.4356151336405976,0.9816043238973136,0.0,0.0,0.00022044563728875152,0.9944554766161967,0.00022167471794600112,199.33260554989621,0.0,0.0,0.0,0.15901306255870695,7.441138359107164e-05,0.00014603425369767988,0.0005881725912425061,0.0958803963928605,0.07200135648978863,0.02387903990307187,0.09588042892970769,0.07200135648979408,0.02387903990307368,0.3766603073094346,0.3766603073094346,0.12491832689756671,0.0,4.7272734749374195,4.632370001976824,5.013669008049817,4.7291007425207,4.634789128801572,5.013708705254032,24897.872688899246,21163.19178556436,0.85,1.0589243149485248,0.6577227847457446,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4544720902655046,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15448.55499418924,1541.93352921089,0.3766603073094346,0.12491832689756671,6.112874298809886,3.4356151336405976
4602.0,-30.495351404595063,5.033253900528461,35.01872681789241,24.14241424938666,4.977634168521956,-26.948129569261088,-40.51130327917633,1.4304123331879957,-0.33558617439405225,-5.065262791127075,40.03724131153175,42219.424391990855,25753.2738783409,25753.2738783409,67972.69827033175,77582.58629541627,77582.58629541627,25753.2738783409,103335.86017375717,103335.86017375717,103335.86017375717,128233.68035854248,91942.39855092272,56579.2366474973,39292.40211491713,24897.820184785305,0.0,64190.22229970244,21163.14715706751,1541.9297856742267,0.0,0.8864513194143505,2.813544822628862,0.0014959135982669303,353754.7270659151,1556139.5924275673,4.398922398392748,1556139.5924275673,4.398922398392748,0.85,0.09588015465489068,4.027634451161993,1.2684876572852954,1.0,0.0,4.027634451162478,1.285073704850532,1.2853570084906714,3.1341661073288014,19403.70699375097,1978.627461340108,4632.441516551485,4632.441516551485,5.5593306005754695,5.033253900528461,-2.4253217522831685,7.458575652811629,3.4356624281196138,3.4356624281196138,0.981617836605604,0.0,0.0,0.00022044563728875152,0.9944355841692897,0.00022167915227299783,199.33244831005635,0.0,0.0,0.0,0.15901306255870695,7.441303862519922e-05,0.0001460325986635523,0.0005881659253700361,0.09588015465488081,0.07200111811949506,0.023879036535385756,0.09588012390119979,0.07200111811950247,0.023879036535388212,0.3766592510015296,0.3766592510015296,0.12491837251800005,0.0,4.727737577984726,4.632985241973415,5.013675729369254,4.729676616733002,4.63552962182564,5.013786489397205,24897.820184785305,21163.14715706751,0.85,1.0589260456673453,0.6577236046148818,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4544709439329966,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15448.542301025243,1541.9297856742267,0.3766592510015296,0.12491837251800005,6.112874298809886,3.4356624281196138
4603.0,-30.495159870329513,5.033226666314188,35.01871900044428,24.142406042106472,4.977664702642611,-26.947954134623096,-40.51111126374451,1.4304589669362187,-0.33518614562262883,-5.065214848634335,40.037225936181656,42219.403846389796,25753.26810571276,25753.26810571276,67972.67195210255,77582.42937314726,77582.42937314726,25753.26810571276,103335.69747886002,103335.69747886002,103335.69747886002,128233.46303549098,91942.17645437353,56579.150927616196,39292.25058528593,24897.765556630962,0.0,64190.016141916894,21163.10072313632,1541.9258248815424,0.0,0.8864516198258857,2.8135451569272205,0.0014959135982669303,353755.38847959135,1556138.9289693795,4.39891229829042,1556138.9289693795,4.39891229829042,0.85,0.09587991143177704,4.027634451161993,1.2684869495546445,1.0,0.0,4.027634451163124,1.2850734865982798,1.2853567901903038,3.134166639624284,19403.66012205268,1978.6226817570405,4632.441516551485,4632.441516551485,5.559329354444649,5.033226666314188,-2.4252447647621356,7.458471431076323,3.4357096665913094,3.4357096665913094,0.9816313333118026,0.0,0.0,0.00022044563728875152,0.994415679615297,0.00022168358947641882,199.33229097136874,0.0,0.0,0.0,0.15901306255870695,7.441466267713799e-05,0.00014603097461161354,0.000588159384282497,0.09587991143177597,0.07200087874371432,0.023879032688061658,0.09587992149674905,0.07200087874371512,0.023879032688061925,0.3766581981931,0.3766581981931,0.12491841853477878,0.0,4.728177807996815,4.633574872559848,5.0136638279477665,4.730028703011726,4.636024149445177,5.013707473696854,24897.765556630962,21163.10072313632,0.85,1.0589290365938315,0.6577253969378579,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.454469796600488,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15448.529617584405,1541.9258248815424,0.3766581981931,0.12491841853477878,6.112874298809886,3.4357096665913094
4604.0,-30.494968206257067,5.033199396176184,35.018711194805846,24.14239343432712,4.977689780541749,-26.947779128836874,-40.510915546305455,1.4305007031215295,-0.3347406338224346,-5.065170946081546,40.0372106452675,42219.368418611695,25753.27241656046,25753.27241656046,67972.64083517215,77582.27674707148,77582.27674707148,25753.27241656046,103335.54916363193,103335.54916363193,103335.54916363193,128233.26226800382,91941.95639246413,56579.04806400411,39292.12036495557,24897.713104371884,0.0,64189.83346932745,21163.0561387161,1541.922082846956,0.0,0.886451899316544,2.8135444216199743,0.0014959135982669303,353755.9941591885,1556138.2691548823,4.3989029015707,1556138.2691548823,4.3989029015707,0.85,0.09587967072706363,4.027634451161993,1.2684862280869855,1.0,0.0,4.027634451163624,1.2850732912673475,1.2853565948163095,3.1341671160171063,19403.61367974882,1978.6179459600191,4632.441516551485,4632.441516551485,5.5593302850225506,5.033199396176184,-2.425170803498033,7.458370199674217,3.4357568741042175,3.4357568741042175,0.9816448211726335,0.0,0.0,0.00022044563728875152,0.9943957620016937,0.00022168802976895235,199.33213352629795,0.0,0.0,0.0,0.15901306255870695,7.44163180741011e-05,0.00014602931921465042,0.000588152716948658,0.09587967072705739,0.07200064145403386,0.02387902927302353,0.09587969398214331,0.07200064145403855,0.023879029273025088,0.37665714704077324,0.37665714704077324,0.12491846374333512,0.0,4.728611844315651,4.6341496453942455,5.013671907233061,4.730430312259102,4.636531844885212,5.013787786338355,24897.713104371884,21163.0561387161,0.85,1.0589315653490872,0.6577267167827417,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4544686485467173,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15448.516942940703,1541.922082846956,0.37665714704077324,0.12491846374333512,6.112874298809886,3.4357568741042175
4605.0,-30.494776436150463,5.033172141534959,35.018703390752854,24.142390849906974,4.977717706191936,-26.94760374281209,-40.51072356579823,1.4305450128535813,-0.33419428303005816,-5.0651246975113215,40.03719508016924,42219.34885672338,25753.270556947,25753.270556947,67972.61941367039,77582.15333497153,77582.15333497153,25753.270556947,103335.42389191853,103335.42389191853,103335.42389191853,128233.08174380838,91941.76665456021,56578.96217631231,39292.004975831005,24897.657851889853,0.0,64189.66282772086,21163.009174106373,1541.9181281363751,0.0,0.8864521917719927,2.813542633999968,0.0014959135982669303,353756.63220532116,1556137.5975093478,4.3988930689677135,1556137.5975093478,4.3988930689677135,0.85,0.09587942855968665,4.027634451161993,1.2684855582704766,1.0,0.0,4.027634451162197,1.285073083891937,1.2853563873951817,3.134167621785377,19403.573637083515,1978.6138627445168,4632.441516551485,4632.441516551485,5.55932988358986,5.033172141534959,-2.4250951645801,7.45826730611506,3.4358040253897766,3.4358040253897766,0.9816582929685076,0.0,0.0,0.00022044563728875152,0.9943758337997276,0.00022169247260000327,199.3319759943729,0.0,0.0,0.0,0.15901306255870695,7.441794189681624e-05,0.0001460276953919353,0.000588146176784348,0.09587942855967632,0.07200040302485468,0.023879025534821637,0.0958794187846429,0.07200040302486244,0.02387902553482421,0.37665609670504546,0.37665609670504546,0.12491850950954213,0.0,4.729058204176511,4.634742747958171,5.013674173266736,4.730930414481236,4.637202708292818,5.013771264591583,24897.657851889853,21163.009174106373,0.85,1.0589340466875894,0.6577281605300875,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4544674997166995,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15448.504277281945,1541.9181281363751,0.37665609670504546,0.12491850950954213,6.112874298809886,3.4358040253897766
4606.0,-30.49458453835459,5.033144910237651,35.01869560206864,24.142388125788443,4.977746742234147,-26.947428130834126,-40.510527743585385,1.4305903347136641,-0.33367593746481816,-5.065078121561699,40.037179919711434,42219.314006457564,25753.26775567706,25753.26775567706,67972.58176213462,77582.02470474866,77582.02470474866,25753.26775567706,103335.29246042573,103335.29246042573,103335.29246042573,128232.89730180634,91941.5720963246,56578.8613980334,39291.90077587911,24897.604841380617,0.0,64189.505617259725,21162.964115173523,1541.9142935415364,0.0,0.8864524844292277,2.813541252902336,0.0014959135982669303,353757.27476889786,1556136.943324562,4.398883229584899,1556136.943324562,4.398883229584899,0.85,0.09587918728401136,4.027634451161993,1.2684848258132115,1.0,0.0,4.027634451159362,1.285072871779703,1.285356175236186,3.1341681391064653,19403.532577125796,1978.6096757940577,4632.441516551485,4632.441516551485,5.559329278882833,5.033144910237651,-2.425019320948607,7.458164231186258,3.4358511358999677,3.4358511358999677,0.9816717531142765,0.0,0.0,0.00022044563728875152,0.9943558927598165,0.00022169691847142244,199.3318183578051,0.0,0.0,0.0,0.15901306255870695,7.44195982474631e-05,0.00014602603904128843,0.0005881395056094195,0.09587918728400693,0.07200016535345946,0.023879021930547466,0.09587916493147133,0.07200016535346279,0.023879021930548572,0.3766550485177824,0.3766550485177824,0.12491855537458527,0.0,4.7295095211872535,4.635344870756114,5.013669130562505,4.731402184096908,4.637841532859966,5.0137376099780795,24897.604841380617,21162.964115173523,0.85,1.0589360536196073,0.6577292284847469,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4544663502529322,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15448.491620136205,1541.9142935415364,0.3766550485177824,0.12491855537458527,6.112874298809886,3.4358511358999677
4607.0,-30.494392506134844,5.033117683959843,35.018687829159916,24.142375063989334,4.977774572804828,-26.947252518423916,-40.51033569322897,1.430634585093909,-0.3333037029756838,-5.065032464325652,40.03716480183699,42219.29536764958,25753.267153336925,25753.267153336925,67972.56252098651,77581.859139243,77581.859139243,25753.267153336925,103335.12629257992,103335.12629257992,103335.12629257992,128232.67871278414,91941.34006038266,56578.77628878927,39291.737523992655,24897.552420204207,0.0,64189.28994419686,21162.919557173576,1541.9105098148325,0.0,0.8864527722436292,2.8135416860762277,0.0014959135982669303,353757.904658757,1556136.290977485,4.398873553026525,1556136.290977485,4.398873553026525,0.85,0.0958789470207839,4.027634451161993,1.2684841098403559,1.0,0.0,4.027634451161301,1.285072664682202,1.2853559680930287,3.1341686441972727,19403.483607798258,1978.604682312335,4632.441516551485,4632.441516551485,5.559329148856337,5.033117683959843,-2.424944195240851,7.458061879200694,3.435898208027838,3.435898208027838,0.981685202293668,0.0,0.0,0.00022044563728875152,0.994335938183032,0.00022170136753940102,199.33166061106297,0.0,0.0,0.0,0.15901306255870695,7.44212227271939e-05,0.00014602441456155763,0.0005881329627988905,0.09587894702077947,0.07199992862119875,0.02387901839958072,0.09587897554378635,0.07199992862120208,0.02387901839958182,0.37665400299192037,0.37665400299192037,0.12491860087681124,0.0,4.729936237751758,4.635913699311629,5.013665751087899,4.731728761349984,4.638275444524936,5.013739134722698,24897.552420204207,21162.919557173576,0.85,1.0589393118396955,0.6577311480521602,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.454465200025618,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15448.478971940844,1541.9105098148325,0.37665400299192037,0.12491860087681124,6.112874298809886,3.435898208027838
4608.0,-30.494200343108826,5.033090443622134,35.01868006254461,24.14236752027648,4.977800689164124,-26.947076959706898,-40.51013990594072,1.4306773057621942,-0.332804817598344,-5.064987788853633,40.03714943932765,42219.261622879145,25753.2688405251,25753.2688405251,67972.53046340424,77581.72289634017,77581.72289634017,25753.2688405251,103334.99173686527,103334.99173686527,103334.99173686527,128232.49056103676,91941.13660015575,56578.675326694705,39291.623637178935,24897.498824171493,0.0,64189.12246135043,21162.87400054577,1541.9066840538385,0.0,0.8864530559355547,2.8135403391392186,0.0014959135982669303,353758.5210049954,1556135.628074451,4.39886401507337,1556135.628074451,4.39886401507337,0.85,0.09587870697033624,4.027634451161993,1.2684834191435947,1.0,0.0,4.027634451161211,1.2850724647440142,1.2853557681107632,3.1341691318273606,19403.440669146556,1978.6003037884045,4632.441516551485,4632.441516551485,5.559329513067772,5.033090443622134,-2.4248698446539327,7.457960288276067,3.4359452362844287,3.4359452362844287,0.9816986389384083,0.0,0.0,0.00022044563728875152,0.9943159704461528,0.00022170581972030164,199.3315027571187,0.0,0.0,0.0,0.15901306255870695,7.442287884993885e-05,0.00014602275843881267,0.0005881262925418676,0.09587870697032434,0.07199969210075265,0.023879014869571696,0.09587872243430394,0.07199969210076158,0.02387901486957466,0.3766529579767436,0.3766529579767436,0.12491864618632426,0.0,4.730368824574327,4.636487417298042,5.01367120865973,4.73218297125527,4.638866862926875,5.0137780717952865,24897.498824171493,21162.87400054577,0.85,1.0589415754099438,0.6577323385017487,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.454464048994394,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15448.466332835034,1541.9066840538385,0.3766529579767436,0.12491864618632426,6.112874298809886,3.4359452362844287
4609.0,-30.494008070635196,5.033063269844441,35.018672313866986,24.142364307213597,4.977832592414101,-26.946900723783717,-40.50994775081051,1.430725245562624,-0.33236101735462853,-5.0649393322475005,40.0371344285699,42219.24357751404,25753.26085332314,25753.26085332314,67972.50443083717,77581.58078890914,77581.58078890914,25753.26085332314,103334.84164223228,103334.84164223228,103334.84164223228,128232.28732237878,91940.92957379257,56578.59236239745,39291.48579043902,24897.445680146502,0.0,64188.93147058552,21162.828828124526,1541.9027955280246,0.0,0.886453357643863,2.8135401578955075,0.0014959135982669303,353759.18951700215,1556134.980349949,4.398853871399315,1556134.980349949,4.398853871399315,0.85,0.09587846567818553,4.027634451161993,1.2684827322931964,1.0,0.0,4.02763445116124,1.285072240379695,1.2853555436969812,3.1341696790306237,19403.396977890352,1978.595848520173,4632.441516551485,4632.441516551485,5.559327788879365,5.033063269844441,-2.4247927363904402,7.4578560062348815,3.435992214922486,3.435992214922486,0.9817120614064246,0.0,0.0,0.00022044563728875152,0.9942959917693794,0.00022171027451942346,199.33134481351797,0.0,0.0,0.0,0.15901306255870695,7.44245042821711e-05,0.00014602113300658042,0.0005881197458950109,0.0958784656781811,0.07199945464504695,0.023879011033134154,0.09587850709462806,0.07199945464505027,0.023879011033135257,0.37665191404595955,0.37665191404595955,0.12491869187552809,0.0,4.730792529124244,4.637057763988537,5.013651143933885,4.732578314892862,4.6394308816989565,5.0136631145823,24897.445680146502,21162.828828124526,0.85,1.058944320672879,0.6577340144205539,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4544628971809477,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15448.453702750785,1541.9027955280246,0.37665191404595955,0.12491869187552809,6.112874298809886,3.435992214922486
4610.0,-30.493815651310626,5.033036064907109,35.018664583739906,24.142356868274533,4.977858110342816,-26.9467249942656,-40.50975573537869,1.4307674532978016,-0.33184815230839604,-5.064895546104772,40.037119471537665,42219.22643386771,25753.264592479856,25753.264592479856,67972.49102634756,77581.44733499619,77581.44733499619,25753.264592479856,103334.71192747605,103334.71192747605,103334.71192747605,128232.1067212723,91940.72855644596,56578.50765531749,39291.35655680941,24897.394793796255,0.0,64188.75135060567,21162.785574726815,1541.899145567449,0.0,0.8864536353257555,2.8135385233693957,0.0014959135982669303,353759.7935956986,1556134.3349439425,4.398844535516666,1556134.3349439425,4.398844535516666,0.85,0.09587822700307458,4.027634451161993,1.2684820498386395,1.0,0.0,4.027634451162392,1.2850720428422298,1.2853553461159675,3.1341701608058963,19403.354554788973,1978.5915225677447,4632.441516551485,4632.441516551485,5.559328596046969,5.033036064907109,-2.4247191128732473,7.457755177780356,3.436039168238919,3.436039168238919,0.9817254766396911,0.0,0.0,0.00022044563728875152,0.9942759982670535,0.00022171473280353874,199.33118674953602,0.0,0.0,0.0,0.15901306255870695,7.442612856549065e-05,0.0001460195087232609,0.0005881132038755547,0.09587822700306477,0.07199921938255273,0.023879007620512042,0.09587825446640792,0.0719992193825601,0.023879007620514484,0.37665087116064305,0.37665087116064305,0.12491873632377024,0.0,4.731227077855294,4.637635887499357,5.013651194554882,4.733047393796369,4.640031273471209,5.013734737030745,24897.394793796255,21162.785574726815,0.85,1.0589470833460322,0.6577355930054144,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.454461744713305,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15448.44108126457,1541.899145567449,0.37665087116064305,0.12491873632377024,6.112874298809886,3.436039168238919
4611.0,-30.493623098329056,5.033008859950833,35.0186568534907,24.142354493401967,4.977884771917958,-26.946549030060222,-40.50955987824125,1.4308107036491078,-0.33128074757667036,-5.064850381359968,40.03710400772513,42219.19402066837,25753.264594753156,25753.264594753156,67972.45861542152,77581.32979691295,77581.32979691295,25753.264594753156,103334.5943916661,103334.5943916661,103334.5943916661,128231.93448767727,91940.54386391828,56578.4080876737,39291.26197360509,24897.34009601117,0.0,64188.60206961626,21162.739081609492,1541.8952458646738,0.0,0.8864539218799588,2.8135363325278386,0.0014959135982669303,353760.416694597,1556133.6676702383,4.398834901344137,1556133.6676702383,4.398834901344137,0.85,0.09587798712936405,4.027634451161993,1.2684813508996742,1.0,0.0,4.027634451160808,1.285071840425254,1.2853551436543673,3.1341706544819896,19403.31557690992,1978.587547930223,4632.441516551485,4632.441516551485,5.559328596537702,5.033008859950833,-2.424644528698113,7.4576533886489464,3.436086066865898,3.436086066865898,0.9817388762473994,0.0,0.0,0.00022044563728875152,0.9942559913110419,0.0002217191942671307,199.33102857601176,0.0,0.0,0.0,0.15901306255870695,7.442778538006209e-05,0.00014601785190868945,0.0005881065308321076,0.09587798712936055,0.07199898326967884,0.023879003859681704,0.09587796831067158,0.07199898326968147,0.023879003859682574,0.37664982996372554,0.37664982996372554,0.12491878098619758,0.0,4.731678641573069,4.63823584316458,5.013653716397414,4.733569633783304,4.640721168976427,5.013749767653621,24897.34009601117,21162.739081609492,0.85,1.0589490411662408,0.6577366177079104,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4544605913672763,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15448.42846912935,1541.8952458646738,0.37664982996372554,0.12491878098619758,6.112874298809886,3.436086066865898
4612.0,-30.4934304154568,5.032981701814579,35.0186491391907,24.142346251197182,4.977915207659143,-26.946372571528276,-40.50936391633002,1.43085736373062,-0.3308936259290931,-5.064803038152128,40.03708901178152,42219.16183284518,25753.258976350488,25753.258976350488,67972.42080919567,77581.1732540902,77581.1732540902,25753.258976350488,103334.4322304407,103334.4322304407,103334.4322304407,128231.71948763802,91940.32164195497,56578.310220710075,39291.12380138322,24897.287257197324,0.0,64188.41105858055,21162.694168617723,1541.8913978325502,0.0,0.8864542178516107,2.8135367667509814,0.0014959135982669303,353761.0698487893,1556133.0205855926,4.398824950554175,1556133.0205855926,4.398824950554175,0.8499999999999999,0.09587774744637129,4.027634451161993,1.2684806426195427,1.0,0.0,4.027634451162051,1.285071622050392,1.2853549252313632,3.1341711870780506,19403.268678743985,1978.5827656482068,4632.441516551485,4632.441516551485,5.559327383699365,5.032981701814579,-2.4245683712820303,7.457550073096609,3.4361329201455995,3.4361329201455995,0.9817522628987427,0.0,0.0,0.00022044563728875152,0.9942359712935606,0.0002217236588231047,199.3308702960394,0.0,0.0,0.0,0.15901306255870695,7.442944311507793e-05,0.0001460161941736736,0.0005880998540814469,0.09587774744636322,0.07199874739966271,0.023879000046700512,0.09587777584181796,0.07199874739966876,0.02387900004670252,0.37664879182742683,0.37664879182742683,0.1249188259699276,0.0,4.732107021903062,4.638810420926006,5.013639688152466,4.733909412223056,4.641198357879432,5.013673685328115,24897.287257197324,21162.694168617723,0.85,1.0589516033846313,0.6577380735334689,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4544594372219495,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15448.415866085705,1541.8913978325502,0.37664879182742683,0.1249188259699276,6.112874298809886,3.4361329201455995
4613.0,-30.493237635394216,5.032954511221957,35.01864143776224,24.14233888210731,4.977940274378839,-26.94619656246444,-40.509171831049,1.430899201449055,-0.33037678181312913,-5.064759507893364,40.03707395809141,42219.14597897995,25753.26287111468,25753.26287111468,67972.40885009462,77581.04189108974,77581.04189108974,25753.26287111468,103334.30476220443,103334.30476220443,103334.30476220443,128231.54034970254,91940.1223868396,56578.22647472971,39290.99545789988,24897.23558749812,0.0,64188.231045398,21162.6502493734,1541.887707530566,0.0,0.8864544945768511,2.8135350501001937,0.0014959135982669303,353761.67039978405,1556132.3710093533,4.398815646847147,1556132.3710093533,4.398815646847147,0.85,0.09587750987694742,4.027634451161993,1.26847996620927,1.0,0.0,4.027634451162093,1.2850714262448393,1.2853547293826437,3.134171664629811,19403.226627547403,1978.5784776195137,4632.441516551485,4632.441516551485,5.559328224457784,5.032954511221957,-2.4244950716466525,7.45744958286861,3.436179742207748,3.436179742207748,0.9817656406307851,0.0,0.0,0.00022044563728875152,0.9942159416129774,0.00022172812571392595,199.33071193648135,0.0,0.0,0.0,0.15901306255870695,7.443106808896888e-05,0.00014601456919978266,0.0005880933092806214,0.09587750987694235,0.07199851328618125,0.0238789965907611,0.09587751780319231,0.07199851328618505,0.023878996590762366,0.37664775500000086,0.37664775500000086,0.12491887020834234,0.0,4.7325458333986035,4.639392518420323,5.013644890207104,4.734382726080241,4.641803318173231,5.013748551198319,24897.23558749812,21162.6502493734,0.85,1.0589543868566842,0.6577396711418934,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4544582822999028,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15448.403272062635,1541.887707530566,0.37664775500000086,0.12491887020834234,6.112874298809886,3.436179742207748
4614.0,-30.49304471389115,5.0329273682020705,35.01863374600421,24.1423359484412,4.97797041872253,-26.946019918306046,-40.5089796409942,1.4309456231374211,-0.32990009026030975,-5.0647122517651955,40.037058836905636,42219.13031178052,25753.25716238637,25753.25716238637,67972.3874741669,77580.90798855537,77580.90798855537,25753.25716238637,103334.16515094173,103334.16515094173,103334.16515094173,128231.34694540605,91939.92259059334,56578.14491381848,39290.864085305395,24897.18179446432,0.0,64188.045879769714,21162.60452529467,1541.883808038105,0.0,0.8864547905573568,2.8135342963094794,0.0014959135982669303,353762.3223544248,1556131.7185208402,4.398805695768229,1556131.7185208402,4.398805695768229,0.85,0.09587727061896326,4.027634451161993,1.2684793040854858,1.0,0.0,4.027634451162335,1.2850712089858263,1.2853545120757344,3.1341721945047607,19403.184462149482,1978.574177945525,4632.441516551485,4632.441516551485,5.559326992120948,5.0329273682020705,-2.424419065783041,7.457346433985112,3.4362265092153312,3.4362265092153312,0.9817790026329518,0.0,0.0,0.00022044563728875152,0.9941958976725385,0.00022173259596506645,199.3305534609886,0.0,0.0,0.0,0.15901306255870695,7.443269398204046e-05,0.00014601294330671106,0.0005880867607776724,0.09587727061895271,0.0719982779140102,0.023878992704942505,0.09587728165096529,0.07199827791401812,0.023878992704945135,0.376646720058922,0.376646720058922,0.1249189150077909,0.0,4.732981356870994,4.639976119112134,5.013632338571881,4.734812161504863,4.642399984845611,5.013672076303351,24897.18179446432,21162.60452529467,0.85,1.0589571086411576,0.6577413244650094,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4544571267971427,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15448.390686409371,1541.883808038105,0.376646720058922,0.1249189150077909,6.112874298809886,3.4362265092153312
4615.0,-30.492851652755842,5.032900195049439,35.01862606680725,24.142328544426732,4.977995569943186,-26.94584364781626,-40.508779942151136,1.4309875650036077,-0.3293894738622498,-5.064668731898618,40.03704381925678,42219.08410073054,25753.260778315773,25753.260778315773,67972.34487904632,77580.77620907784,77580.77620907784,25753.260778315773,103334.03698739361,103334.03698739361,103334.03698739361,128231.1671368899,91939.7228394668,56578.0307311194,39290.769009274896,24897.13014949628,0.0,64187.89915877118,21162.560627071838,1541.8801183493465,0.0,0.886455067097687,2.8135326603862794,0.0014959135982669303,353762.9227637148,1556131.070500212,4.398796398286155,1556131.070500212,4.398796398286155,0.8500000000000001,0.09587703384120132,4.027634451161993,1.2684785375604406,1.0,0.0,4.027634451160824,1.285071012692976,1.2853543157396101,3.1341726732453026,19403.142306273716,1978.569879242526,4632.441516551485,4632.441516551485,5.559327772687608,5.032900195049439,-2.424345860157664,7.457246055207103,3.4362732452563685,3.4362732452563685,0.9817923557875339,0.0,0.0,0.00022044563728875152,0.9941758396610608,0.00022173706953480875,199.33039487104716,0.0,0.0,0.0,0.15901306255870695,7.443438343289099e-05,0.00014601125385586052,0.0005880799562872233,0.09587703384119485,0.0719980445887516,0.02387898925244325,0.09587702638156335,0.07199804458875646,0.02387898925244486,0.3766456871061799,0.3766456871061799,0.12491895918247735,0.0,4.733424610331326,4.640564052456114,5.0136377836974475,4.735279258036371,4.642998177554716,5.013742397060923,24897.13014949628,21162.560627071838,0.85,1.058958865609765,0.6577421079992049,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4544559704484417,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15448.378110015638,1541.8801183493465,0.3766456871061799,0.12491895918247735,6.112874298809886,3.4362732452563685
4616.0,-30.492658494594107,5.0328730940199105,35.01861840360735,24.142330570053332,4.978027571061051,-26.945666604978364,-40.508587717171736,1.4310356814453185,-0.3288752071991894,-5.064620414757879,40.03702892681057,42219.06914893899,25753.252123543527,25753.252123543527,67972.32127248251,77580.65486962207,77580.65486962207,25753.252123543527,103333.9069931656,103333.9069931656,103333.9069931656,128230.98404881182,91939.53626218939,56577.95054150655,39290.6508007587,24897.077055646223,0.0,64187.72785640493,21162.51549729929,1541.8762345248267,0.0,0.8864553676608207,2.813531536333746,0.0014959135982669303,353763.58935815166,1556130.4278823573,4.39878629314484,1556130.4278823573,4.39878629314484,0.85,0.0958767951637163,4.027634451161993,1.2684778946684676,1.0,0.0,4.027634451160832,1.2850707875024623,1.2853540904994514,3.1341732224648178,19403.102930633315,1978.5658640446345,4632.441516551485,4632.441516551485,5.559325904391546,5.0328730940199105,-2.42426914991857,7.45714224393848,3.436319926968995,3.436319926968995,0.9818056934197129,0.0,0.0,0.00022044563728875152,0.9941557720058422,0.00022174154543605674,199.33023620165596,0.0,0.0,0.0,0.15901306255870695,7.443600968839779e-05,0.00014600962760035374,0.0005880734063245177,0.0958767951637115,0.07199780985995648,0.02387898530375502,0.0958767790817981,0.07199780985996009,0.023878985303756217,0.3766446563960218,0.3766446563960218,0.12491900394078984,0.0,4.733870583919895,4.6411647586010645,5.013615594089799,4.735745207558693,4.643659056851561,5.013618799243943,24897.077055646223,21162.51549729929,0.85,1.058961323955011,0.6577436304239921,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4544548132646422,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15448.365542849919,1541.8762345248267,0.3766446563960218,0.12491900394078984,6.112874298809886,3.436319926968995
4617.0,-30.492465218737383,5.032845926508714,35.01861075246481,24.142318276595347,4.9780502771995545,-26.94549038576765,-40.508395596966125,1.431075444229797,-0.3283962729392442,-5.064578724021331,40.0370139516063,42219.05517346356,25753.260101343516,25753.260101343516,67972.31527480707,77580.51325464292,77580.51325464292,25753.260101343516,103333.77335598644,103333.77335598644,103333.77335598644,128230.79958071467,91939.32559874217,56577.8675175628,39290.50897908819,24897.026224728215,0.0,64187.535203816406,21162.47229101898,1541.8726318075549,0.0,0.8864556347131047,2.8135301036193843,0.0014959135982669303,353764.1645339778,1556129.7816936434,4.398777314665467,1556129.7816936434,4.398777314665467,0.85,0.09587656033541436,4.027634451161993,1.268477205070667,1.0,0.0,4.02763445116153,1.2850706014080906,1.285353904364054,3.1341736763324852,19403.05847179965,1978.5613305052848,4632.441516551485,4632.441516551485,5.55932762655036,5.032845926508714,-2.424197376127668,7.457043302636382,3.4363665851501697,3.4363665851501697,0.9818190243286199,0.0,0.0,0.00022044563728875152,0.9941356925603096,0.0002217460241478837,199.33007743583724,0.0,0.0,0.0,0.15901306255870695,7.443763509032705e-05,0.00014600800219842448,0.0005880668597997104,0.09587656033541112,0.07199757833580625,0.023878981999604865,0.09587653511912114,0.07199757833580869,0.023878981999605677,0.37664362864676976,0.37664362864676976,0.12491904749312609,0.0,4.734317322172728,4.641754910964721,5.013628359669212,4.7361824510820725,4.644194451270323,5.013758773285133,24897.026224728215,21162.47229101898,0.85,1.058964408883637,0.6577453868481514,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4544536555011216,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15448.352984063335,1541.8726318075549,0.37664362864676976,0.12491904749312609,6.112874298809886,3.4363665851501697
4618.0,-30.492271799508533,5.032818840897031,35.01860311009052,24.14230975499379,4.978082535464219,-26.945313082241178,-40.508199530281104,1.431123818196878,-0.3280673943656325,-5.0645300728930644,40.03699890471435,42219.02545180299,25753.250273402016,25753.250273402016,67972.275725205,77580.34810953142,77580.34810953142,25753.250273402016,103333.59838293344,103333.59838293344,103333.59838293344,128230.57025420015,91939.09521427692,56577.77255654838,39290.35850858727,24896.971871266705,0.0,64187.33037985397,21162.4260905767,1541.8686623369172,0.0,0.8864559375394754,2.813531456466898,0.0014959135982669303,353764.8357380357,1556129.1324117691,4.398767133441406,1556129.1324117691,4.398767133441406,0.8500000000000001,0.09587632218997227,4.027634451161993,1.26847646931652,1.0,0.0,4.027634451164452,1.2850703750124735,1.2853536779185262,3.1341742284914935,19403.00985100304,1978.5563725638258,4632.441516551485,4632.441516551485,5.559325505003556,5.032818840897031,-2.424120508946324,7.4569393498433545,3.436413178107659,3.436413178107659,0.9818323366021883,0.0,0.0,0.00022044563728875152,0.9941155986577243,0.00022175050626547038,199.32991855249918,0.0,0.0,0.0,0.15901306255870695,7.443929391464419e-05,0.00014600634337410732,0.0005880601786617423,0.09587632218996286,0.07199734425829621,0.02387897793166665,0.0958763671435631,0.07199734425830327,0.023878977931668995,0.3766426030264506,0.3766426030264506,0.12491909218650298,0.0,4.734728119697934,4.642308292021482,5.013607695912526,4.7364626785274595,4.644613921128212,5.013617640013194,24896.971871266705,21162.4260905767,0.85,1.0589671719162042,0.6577470226905399,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4544524970339976,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15448.340434073176,1541.8686623369172,0.3766426030264506,0.12491909218650298,6.112874298809886,3.436413178107659
4619.0,-30.492078293793607,5.032791719990876,35.01859548790453,24.142307589668803,4.978107608346391,-26.945136419466653,-40.50800356836987,1.431165734019461,-0.327474769907667,-5.064487004957074,40.03698420799242,42218.99646905982,25753.254508738515,25753.254508738515,67972.25097779834,77580.23795614051,77580.23795614051,25753.254508738515,103333.49246487903,103333.49246487903,103333.49246487903,128230.41441216375,91938.91687753724,56577.675390456905,39290.268318978146,24896.92194728471,0.0,64187.190266262856,21162.383655192003,1541.8650821198291,0.0,0.8864562106073194,2.8135286894663083,0.0014959135982669303,353765.42991570535,1556128.4982401282,4.398757952722853,1556128.4982401282,4.398757952722853,0.85,0.09587608743413105,4.027634451161993,1.2684757918072864,1.0,0.0,4.027634451164085,1.2850701788417647,1.2853534817045702,3.1341747069347643,19402.97221446215,1978.552534704731,4632.441516551485,4632.441516551485,5.559326419280936,5.032791719990876,-2.4240477965334524,7.456839516524329,3.436459750492315,3.436459750492315,0.9818456429978043,0.0,0.0,0.00022044563728875152,0.9940954962086387,0.00022175499047073929,199.32975959837097,0.0,0.0,0.0,0.15901306255870695,7.444095188667506e-05,0.00014600468540207646,0.0005880535009564717,0.09587608743412629,0.0719971128787101,0.02387897455541618,0.09587607976232453,0.07199711287871369,0.023878974555417362,0.37664157727192,0.37664157727192,0.12491913577317636,0.0,4.735168784553821,4.642894066134716,5.013609277813202,4.737012235049406,4.645318701348515,5.013697577825496,24896.92194728471,21162.383655192003,0.85,1.0589690979747548,0.6577480069454039,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4544513377093702,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15448.32789339777,1541.8650821198291,0.37664157727192,0.12491913577317636,6.112874298809886,3.436459750492315
4620.0,-30.491884668035773,5.032764622921479,35.018587870462945,24.142304970324062,4.978135820797235,-26.94495933466701,-40.50781134339047,1.431210487428454,-0.3269631424856243,-5.064441219365333,40.03696910181019,42218.983383633866,25753.251648327703,25753.251648327703,67972.23503196157,77580.11306606175,77580.11306606175,25753.251648327703,103333.36471438945,103333.36471438945,103333.36471438945,128230.23296388413,91938.72502659037,56577.595344162604,39290.14409158641,24896.868249494677,0.0,64187.012341081085,21162.338012070475,1541.861220059193,0.0,0.886456499026577,2.813527304765908,0.0014959135982669303,353766.0615877962,1556127.846400253,4.398748255883952,1556127.846400253,4.398748255883952,0.85,0.09587585104563325,4.027634451161993,1.2684751566080381,1.0,0.0,4.0276344511632365,1.2850699693909025,1.2853532722075331,3.134175217767334,19402.93172585604,1978.548406015922,4632.441516551485,4632.441516551485,5.5593258018072325,5.032764622921479,-2.42397312950436,7.456737752425839,3.43650626708712,3.43650626708712,0.9818589334534629,0.0,0.0,0.00022044563728875152,0.9940753817276614,0.0002217594775414579,199.32960054588796,0.0,0.0,0.0,0.15901306255870695,7.444257827487711e-05,0.00014600305901387443,0.0005880469504593182,0.09587585104562645,0.0719968803145039,0.023878970731122554,0.09587582362040449,0.071996880314509,0.023878970731124247,0.3766405537441197,0.3766405537441197,0.12491917981028097,0.0,4.735613454006227,4.643487623762894,5.0136034566918966,4.737478076879711,4.645948538428684,5.013667317133866,24896.868249494677,21162.338012070475,0.85,1.0589717849892486,0.6577496263463379,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.454450177868208,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15448.315360902276,1541.861220059193,0.3766405537441197,0.12491917981028097,6.112874298809886,3.43650626708712
4621.0,-30.49169091008325,5.03273748643824,35.01858025654601,24.142287228629016,4.978159776331797,-26.94478255661133,-40.507615346554644,1.4312514228598476,-0.3266102867049767,-5.064398509894651,40.03695396958972,42218.9553514462,25753.256377988702,25753.256377988702,67972.2117294349,77579.94426522072,77579.94426522072,25753.256377988702,103333.20064320942,103333.20064320942,103333.20064320942,128230.01633301235,91938.48748797597,56577.498574201556,39289.98768197157,24896.815689802926,0.0,64186.8033717745,21162.29333633249,1541.8574898507372,0.0,0.8864567718442933,2.8135276489466503,0.0014959135982669303,353766.6508215737,1556127.1934370196,4.398739083582727,1556127.1934370196,4.398739083582727,0.85,0.09587561679665876,4.027634451161993,1.2684744060179218,1.0,0.0,4.02763445116071,1.2850697778086537,1.2853530805830486,3.134175685020044,19402.88159523354,1978.5432941150689,4632.441516551485,4632.441516551485,5.559326822793897,5.03273748643824,-2.4239007847611154,7.456638271199355,3.43655274567117,3.43655274567117,0.9818722130489057,0.0,0.0,0.00022044563728875152,0.9940552539532863,0.0002217639677593927,199.32944138506872,0.0,0.0,0.0,0.15901306255870695,7.444423661004885e-05,0.00014600140067870266,0.0005880402712914488,0.09587561679665559,0.07199664949548361,0.02387896730117198,0.0958756329044486,0.071996649495486,0.02387896730117277,0.3766395328604197,0.3766395328604197,0.12491922375966852,0.0,4.736032384406599,4.644040300349218,5.013617630262786,4.737788223189682,4.646331866512696,5.013755614589343,24896.815689802926,21162.29333633249,0.85,1.058974869580824,0.6577513310159883,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4544490173093798,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15448.30283726183,1541.8574898507372,0.3766395328604197,0.12491922375966852,6.112874298809886,3.43655274567117
4622.0,-30.491497034139478,5.03271041762425,35.018572653605524,24.142289359029405,4.978191032748685,-26.944604942234584,-40.50741921002043,1.4312989408437615,-0.3260900276426355,-5.064350784849455,40.036939061468125,42218.92728879501,25753.248257678824,25753.248257678824,67972.17554647382,77579.8263679824,77579.8263679824,25753.248257678824,103333.07462566122,103333.07462566122,103333.07462566122,128229.83682685415,91938.30376089677,56577.40468170938,39289.88786576377,24896.76220119293,0.0,64186.6500669567,21162.24787101399,1541.8535946890822,0.0,0.8864570694395717,2.813526377112305,0.0014959135982669303,353767.3092527632,1556126.5501439723,4.398729078248819,1556126.5501439723,4.398729078248819,0.85,0.09587538036816914,4.027634451161993,1.2684737263107677,1.0,0.0,4.027634451162377,1.285069555419419,1.2853528581447866,3.134176227408531,19402.84282110465,1978.5393402542816,4632.441516551485,4632.441516551485,5.559325069871631,5.03271041762425,-2.4238247782764213,7.4565351959006705,3.4365991672035956,3.4365991672035956,0.9818854763438845,0.0,0.0,0.00022044563728875152,0.9940351143618065,0.0002217684607955552,199.32928212758097,0.0,0.0,0.0,0.15901306255870695,7.444589616140822e-05,0.00014599974112734332,0.0005880335872252204,0.09587538036815972,0.07199641687780813,0.023878963490351596,0.0958753795427476,0.0719964168778152,0.02387896349035394,0.3766385120075884,0.3766385120075884,0.12491926884801298,0.0,4.736460134179822,4.644614039097348,5.013603652141569,4.738260757206831,4.6469993498467375,5.01363857586756,24896.76220119293,21162.24787101399,0.85,1.058976835145131,0.6577524647999867,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4544478559600544,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15448.290322723878,1541.8535946890822,0.3766385120075884,0.12491926884801298,6.112874298809886,3.4365991672035956
4623.0,-30.491303026501583,5.0326833659357355,35.0185650794876,24.142286634910874,4.978219810459404,-26.944427457241687,-40.50722314333541,1.4313442411994894,-0.32559495366143665,-5.064305461172964,40.036924695105036,42218.8998375549,25753.246202621685,25753.246202621685,67972.14604017658,77579.69879889578,77579.69879889578,25753.246202621685,103332.94500151747,103332.94500151747,103332.94500151747,128229.65797556745,91938.10930507699,56577.31034373608,39289.77662371212,24896.712974049973,0.0,64186.48959776209,21162.206027942477,1541.849998508591,0.0,0.8864573528161948,2.8135251562400563,0.0014959135982669303,353767.9345547319,1556125.9302282722,4.398719550958969,1556125.9302282722,4.398719550958969,0.85,0.0958751462892082,4.027634451161993,1.268473040559329,1.0,0.0,4.027634451163495,1.285069343408992,1.2853526460876203,3.1341767444841615,19402.801782760973,1978.5351555078414,4632.441516551485,4632.441516551485,5.559324626248731,5.0326833659357355,-2.4237505673845936,7.456433933320329,3.436645563922106,3.436645563922106,0.9818987325491731,0.0,0.0,0.00022044563728875152,0.994014961530635,0.00022177295696766786,199.32912276216908,0.0,0.0,0.0,0.15901306255870695,7.444755515594953e-05,0.000145998082132802,0.0005880269054016515,0.0958751462892048,0.07199618621710561,0.02387896007209917,0.09587514497107387,0.07199618621710817,0.02387896007210002,0.3766374928256743,0.3766374928256743,0.1249193131491027,0.0,4.736893193439016,4.645195116444597,5.013588862605843,4.738710507511541,4.647605236957929,5.013615970009425,24896.712974049973,21162.206027942477,0.85,1.0589790229398444,0.6577536815321786,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4544466939053675,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15448.277817008282,1541.849998508591,0.3766374928256743,0.1249193131491027,6.112874298809886,3.436645563922106
4624.0,-30.491108947766794,5.032656262690975,35.01855750813728,24.142274271603696,4.978242869814492,-26.94425048009733,-40.50703091835601,1.4313844021450313,-0.3251379982389153,-5.064263484185798,40.03690962747957,42218.88865015888,25753.252389371235,25753.252389371235,67972.1410395301,77579.55546958977,77579.55546958977,25753.252389371235,103332.80785896101,103332.80785896101,103332.80785896101,128229.46867483991,91937.89674535922,56577.22992592844,39289.62979936753,24896.660815878902,0.0,64186.290615246435,21162.161693497066,1541.8463095748996,0.0,0.8864576216605513,2.813524046080487,0.0014959135982669303,353768.51368532813,1556125.2800529534,4.398710512256339,1556125.2800529534,4.398710512256339,0.85,0.09587491322073312,4.027634451161993,1.268472344367765,1.0,0.0,4.027634451162562,1.2850691554516036,1.2853524580887956,3.134177202896592,19402.756923734592,1978.5305811601916,4632.441516551485,4632.441516551485,5.559325961775476,5.032656262690975,-2.4236788837054632,7.456335146396438,3.436691920692111,3.436691920692111,0.9819119773406032,0.0,0.0,0.00022044563728875152,0.9939948017550795,0.00022177745487150886,199.3289633386104,0.0,0.0,0.0,0.15901306255870695,7.44491816775493e-05,0.0001459964556112022,0.0005880203543672207,0.09587491322072328,0.07199595651711632,0.023878956703606964,0.09587490683281245,0.0719959565171237,0.023878956703609414,0.37663647580819487,0.37663647580819487,0.12491935676184408,0.0,4.73732390433338,4.6457642836356285,5.0136006070247845,4.739125485946886,4.648120428353707,5.013727480391083,24896.660815878902,21162.161693497066,0.85,1.0589822279492251,0.6577555463242559,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.45444553106319,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15448.265320393491,1541.8463095748996,0.37663647580819487,0.12491935676184408,6.112874298809886,3.436691920692111
