time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
4625.0,-30.49091474888137,5.032629234344721,35.01854994581395,24.14227109346541,4.978274464340664,-26.944072541258944,-40.506834781821794,1.4314322567182225,-0.3247180397592615,-5.06421557862222,40.03689474770941,42218.86169698939,25753.243401550393,25753.243401550393,67972.10509853979,77579.41467281524,77579.41467281524,25753.243401550393,103332.65807436564,103332.65807436564,103332.65807436564,128229.26523700124,91937.690124897,56577.137149071146,39289.50330647316,24896.607162635595,0.0,64186.11046910875,21162.116088240255,1541.8423970312842,0.0,0.8864579200722246,2.813524114308163,0.0014959135982669303,353769.17460974475,1556124.6379838819,4.398700479487784,1556124.6379838819,4.398700479487784,0.85,0.09587467765688605,4.027634451161993,1.2684717053221544,1.0,0.0,4.027634451161858,1.285068931487312,1.2853522340751296,3.1341777491270393,19402.713318140533,1978.526134627068,4632.441516551485,4632.441516551485,5.559324021584586,5.032629234344721,-2.423602865921314,7.4562321002660354,3.4367382168231675,3.4367382168231675,0.9819252048066193,0.0,0.0,0.00022044563728875152,0.993974629940357,0.0002217819556440583,199.32880381661076,0.0,0.0,0.0,0.15901306255870695,7.445084133084013e-05,0.00014599479595791138,0.0005880136698904496,0.09587467765687964,0.07199572485919978,0.023878952797679858,0.09587469814309535,0.0719957248592046,0.023878952797681454,0.37663546018709854,0.37663546018709854,0.12491940142377367,0.0,4.737740636044009,4.6463249501306905,5.01358183047239,4.739497538862963,4.648658315035732,5.013597903834295,24896.607162635595,21162.116088240255,0.85,1.0589846401621912,0.6577569724731697,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4544443677967327,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15448.252831669928,1541.8423970312842,0.37663546018709854,0.12491940142377367,6.112874298809886,3.4367382168231675
4626.0,-30.49072043986476,5.03260212229695,35.0185423906952,24.1422590444796,4.978295513549041,-26.943895557894397,-40.5066425219178,1.431470631578663,-0.3242147584533086,-5.06417525546616,40.036879832910785,42218.85143750482,25753.25344573251,25753.25344573251,67972.10488323733,77579.28075690978,77579.28075690978,25753.25344573251,103332.53420264229,103332.53420264229,103332.53420264229,128229.09070787436,91937.4860715367,56577.05675213186,39289.365910449815,24896.556505232078,0.0,64185.9224156819,21162.073029447267,1541.8388329155177,0.0,0.8864581799227318,2.8135222020045636,0.0014959135982669303,353769.7309249694,1556123.9944035176,4.39869174317108,1556123.9944035176,4.39869174317108,0.85,0.0958744462038353,4.027634451161993,1.2684709964925425,1.0,0.0,4.027634451162747,1.2850687518891009,1.2853520544373247,3.1341781871524104,19402.670254312783,1978.521743338733,4632.441516551485,4632.441516551485,5.559326189811012,5.03260212229695,-2.423532493781794,7.456134616078744,3.436784490376533,3.436784490376533,0.9819384258218665,0.0,0.0,0.00022044563728875152,0.9939544471279854,0.00022178645905325488,199.32864420440086,0.0,0.0,0.0,0.15901306255870695,7.445246821435776e-05,0.00014599316907439378,0.000588007117398346,0.09587444620383039,0.07199549647915847,0.02387894972467192,0.09587443945936616,0.07199549647916216,0.02387894972467314,0.3766344455468446,0.3766344455468446,0.12491944508127785,0.0,4.738169486619711,4.646888262627726,5.013603785798466,4.7399604970128735,4.649217858768168,5.013768354931415,24896.556505232078,21162.073029447267,0.85,1.0589877394459692,0.6577587397449306,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.454443203811981,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15448.240351822673,1541.8388329155177,0.3766344455468446,0.12491944508127785,6.112874298809886,3.436784490376533
4627.0,-30.490525986212184,5.0325750135408445,35.01853482063894,24.142256809305422,4.978321161207794,-26.943717984454597,-40.50644642030818,1.4315131594501869,-0.32365613981232855,-5.064130946821297,40.03686428758603,42218.825737012994,25753.253050732703,25753.253050732703,67972.0787877457,77579.16783947735,77579.16783947735,25753.253050732703,103332.42089021005,103332.42089021005,103332.42089021005,128228.92105521038,91937.30481987081,56576.96271740623,39289.26900273842,24896.50016500033,0.0,64185.76916773875,21162.02514025028,1541.8348516646415,0.0,0.8864584623953337,2.8135200271630967,0.0014959135982669303,353770.34222646646,1556123.3236158744,4.398682246291071,1556123.3236158744,4.398682246291071,0.85,0.09587421212673095,4.027634451161993,1.2684703090926632,1.0,0.0,4.027634451162976,1.2850685528544388,1.285351855358784,3.1341786725818417,19402.632002600054,1978.5178427495684,4632.441516551485,4632.441516551485,5.559326104542842,5.0325750135408445,-2.4234592511493576,7.456034264690202,3.4368306936326967,3.4368306936326967,0.981951626752199,0.0,0.0,0.00022044563728875152,0.9939342497348345,0.0002217909658989645,199.32848447363793,0.0,0.0,0.0,0.15901306255870695,7.44541276398561e-05,0.00014599150964889542,0.0005880004338390398,0.095874212126723,0.07199526595390192,0.02387894617282107,0.09587414833790742,0.0719952659539079,0.023878946172823053,0.3766334322255664,0.3766334322255664,0.12491949039379129,0.0,4.738613918182068,4.647473934584127,5.0136208530674935,4.7404748070089795,4.649900514955732,5.013773455581429,24896.50016500033,21162.02514025028,0.85,1.0589898612901572,0.6577599097812659,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4544420391689918,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15448.22788065501,1541.8348516646415,0.3766334322255664,0.12491949039379129,6.112874298809886,3.4368306936326967
4628.0,-30.49033145582876,5.0325480021810005,35.018527276891874,24.142253316845768,4.978354814569951,-26.943539541384087,-40.50625021392477,1.4315629001252979,-0.32329224334426954,-5.064082183834403,40.03684991378576,42218.79981880123,25753.241363181285,25753.241363181285,67972.04118198251,77579.01736074839,77579.01736074839,25753.241363181285,103332.25872392967,103332.25872392967,103332.25872392967,128228.70772767975,91937.08921671352,56576.87167476638,39289.13060216349,24896.449003750073,0.0,64185.57960591356,21161.981653187562,1541.83106005126,0.0,0.8864587633443964,2.813520932695297,0.0014959135982669303,353771.0149829781,1556122.703380229,4.3986721282270755,1556122.703380229,4.3986721282270755,0.85,0.0958739781904315,4.027634451161993,1.2684695931198076,1.0,0.0,4.027634451161633,1.2850683200632171,1.2853516225162418,3.13417924034098,19402.58650128013,1978.5132029062045,4632.441516551485,4632.441516551485,5.5593235815641115,5.0325480021810005,-2.423382740337606,7.455930742518607,3.4368768526950992,3.4368768526950992,0.9819648150557426,0.0,0.0,0.00022044563728875152,0.993914044814756,0.0002217954746075027,199.3283246801018,0.0,0.0,0.0,0.15901306255870695,7.445578798618392e-05,0.0001459898493025676,0.000587993746570969,0.09587397819042673,0.07199503551755194,0.023878942672874787,0.09587397597422227,0.07199503551755553,0.023878942672875977,0.37663242169148425,0.37663242169148425,0.12491953674840689,0.0,4.739030801303954,4.648036570260047,5.013596749709393,4.740789940490117,4.650379437243146,5.013593147628001,24896.449003750073,21161.981653187562,0.85,1.0589924029558828,0.6577614485686052,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.454440873660956,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15448.215418861853,1541.83106005126,0.37663242169148425,0.12491953674840689,6.112874298809886,3.4368768526950992
4629.0,-30.490136779190877,5.032520957382629,35.01851976113073,24.142245842982106,4.978380002253753,-26.943361813313253,-40.50605407739056,1.43160503637616,-0.3228080000768614,-5.064039636136434,40.036835641439716,42218.77492654564,25753.245375804618,25753.245375804618,67972.02030235025,77578.8852947957,77578.8852947957,25753.245375804618,103332.13067060032,103332.13067060032,103332.13067060032,128228.53168427425,91936.8885398162,56576.77817156624,39289.01152027772,24896.40101367392,0.0,64185.41253395165,21161.940861622832,1541.8275961445397,0.0,0.8864590322127612,2.813519530399744,0.0014959135982669303,353771.60199133534,1556122.08752256,4.398663088736764,1556122.08752256,4.398663088736764,0.85,0.09587374775180546,4.027634451161993,1.268468911764212,1.0,0.0,4.027634451163395,1.2850681228615108,1.285351425271061,3.1341797213003026,19402.54415002785,1978.5088842803457,4632.441516551485,4632.441516551485,5.55932444776465,5.032520957382629,-2.423310845384151,7.45583180276678,3.4369229959574477,3.4369229959574477,0.981977998844985,0.0,0.0,0.00022044563728875152,0.9938938251474378,0.00022179998679038962,199.32816476668404,0.0,0.0,0.0,0.15901306255870695,7.445744777564874e-05,0.0001459881895131028,0.0005879870615457389,0.0958737477518002,0.07199480800321247,0.02387893974858774,0.09587374187629072,0.07199480800321642,0.023878939748589047,0.3766314123800726,0.3766314123800726,0.1249195814503977,0.0,4.739455001951114,4.648601973639927,5.013593711602994,4.741231636059581,4.650944146382983,5.013662540798123,24896.40101367392,21161.940861622832,0.85,1.058994834167275,0.6577627728763682,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4544397076948827,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15448.202965087661,1541.8275961445397,0.3766314123800726,0.1249195814503977,6.112874298809886,3.4369229959574477
4630.0,-30.489942015158004,5.032493933439109,35.018512251153375,24.14224329348656,4.978407726898785,-26.94318375284008,-40.50585790593175,1.4316494645808588,-0.32230303524130477,-5.063994600440654,40.0368207783807,42218.75018596064,25753.242873222476,25753.242873222476,67971.99305918312,77578.76261176652,77578.76261176652,25753.242873222476,103332.005484989,103332.005484989,103332.005484989,128228.35370668686,91936.69823767783,56576.68581187181,39288.902695340024,24896.34822169786,0.0,64185.25091703788,21161.89598844318,1541.8237992079482,0.0,0.886459315918039,2.813518145994191,0.0014959135982669303,353772.2233261316,1556121.4461755778,4.39865355042597,1556121.4461755778,4.39865355042597,0.85,0.09587351528676888,4.027634451161993,1.2684682402992622,1.0,0.0,4.027634451162715,1.2850679149333053,1.285351217297016,3.134180228420866,19402.503988285374,1978.5047889223513,4632.441516551485,4632.441516551485,5.559323907535025,5.032493933439109,-2.4232371655787595,7.455731099017868,3.4369690841135743,3.4369690841135743,0.9819911668895926,0.0,0.0,0.00022044563728875152,0.9938735968469705,0.0002218045010835459,199.32800478173402,0.0,0.0,0.0,0.15901306255870695,7.44591078948816e-05,0.0001459865293938699,0.0005879803751923234,0.09587351528676236,0.07199457904829078,0.02387893623847158,0.0958734892842749,0.07199457904829568,0.023878936238473203,0.37663040458979513,0.37663040458979513,0.12491962609217835,0.0,4.739885404390293,4.6491776754658645,5.013584509234079,4.741691565199346,4.651565753108571,5.013633416748689,24896.34822169786,21161.89598844318,0.85,1.0589970762448178,0.6577640436512453,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4544385408540692,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15448.190520727781,1541.8237992079482,0.37663040458979513,0.12491962609217835,6.112874298809886,3.4369690841135743
4631.0,-30.48974718260241,5.032466911663019,35.018504753239434,24.14223557515072,4.978434478154365,-26.943005728061618,-40.50566173447294,1.4316930236136005,-0.32186223109039247,-5.0639505037148655,40.0368061097984,42218.7257441664,25753.24261313073,25753.24261313073,67971.96835729713,77578.62319977002,77578.62319977002,25753.24261313073,103331.86581290075,103331.86581290075,103331.86581290075,128228.16277454293,91936.49078468027,56576.59332907664,39288.7749506707,24896.296961642172,0.0,64185.071912312866,21161.852417395847,1541.820109910838,0.0,0.886459594126356,2.813517495712415,0.0014959135982669303,353772.83170726185,1556120.8132205387,4.398644196929711,1556120.8132205387,4.398644196929711,0.85,0.0958732839899346,4.027634451161993,1.268467535865493,1.0,0.0,4.027634451160076,1.2850677110729722,1.2853510133917407,3.1341807256203675,19402.460206991404,1978.5003244728225,4632.441516551485,4632.441516551485,5.55932385138931,5.032466911663019,-2.4231642196432257,7.455631131306244,3.43701513348625,3.43701513348625,0.9820043238532143,0.0,0.0,0.00022044563728875152,0.9938533618739711,0.00022180901704964588,199.32784474075444,0.0,0.0,0.0,0.15901306255870695,7.446076804834046e-05,0.00014598486924041106,0.0005879736887010583,0.09587328398993089,0.07199435113718244,0.023878932852748454,0.09587326780698224,0.07199435113718522,0.023878932852749373,0.376629399018133,0.376629399018133,0.12491967030980024,0.0,4.740309422998223,4.649743745093531,5.013578738648619,4.742088272624471,4.6520915165597785,5.013639586074476,24896.296961642172,21161.852417395847,0.85,1.0589996448108334,0.657765497277061,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4544373734913059,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15448.178084607933,1541.820109910838,0.376629399018133,0.12491967030980024,6.112874298809886,3.43701513348625
4632.0,-30.489552181314703,5.032439876150169,35.01849725990551,24.142228136211656,4.978459791689576,-26.942827695185052,-40.50546559793872,1.4317353055599453,-0.321388952760401,-5.063907239542026,40.036791247372506,42218.70198023682,25753.24426154198,25753.24426154198,67971.9462417788,77578.4905202646,77578.4905202646,25753.24426154198,103331.73478180659,103331.73478180659,103331.73478180659,128227.97956768163,91936.28941389783,56576.50087386993,39288.65393336433,24896.244785875035,0.0,64184.89871923937,21161.808067993778,1541.8163876228734,0.0,0.8864598687894977,2.813516321270284,0.0014959135982669303,353773.42860286124,1556120.1719012703,4.398634962627843,1556120.1719012703,4.398634962627843,0.8499999999999999,0.09587305311832224,4.027634451161993,1.2684668523119766,1.0,0.0,4.027634451162551,1.2850675131895846,1.2853508154647282,3.134181208242715,19402.41770930023,1978.495990914352,4632.441516551485,4632.441516551485,5.559324207230013,5.032439876150169,-2.4230919389128007,7.455531815062971,3.4370611384728615,3.4370611384728615,0.9820174681351033,0.0,0.0,0.00022044563728875152,0.9938331098216663,0.00022181353701156964,199.32768456143086,0.0,0.0,0.0,0.15901306255870695,7.446242794045696e-05,0.00014598320934829456,0.0005879670032623847,0.09587305311831643,0.0719941236400957,0.023878929478220717,0.09587302603356204,0.07199412364010008,0.023878929478222167,0.3766283950208111,0.3766283950208111,0.12491971439015505,0.0,4.740734955711332,4.650308881093451,5.013581878760931,4.742518286781603,4.652651342538377,5.013676784321206,24896.244785875035,21161.808067993778,0.85,1.059002157798907,0.6577669019142941,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.454436205719711,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15448.165656352958,1541.8163876228734,0.3766283950208111,0.12491971439015505,6.112874298809886,3.4370611384728615
4633.0,-30.489357098325012,5.032412857868979,35.018489772798475,24.142220348026626,4.978487154114671,-26.942649383884103,-40.505269391555316,1.4317794396737848,-0.32096777488675343,-5.063862579217497,40.03677644207582,42218.67837770846,25753.242193742833,25753.242193742833,67971.9205714513,77578.34822331098,77578.34822331098,25753.242193742833,103331.59041705381,103331.59041705381,103331.59041705381,128227.78271157597,91936.0792220355,56576.40937643321,39288.52205066922,24896.192294522163,0.0,64184.71434519139,21161.76345034384,1541.8126134513238,0.0,0.8864601503683056,2.8135159948658734,0.0014959135982669303,353774.04476134275,1556119.5330473508,4.398625495822099,1556119.5330473508,4.398625495822099,0.85,0.09587282195319298,4.027634451161993,1.2684661385370424,1.0,0.0,4.027634451162938,1.2850673066379479,1.2853506088675557,3.1341817120064124,19402.373349990776,1978.4914675236473,4632.441516551485,4632.441516551485,5.5593237608565085,5.032412857868979,-2.4230186744623805,7.45543153233136,3.4371070942792565,3.4371070942792565,0.9820305983655019,0.0,0.0,0.00022044563728875152,0.9938128497294872,0.00022181805895220226,199.32752431525256,0.0,0.0,0.0,0.15901306255870695,7.446408845793616e-05,0.00014598154883081537,0.0005879603153049787,0.09587282195318704,0.07199389593660582,0.02387892601658122,0.09587281067945916,0.07199389593661028,0.023878926016582702,0.37662739260370093,0.37662739260370093,0.12491975889743147,0.0,4.741150155758419,4.650862143445806,5.013579343401489,4.742894804330717,4.653159753409739,5.013654204317447,24896.192294522163,21161.76345034384,0.85,1.0590047998950647,0.6577684236569545,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4544350369386612,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15448.153237972669,1541.8126134513238,0.37662739260370093,0.12491975889743147,6.112874298809886,3.4371070942792565
4634.0,-30.489161889509077,5.032385847042954,35.01848229806265,24.142217903304868,4.9785141189792945,-26.942470999099978,-40.505076957028336,1.431823228570197,-0.3204509243755638,-5.063818434989078,40.036761828199324,42218.670907638996,25753.241299123107,25753.241299123107,67971.9122067621,77578.22907272655,77578.22907272655,25753.241299123107,103331.47037184966,103331.47037184966,103331.47037184966,128227.61146521912,91935.8919646486,56576.33379956093,39288.397961208524,24896.141093369464,0.0,64184.53905457799,21161.719929364044,1541.8089273159085,0.0,0.8864604286188711,2.8135143502149456,0.0014959135982669303,353774.653800305,1556118.9024534721,4.398616140917359,1556118.9024534721,4.398616140917359,0.85,0.09587259155163685,4.027634451161993,1.268465518723242,1.0,0.0,4.027634451162525,1.2850671017020256,1.2853504038864538,3.134182211829666,19402.333830818716,1978.4874376896,4632.441516551485,4632.441516551485,5.559323567735944,5.032385847042954,-2.4229458313234478,7.455331678366401,3.4371530102246814,3.4371530102246814,0.9820437172070519,0.0,0.0,0.00022044563728875152,0.9937925770156859,0.00022182258389445792,199.32736396597537,0.0,0.0,0.0,0.15901306255870695,7.446571708701338e-05,0.00014597992020173812,0.0005879537557823991,0.09587259155163028,0.07199366885048802,0.02387892270114225,0.09587255551933915,0.07199366885049296,0.02387892270114389,0.3766263911071829,0.3766263911071829,0.12491980340402664,0.0,4.74157705215697,4.651431098994408,5.0135764392648525,4.743367510613496,4.6537905061374545,5.013648842718339,24896.141093369464,21161.719929364044,0.85,1.0590075617581924,0.6577701036652959,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4544338676697925,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15448.140827729183,1541.8089273159085,0.3766263911071829,0.12491980340402664,6.112874298809886,3.4371530102246814
4635.0,-30.488966603039465,5.032358869128736,35.01847484001817,24.142204597033583,4.978542935352586,-26.942292359265743,-40.50487690893931,1.4318686915788772,-0.3201540932783473,-5.06377312837957,40.03674736489786,42218.63226079816,25753.23734970603,25753.23734970603,67971.86961050419,77578.05865022453,77578.05865022453,25753.23734970603,103331.29599993056,103331.29599993056,103331.29599993056,128227.38628732618,91935.65415347733,56576.22776405096,39288.25154380708,24896.09028739562,0.0,64184.34183120269,21161.676744286277,1541.8052312702669,0.0,0.8864607122533054,2.813515734335341,0.0014959135982669303,353775.2788769954,1556118.2783571517,4.398606605008714,1556118.2783571517,4.398606605008714,0.8500000000000001,0.09587236113831442,4.027634451161993,1.2684647835185756,1.0,0.0,4.027634451160769,1.2850668889311785,1.2853501910687,3.134182730761879,19402.28364267527,1978.482319923243,4632.441516551485,4632.441516551485,5.55932271517967,5.032358869128736,-2.422872166408371,7.455231035537107,3.437198883388612,3.437198883388612,0.9820568238253177,0.0,0.0,0.00022044563728875152,0.9937722966837299,0.0002218271107218325,199.32720355316962,0.0,0.0,0.0,0.15901306255870695,7.446741018678585e-05,0.00014597822710196566,0.0005879469365954262,0.09587236113830794,0.07199344185707371,0.023878919281234225,0.0958724035327265,0.07199344185707858,0.023878919281235842,0.37662539166803405,0.37662539166803405,0.1249198478860141,0.0,4.741968433081013,4.651956292241209,5.013562927873352,4.743619035101233,4.654142849206153,5.0135951145967965,24896.09028739562,21161.676744286277,0.85,1.0590101521841924,0.6577715227154345,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4544326976486417,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15448.128426509185,1541.8052312702669,0.37662539166803405,0.1249198478860141,6.112874298809886,3.437198883388612
4636.0,-30.48877117924708,5.032331821374649,35.01846738213533,24.142197786737256,4.978564192078388,-26.942114351840708,-40.504684509336926,1.4319073646720175,-0.31958753036792586,-5.063732781692312,40.03673245351596,42218.62588959522,25753.245730490427,25753.245730490427,67971.87162008564,77577.9449715495,77577.9449715495,25753.245730490427,103331.19070203992,103331.19070203992,103331.19070203992,128227.22948259907,91935.4699701152,56576.150888160904,39288.13231328255,24896.038780559138,0.0,64184.17109384169,21161.632963475266,1541.8016156886101,0.0,0.8864609722063314,2.813512992867842,0.0014959135982669303,353775.8355244051,1556117.6349262085,4.398597865282578,1556117.6349262085,4.398597865282578,0.85,0.09587213249489263,4.027634451161993,1.268464158209972,1.0,0.0,4.027634451161344,1.2850667079377838,1.2853500100354038,3.134183172191393,19402.244772251524,1978.4783562431132,4632.441516551485,4632.441516551485,5.55932452433028,5.032331821374649,-2.422802219513526,7.455134040888176,3.4372447214628945,3.4372447214628945,0.9820699204179698,0.0,0.0,0.00022044563728875152,0.993752002537761,0.00022183164081762436,199.3270430278223,0.0,0.0,0.0,0.15901306255870695,7.44690385874473e-05,0.00014597659870130422,0.000587940377992822,0.09587213249488774,0.07199321625827858,0.023878916236609163,0.09587211340615627,0.07199321625828224,0.02387891623661038,0.37662439159917127,0.37662439159917127,0.12491989170287249,0.0,4.742388660817653,4.65250891186696,5.013582556701351,4.744145251324369,4.654795786384,5.013737864055713,24896.038780559138,21161.632963475266,0.85,1.0590130005839926,0.6577731731998014,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4544315271639419,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15448.116033351811,1541.8016156886101,0.37662439159917127,0.12491989170287249,6.112874298809886,3.4372447214628945
4637.0,-30.488575663764394,5.032304839747458,35.018459925617904,24.14220005683603,4.978594354532202,-26.94193537125758,-40.50448819817973,1.4319540620253788,-0.3190680885196002,-5.063686076444402,40.03671757752104,42218.60363037115,25753.237795262947,25753.237795262947,67971.8414256341,77577.83208912346,77577.83208912346,25753.237795262947,103331.06988438641,103331.06988438641,103331.06988438641,128227.05455011674,91935.29015134736,56576.06169259496,39288.031620836,24895.984665730324,0.0,64184.01628656633,21161.586965870774,1541.7977024447707,0.0,0.8864612644729574,2.8135116130713076,0.0014959135982669303,353776.4798992383,1556116.9930224223,4.398588039164253,1556116.9930224223,4.398588039164253,0.85,0.09587190097975212,4.027634451161993,1.268463449929841,1.0,0.0,4.027634451161101,1.2850664893902308,1.2853497914396705,3.1341837052128887,19402.206822940454,1978.4744864903362,4632.441516551485,4632.441516551485,5.559322811361545,5.032304839747458,-2.4227276291428645,7.455032468890323,3.437290493505626,3.437290493505626,0.9820829981444646,0.0,0.0,0.00022044563728875152,0.9937316993173442,0.0002218361731241836,199.32688242741725,0.0,0.0,0.0,0.15901306255870695,7.447070012803101e-05,0.0001459749371607205,0.0005879336859147249,0.0958719009797478,0.07199298836405925,0.02387891261568856,0.09587185466504916,0.0719929883640625,0.023878912615689633,0.37662339304053316,0.37662339304053316,0.12491993698912668,0.0,4.742816979574684,4.653082140900324,5.013572476652712,4.744617987924812,4.655463492530771,5.013621050668974,24895.984665730324,21161.586965870774,0.85,1.059015084412232,0.6577744128986125,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4544303558580591,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15448.103649455015,1541.7977024447707,0.37662339304053316,0.12491993698912668,6.112874298809886,3.437290493505626
4638.0,-30.488380039898562,5.032277891980767,35.01845249949407,24.142191919405036,4.978623726854452,-26.941756372186394,-40.50429192194713,1.4320000591423045,-0.318701649923014,-5.0636408961640536,40.036703549764205,42218.58179839883,25753.23373200291,25753.23373200291,67971.81553040174,77577.68032483035,77577.68032483035,25753.23373200291,103330.91405683325,103330.91405683325,103330.91405683325,128226.85039004915,91935.0710868003,56575.97256036889,39287.887251590444,24895.936333215897,0.0,64183.82358480634,21161.545883233513,1541.7941521328194,0.0,0.8864615458810513,2.8135120671962177,0.0014959135982669303,353777.1032355418,1556116.387720557,4.398578578118177,1556116.387720557,4.398578578118177,0.85,0.09587167207246301,4.027634451161993,1.2684627943998206,1.0,0.0,4.027634451162922,1.2850662741199164,1.2853495761218983,3.134184230241617,19402.160591121938,1978.4697721568466,4632.441516551485,4632.441516551485,5.559321934230122,5.032277891980767,-2.4226541829618378,7.4549320749426045,3.4373362404170478,3.4373362404170478,0.9820960686905851,0.0,0.0,0.00022044563728875152,0.9937113852896993,0.00022184070802860374,199.32672173824315,0.0,0.0,0.0,0.15901306255870695,7.447236140728917e-05,0.00014597327588146235,0.0005879269948891518,0.09587167207245516,0.07199276265089069,0.02387890942156447,0.09587167980909879,0.07199276265089659,0.023878909421566428,0.37662239730879193,0.37662239730879193,0.12491998166164489,0.0,4.743224463551201,4.653630663826618,5.01355325904791,4.744939246241017,4.655910303409257,5.01356238028302,24895.936333215897,21161.545883233513,0.85,1.0590178604830283,0.6577760476144779,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4544291840045027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15448.091273909211,1541.7941521328194,0.37662239730879193,0.12491998166164489,6.112874298809886,3.4373362404170478
4639.0,-30.4881843377749,5.032250859714254,35.018445072893634,24.142180010117613,4.97864390990208,-26.94157822163685,-40.50409571556372,1.4320377937640119,-0.31820134325420213,-5.063601424104786,40.03668868363278,42218.56079819809,25753.243871981562,25753.243871981562,67971.80467017964,77577.55037268173,77577.55037268173,25753.243871981562,103330.7942446633,103330.7942446633,103330.7942446633,128226.67947030495,91934.87008262261,56575.880508138966,39287.76619387072,24895.88522564165,0.0,64183.65141951237,21161.5024417954,1541.7905767427883,0.0,0.8864618012058949,2.8135100949435063,0.0014959135982669303,353777.64781824866,1556115.7462427758,4.398569994004318,1556115.7462427758,4.398569994004318,0.85,0.09587144499267013,4.027634451161993,1.2684620960103348,1.0,0.0,4.027634451160924,1.2850660975188168,1.2853493994818657,3.1341846609590585,19402.11817079976,1978.465446487818,4632.441516551485,4632.441516551485,5.559324123136038,5.032250859714254,-2.4225850107633757,7.45483587047763,3.4373819525736753,3.4373819525736753,0.9821091293067644,0.0,0.0,0.00022044563728875152,0.9936910635837289,0.00022184524483265282,199.32656098504577,0.0,0.0,0.0,0.15901306255870695,7.447402212959345e-05,0.00014597161515915807,0.0005879203061067852,0.09587144499266831,0.0719925385156212,0.023878906477047122,0.09587141789288792,0.07199253851562255,0.02387890647704757,0.37662140272188377,0.37662140272188377,0.1249200252821092,0.0,4.74364478083254,4.65418300346812,5.013574107982606,4.7454000808505725,4.656467103927525,5.013732630915456,24895.88522564165,21161.5024417954,0.85,1.0590205319717234,0.657777484834141,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4544280115032249,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15448.078907051864,1541.7905767427883,0.37662140272188377,0.1249200252821092,6.112874298809886,3.4373819525736753
4640.0,-30.487988522268452,5.032223952402847,35.01843765717862,24.142176343034976,4.978678284512789,-26.941398549801065,-40.503899299632735,1.432088312045401,-0.31787616408894337,-5.0635520844427315,40.03667414749298,42218.539332947796,25753.228877368783,25753.228877368783,67971.76821031657,77577.39641869394,77577.39641869394,25753.228877368783,103330.62529606273,103330.62529606273,103330.62529606273,128226.45712811149,91934.65077606033,56575.79369031396,39287.618984162626,24895.83183204876,0.0,64183.450816211385,21161.457057241445,1541.7866382668938,0.0,0.8864621056789904,2.8135115770083665,0.0014959135982669303,353778.3285418727,1556115.1190044172,4.398559757512783,1556115.1190044172,4.398559757512783,0.85,0.09587121359939746,4.027634451161993,1.268461367399432,1.0,0.0,4.02763445116189,1.2850658610892267,1.285349163000153,3.134185237594091,19402.071887905866,1978.4607269460894,4632.441516551485,4632.441516551485,5.559320886265648,5.032223952402847,-2.422508593196017,7.454732545598864,3.4374275943265786,3.4374275943265786,0.9821221698075939,0.0,0.0,0.00022044563728875152,0.9936707305527109,0.00022184978435073026,199.32640013897327,0.0,0.0,0.0,0.15901306255870695,7.447568465983983e-05,0.0001459699526289117,0.0005879136100426889,0.09587121359938736,0.07199231098706367,0.02387890261232369,0.09587125642178623,0.07199231098707125,0.023878902612326204,0.37662040964807136,0.37662040964807136,0.12492007047882205,0.0,4.7440324616792395,4.654709660396804,5.013541324282642,4.74567592035379,4.65690971080636,5.013504097564521,24895.83183204876,21161.457057241445,0.85,1.0590232738490954,0.6577792062605067,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4544268385347883,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15448.06654828308,1541.7866382668938,0.37662040964807136,0.12492007047882205,6.112874298809886,3.4374275943265786
4641.0,-30.487792611041566,5.03219693894001,35.018430256370316,24.142169847060018,4.978697659342298,-26.941220291899295,-40.50370309324933,1.4321253402000598,-0.31726992902218853,-5.063513736199436,40.0366597502519,42218.519113494825,25753.241615540494,25753.241615540494,67971.76072903532,77577.29153340492,77577.29153340492,25753.241615540494,103330.53314894541,103330.53314894541,103330.53314894541,128226.31708061059,91934.47442683499,56575.702006925014,39287.52491101108,24895.783931665184,0.0,64183.30884267627,21161.416341915407,1541.7832750923249,0.0,0.8864623535679038,2.813508080789716,0.0014959135982669303,353778.8576210986,1556114.4977597643,4.398551423404679,1556114.4977597643,4.398551423404679,0.85,0.09587098809820013,4.027634451161993,1.2684606805490328,1.0,0.0,4.027634451160284,1.2850656877945612,1.2853489896672834,3.1341856602476468,19402.03467081396,1978.4569318588876,4632.441516551485,4632.441516551485,5.559323636040615,5.03219693894001,-2.4224403281266276,7.454637267066637,3.4374732287204943,3.4374732287204943,0.9821352082058555,0.0,0.0,0.00022044563728875152,0.993650388031366,0.00022185432617351613,199.32623921453424,0.0,0.0,0.0,0.15901306255870695,7.447734545066808e-05,0.00014596829183808344,0.0005879069209843329,0.09587098809819929,0.0719920881681176,0.02387889993008169,0.09587095496788182,0.07199208816811824,0.023878899930081902,0.3766194165948774,0.3766194165948774,0.12492011369671985,0.0,4.744460349598512,4.655272406191216,5.013561190451867,4.746243807177223,4.6575960052373375,5.013713643241033,24895.783931665184,21161.416341915407,0.85,1.0590254998483353,0.6577803462420313,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.454425664888669,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15448.054198309132,1541.7832750923249,0.3766194165948774,0.12492011369671985,6.112874298809886,3.4374732287204943
4642.0,-30.487596594121886,5.032170025045183,35.01842285732868,24.14216649429875,4.978729879652377,-26.941040654223393,-40.50350671224294,1.4321739397539115,-0.3168959839172203,-5.063465731538856,40.036645000092484,42218.49848379182,25753.229667379288,25753.229667379288,67971.7281511711,77577.14767113721,77577.14767113721,25753.229667379288,103330.3773385165,103330.3773385165,103330.3773385165,128226.10697755792,91934.26425834913,56575.61507100372,39287.38798593934,24895.72963904143,0.0,64183.117624980776,21161.370193185216,1541.7793162320258,0.0,0.8864626520048926,2.8135087658605746,0.0014959135982669303,353779.51992789534,1556113.8612867913,4.398541389857577,1556113.8612867913,4.398541389857577,0.85,0.09587075751817463,4.027634451161993,1.2684600294148551,1.0,0.0,4.027634451162131,1.285065460344912,1.2853487621674915,3.1341862149815887,19401.99031643792,1978.4524089712513,4632.441516551485,4632.441516551485,5.559321056804337,5.032170025045183,-2.4223649870023687,7.454535012047551,3.4375187862465433,3.4375187862465433,0.9821482246418695,0.0,0.0,0.00022044563728875152,0.9936300349849073,0.00022185887053233046,199.32607820353758,0.0,0.0,0.0,0.15901306255870695,7.44790077538848e-05,0.0001459666295348667,0.0005879002258346288,0.09587075751816687,0.07199186142901032,0.023878896089156547,0.09587076441837138,0.07199186142901615,0.02387889608915848,0.3766184260986741,0.3766184260986741,0.12492015850380188,0.0,4.744864186966254,4.6558175211171715,5.013537623415118,4.746569747621663,4.65808887831821,5.01353472229647,24895.72963904143,21161.370193185216,0.85,1.059028147375561,0.6577819845161262,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4544244906707327,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15448.041856779968,1541.7793162320258,0.3766184260986741,0.12492015850380188,6.112874298809886,3.4375187862465433
4643.0,-30.4874004583455,5.032143092677836,35.018415485009115,24.14216425912457,4.978755498245199,-26.94086156982905,-40.50331040108574,1.4322166097287738,-0.3163585947340266,-5.063423323416603,40.03663098034641,42218.47867093418,25753.231884081688,25753.231884081688,67971.71055501586,77577.03476985263,77577.03476985263,25753.231884081688,103330.26665393432,103330.26665393432,103330.26665393432,128225.94876351718,91934.08232990581,56575.526230987234,39287.28455435397,24895.682109582864,0.0,64182.96666393684,21161.329793145433,1541.7758783510183,0.0,0.8864629192372913,2.813506648724008,0.0014959135982669303,353780.1050216378,1556113.2563315108,4.398532405422674,1556113.2563315108,4.398532405422674,0.85,0.09587053117572406,4.027634451161993,1.268459339817055,1.0,0.0,4.027634451161125,1.2850652606462154,1.2853485624247698,3.1341867020330416,19401.951921896736,1978.4484938176377,4632.441516551485,4632.441516551485,5.55932153532142,5.032143092677836,-2.42229379966856,7.454436892346395,3.437564328786504,3.437564328786504,0.982161236796144,0.0,0.0,0.00022044563728875152,0.9936096700472314,0.0002218634177325112,199.32591709517075,0.0,0.0,0.0,0.15901306255870695,7.448066950013753e-05,0.000145964967788614,0.0005878935329281723,0.09587053117571566,0.07199163813022974,0.02387889304548592,0.09587050740384206,0.07199163813023604,0.02387889304548801,0.37661743695362104,0.37661743695362104,0.12492020196052757,0.0,4.745288373739356,4.656384633099947,5.013529437952172,4.747064728682574,4.65873338461688,5.013577411184258,24895.682109582864,21161.329793145433,0.85,1.0590303640982655,0.6577832229536987,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.454423315821211,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15448.029523898558,1541.7758783510183,0.37661743695362104,0.12492020196052757,6.112874298809886,3.437564328786504
4644.0,-30.48720423973104,5.03211624442039,35.01840813593286,24.1421609063633,4.978787718704758,-26.940681750641417,-40.503113985154755,1.432265229615152,-0.3159850396870638,-5.063376085430062,40.03661691271662,42218.458746956625,25753.22179089352,25753.22179089352,67971.68053785014,77576.89089245468,77576.89089245468,25753.22179089352,103330.11268334821,103330.11268334821,103330.11268334821,128225.7447823264,91933.87206458474,56575.43991908658,39287.14682833128,24895.632098978178,0.0,64182.77892730945,21161.28728413145,1541.7721820943411,0.0,0.886463211285325,2.813507249478642,0.0014959135982669303,353780.7567526453,1556112.6493102186,4.398522586682729,1556112.6493102186,4.398522586682729,0.8499999999999999,0.09587030260077933,4.027634451161993,1.2684586419770492,1.0,0.0,4.027634451161595,1.2850650331015598,1.2853483348299504,3.1341872569990668,19401.907547084404,1978.4439688460793,4632.441516551485,4632.441516551485,5.55931935651611,5.03211624442039,-2.422219077049295,7.454335321469685,3.4376098208974293,3.4376098208974293,0.9821742345421226,0.0,0.0,0.00022044563728875152,0.993589296958871,0.00022186796693913737,199.32575591902028,0.0,0.0,0.0,0.15901306255870695,7.448233216759578e-05,0.00014596330512115576,0.0005878868363114367,0.09587030260077666,0.0719914133107478,0.02387888929002885,0.09587032961918705,0.07199141331074982,0.023878889290029518,0.3766164505873863,0.3766164505873863,0.12492024525440565,0.0,4.7456911546588,4.656933149333838,5.013491367575739,4.747391045742972,4.6592166617844555,5.0134289937320204,24895.632098978178,21161.28728413145,0.85,1.0590329941125147,0.6577848365645147,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.454422140261208,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15448.017199932141,1541.7721820943411,0.3766164505873863,0.12492024525440565,6.112874298809886,3.4376098208974293
4645.0,-30.487007928054368,5.0320893015832535,35.01840079539546,24.142149032000475,4.9788075366653235,-26.940503088014694,-40.502917708922155,1.4323026966256813,-0.31548357354114387,-5.0633373799509656,40.03660246327502,42218.43990173136,25753.233140456396,25753.233140456396,67971.67304218776,77576.76260942392,77576.76260942392,25753.233140456396,103329.99574988033,103329.99574988033,103329.99574988033,128225.57909213965,91933.67233492443,56575.34962723209,39287.025230769264,24895.583342259324,0.0,64182.608573028585,21161.245840920426,1541.7687570724358,0.0,0.886463461184316,2.8135051726376696,0.0014959135982669303,353781.2907634255,1556112.0258138487,4.398514185009362,1556112.0258138487,4.398514185009362,0.8500000000000001,0.09587007802258099,4.027634451161993,1.2684579479834066,1.0,0.0,4.027634451161305,1.2850648577532409,1.2853481594429745,3.1341876846618915,19401.865395738914,1978.43967060504,4632.441516551485,4632.441516551485,5.559321806533632,5.0320893015832535,-2.4221507005890843,7.454240002172337,3.4376552934942297,3.4376552934942297,0.982187226712637,0.0,0.0,0.00022044563728875152,0.9935689146588643,0.00022187251838936623,199.32559466668835,0.0,0.0,0.0,0.15901306255870695,7.448399368678628e-05,0.00014596164360196524,0.0005878801443195037,0.0958700780225752,0.07199119184242572,0.023878886180149484,0.09587007290286147,0.07199119184243007,0.023878886180150924,0.3766154656941388,0.3766154656941388,0.12492028659953058,0.0,4.746109165173095,4.657485487377755,5.013502981617592,4.7478538064098075,4.6597681334449135,5.01362310553435,24895.583342259324,21161.245840920426,0.85,1.059035688224605,0.657786288846365,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.454420964206608,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15448.004884163107,1541.7687570724358,0.3766154656941388,0.12492028659953058,6.112874298809886,3.4376552934942297
4646.0,-30.48681149572028,5.0320623887343805,35.0183934423191,24.14214127874004,4.978834466808602,-26.940323605499813,-40.502721327915765,1.432346576588126,-0.3150747782965482,-5.063292899748428,40.03658741697588,42218.421046814015,25753.229541864795,25753.229541864795,67971.6505886788,77576.62224398917,77576.62224398917,25753.229541864795,103329.85178585397,103329.85178585397,103329.85178585397,128225.38017063423,91933.46335347633,56575.26215630104,39286.89021908365,24895.528384780268,0.0,64182.418603863916,21161.199127063228,1541.7648403545618,0.0,0.8864637427112358,2.8135049882235474,0.0014959135982669303,353781.9044475459,1556111.3765631537,4.398504720000097,1556111.3765631537,4.398504720000097,0.85,0.09586984993388195,4.027634451161993,1.2684573265211658,1.0,0.0,4.027634451161445,1.2850646523919043,1.2853479540363646,3.1341881855246077,19401.82129187769,1978.4351732628056,4632.441516551485,4632.441516551485,5.559321029709663,5.0320623887343805,-2.4220781288893436,7.454140517623724,3.437700692812394,3.437700692812394,0.9822001979463983,0.0,0.0,0.00022044563728875152,0.9935485202828325,0.0002218770727231293,199.32543331550835,0.0,0.0,0.0,0.15901306255870695,7.448565612720762e-05,0.00014595998116154391,0.0005878734486171898,0.0958698499338776,0.07199096761735518,0.02387888231652241,0.09586985351686578,0.07199096761735846,0.023878882316523492,0.37661448257681496,0.37661448257681496,0.12492032937446078,0.0,4.7465142471948525,4.658024822063737,5.013501894881301,4.748218121451885,4.660266387899696,5.013582206589945,24895.528384780268,21161.199127063228,0.85,1.0590384729531954,0.6577879420123999,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4544197875961342,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15447.992576799037,1541.7648403545618,0.37661448257681496,0.12492032937446078,6.112874298809886,3.437700692812394
4647.0,-30.4866150030481,5.032035492123959,35.01838610302634,24.14213876416909,4.978861619283027,-26.940144046479002,-40.502524946909375,1.4323906627139416,-0.31458383459624883,-5.063249107483732,40.03657311230045,42218.40238942319,25753.22759325061,25753.22759325061,67971.6299826738,77576.5021215894,77576.5021215894,25753.22759325061,103329.72971484001,103329.72971484001,103329.72971484001,128225.20789229644,91933.27468051322,56575.17494834712,39286.77748018455,24895.478177456436,0.0,64182.255657640984,21161.15645083797,1541.7612141084728,0.0,0.8864640180372138,2.8135036433949523,0.0014959135982669303,353782.5086411472,1556110.7593138556,4.398495463472074,1556110.7593138556,4.398495463472074,0.85,0.09586962366440495,4.027634451161993,1.268456613845192,1.0,0.0,4.027634451162431,1.2850644460657747,1.285347747664749,3.134188688740551,19401.781473959607,1978.431112965142,4632.441516551485,4632.441516551485,5.559320609064486,5.032035492123959,-2.4220060989012184,7.454041591025177,3.4377460562722897,3.4377460562722897,0.9822131589349399,0.0,0.0,0.00022044563728875152,0.99352812009397,0.00022188162854202992,199.3252719150275,0.0,0.0,0.0,0.15901306255870695,7.448731860193694e-05,0.00014595831868681458,0.0005878667527766957,0.09586962366440174,0.07199074475135078,0.023878878913050967,0.09586961198130421,0.07199074475135318,0.023878878913051765,0.37661350045958514,0.37661350045958514,0.12492037253046402,0.0,4.746928003566268,4.658576889371375,5.013497231809481,4.748665272887479,4.66086808445732,5.013561928764489,24895.478177456436,21161.15645083797,0.85,1.0590408405906764,0.6577893213137178,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4544186102643955,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15447.98027839586,1541.7612141084728,0.37661350045958514,0.12492037253046402,6.112874298809886,3.4377460562722897
4648.0,-30.486418384242718,5.0320086057927345,35.01837877715705,24.14213108075785,4.978888361300761,-26.939964414984,-40.50232853097839,1.4324343920420584,-0.3141715459735792,-5.063205648948001,40.0365588247014,42218.38419835773,25753.226359746972,25753.226359746972,67971.6105581047,77576.36262533285,77576.36262533285,25753.226359746972,103329.58898507983,103329.58898507983,103329.58898507983,128225.01712352081,91933.06641647179,56575.0879894969,39286.642696638766,24895.428138440977,0.0,64182.07083507974,21161.11391767483,1541.7576027895125,0.0,0.8864642915979981,2.8135032938498443,0.0014959135982669303,353783.1082311537,1556110.1428015889,4.3984862662941575,1556110.1428015889,4.3984862662941575,0.85,0.09586939799170038,4.027634451161993,1.2684559533698487,1.0,0.0,4.027634451161838,1.2850642414095483,1.2853475429634047,3.1341891878838695,19401.73752150132,1978.4266310617102,4632.441516551485,4632.441516551485,5.559320342789427,5.0320086057927345,-2.421934354858657,7.453942960651391,3.4377913797760367,3.4377913797760367,0.9822261085074391,0.0,0.0,0.00022044563728875152,0.993507707261973,0.00022188618737169327,199.3251104112016,0.0,0.0,0.0,0.15901306255870695,7.448898140664242e-05,0.0001459566558821091,0.0005878600556071784,0.0958693979916935,0.07199052241300173,0.023878875578691762,0.09586940509711449,0.07199052241300691,0.02387887557869348,0.37661252027443265,0.37661252027443265,0.12492041577363684,0.0,4.7473329007140705,4.6591174507559,5.0134917058639985,4.749034102974406,4.6613619903395715,5.013552316077551,24895.428138440977,21161.11391767483,0.85,1.059043587620637,0.6577909320944283,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.454417432572923,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15447.967987749204,1541.7576027895125,0.37661252027443265,0.12492041577363684,6.112874298809886,3.4377913797760367
4649.0,-30.48622167315405,5.031981737265466,35.01837146471911,24.1421285312623,4.978915568820801,-26.939784653882604,-40.502128343190975,1.4324785495493422,-0.3136855041240665,-5.063161885053754,40.03654456417884,42218.35063381368,25753.224223272286,25753.224223272286,67971.57485708597,77576.24222910395,77576.24222910395,25753.224223272286,103329.46645237625,103329.46645237625,103329.46645237625,128224.84446714004,91932.87740354933,56574.98580825881,39286.54621698946,24895.378014763788,0.0,64181.92423175325,21161.07131254922,1541.7539809949553,0.0,0.886464566617973,2.8135020101996235,0.0014959135982669303,353783.7120349448,1556109.5274578624,4.39847702006179,1556109.5274578624,4.39847702006179,0.85,0.09586917242922081,4.027634451161993,1.268455239594914,1.0,0.0,4.027634451161241,1.2850640347494808,1.2853473362577776,3.1341896919145884,19401.69763183754,1978.4225634480215,4632.441516551485,4632.441516551485,5.559319881591012,5.031981737265466,-2.421862424733906,7.453844161999371,3.43783666155299,3.43783666155299,0.9822390461579972,0.0,0.0,0.00022044563728875152,0.993487285301839,0.0002218907484274207,199.32494883183554,0.0,0.0,0.0,0.15901306255870695,7.449067617819136e-05,0.00014595496111056018,0.0005878532296869011,0.09586917242921537,0.07199030021330949,0.023878872215905882,0.09586916588992242,0.07199030021331357,0.023878872215907242,0.3766115413049609,0.3766115413049609,0.12492045903108895,0.0,4.7477451576946805,4.659669070875907,5.0134823752770785,4.749476380929707,4.661958424705858,5.01352834803771,24895.378014763788,21161.07131254922,0.85,1.0590454504238414,0.6577919116505181,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4544162541273724,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15447.95570617917,1541.7539809949553,0.3766115413049609,0.12492045903108895,6.112874298809886,3.43783666155299
