time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
4650.0,-30.48602488079509,5.031954854219881,35.01836416031601,24.142115853633754,4.978940378616773,-26.93960505942096,-40.50193192725999,1.4325205572426465,-0.3133166909730676,-5.063119718968691,40.036530173333844,42218.33316725314,25753.22596547014,25753.22596547014,67971.55913272328,77576.09049439842,77576.09049439842,25753.22596547014,103329.31645986857,103329.31645986857,103329.31645986857,128224.64419758937,91932.6560485638,56574.898721418656,39286.39703016127,24895.327737720803,0.0,64181.72476788207,21161.028577062683,1541.750383866606,0.0,0.8864648339581164,2.813502081498068,0.0014959135982669303,353784.2937947718,1556108.9064908903,4.398468032030784,1556108.9064908903,4.398468032030784,0.85,0.09586894787937093,4.027634451161993,1.2684545598877595,1.0,0.0,4.027634451163503,1.285063838150747,1.2853471396157023,3.1341901714065066,19401.650916640323,1978.417799823622,4632.441516551485,4632.441516551485,5.559320257677326,5.031954854219881,-2.4217917198428913,7.453746574062773,3.437881903890252,3.437881903890252,0.982251972540072,0.0,0.0,0.00022044563728875152,0.9934668553575118,0.00022189531145397028,199.32478718597582,0.0,0.0,0.0,0.15901306255870695,7.449233905220079e-05,0.00014595329823655073,0.0005878465322382527,0.09586894787936989,0.07199007890150252,0.023878868977867368,0.0958689735553469,0.0719900789015033,0.023878868977867628,0.37661056433930457,0.37661056433930457,0.1249205020654656,0.0,4.748140897937674,4.6601953854999465,5.013483070541213,4.749803027995597,4.662380491507406,5.013566105570646,24895.327737720803,21161.028577062683,0.85,1.0590484967262477,0.6577936837929933,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4544150751306275,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15447.943433011837,1541.750383866606,0.37661056433930457,0.1249205020654656,6.112874298809886,3.437881903890252
4651.0,-30.485828004814724,5.031927949527597,35.018356852748646,24.14211386293175,4.978964139078495,-26.939425494619464,-40.50173935303462,1.4325616288832053,-0.31275162506972265,-5.0630779876763885,40.03651547236128,42218.33172503487,25753.228563074175,25753.228563074175,67971.56028810905,77575.98625700046,77575.98625700046,25753.228563074175,103329.21482007465,103329.21482007465,103329.21482007465,128224.49045244868,91932.48173230137,56574.82720033578,39286.2828132951,24895.275632374032,0.0,64181.558445669136,21160.984287517927,1541.746696342582,0.0,0.8864651002045076,2.813499521634273,0.0014959135982669303,353784.8695565599,1556108.272142061,4.398459080775598,1556108.272142061,4.398459080775598,0.85,0.0958687232409863,4.027634451161993,1.2684538961155338,1.0,0.0,4.027634451160878,1.2850636459328593,1.2853469473554386,3.1341906402139594,19401.61412858896,1978.4140484863804,4632.441516551485,4632.441516551485,5.559320818419221,5.031927949527597,-2.421721393326991,7.453649342854588,3.437927097066943,3.437927097066943,0.9822648848762695,0.0,0.0,0.00022044563728875152,0.9934464171854448,0.00022189987650597298,199.32462547169152,0.0,0.0,0.0,0.15901306255870695,7.449396943532645e-05,0.00014595166785342508,0.0005878399656510072,0.09586872324097942,0.07198985748319844,0.023878865757780976,0.09586868582573553,0.07198985748320362,0.02387886575778269,0.3766095878092473,0.3766095878092473,0.12492054552339646,0.0,4.748562321526492,4.660752501099182,5.013493999361685,4.750326362606643,4.663059989868316,5.01361714105218,24895.275632374032,21160.984287517927,0.85,1.059051259181377,0.6577953659503837,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4544138956486983,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15447.931168029658,1541.746696342582,0.3766095878092473,0.12492054552339646,6.112874298809886,3.437927097066943
4652.0,-30.485631008637675,5.031901163154,35.01834957050952,24.142115469463192,4.9789983558988995,-26.939244775969872,-40.501538990624226,1.4326121232311049,-0.31235549181798206,-5.063029635483675,40.03650159496577,42218.29873228254,25753.214364831536,25753.214364831536,67971.51309711408,77575.85424922737,77575.85424922737,25753.214364831536,103329.06861405891,103329.06861405891,103329.06861405891,128224.29423710263,91932.28383007656,56574.728313131614,39286.17279660549,24895.225623043716,0.0,64181.39841964921,21160.94177958716,1541.7429721252906,0.0,0.8864653972425518,2.813499955642267,0.0014959135982669303,353785.53666706017,1556107.6733308684,4.398449094303387,1556107.6733308684,4.398449094303387,0.8500000000000001,0.09586849694195393,4.027634451161993,1.2684532147599383,1.0,0.0,4.027634451162276,1.285063409616181,1.2853467109866628,3.134191216575807,19401.572362909097,1978.40978957229,4632.441516551485,4632.441516551485,5.559317753460367,5.031901163154,-2.421646201255827,7.453547364409827,3.4379722389084706,3.4379722389084706,0.9822777825452773,0.0,0.0,0.00022044563728875152,0.9934259669893909,0.00022190444443164603,199.32446365894015,0.0,0.0,0.0,0.15901306255870695,7.449566579026088e-05,0.00014594997149849063,0.0005878331333534319,0.09586849694194824,0.0719896348023822,0.023878862139566037,0.09586850115929024,0.07198963480238647,0.02387886213956746,0.3766086138471382,0.3766086138471382,0.12492058994146996,0.0,4.748966506007321,4.661302675602485,5.013456598524215,4.750674143665719,4.663594936147547,5.013399022928411,24895.225623043716,21160.94177958716,0.85,1.0590531644805128,0.6577964920028505,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.454412715667495,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15447.918911282437,1541.7429721252906,0.3766086138471382,0.12492058994146996,6.112874298809886,3.4379722389084706
4653.0,-30.48543397471808,5.031874293118994,35.01834230909205,24.1420981817879,4.9790191473174135,-26.939065365984092,-40.501342609617836,1.4326505385834418,-0.31197867341165875,-5.062990883964101,40.03648763696107,42218.28235479281,25753.22440420069,25753.22440420069,67971.5067589935,77575.70005762384,77575.70005762384,25753.22440420069,103328.92446182453,103328.92446182453,103328.92446182453,128224.10365891583,91932.0582935181,56574.640590687304,39286.019669812,24895.179197091304,0.0,64181.1988669033,21160.90231752761,1541.7396737660843,0.0,0.8864656455897417,2.8134995232515974,0.0014959135982669303,353786.07131872023,1556107.071041553,4.398440744829892,1556107.071041553,4.398440744829892,0.85,0.09586827576701054,4.027634451161993,1.2684525465918708,1.0,0.0,4.02763445116149,1.2850632298300086,1.2853465311608552,3.134191655063369,19401.524765224396,1978.4049359592111,4632.441516551485,4632.441516551485,5.559319920647824,5.031874293118994,-2.4215781301637365,7.45345242328273,3.438017371601648,3.438017371601648,0.9822906776004708,0.0,0.0,0.00022044563728875152,0.9934055133294378,0.00022190901331916235,199.32430181544984,0.0,0.0,0.0,0.15901306255870695,7.449732847156574e-05,0.00014594830881718576,0.000587826436680927,0.09586827576700808,0.07198941637440785,0.023878859392600232,0.09586830818553434,0.0719894163744097,0.023878859392600846,0.3766076418897048,0.3766076418897048,0.12492063220294418,0.0,4.749361105807338,4.661825330299337,5.013463775801881,4.75101221055246,4.663989333068628,5.013566239832642,24895.179197091304,21160.90231752761,0.85,1.059056358544352,0.6577982820536524,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4544115349678068,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15447.90666350569,1541.7396737660843,0.3766076418897048,0.12492063220294418,6.112874298809886,3.438017371601648
4654.0,-30.485236792875636,5.031847443947709,35.01833503794688,24.142095806915336,4.979045342265877,-26.938885282437894,-40.50114615876225,1.432693831828117,-0.3114788198848828,-5.06294730465377,40.036472830784895,42218.26616684078,25753.221900554247,25753.221900554247,67971.48806739502,77575.58437788957,77575.58437788957,25753.221900554247,103328.80627844381,103328.80627844381,103328.80627844381,128223.93166661564,91931.87339670802,56574.55518565913,39285.90912338766,24895.12538817183,0.0,64181.03451155949,21160.856579946056,1541.7358430111178,0.0,0.8864659216448262,2.813498036547338,0.0014959135982669303,353786.67257978604,1556106.432153746,4.398431463816129,1556106.432153746,4.398431463816129,0.85,0.09586805083085637,4.027634451161993,1.2684518932597713,1.0,0.0,4.027634451161139,1.285063027215066,1.2853463285012448,3.1341921492290625,19401.485744233178,1978.400956925472,4632.441516551485,4632.441516551485,5.559319380188452,5.031847443947709,-2.421506562067302,7.453354006015011,3.4380624344130113,3.4380624344130113,0.9823035526894318,0.0,0.0,0.00022044563728875152,0.9933850447686554,0.0002219135857235399,199.32413985071892,0.0,0.0,0.0,0.15901306255870695,7.449899177858843e-05,0.0001459466455101631,0.0005878197374882598,0.09586805083085023,0.07198919499947508,0.023878855831375147,0.09586804917781584,0.07198919499947969,0.023878855831376673,0.3766066702332601,0.3766066702332601,0.12492067541861075,0.0,4.749766209896848,4.662364870123213,5.013462192543557,4.751468484768907,4.664605555726155,5.013538802993935,24895.12538817183,21160.856579946056,0.85,1.0590587793525337,0.6577997143258411,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4544103540438258,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15447.89442305159,1541.7358430111178,0.3766066702332601,0.12492067541861075,6.112874298809886,3.4380624344130113
4655.0,-30.48503953536508,5.031820620633763,35.018327780777575,24.14209322249519,4.979072874888618,-26.93870499704728,-40.50094963805748,1.4327383365708437,-0.3110112896937949,-5.062903525986678,40.03645869557185,42218.250162364944,25753.21879767347,25753.21879767347,67971.46896003842,77575.46241752463,77575.46241752463,25753.21879767347,103328.6812151981,103328.6812151981,103328.6812151981,128223.7567573665,91931.6827300519,56574.47047489211,39285.791394622,24895.075542168408,0.0,64180.86693679041,21160.814210843146,1541.7322342184484,0.0,0.8864661962823827,2.8134969981263063,0.0014959135982669303,353787.2765921729,1556105.8222182442,4.398422230463759,1556105.8222182442,4.398422230463759,0.85,0.09586782720339615,4.027634451161993,1.2684511739900337,1.0,0.0,4.027634451161399,1.2850628189303073,1.285346120170568,3.1341926572232603,19401.445505562147,1978.396853722948,4632.441516551485,4632.441516551485,5.559318710373026,5.031820620633763,-2.4214348807075767,7.4532555013413395,3.4381074587348723,3.4381074587348723,0.9823164167813921,0.0,0.0,0.00022044563728875152,0.9933645688082373,0.00022191815996943127,199.32397782409774,0.0,0.0,0.0,0.15901306255870695,7.450065571136573e-05,0.0001459449815773858,0.0005878130357752814,0.09586782720339043,0.07198897465017642,0.023878852553214,0.09586781909381918,0.07198897465018073,0.02387885255321543,0.37660570019040723,0.37660570019040723,0.12492071887094355,0.0,4.750174967405258,4.66291191247285,5.013452644834047,4.751892236292861,4.665182986621858,5.013497776839074,24895.075542168408,21160.814210843146,0.85,1.059061246819574,0.6578011824605655,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4544091722351877,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15447.882192128678,1541.7322342184484,0.37660570019040723,0.12492071887094355,6.112874298809886,3.4381074587348723
4656.0,-30.48484216490588,5.031793779891723,35.01832053319073,24.1420910920948,4.979097336031209,-26.938524917149014,-40.50075699398292,1.4327800882743493,-0.31047126805782455,-5.062861859782886,40.03644446034222,42218.25040775413,25753.220889044765,25753.220889044765,67971.4712967989,77575.3548578133,77575.3548578133,25753.220889044765,103328.57574685807,103328.57574685807,103328.57574685807,128223.60161213651,91931.50517494122,56574.400724882034,39285.67161117688,24895.025865278436,0.0,64180.697476455316,21160.77198548667,1541.7286850511111,0.0,0.8864664605045092,2.813494760069764,0.0014959135982669303,353787.8514597449,1556105.2079672003,4.398413347283235,1556105.2079672003,4.398413347283235,0.85,0.09586760492548467,4.027634451161993,1.2684505871450527,1.0,0.0,4.027634451159406,1.2850626235299918,1.2853459247271752,3.134193133793213,19401.408033977794,1978.393032684739,4632.441516551485,4632.441516551485,5.559319161835023,5.031793779891723,-2.4213648027038412,7.453158582595565,3.438152446108411,3.438152446108411,0.9823292703166889,0.0,0.0,0.00022044563728875152,0.9933440815789897,0.00022192273692146815,199.3238157049646,0.0,0.0,0.0,0.15901306255870695,7.450228685422681e-05,0.0001459433504345247,0.0005878064661280993,0.09586760492547991,0.07198875545691828,0.023878849468561635,0.0958675507144515,0.07198875545692185,0.023878849468562818,0.37660473225327423,0.37660473225327423,0.1249207620283771,0.0,4.750602444608148,4.663480241789159,5.01345407078918,4.752390591725089,4.6658324656725085,5.0135390768022035,24895.025865278436,21160.77198548667,0.85,1.0590640795347266,0.6578029231178407,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.454407989974955,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15447.869969294376,1541.7286850511111,0.37660473225327423,0.1249207620283771,6.112874298809886,3.438152446108411
4657.0,-30.484644750191677,5.031767006764934,35.01831330270926,24.142082780040823,4.979127719050151,-26.93834420521895,-40.50055663157252,1.432827174077432,-0.3101650193148089,-5.062816204825641,40.03643046339824,42218.219111983235,25753.212775214717,25753.212775214717,67971.43188719795,77575.19822429045,77575.19822429045,25753.212775214717,103328.41099950517,103328.41099950517,103328.41099950517,128223.38685310236,91931.28092544862,56574.3018131414,39285.532347008026,24894.97585359719,0.0,64180.50820060521,21160.72947555761,1541.7250184603774,0.0,0.8864667442121632,2.8134960612084727,0.0014959135982669303,353788.4813608913,1556104.6039983747,4.398403809000862,1556104.6039983747,4.398403809000862,0.8500000000000001,0.09586738155124262,4.027634451161993,1.268449872271158,1.0,0.0,4.027634451160168,1.2850624031658624,1.285345704314465,3.1341936712486236,19401.360707918036,1978.388206769696,4632.441516551485,4632.441516551485,5.559317410311552,5.031767006764934,-2.4212918145105187,7.4530588212754525,3.4381973835189523,3.4381973835189523,0.9823421095768435,0.0,0.0,0.00022044563728875152,0.9933235902119059,0.00022192731498677466,199.32365354974442,0.0,0.0,0.0,0.15901306255870695,7.450398338429124e-05,0.00014594165390446027,0.0005877996331251643,0.09586738155123516,0.07198853553872901,0.023878846012506148,0.09586739773588433,0.07198853553873462,0.023878846012508004,0.3766037676568213,0.3766037676568213,0.12492080560926178,0.0,4.7509950323071735,4.664010703478596,5.013429604364148,4.752651185510842,4.666219008105145,5.013418632467847,24894.97585359719,21160.72947555761,0.85,1.059066588795833,0.6578043754347387,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4544068070396898,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15447.857755298064,1541.7250184603774,0.3766037676568213,0.12492080560926178,6.112874298809886,3.4381973835189523
4658.0,-30.484447228747854,5.031740194094859,35.01830608831385,24.14207562049853,4.979151012706411,-26.938164106205427,-40.50036018071694,1.4328678901639937,-0.3096858672482199,-5.062775669370755,40.03641647097519,42218.20428830096,25753.217520408918,25753.217520408918,67971.42180870989,77575.07484025758,77575.07484025758,25753.217520408918,103328.2923606665,103328.2923606665,103328.2923606665,128223.22032386104,91931.08701218481,56574.21646022819,39285.41172439625,24894.927963194536,0.0,64180.33968759078,21160.688768715354,1541.7215954964795,0.0,0.8864670017833904,2.813494491559506,0.0014959135982669303,353789.0406290348,1556104.0002248064,4.398395149431601,1556104.0002248064,4.398395149431601,0.85,0.09586716090912717,4.027634451161993,1.2684492139937356,1.0,0.0,4.027634451163288,1.2850622126124152,1.2853455137190088,3.134194135997647,19401.319784076455,1978.38403369922,4632.441516551485,4632.441516551485,5.559318434651348,5.031740194094859,-2.4212226426158217,7.452962836710681,3.43824229659219,3.43824229659219,0.9823549418834829,0.0,0.0,0.00022044563728875152,0.9933030882227268,0.00022193189561424311,199.32349130712123,0.0,0.0,0.0,0.15901306255870695,7.450564682870197e-05,0.00014593999046004955,0.0005877929333791481,0.09586716090912398,0.07198831788481391,0.023878843024310065,0.09586715926027874,0.07198831788481631,0.023878843024310863,0.376602803814496,0.376602803814496,0.12492084795905359,0.0,4.751398765985243,4.664548174851404,5.013428779122194,4.753089802122531,4.6667748255597985,5.013502628085519,24894.927963194536,21160.688768715354,0.85,1.0590692124655754,0.6578058716081215,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.454405623841108,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15447.845548767342,1541.7215954964795,0.376602803814496,0.12492084795905359,6.112874298809886,3.43824229659219
4659.0,-30.48424961595664,5.031713428126962,35.018298881043954,24.142072826530807,4.9791795283312545,-26.937983402746863,-40.50015985323114,1.4329133151214914,-0.3092504620013301,-5.0627311197123825,40.03640224972923,42218.17379895447,25753.211916147666,25753.211916147666,67971.38571510214,77574.94824312966,77574.94824312966,25753.211916147666,103328.16015927732,103328.16015927732,103328.16015927732,128223.03701897014,91930.89196294038,56574.11751876518,39285.30493797245,24894.876859692817,0.0,64180.18179766527,21160.645330738895,1541.7178941344425,0.0,0.8864672806644883,2.813493965561513,0.0014959135982669303,353789.6552819904,1556103.386577701,4.398385773426298,1556103.386577701,4.398385773426298,0.85,0.09586693804303849,4.027634451161993,1.2684484798880296,1.0,0.0,4.027634451162178,1.2850620000212685,1.285345301080995,3.134194654495529,19401.278620495257,1978.3798361821068,4632.441516551485,4632.441516551485,5.559317224865702,5.031713428126962,-2.4211505540206275,7.45286398214759,3.438287153114659,3.438287153114659,0.9823677580327598,0.0,0.0,0.00022044563728875152,0.9932825772087354,0.00022193647844728634,199.32332898973027,0.0,0.0,0.0,0.15901306255870695,7.450734313378012e-05,0.0001459382941549714,0.0005877861012823757,0.09586693804303113,0.0719880985645728,0.023878839478458327,0.09586694133933624,0.07198809856457833,0.023878839478460163,0.376601841354368,0.376601841354368,0.12492089074189194,0.0,4.751798401626274,4.665085792742104,5.013411043687938,4.753480657711066,4.667320630913309,5.013424891921204,24894.876859692817,21160.645330738895,0.85,1.0590712555067083,0.6578070148204266,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4544044400047726,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15447.833350955261,1541.7178941344425,0.376601841354368,0.12492089074189194,6.112874298809886,3.438287153114659
4660.0,-30.484051904045753,5.031686609528983,35.01829167943634,24.142060602922015,4.9792014133567974,-26.937803273167596,-40.49996336745096,1.4329527824786445,-0.30882782348180626,-5.062691344083609,40.036388000114954,42218.15972719799,25753.218231757408,25753.218231757408,67971.3779589554,77574.81016321723,77574.81016321723,25753.218231757408,103328.02839497464,103328.02839497464,103328.02839497464,128222.85599535413,91930.68270648674,56574.03227046751,39285.167151132475,24894.82760037948,0.0,64179.99475151196,21160.60346032256,1541.7144079879542,0.0,0.8864675352911762,2.8134930503258047,0.0014959135982669303,353790.20406822715,1556102.7717066845,4.398377212859732,1556102.7717066845,4.398377212859732,0.85,0.09586671790961374,4.027634451161993,1.268447841391899,1.0,0.0,4.027634451160316,1.285061815312056,1.285345116331062,3.1341951049910763,19401.23445859632,1978.3753329216725,4632.441516551485,4632.441516551485,5.559318588209357,5.031686609528983,-2.42108203647262,7.452768646001603,3.438331979037835,3.438331979037835,0.9823805654393815,0.0,0.0,0.00022044563728875152,0.9932620563638734,0.00022194106366627686,199.3231665911879,0.0,0.0,0.0,0.15901306255870695,7.450900694329059e-05,0.00014593663034546093,0.0005877794000658712,0.09586671790961204,0.07198788146412985,0.023878836445482186,0.09586672091499862,0.07198788146413113,0.023878836445482606,0.3766008803672009,0.3766008803672009,0.12492093284473237,0.0,4.752196492160181,4.66561227084577,5.013420737996171,4.753863520601783,4.667793510343699,5.013535218902177,24894.82760037948,21160.60346032256,0.85,1.059074221213677,0.6578087126783914,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.454403255622879,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15447.821161557218,1541.7144079879542,0.3766008803672009,0.12492093284473237,6.112874298809886,3.438331979037835
4661.0,-30.483854139877444,5.031659870847401,35.01828448725359,24.14205752955752,4.979232106430915,-26.937622215714633,-40.499766741972394,1.4330001822681047,-0.3084487599417116,-5.062645349341151,40.03637387141871,42218.1453032816,25753.208641789963,25753.208641789963,67971.35394507156,77574.6733405788,77574.6733405788,25753.208641789963,103327.88198236877,103327.88198236877,103327.88198236877,128222.65830645197,91930.47825196417,56573.9502146671,39285.03115255231,24894.776324083203,0.0,64179.80747663551,21160.55987547072,1541.710661480833,0.0,0.8864678212081709,2.813493433775981,0.0014959135982669303,353790.83866070246,1556102.1620534675,4.398367600314893,1556102.1620534675,4.398367600314893,0.85,0.0958664949237217,4.027634451161993,1.2684471633331849,1.0,0.0,4.027634451161246,1.2850615934787328,1.2853448944488342,3.1341956460304474,19401.191310106482,1978.3709330002073,4632.441516551485,4632.441516551485,5.559316518033746,5.031659870847401,-2.421008969716011,7.452668840563412,3.4383767444743234,3.4383767444743234,0.9823933555640924,0.0,0.0,0.00022044563728875152,0.9932415305525684,0.0002219456501845139,199.32300414998656,0.0,0.0,0.0,0.15901306255870695,7.451067197013502e-05,0.0001459349653186165,0.0005877726939463904,0.09586649492371713,0.07198766210368239,0.023878832820034744,0.09586653193603127,0.07198766210368583,0.023878832820035882,0.37659992024100064,0.37659992024100064,0.12492097605582186,0.0,4.75257922028112,4.666129131939385,5.013397724546792,4.754196589399442,4.668283679426509,5.013393210973106,24894.776324083203,21160.55987547072,0.85,1.0590769373968028,0.6578104074034656,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4544020706488474,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15447.808980731968,1541.710661480833,0.37659992024100064,0.12492097605582186,6.112874298809886,3.4383767444743234
4662.0,-30.483656262884615,5.031633044291991,35.01827730155912,24.142045655194693,4.979251624095326,-26.937442174309837,-40.49957029111681,1.4330375355205192,-0.3079704473695415,-5.06260736833272,40.03635967603772,42218.13195279572,25753.219186649192,25753.219186649192,67971.35113944492,77574.54635446964,77574.54635446964,25753.219186649192,103327.76554111883,103327.76554111883,103327.76554111883,128222.49359081473,91930.27906408532,56573.86466241106,39284.904890749174,24894.728049695892,0.0,64179.632940445066,21160.51884224151,1541.7072741163379,0.0,0.8864680664811445,2.813491577139627,0.0014959135982669303,353791.36268783844,1556101.549522982,4.398359354227595,1556101.549522982,4.398359354227595,0.85,0.09586627611878479,4.027634451161993,1.2684464709879828,1.0,0.0,4.0276344511617665,1.2850614186637461,1.285344719595308,3.1341960723947926,19401.14927309963,1978.366646418464,4632.441516551485,4632.441516551485,5.559318794340784,5.031633044291991,-2.4209418647594454,7.452574909051436,3.438421489321261,3.438421489321261,0.9824061398060745,0.0,0.0,0.00022044563728875152,0.9932209934891578,0.00022195023940677303,199.3228416163774,0.0,0.0,0.0,0.15901306255870695,7.45123355526281e-05,0.00014593330173612342,0.0005877659936442289,0.09586627611878458,0.07198744606119238,0.0238788300575922,0.09586628456542437,0.07198744606119253,0.023878830057592247,0.37659896057112735,0.37659896057112735,0.12492101817570286,0.0,4.752976506881737,4.666651204286097,5.013417496914826,4.754636920963151,4.668811423459317,5.0135688743310425,24894.728049695892,21160.51884224151,0.85,1.0590797738360134,0.6578119882980893,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.454400885363546,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15447.796807544006,1541.7072741163379,0.37659896057112735,0.12492101817570286,6.112874298809886,3.438421489321261
4663.0,-30.483458283413402,5.031606299289976,35.01827011633813,24.142047890368872,4.979281906515063,-26.937260964127073,-40.499373665638245,1.4330845872287699,-0.30749862312148935,-5.062561448250493,40.036345318439565,42218.11830716995,25753.20940024174,25753.20940024174,67971.32770741169,77574.43273325337,77574.43273325337,25753.20940024174,103327.64213349512,103327.64213349512,103327.64213349512,128222.31739156181,91930.09755767685,56573.78313159377,39284.79380675898,24894.67525806669,0.0,64179.469064825666,21160.473969356688,1541.7034440727134,0.0,0.8864683528465396,2.8134907322878253,0.0014959135982669303,353791.996251849,1556100.9299930145,4.398349726615337,1556100.9299930145,4.398349726615337,0.8500000000000001,0.0958660532121142,4.027634451161993,1.2684458451298997,1.0,0.0,4.027634451161241,1.2850611984595952,1.2853444993426117,3.1341966094610316,19401.110967625515,1978.362740347164,4632.441516551485,4632.441516551485,5.559316681759887,5.031606299289976,-2.4208689512658417,7.452475250555818,3.4384661630951245,3.4384661630951245,0.9824189037414641,0.0,0.0,0.00022044563728875152,0.9932004462481693,0.00022195483109324857,199.32267899885912,0.0,0.0,0.0,0.15901306255870695,7.451400064825158e-05,0.00014593163664049994,0.0005877592872477313,0.09586605321210465,0.07198722674245545,0.023878826469649207,0.0958660485874613,0.0719872267424626,0.02387882646965158,0.37659800192703907,0.37659800192703907,0.12492106200294768,0.0,4.7533765068141065,4.667188889754016,5.013401035380127,4.755062825129016,4.669426595595837,5.013422587244577,24894.67525806669,21160.473969356688,0.85,1.059082112984699,0.6578134553361099,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.454399699403972,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15447.784643208433,1541.7034440727134,0.37659800192703907,0.12492106200294768,6.112874298809886,3.4384661630951245
4664.0,-30.483260249361155,5.031579556357048,35.0182629572319,24.14204548057171,4.979308143883294,-26.937080109394508,-40.49917330322785,1.4331280039166168,-0.3070133488491251,-5.062519297668766,40.03633170864558,42218.089429886924,25753.209151951338,25753.209151951338,67971.29858183826,77574.31679360979,77574.31679360979,25753.209151951338,103327.52594556112,103327.52594556112,103327.52594556112,128222.15451720511,91929.91207295965,56573.68470923668,39284.6970708033,24894.628571643992,0.0,64179.32564244729,21160.434285897394,1541.7000513487285,0.0,0.8864686172669486,2.813489270730482,0.0014959135982669303,353792.57780846517,1556100.3427309487,4.398340836797837,1556100.3427309487,4.398340836797837,0.85,0.09586583381331405,4.027634451161993,1.268445143443532,1.0,0.0,4.0276344511622115,1.2850609952675736,1.2853442961057948,3.1341971050357533,19401.071822561204,1978.3587486614904,4632.441516551485,4632.441516551485,5.559316628161714,5.031579556357048,-2.420798841984184,7.452378398341232,3.438510816760003,3.438510816760003,0.9824316619314295,0.0,0.0,0.00022044563728875152,0.9931798938011573,0.00022195942413317374,199.3225163367742,0.0,0.0,0.0,0.15901306255870695,7.451569742495638e-05,0.00014592993986379513,0.0005877524532514191,0.09586583381330656,0.07198701027620644,0.023878823537100118,0.09586581641622552,0.07198701027621207,0.023878823537101985,0.376597045398823,0.376597045398823,0.12492110501107503,0.0,4.753786559836897,4.667738305667342,5.013389569159926,4.755505948819632,4.670015796759969,5.01342392785574,24894.628571643992,21160.434285897394,0.85,1.0590840259138374,0.6578144754136288,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4543985128321382,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15447.772487521743,1541.7000513487285,0.376597045398823,0.12492110501107503,6.112874298809886,3.438510816760003
4665.0,-30.483062139333597,5.0315528649268115,35.01825581894927,24.142042581830196,4.979337406873066,-26.93689888369685,-40.49897667774928,1.4331741512363116,-0.3066046871503545,-5.062474840244238,40.03631799696353,42218.07630279653,25753.20297162842,25753.20297162842,67971.27927442495,77574.18665496471,77574.18665496471,25753.20297162842,103327.38962659313,103327.38962659313,103327.38962659313,128221.96976506658,91929.71358341385,56573.60323124554,39284.56705796478,24894.580138473448,0.0,64179.14719643822,21160.39311770243,1541.6965026532093,0.0,0.8864688938257135,2.8134890856813564,0.0014959135982669303,353793.19119367976,1556099.7510725881,4.398331538892506,1556099.7510725881,4.398331538892506,0.8500000000000001,0.09586561344276953,4.027634451161993,1.2684444857155905,1.0,0.0,4.027634451163498,1.2850607792961442,1.285344080086753,3.134197631778955,19401.02993293195,1978.35447710808,4632.441516551485,4632.441516551485,5.5593152940222765,5.0315528649268115,-2.4207270623990107,7.452279927325822,3.438555426474053,3.438555426474053,0.9824444075640152,0.0,0.0,0.00022044563728875152,0.9931593339282115,0.00022196401902283886,199.32235361255,0.0,0.0,0.0,0.15901306255870695,7.451736259004488e-05,0.00014592827469870663,0.0005877457465751419,0.09586561344276753,0.07198679326399376,0.02387882017877377,0.09586561935432496,0.07198679326399526,0.023878820178774265,0.37659609163340874,0.37659609163340874,0.12492114765598315,0.0,4.7541865675801205,4.668279806875603,5.0133616312275535,4.755870153093895,4.670530007513037,5.013334493526827,24894.580138473448,21160.39311770243,0.85,1.0590866697929133,0.6578160998864055,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4543973259351148,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15447.76033952781,1541.6965026532093,0.37659609163340874,0.12492114765598315,6.112874298809886,3.438555426474053
4666.0,-30.48286390113392,5.031526156703643,35.018248697782084,24.142029939126246,4.979362038484764,-26.936718005797825,-40.498780087195314,1.4332161431486752,-0.30625751677013113,-5.062433658606814,40.03630421892059,42218.0639054866,25753.204986780176,25753.204986780176,67971.26889226677,77574.03565285585,77574.03565285585,25753.204986780176,103327.24063963603,103327.24063963603,103327.24063963603,128221.77328664418,91929.49230358607,56573.52055621705,39284.41305263224,24894.532647008153,0.0,64178.94569964039,21160.352749956928,1541.6930814854388,0.0,0.8864691539120315,2.81348932685176,0.0014959135982669303,353793.7593831528,1556099.1565509278,4.398322794794405,1556099.1565509278,4.398322794794405,0.85,0.09586539492162678,4.027634451161993,1.268443806557916,1.0,0.0,4.027634451163047,1.2850605827722619,1.2853438835195456,3.1341981110907433,19400.983233596176,1978.3497151010974,4632.441516551485,4632.441516551485,5.559315729030846,5.031526156703643,-2.420657736604413,7.452183893308057,3.4386000071531937,3.4386000071531937,0.9824571449009125,0.0,0.0,0.00022044563728875152,0.9931387612130446,0.00022196861697301363,199.32219078331335,0.0,0.0,0.0,0.15901306255870695,7.451902749376396e-05,0.00014592660979498756,0.000587739040951565,0.09586539492162287,0.07198657792662046,0.023878816995002407,0.0958654429636452,0.0719865779266234,0.023878816995003382,0.3765951399643544,0.3765951399643544,0.12492118900338786,0.0,4.754569012666593,4.668792824480704,5.013349110688409,4.756176141836704,4.670922887003428,5.01337740779951,24894.532647008153,21160.352749956928,0.85,1.0590898331420804,0.6578179720039115,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4543961385846795,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15447.74819965705,1541.6930814854388,0.3765951399643544,0.12492118900338786,6.112874298809886,3.4386000071531937
4667.0,-30.48266560771158,5.031499417915909,35.01824157161254,24.14202808812263,4.979384684539387,-26.936537276740047,-40.49858353156594,1.433256353567829,-0.3056918392514376,-5.062393233603001,40.03628983088087,42218.051821832065,25753.208654528058,25753.208654528058,67971.26047636013,77573.93654202868,77573.93654202868,25753.208654528058,103327.14519655674,103327.14519655674,103327.14519655674,128221.62682856113,91929.32208895196,56573.43736875521,39284.316355774165,24894.481632004386,0.0,64178.797987778555,21160.309387203728,1541.6894805362367,0.0,0.8864694123505171,2.8134866068546454,0.0014959135982669303,353794.3171339306,1556098.5357081313,4.398314106099851,1556098.5357081313,4.398314106099851,0.85,0.09586517588506985,4.027634451161993,1.2684431565226988,1.0,0.0,4.0276344511609095,1.2850603945858976,1.2853436952916943,3.1341985700678854,19400.947311160624,1978.3460520321032,4632.441516551485,4632.441516551485,5.559316520783504,5.031499417915909,-2.420589029454805,7.4520884473707145,3.4386445382807493,3.4386445382807493,0.9824698680802141,0.0,0.0,0.00022044563728875152,0.9931181832268091,0.00022197321629182775,199.32202790898387,0.0,0.0,0.0,0.15901306255870695,7.452069213609709e-05,0.00014592494515265443,0.0005877323363807553,0.09586517588506739,0.07198636223444242,0.023878813650624966,0.09586515431829783,0.07198636223444427,0.023878813650625576,0.3765941886053836,0.3765941886053836,0.1249212302294864,0.0,4.754980305550987,4.669338554931301,5.013353772189134,4.75670139435158,4.671598038193395,5.013449357350623,24894.481632004386,21160.309387203728,0.85,1.0590921395770572,0.6578192977355476,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4543949504679994,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15447.736068957673,1541.6894805362367,0.3765941886053836,0.1249212302294864,6.112874298809886,3.4386445382807493
4668.0,-30.482467236924922,5.031472721092164,35.01823444993557,24.14202543385329,4.979412456458194,-26.936355965442434,-40.49838309930635,1.4333011849757245,-0.3052537961636972,-5.06234944014277,40.03627570939797,42218.0240293349,25753.20361884942,25753.20361884942,67971.22764818431,77573.81337958413,77573.81337958413,25753.20361884942,103327.01699843355,103327.01699843355,103327.01699843355,128221.44773203321,91929.1298665298,56573.340516280674,39284.21038916569,24894.430733599653,0.0,64178.641122765344,21160.266123559704,1541.6858051972083,0.0,0.8864696870069,2.813485958068233,0.0014959135982669303,353794.9213606637,1556097.9263674198,4.398304872163812,1556097.9263674198,4.398304872163812,0.85,0.09586495608995918,4.027634451161993,1.2684424784639852,1.0,0.0,4.027634451162949,1.2850601847731873,1.2853434854327295,3.134199081790764,19400.90674415763,1978.3419153490368,4632.441516551485,4632.441516551485,5.559315433737155,5.031472721092164,-2.4205178808221754,7.451990601914339,3.4386890156742886,3.4386890156742886,0.9824825759069397,0.0,0.0,0.00022044563728875152,0.9930975976722033,0.000221977817492934,199.3218649713753,0.0,0.0,0.0,0.15901306255870695,7.452238964526967e-05,0.00014592324764348184,0.0005877254994343306,0.09586495608995164,0.07198614596079625,0.023878810129155395,0.09586493337446086,0.07198614596080191,0.02387881012915727,0.37659323982107057,0.37659323982107057,0.12492127239257006,0.0,4.755386912211748,4.669883307114901,5.0133425557514215,4.757095643979085,4.672145256358419,5.013381040119953,24894.430733599653,21160.266123559704,0.85,1.0590942166906314,0.6578204725241431,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4543937620222904,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15447.723945972528,1541.6858051972083,0.37659323982107057,0.12492127239257006,6.112874298809886,3.4386890156742886
4669.0,-30.482268812304476,5.031446027711379,35.018227345050875,24.14201785521584,4.979438234827665,-26.93617480508675,-40.498186473827786,1.4333442276099255,-0.30485464314728006,-5.062307506179389,40.03626195515465,42218.01221433847,25753.203205694135,25753.203205694135,67971.2154200326,77573.67827491878,77573.67827491878,25753.203205694135,103326.88148061292,103326.88148061292,103326.88148061292,128221.26427301404,91928.92487291706,56573.258812336746,39284.0734006448,24894.38279240112,0.0,64178.45619304592,21160.22537354095,1541.6823410642844,0.0,0.8864699508436583,2.8134856036163414,0.0014959135982669303,353795.4999323232,1556097.332873239,4.398296001986745,1556097.332873239,4.398296001986745,0.85,0.09586473831210512,4.027634451161993,1.2684417822724208,1.0,0.0,4.027634451160957,1.2850599833320706,1.2853432839472037,3.1341995730958945,19400.86348189713,1978.3375038261925,4632.441516551485,4632.441516551485,5.559315344549783,5.031446027711379,-2.4204481379822895,7.451894165693668,3.438733461162319,3.438733461162319,0.9824952746178054,0.0,0.0,0.00022044563728875152,0.9930770069915075,0.00022198242003063185,199.3217019898153,0.0,0.0,0.0,0.15901306255870695,7.452405494863666e-05,0.00014592158234011485,0.0005877187922011181,0.0958647383121038,0.07198593134478114,0.02387880696732267,0.09586473442266022,0.07198593134478214,0.023878806967322995,0.3765922934009559,0.3765922934009559,0.1249213143450879,0.0,4.755784345813083,4.670414705829671,5.013334792966646,4.757452863032086,4.672619719982947,5.013383552787161,24894.38279240112,21160.22537354095,0.85,1.0590970779287403,0.6578221839326983,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4543925731148526,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15447.711831147031,1541.6823410642844,0.3765922934009559,0.1249213143450879,6.112874298809886,3.438733461162319
4670.0,-30.482070288630126,5.031419321067423,35.01822024503613,24.142005247436487,4.979462349058578,-26.93599372198434,-40.49798984834922,1.4333857824127791,-0.30450442536675837,-5.062266440156806,40.03624788723207,42218.00084696404,25753.204797274735,25753.204797274735,67971.20564423877,77573.52967952819,77573.52967952819,25753.204797274735,103326.73447680293,103326.73447680293,103326.73447680293,128221.06771931241,91928.70567485483,56573.176842290566,39283.92092507141,24894.333242509485,0.0,64178.2541675809,21160.183256133063,1541.678802917914,0.0,0.8864702113897645,2.813485791274343,0.0014959135982669303,353796.0665295408,1556096.725844007,4.398287242444732,1556096.725844007,4.398287242444732,0.85,0.09586452079663749,4.027634451161993,1.268441110257991,1.0,0.0,4.027634451161918,1.2850597888541195,1.2853430894263784,3.1342000474183473,19400.817221901303,1978.3327866194168,4632.441516551485,4632.441516551485,5.559315688122517,5.031419321067423,-2.420379085146091,7.4517984062135145,3.438777863194269,3.438777863194269,0.9825079609126482,0.0,0.0,0.00022044563728875152,0.9930564064927071,0.00022198702495392487,199.32153892716127,0.0,0.0,0.0,0.15901306255870695,7.452572028641335e-05,0.00014591991700233815,0.0005877120848293158,0.0958645207966315,0.07198571698978673,0.023878803806844772,0.09586454898405904,0.07198571698979123,0.023878803806846267,0.3765913484252576,0.3765913484252576,0.12492135633119705,0.0,4.756164451802817,4.67092009191532,5.013335927935486,4.757762014790046,4.673019411342011,5.013418626808004,24894.333242509485,21160.183256133063,0.85,1.0591002595170913,0.6578240775563213,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.454391383886714,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15447.699724012362,1541.678802917914,0.3765913484252576,0.12492135633119705,6.112874298809886,3.438777863194269
4671.0,-30.48187167122009,5.031392624158612,35.01821314850019,24.142008216027193,4.979487832171806,-26.93581241762359,-40.497793222870655,1.4334285785753225,-0.30392902767425767,-5.062224359414617,40.03623378852954,42217.98972441792,25753.203629057345,25753.203629057345,67971.19335347528,77573.43852689599,77573.43852689599,25753.203629057345,103326.64215595333,103326.64215595333,103326.64215595333,128220.92509603062,91928.54443578608,56573.09563330812,39283.83200275329,24894.282940077286,0.0,64178.11494283058,21160.140499065692,1541.675203564719,0.0,0.8864704772239642,2.8134831367837885,0.0014959135982669303,353796.6471278135,1556096.1174868024,4.398278305120972,1556096.1174868024,4.398278305120972,0.85,0.0958643027685687,4.027634451161993,1.2684405069286,1.0,0.0,4.027634451162446,1.2850595885666225,1.2853428890947267,3.134200535910156,19400.78319368695,1978.3293167072295,4632.441516551485,4632.441516551485,5.559315435940728,5.031392624158612,-2.4203093315734616,7.451701955732074,3.4388222167361944,3.4388222167361944,0.9825206333531984,0.0,0.0,0.00022044563728875152,0.9930357967283316,0.000221991632139581,199.321375787782,0.0,0.0,0.0,0.15901306255870695,7.452738565859986e-05,0.00014591825163015165,0.0005877053773189234,0.09586430276856442,0.07198550216608005,0.023878800602484374,0.0958642634702218,0.07198550216608325,0.02387880060248544,0.3765904033812587,0.3765904033812587,0.12492139887880113,0.0,4.756574814923852,4.671466611011226,5.0133344862689455,4.758295331740385,4.6737323864932705,5.013408809811722,24894.282940077286,21160.140499065692,0.85,1.0591023655653262,0.6578253312990794,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4543901940668567,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15447.687625476228,1541.675203564719,0.3765904033812587,0.12492139887880113,6.112874298809886,3.4388222167361944
4672.0,-30.481672984973546,5.03136598608854,35.018206072727274,24.1420000436716,4.9795173205977115,-26.935630650766313,-40.49759272076187,1.4334749863905014,-0.30362565691672216,-5.062179976427835,40.03622020022513,42217.96293119384,25753.196568408708,25753.196568408708,67971.15949960255,77573.28599919663,77573.28599919663,25753.196568408708,103326.48256760533,103326.48256760533,103326.48256760533,128220.71730539465,91928.32341525935,56573.00034725658,39283.69229778086,24894.234737789324,0.0,64177.92703557018,21160.099527120925,1541.6716646297307,0.0,0.8864707529517144,2.8134843274609196,0.0014959135982669303,353797.2594915277,1556095.5311533797,4.398269035180707,1556095.5311533797,4.398269035180707,0.85,0.09586408487111672,4.027634451161993,1.2684398030443114,1.0,0.0,4.027634451160043,1.2850593713765393,1.2853426718567622,3.1342010656267516,19400.736549074587,1978.3245602804818,4632.441516551485,4632.441516551485,5.559313911766357,5.03136598608854,-2.4202379067806685,7.451603892869208,3.4388665287038154,3.4388665287038154,0.9825332939153758,0.0,0.0,0.00022044563728875152,0.9930151802826228,0.0002219962410101428,199.3212125921293,0.0,0.0,0.0,0.15901306255870695,7.452908390038018e-05,0.00014591655338837134,0.0005876985374218226,0.09586408487111366,0.07198528753061126,0.023878797340502394,0.09586411380019084,0.07198528753061356,0.02387879734050316,0.376589461114946,0.376589461114946,0.12492144172004192,0.0,4.7569540295889965,4.671978833325852,5.01331140602349,4.75855431951112,4.6741117802951635,5.013303556922438,24894.234737789324,21160.099527120925,0.85,1.0591049390225709,0.6578268398696459,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4543890036871578,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15447.67553543539,1541.6716646297307,0.376589461114946,0.12492144172004192,6.112874298809886,3.4388665287038154
4673.0,-30.481474268552308,5.031339324343076,35.01819901444305,24.141997983120405,4.979541250708123,-26.935449412628827,-40.49739609528331,1.4335163947846399,-0.30310017149298574,-5.062139541120319,40.03620655807347,42217.95224911602,25753.199409455643,25753.199409455643,67971.15165857166,77573.18083445741,77573.18083445741,25753.199409455643,103326.38024391305,103326.38024391305,103326.38024391305,128220.56801145084,91928.1474951839,56572.91890984263,39283.58731704586,24894.187767537795,0.0,64177.775084583656,21160.059602407124,1541.668292460233,0.0,0.8864710087339951,2.81348213722081,0.0014959135982669303,353797.81738879945,1556094.9424966255,4.398260435808693,1556094.9424966255,4.398260435808693,0.85,0.09586386895026672,4.027634451161993,1.2684391337772833,1.0,0.0,4.02763445116184,1.2850591775839704,1.2853424780214704,3.13420153827804,19400.69942255133,1978.3207744287122,4632.441516551485,4632.441516551485,5.559314525060001,5.031339324343076,-2.4201694311290316,7.451508755472108,3.4389108139262747,3.4389108139262747,0.9825459468360785,0.0,0.0,0.00022044563728875152,0.9929945611676269,0.00022200085066884694,199.32104937195925,0.0,0.0,0.0,0.15901306255870695,7.453074934206674e-05,0.0001459148879466848,0.0005876918296315095,0.09586386895026347,0.07198507455836964,0.023878794391893835,0.09586385714465391,0.07198507455837207,0.023878794391894644,0.376588519354457,0.376588519354457,0.1249214834824905,0.0,4.757355907370538,4.672515696964581,5.013305022189741,4.759039369627317,4.674739735372384,5.01335644524886,24894.187767537795,21160.059602407124,0.85,1.059107324443524,0.6578282309331307,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4543878128968488,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15447.663453394154,1541.668292460233,0.376588519354457,0.1249214834824905,6.112874298809886,3.4389108139262747
4674.0,-30.481275444764258,5.031312660535902,35.01819195624833,24.141985305491858,4.97956575701046,-26.935268020204155,-40.49719566302372,1.4335583324503545,-0.30276636328216,-5.062098172705219,40.0361924441109,42217.926239478926,25753.19965686085,25753.19965686085,67971.12589633977,77573.03037837702,77573.03037837702,25753.19965686085,103326.23003523787,103326.23003523787,103326.23003523787,128220.36751773149,91927.92647370993,56572.82233481182,39283.44904322012,24894.13748249362,0.0,64177.58652571374,21160.016860119576,1541.6647032759179,0.0,0.8864712709879001,2.8134825759562156,0.0014959135982669303,353798.3881611324,1556094.333481481,4.398251618864867,1556094.333481481,4.398251618864867,0.85,0.09586365222180084,4.027634451161993,1.2684384551690888,1.0,0.0,4.027634451163359,1.2850589813144542,1.2853422817086853,3.134202016970636,19400.652777739055,1978.3160179815795,4632.441516551485,4632.441516551485,5.559314578467086,5.031312660535902,-2.4201003212195573,7.4514129817554595,3.4389550476098742,3.4389550476098742,0.9825585850313926,0.0,0.0,0.00022044563728875152,0.9929739313742253,0.00022200546290642898,199.32088606386858,0.0,0.0,0.0,0.15901306255870695,7.453244706306953e-05,0.000145913190225682,0.0005876849918319102,0.09586365222179645,0.07198486106712797,0.023878791154668486,0.09586367727171466,0.07198486106713126,0.02387879115466958,0.3765875798350154,0.3765875798350154,0.12492152537943414,0.0,4.757735543307035,4.673021706038526,5.013302403444584,4.759331809423031,4.675124092302553,5.013370662737088,24894.13748249362,21160.016860119576,0.85,1.0591100347643345,0.6578297584089371,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4543866219276433,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15447.651378580293,1541.6647032759179,0.3765875798350154,0.12492152537943414,6.112874298809886,3.4389550476098742
