time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
4675.0,-30.48107653625758,5.031285995475683,35.01818490091093,24.14197790147739,4.97959037225699,-26.935086540646054,-40.49699896769596,1.4336003766454688,-0.3023494595685179,-5.062056838888955,40.0361784109471,42217.916187841285,25753.199807226312,25753.199807226312,67971.1159950676,77572.90069551973,77572.90069551973,25753.199807226312,103326.10050274603,103326.10050274603,103326.10050274603,128220.18814897163,91927.72623523444,56572.7417275559,39283.31611964283,24894.0876462256,0.0,64177.403765868425,21159.97449929176,1541.661142585125,0.0,0.8864715327716901,2.813481918171671,0.0014959135982669303,353798.95845681604,1556093.7279529686,4.398242817729781,1556093.7279529686,4.398242817729781,0.85,0.09586343575739904,4.027634451161993,1.2684377754619347,1.0,0.0,4.0276344511612585,1.285058784546437,1.2853420848972892,3.1342024968792,19400.610519012196,1978.3117087906876,4632.441516551485,4632.441516551485,5.559314610926312,5.031285995475683,-2.4200312845779077,7.4513172800535905,3.438999236235282,3.438999236235282,0.9825712103529377,0.0,0.0,0.00022044563728875152,0.9929532932530452,0.00022201007719763205,199.32072268646021,0.0,0.0,0.0,0.15901306255870695,7.453411316590909e-05,0.00014591152412284244,0.0005876782813787144,0.09586343575739542,0.07198464773988418,0.023878788017511247,0.09586346175792257,0.0719846477398869,0.023878788017512146,0.3765866405944772,0.3765866405944772,0.1249215676081333,0.0,4.758114378966184,4.673525741475771,5.013302529370833,4.759707379320446,4.675620168122407,5.013381701447258,24894.0876462256,21159.97449929176,0.85,1.0591128965428294,0.6578314751070393,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4543854303169075,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15447.639312541229,1541.661142585125,0.3765866405944772,0.1249215676081333,6.112874298809886,3.438999236235282
4676.0,-30.480877540031763,5.031259291353261,35.01817784052173,24.14197091655808,4.979612060284677,-26.934905274871014,-40.49680234221739,1.4336397951239577,-0.30186340511806975,-5.062017393331023,40.03616415312751,42217.90662084497,25753.204494690584,25753.204494690584,67971.11111553556,77572.78473836202,77572.78473836202,25753.204494690584,103325.9892330526,103325.9892330526,103325.9892330526,128220.0264305023,91927.53850192165,56572.6603844046,39283.19790835228,24894.037197449692,0.0,64177.23510580197,21159.931617832237,1541.6575917221544,0.0,0.886471785736508,2.813480130903543,0.0014959135982669303,353799.5027002781,1556093.1127307797,4.398234313090674,1556093.1127307797,4.398234313090674,0.85,0.0958632201418038,4.027634451161993,1.268437138064764,1.0,0.0,4.02763445116371,1.2850586000669026,1.285341900377085,3.1342029468168273,19400.57089939979,1978.3076687145756,4632.441516551485,4632.441516551485,5.5593156228040135,5.031259291353261,-2.419963699289603,7.451222990642864,3.439043380043009,3.439043380043009,0.9825838228694311,0.0,0.0,0.00022044563728875152,0.9929326464933459,0.0002220146936121803,199.3205592372701,0.0,0.0,0.0,0.15901306255870695,7.453577871151243e-05,0.0001459098585772391,0.0005876715731698624,0.0958632201418008,0.07198443500930347,0.02387878513249733,0.09586320741682448,0.07198443500930572,0.023878785132498078,0.37658570179466727,0.37658570179466727,0.12492161026700112,0.0,4.758507485058033,4.674043163396391,5.013319596706481,4.760153988212949,4.676187561312588,5.013462940595389,24894.037197449692,21159.931617832237,0.85,1.0591156038972238,0.6578330548401616,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4543842382003809,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15447.62725482682,1541.6575917221544,0.37658570179466727,0.12492161026700112,6.112874298809886,3.439043380043009
4677.0,-30.480678477806585,5.031232647304135,35.018170786683115,24.141973396204435,4.979640696419874,-26.934723254853537,-40.49660557704044,1.4336854734668347,-0.30137558061903746,-5.061973313852535,40.03615022314931,42217.89686275249,25753.1972858951,25753.1972858951,67971.0941486476,77572.67876272347,77572.67876272347,25753.1972858951,103325.87604861858,103325.87604861858,103325.87604861858,128219.86270480005,91927.36353626387,56572.58163629278,39283.090999967884,24893.98665618147,0.0,64177.077656149355,21159.88865775425,1541.653928589992,0.0,0.8864720611527278,2.8134788611359722,0.0014959135982669303,353800.1108802578,1556092.5116550624,4.398225053642551,1556092.5116550624,4.398225053642551,0.85,0.09586300304666694,4.027634451161993,1.268436488029547,1.0,0.0,4.027634451161812,1.2850583862911016,1.2853416865541556,3.134203468206947,19400.533974298734,1978.3039034021542,4632.441516551485,4632.441516551485,5.559314066649346,5.031232647304135,-2.4198927362438103,7.451125383547945,3.4390874676252046,3.4390874676252046,0.982596419321487,0.0,0.0,0.00022044563728875152,0.9929119933491916,0.00022201931164630848,199.32039573413834,0.0,0.0,0.0,0.15901306255870695,7.453744547490257e-05,0.00014590819181384897,0.0005876648600562104,0.09586300304666187,0.07198422104229367,0.0238787820043682,0.09586296615529522,0.07198422104229747,0.02387878200436946,0.3765847644955768,0.3765847644955768,0.12492165429786665,0.0,4.758908961664929,4.6745807673232775,5.013309376704058,4.76059773323351,4.676814670129602,5.013352390628654,24893.98665618147,21159.88865775425,0.85,1.0591179379158706,0.6578345166937846,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4543830455600841,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15447.615205500004,1541.653928589992,0.3765847644955768,0.12492165429786665,6.112874298809886,3.4390874676252046
4678.0,-30.48047933373922,5.031206036007915,35.018163761496254,24.1419707070105,4.979668574525263,-26.93454123701368,-40.49640507493166,1.4337304777997457,-0.30095555861879575,-5.061930529143849,40.03613695001515,42217.87176875716,25753.193355546406,25753.193355546406,67971.06512430357,77572.55504688078,77572.55504688078,25753.193355546406,103325.74840242718,103325.74840242718,103325.74840242718,128219.6889873778,91927.17049027374,56572.487212150365,39282.98142013708,24893.940584950615,0.0,64176.9220050877,21159.849497208023,1541.6505497457154,0.0,0.8864723275800195,2.813478331712169,0.0014959135982669303,353800.7011966307,1556091.9389221936,4.3982160964044255,1556091.9389221936,4.3982160964044255,0.85,0.09586278813096011,4.027634451161993,1.2684358072234319,1.0,0.0,4.027634451162825,1.2850581756697534,1.2853414758863744,3.134203981903659,19400.493233488316,1978.2997489956629,4632.441516551485,4632.441516551485,5.5593132182093425,5.031206036007915,-2.419822748646217,7.451028784654132,3.43913152882264,3.43913152882264,0.98260900823504,0.0,0.0,0.00022044563728875152,0.9928913321773457,0.00022202393166765658,199.32023216405258,0.0,0.0,0.0,0.15901306255870695,7.453914392864008e-05,0.00014590649336011145,0.0005876580193054235,0.09586278813095449,0.07198400892220526,0.023878779208749226,0.09586276682480342,0.07198400892220948,0.023878779208750624,0.37658382996638495,0.37658382996638495,0.12492169778227674,0.0,4.759306080532042,4.675115768137857,5.013289508076696,4.760974970525069,4.6773368070217884,5.013291463169651,24893.940584950615,21159.849497208023,0.85,1.0591200543852055,0.6578357211555003,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4543818525261911,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15447.603164128579,1541.6505497457154,0.37658382996638495,0.12492169778227674,6.112874298809886,3.43913152882264
4679.0,-30.480280160925503,5.031179416537816,35.0181567520936,24.141958029381954,4.9796932094957045,-26.93435951762283,-40.4962083446793,1.4337725661929992,-0.3006323037793095,-5.061889732546303,40.036123359388526,42217.86264033629,25753.19433641197,25753.19433641197,67971.05697674825,77572.4039622505,77572.4039622505,25753.19433641197,103325.59829866246,103325.59829866246,103325.59829866246,128219.49164693708,91926.9487509491,56572.407429034894,39282.82369101579,24893.89334827462,0.0,64176.71703929041,21159.809346033428,1541.6471467753806,0.0,0.8864725850157263,2.8134788425195456,0.0014959135982669303,353801.26408302237,1556091.35248976,4.398207441465247,1556091.35248976,4.398207441465247,0.85,0.09586257407035739,4.027634451161993,1.2684351264173164,1.0,0.0,4.027634451161664,1.285057978695135,1.2853412788683316,3.134204462316717,19400.44643717941,1978.294977100173,4632.441516551485,4632.441516551485,5.559313429947703,5.031179416537816,-2.41975426741468,7.450933683952496,3.439175555493787,3.439175555493787,0.9826215872839391,0.0,0.0,0.00022044563728875152,0.9928706684868661,0.00022202855244450966,199.320068570624,0.0,0.0,0.0,0.15901306255870695,7.454081046575689e-05,0.00014590482682299465,0.0005876513071031177,0.09586257407035433,0.07198379770706961,0.023878776363284712,0.0958626004651086,0.07198379770707192,0.023878776363285475,0.3765828978535924,0.3765828978535924,0.12492174023735922,0.0,4.759681020309245,4.675618315179747,5.013278486607021,4.76125742876701,4.677705773043897,5.013312046405645,24893.89334827462,21159.809346033428,0.85,1.0591233100181,0.6578376798939337,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4543806590037547,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15447.591131032135,1541.6471467753806,0.3765828978535924,0.12492174023735922,6.112874298809886,3.439175555493787
4680.0,-30.480080855966804,5.031152801587006,35.018149747935745,24.141950555518292,4.979718146558481,-26.93417764907376,-40.49600787749512,1.43381493966542,-0.3002315165640539,-5.061848408531074,40.03610949334817,42217.83828774,25753.19379409718,25753.19379409718,67971.03208183718,77572.2727413904,77572.2727413904,25753.19379409718,103325.46653548759,103325.46653548759,103325.46653548759,128219.31066500803,91926.74694426714,56572.31249061661,39282.70494850059,24893.844129520436,0.0,64176.549078021024,21159.76751009237,1541.6436195540866,0.0,0.8864728461408032,2.8134783955484073,0.0014959135982669303,353801.8342471158,1556090.75417346,4.398198662493636,1556090.75417346,4.398198662493636,0.85,0.09586235928680785,4.027634451161993,1.2684344412153585,1.0,0.0,4.0276344511624735,1.2850577803864007,1.2853410805158787,3.1342049459837784,19400.40384749513,1978.2906341610164,4632.441516551485,4632.441516551485,5.559313312878812,5.031152801587006,-2.419685444844578,7.450838246431584,3.439219535346987,3.439219535346987,0.9826341529562821,0.0,0.0,0.00022044563728875152,0.9928499915509627,0.00022203317637580514,199.3199048689251,0.0,0.0,0.0,0.15901306255870695,7.454250869453178e-05,0.00014590312859421976,0.000587644467258398,0.09586235928680481,0.07198358600745199,0.023878773279352828,0.09586239414406093,0.07198358600745426,0.023878773279353584,0.37658196606172434,0.37658196606172434,0.12492178239246142,0.0,4.760052664328555,4.676115871898105,5.013269289089749,4.761616891967037,4.6781843675732375,5.013311148434639,24893.844129520436,21159.76751009237,0.85,1.0591256940164095,0.6578390221078221,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4543794653109927,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15447.579105149713,1541.6436195540866,0.37658196606172434,0.12492178239246142,6.112874298809886,3.439219535346987
4681.0,-30.47988151249755,5.031126172270934,35.018142745959516,24.14194856481629,4.979741639032377,-26.933995890330984,-40.49581491909919,1.433856016865792,-0.29970991884226805,-5.0618080551879,40.036095548576725,42217.845493987734,25753.195517928616,25753.195517928616,67971.04101191636,77572.16958488489,77572.16958488489,25753.195517928616,103325.3651028135,103325.3651028135,103325.3651028135,128219.1598817875,91926.57260152578,56572.24851062838,39282.582323219336,24893.794778973996,0.0,64176.377102193335,21159.725562127896,1541.6401099580548,0.0,0.8864731025989055,2.81347624700829,0.0014959135982669303,353802.3910191519,1556090.1524601055,4.398190040428166,1556090.1524601055,4.398190040428166,0.85,0.09586214494150509,4.027634451161993,1.268433865359984,1.0,0.0,4.0276344511625926,1.2850575881443052,1.285340888231402,3.134205414854693,19400.367053855603,1978.2868822539403,4632.441516551485,4632.441516551485,5.559313685000387,5.031126172270934,-2.419617387866516,7.45074356013745,3.4392634721977227,3.4392634721977227,0.9826467063422065,0.0,0.0,0.00022044563728875152,0.9928293110843349,0.00022203780128931546,199.31974113586406,0.0,0.0,0.0,0.15901306255870695,7.454414334748168e-05,0.00014590149394126984,0.0005876378834738612,0.0958621449414998,0.07198337467034141,0.023878770271158402,0.09586213043755121,0.07198337467034538,0.023878770271159717,0.3765810345588809,0.3765810345588809,0.12492182441088487,0.0,4.760446595985798,4.676640041069447,5.013269326155125,4.762098136345628,4.678813150077474,5.013346276364302,24893.794778973996,21159.725562127896,0.85,1.0591286713439816,0.6578408972317147,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4543782708282142,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15447.567088553686,1541.6401099580548,0.3765810345588809,0.12492182441088487,6.112874298809886,3.4392634721977227
4682.0,-30.479682111491197,5.031099592718047,35.01813575550113,24.14194584069776,4.979769726781631,-26.93381362025921,-40.49561434714121,1.4339012355496628,-0.29930214898428176,-5.061764713116671,40.03608188010573,42217.821285828075,25753.18954634635,25753.18954634635,67971.01083217442,77572.04486723567,77572.04486723567,25753.18954634635,103325.23441358202,103325.23441358202,103325.23441358202,128218.98018032976,91926.37853467395,56572.15495326658,39282.47064600818,24893.74576674774,0.0,64176.21641275592,21159.683901735578,1541.6365477990178,0.0,0.8864733733018497,2.8134759437596286,0.0014959135982669303,353802.98902869096,1556089.562669216,4.398180939457886,1556089.562669216,4.398180939457886,0.85,0.09586192989193365,4.027634451161993,1.26843313455116,1.0,0.0,4.027634451161522,1.2850573765200524,1.285340676560495,3.1342059309980894,19400.326097600493,1978.2827058782045,4632.441516551485,4632.441516551485,5.5593123959215625,5.031099592718047,-2.4195471626689766,7.450646755387024,3.4393073603566857,3.4393073603566857,0.9826592458161959,0.0,0.0,0.00022044563728875152,0.9928086251134496,0.00022204242762653367,199.31957735581335,0.0,0.0,0.0,0.15901306255870695,7.454584253408749e-05,0.00014589979475466405,0.0005876310397713488,0.09586192989193318,0.07198316284428238,0.023878767047650802,0.09586192787669626,0.07198316284428273,0.023878767047650913,0.37658010523345053,0.37658010523345053,0.124921866874065,0.0,4.7608334930941965,4.677161041647082,5.013250661343989,4.762462564132363,4.6793271367082525,5.013258492226839,24893.74576674774,21159.683901735578,0.85,1.0591308530096553,0.6578421671713992,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4543770761165955,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15447.555079372656,1541.6365477990178,0.37658010523345053,0.124921866874065,6.112874298809886,3.4393073603566857
4683.0,-30.479482597768754,5.031073020237806,35.018128785337915,24.14194350074979,4.979795408498537,-26.93363148936705,-40.495413810107834,1.4339443000968322,-0.2988360073998706,-5.061723418854917,40.03606849032858,42217.79761818834,25753.18869762889,25753.18869762889,67970.98631581724,77571.9314285362,77571.9314285362,25753.18869762889,103325.1201261651,103325.1201261651,103325.1201261651,128218.81935180837,91926.19472705202,56572.06091670403,39282.37090038665,24893.699225643275,0.0,64176.070126029925,21159.644341796782,1541.6331756927175,0.0,0.8864736325459674,2.8134746341435286,0.0014959135982669303,353803.55878444324,1556088.9849040583,4.398172223734227,1556088.9849040583,4.398172223734227,0.85,0.09586171662520744,4.027634451161993,1.2684324850654227,1.0,0.0,4.027634451161707,1.2850571749772632,1.2853404749732744,3.134206422553343,19400.287306473707,1978.278750284114,4632.441516551485,4632.441516551485,5.559312212709868,5.031073020237806,-2.4194784785686676,7.450551498806474,3.43935121914535,3.43935121914535,0.9826717768986715,0.0,0.0,0.00022044563728875152,0.9927879279145794,0.00022204705666779514,199.3194134834515,0.0,0.0,0.0,0.15901306255870695,7.454754146062753e-05,0.000145898095828124,0.000587624197116286,0.09586171662520251,0.07198295255921501,0.0238787640659875,0.0958617016051501,0.07198295255921872,0.02387876406598873,0.3765791778071686,0.3765791778071686,0.12492190855849465,0.0,4.761228755904028,4.677692135320797,5.013235153398227,4.76288741145504,4.679894725671204,5.013251714207399,24893.699225643275,21159.644341796782,0.85,1.0591328852379835,0.6578432979034148,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.454375881062107,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15447.543077989067,1541.6331756927175,0.3765791778071686,0.12492190855849465,6.112874298809886,3.43935121914535
4684.0,-30.479283050642696,5.0310464351749555,35.01812182121917,24.14193620150911,4.979819138269631,-26.933449523609045,-40.49521707985548,1.4339856112359808,-0.29841241170288413,-5.061683128405987,40.03605472605904,42217.78985405511,25753.19020754212,25753.19020754212,67970.98006159723,77571.80585393257,77571.80585393257,25753.19020754212,103324.9960614747,103324.9960614747,103324.9960614747,128218.64679470837,91925.99797980781,56571.981979930235,39282.239999863974,24893.65073323368,0.0,64175.89073309765,21159.603123248628,1541.629713052171,0.0,0.8864738880269767,2.813473766757184,0.0014959135982669303,353804.11469082633,1556088.3909798244,4.39816363452873,1556088.3909798244,4.39816363452873,0.85,0.09586150370559214,4.027634451161993,1.2684318168973547,1.0,0.0,4.0276344511625695,1.2850569816405117,1.2853402815939003,3.134206894094525,19400.245784543255,1978.2745162255464,4632.441516551485,4632.441516551485,5.55931253865316,5.0310464351749555,-2.4194105831774,7.450457018352356,3.439395035768341,3.439395035768341,0.9826842959338117,0.0,0.0,0.00022044563728875152,0.9927672277159661,0.00022205168657301984,199.31924958392287,0.0,0.0,0.0,0.15901306255870695,7.454920817134707e-05,0.00014589642911740444,0.0005876174842147718,0.09586150370558824,0.07198274271659873,0.02387876098898951,0.09586148436490279,0.07198274271660166,0.023878760988990482,0.3765782528598537,0.3765782528598537,0.12492194979899723,0.0,4.761622007076426,4.678217198060224,5.013229773514183,4.7632707167031185,4.68039376391107,5.013284936020568,24893.65073323368,21159.603123248628,0.85,1.0591357484118615,0.6578450158118645,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4543746853340516,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15447.531085510256,1541.629713052171,0.3765782528598537,0.12492194979899723,6.112874298809886,3.439395035768341
4685.0,-30.479083413445682,5.031019870176621,35.01811486308821,24.141933826636546,4.9798449533776425,-26.933267268229788,-40.49502027975393,1.4340288081617696,-0.29795552832894145,-5.061641358536503,40.03604097222825,42217.78227840257,25753.187799800144,25753.187799800144,67970.97007820272,77571.69178067177,77571.69178067177,25753.187799800144,103324.87958047191,103324.87958047191,103324.87958047191,128218.48113917184,91925.8135417231,56571.90403945392,39282.121669187974,24893.601558699927,0.0,64175.7232278879,21159.561324894938,1541.6261776070746,0.0,0.8864741510171845,2.813472634393082,0.0014959135982669303,353804.6910101988,1556087.7975061918,4.398154792869425,1556087.7975061918,4.398154792869425,0.85,0.09586129041329834,4.027634451161993,1.2684312069742005,1.0,0.0,4.02763445116099,1.285056779478313,1.2853400793871337,3.134207387160798,19400.20686036235,1978.2705470637118,4632.441516551485,4632.441516551485,5.559312018896575,5.031019870176621,-2.4193416409124393,7.45036151108906,3.4394388043081108,3.4394388043081108,0.9826968012308888,0.0,0.0,0.00022044563728875152,0.9927465186395888,0.00022205631865709227,199.31908561068346,0.0,0.0,0.0,0.15901306255870695,7.455087550830752e-05,0.000145894761780444,0.0005876107687909882,0.09586129041329225,0.0719825326523125,0.023878757760979745,0.0958612543811683,0.07198253265231708,0.02387875776098126,0.3765773298838982,0.3765773298838982,0.12492199128845527,0.0,4.762019069177427,4.6787490769912665,5.0132191359584795,4.763685830207578,4.680955710255773,5.013256083394879,24893.601558699927,21159.561324894938,0.85,1.0591383573012165,0.6578466148092681,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4543734894077682,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15447.51910035109,1541.6261776070746,0.3765773298838982,0.12492199128845527,6.112874298809886,3.4394388043081108
4686.0,-30.478883698052847,5.03099334630275,35.01810792449056,24.141931172367208,4.979872762614816,-26.93308474307546,-40.49481967287136,1.434073807637454,-0.2975480566568649,-5.061598617997267,40.036027624915334,42217.75918689936,25753.18286486453,25753.18286486453,67970.9420517639,77571.56834709026,77571.56834709026,25753.18286486453,103324.75121195479,103324.75121195479,103324.75121195479,128218.30556684005,91925.62051886608,56571.8113586752,39282.01017798987,24893.554354885255,0.0,64175.56453287513,21159.521201652467,1541.6227313121458,0.0,0.8864744174842518,2.813472264926053,0.0014959135982669303,353805.28072314046,1556087.2215738457,4.398145834322677,1556087.2215738457,4.398145834322677,0.8500000000000001,0.09586107765596869,4.027634451161993,1.2684305261680855,1.0,0.0,4.02763445116108,1.2850565688802236,1.2853398687426163,3.1342079008020676,19400.166124433985,1978.2663931550514,4632.441516551485,4632.441516551485,5.55931095359751,5.03099334630275,-2.4192720117149986,7.450265358017749,3.439482534592238,3.439482534592238,0.9827092955977823,0.0,0.0,0.00022044563728875152,0.9927258019178781,0.00022206095264459298,199.31892157348742,0.0,0.0,0.0,0.15901306255870695,7.455257513270439e-05,0.00014589306215604715,0.0005876039233252135,0.09586107765596592,0.07198232311894275,0.023878754537023178,0.09586105631050824,0.07198232311894481,0.023878754537023865,0.37657640924858765,0.37657640924858765,0.12492203265452566,0.0,4.762409296350825,4.679275908535828,5.013196272209825,4.764050561340412,4.6814641908868,5.013186162208456,24893.554354885255,21159.521201652467,0.85,1.0591405396511084,0.6578478817318784,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.454372292943639,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15447.507123647916,1541.6227313121458,0.37657640924858765,0.12492203265452566,6.112874298809886,3.439482534592238
4687.0,-30.47868393662516,5.030966773936045,35.01810099282579,24.141918983683013,4.979894090354884,-26.932902824655734,-40.4946229775436,1.434112978385466,-0.29715830259522136,-5.06156019144071,40.03601394965365,42217.752318206774,25753.188684004526,25753.188684004526,67970.9410022113,77571.43273506619,77571.43273506619,25753.188684004526,103324.62141907073,103324.62141907073,103324.62141907073,128218.12835297047,91925.41267503455,56571.73225817512,39281.867129843806,24893.50693389975,0.0,64175.374063743555,21159.480893814787,1541.6193709622137,0.0,0.8864746631320037,2.813471624991298,0.0014959135982669303,353805.81091452914,1556086.6314907803,4.398137575718599,1556086.6314907803,4.398137575718599,0.85,0.0958608669565559,4.027634451161993,1.2684298459114505,1.0,0.0,4.027634451163038,1.2850563855607062,1.2853396853826848,3.1342083479120046,19400.122260657634,1978.2619202946607,4632.441516551485,4632.441516551485,5.559312209768792,5.030966773936045,-2.4192056135454045,7.45017238748145,3.4395262330072476,3.4395262330072476,0.9827217808592136,0.0,0.0,0.00022044563728875152,0.9927050808873645,0.00022206558778937487,199.31875749875047,0.0,0.0,0.0,0.15901306255870695,7.455424165158023e-05,0.0001458913956371713,0.0005875972111963755,0.09586086695655308,0.07198211534402264,0.023878751612530433,0.09586085211725164,0.07198211534402477,0.023878751612531134,0.3765754905341709,0.3765754905341709,0.12492207317307186,0.0,4.762793378762353,4.679785742617469,5.01320003270132,4.764401888845498,4.681897864816278,5.013288209117263,24893.50693389975,21159.480893814787,0.85,1.059143666770025,0.6578497271597217,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4543710960128373,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15447.495155165836,1541.6193709622137,0.3765754905341709,0.12492207317307186,6.112874298809886,3.4395262330072476
4688.0,-30.478484079638342,5.0309402238043495,35.01809405834187,24.14191667865964,4.97991954541188,-26.932720407469095,-40.49442237066103,1.4341558732426474,-0.29669920732135324,-5.061518509015717,40.03600000421016,42217.729864890505,25753.186015803494,25753.186015803494,67970.915880694,77571.32033515236,77571.32033515236,25753.186015803494,103324.50635095585,103324.50635095585,103324.50635095585,128217.96271187357,91925.22967557306,56571.63920531146,39281.767189179554,24893.45636091771,0.0,64175.22355009726,21159.43790678005,1541.6157560918953,0.0,0.8864749263697396,2.8134704533904076,0.0014959135982669303,353806.38602954993,1556086.0297496337,4.398128725747956,1556086.0297496337,4.398128725747956,0.8499999999999999,0.09586065437769134,4.027634451161993,1.2684291991731151,1.0,0.0,4.027634451162961,1.2850561848123783,1.2853394845901005,3.134208837530352,19400.08364008664,1978.257982092421,4632.441516551485,4632.441516551485,5.5593116337872015,5.0309402238043495,-2.4191368676570795,7.450077091461429,3.4395698725871298,3.4395698725871298,0.9827342493106085,0.0,0.0,0.00022044563728875152,0.9926843504114211,0.00022207022524066905,199.31859334579613,0.0,0.0,0.0,0.15901306255870695,7.455594134693632e-05,0.0001458896959418152,0.0005875903654448029,0.09586065437768657,0.07198190606632661,0.023878748311359957,0.09586061588458301,0.0719819060663302,0.023878748311361143,0.3765745726765108,0.3765745726765108,0.1249221146135601,0.0,4.763182892435168,4.680305597184599,5.013195371973723,4.764819301694388,4.682463968501452,5.013256060109768,24893.45636091771,21159.43790678005,0.85,1.0591457593853755,0.6578509201753536,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4543698988081106,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15447.483194263168,1541.6157560918953,0.3765745726765108,0.1249221146135601,6.112874298809886,3.4395698725871298
4689.0,-30.478284182385007,5.030913711413243,35.0180871417534,24.141908820625417,4.97994692360989,-26.932537761732313,-40.49422553563488,1.4342005029571774,-0.2963735024975449,-5.061476119472059,40.03598665648539,42217.72310383794,25753.181486932812,25753.181486932812,67970.90459077075,77571.1776202968,77571.1776202968,25753.181486932812,103324.35910722961,103324.35910722961,103324.35910722961,128217.76821431304,91925.01712337729,56571.56260691855,39281.61612939859,24893.409107083426,0.0,64175.02523648202,21159.39774102091,1541.6123119709332,0.0,0.886475191046173,2.813471117973032,0.0014959135982669303,353806.9709018236,1556085.453800012,4.398119827412342,1556085.453800012,4.398119827412342,0.85,0.09586044271426422,4.027634451161993,1.2684285656223073,1.0,0.0,4.027634451164476,1.285055975944969,1.2853392756766449,3.134209346951025,19400.03878264771,1978.253407906646,4632.441516551485,4632.441516551485,5.559310656144923,5.030913711413243,-2.4190676295797133,7.449981340992956,3.439613474587295,3.439613474587295,0.9827467070249414,0.0,0.0,0.00022044563728875152,0.99266361622583,0.0002220748637155654,199.31842916003916,0.0,0.0,0.0,0.15901306255870695,7.455760911905761e-05,0.0001458880281696939,0.0005875836482683505,0.09586044271426192,0.07198169752095435,0.023878745193307578,0.09586045298739714,0.07198169752095607,0.02387874519330815,0.3765736564520549,0.3765736564520549,0.1249221562832217,0.0,4.763550897986761,4.680800905809804,5.013178377604049,4.765102616974502,4.682862431988212,5.013191076904775,24893.409107083426,21159.39774102091,0.85,1.0591488564328737,0.6578528477124485,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.454368701032655,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15447.471241933583,1541.6123119709332,0.3765736564520549,0.1249221562832217,6.112874298809886,3.439613474587295
4690.0,-30.478084197941566,5.030887135467228,35.01808022728193,24.14190211510288,4.97996689968791,-26.932355777775022,-40.49402877045793,1.4342384795213332,-0.2958689628565594,-5.061438609587789,40.035972884969745,42217.717097321,25753.189113521737,25753.189113521737,67970.90621084275,77571.069623512,77571.069623512,25753.189113521737,103324.25873703373,103324.25873703373,103324.25873703373,128217.6200074047,91924.83625728422,56571.48373109322,39281.50280687888,24893.361270370966,0.0,64174.86407724985,21159.35707981532,1541.608950859656,0.0,0.8864754323652201,2.8134688620529085,0.0014959135982669303,353807.4884473358,1556084.8595641293,4.398111714347596,1556084.8595641293,4.398111714347596,0.85,0.0958602329854558,4.027634451161993,1.2684278633864596,1.0,0.0,4.027634451161966,1.2850557982144077,1.2853390979069017,3.13420978043009,19400.000612307034,1978.249515615122,4632.441516551485,4632.441516551485,5.559312302488194,5.030887135467228,-2.4190020450012217,7.44988918046845,3.439657043722318,3.439657043722318,0.9827591553492337,0.0,0.0,0.00022044563728875152,0.9926428734639113,0.0002220795043029804,199.3182649029392,0.0,0.0,0.0,0.15901306255870695,7.455927633382854e-05,0.00014588636095492298,0.0005875769333367016,0.09586023298545576,0.07198149051767203,0.02387874246778374,0.09586019321887804,0.07198149051767205,0.023878742467783754,0.37657274039161154,0.37657274039161154,0.12492219738487387,0.0,4.763940558279842,4.681314799892277,5.01319230765813,4.765569646731251,4.683441427703713,5.013319417554101,24893.361270370966,21159.35707981532,0.85,1.0591515414668187,0.657854406150387,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4543675030178482,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15447.45929707257,1541.608950859656,0.37657274039161154,0.12492219738487387,6.112874298809886,3.439657043722318
4691.0,-30.477884142296585,5.0308606767739965,35.01807332683984,24.14189869249242,4.979999242336061,-26.9321724930071,-40.49382805880157,1.4342875930465717,-0.2955813637788083,-5.061392579198419,40.03595946466243,42217.69492053465,25753.175043187803,25753.175043187803,67970.86996372245,77570.92489882329,77570.92489882329,25753.175043187803,103324.09994201109,103324.09994201109,103324.09994201109,128217.41181148367,91924.62364097305,56571.393662684284,39281.36664254307,24893.311869472593,0.0,64174.678512015664,21159.315089051703,1541.6052981027076,0.0,0.8864757158782104,2.8134704524777656,0.0014959135982669303,353808.12355598505,1556084.2804829248,4.398102182740574,1556084.2804829248,4.398102182740574,0.85,0.09586001970051361,4.027634451161993,1.2684272040100768,1.0,0.0,4.027634451161514,1.2850555683628715,1.285338868004693,3.1342103410306983,19399.95574133707,1978.2449400495657,4632.441516551485,4632.441516551485,5.559309265140852,5.0308606767739965,-2.418930206318806,7.449790883092803,3.4397005494976263,3.4397005494976263,0.9827715855707504,0.0,0.0,0.00022044563728875152,0.9926221237845785,0.00022208414663201002,199.31810058762883,0.0,0.0,0.0,0.15901306255870695,7.456097702310538e-05,0.00014588466026564613,0.0005875700835819795,0.0958600197005067,0.07198128071735169,0.023878738983155016,0.09586005093010878,0.07198128071735688,0.02387873898315674,0.37657182592010174,0.37657182592010174,0.12492223989687061,0.0,4.764297369173448,4.681801297091852,5.0131569296337375,4.765811215419603,4.683834473713716,5.013103023548354,24893.311869472593,21159.315089051703,0.85,1.059154039252351,0.6578559628098498,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.454366304482473,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15447.447360621509,1541.6052981027076,0.37657182592010174,0.12492223989687061,6.112874298809886,3.4397005494976263
4692.0,-30.477684046970015,5.030834143036021,35.01806644583116,24.14189198696988,4.980019211767822,-26.93199040993716,-40.49363132854921,1.434325574734978,-0.2950765367042436,-5.06135568251395,40.03594622981687,42217.68930214896,25753.184048557094,25753.184048557094,67970.87335070605,77570.81692528327,77570.81692528327,25753.184048557094,103324.00097384036,103324.00097384036,103324.00097384036,128217.26842994025,91924.44275047531,56571.31512734123,39281.252914593424,24893.267456099882,0.0,64174.52037069331,21159.2773376849,1541.6021471958193,0.0,0.886475952121244,2.8134681212565185,0.0014959135982669303,353808.63264212257,1556083.7094044855,4.39809424033603,1556083.7094044855,4.39809424033603,0.85,0.09585981137036438,4.027634451161993,1.268426543534733,1.0,0.0,4.027634451162586,1.2850553906084419,1.2853386902110762,3.1342107745682526,19399.917565845986,1978.2410472328459,4632.441516551485,4632.441516551485,5.559311209119908,5.030834143036021,-2.4188651396671585,7.449699282703179,3.4397440463509468,3.4397440463509468,0.9827840132431277,0.0,0.0,0.00022044563728875152,0.9926013704574376,0.00022208878997130517,199.31793623999704,0.0,0.0,0.0,0.15901306255870695,7.456264401157648e-05,0.00014588299327717504,0.0005875633695617836,0.0958598113703612,0.07198107490141871,0.02387873646894249,0.09585980111806984,0.0719810749014211,0.02387873646894328,0.3765709114002573,0.3765709114002573,0.12492228055507297,0.0,4.764679866711617,4.682308659112493,5.013161800827561,4.766279145809733,4.6844079979824755,5.013251508087876,24893.267456099882,21159.2773376849,0.85,1.0591567020381882,0.6578574963752839,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4543651055223534,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15447.435432262997,1541.6021471958193,0.3765709114002573,0.12492228055507297,6.112874298809886,3.4397440463509468
4693.0,-30.477483867135042,5.030807670488215,35.0180595654026,24.141884024161868,4.980047218229801,-26.93180744703528,-40.49343065181745,1.4343707981300027,-0.2947724567866885,-5.061312422732543,40.03593248469565,42217.667822979914,25753.176705736598,25753.176705736598,67970.84452871651,77570.67124298168,77570.67124298168,25753.176705736598,103323.84794871828,103323.84794871828,103323.84794871828,128217.06509399379,91924.22737083405,56571.22395083206,39281.11491111332,24893.21714527551,0.0,64174.33205638883,21159.234573484184,1541.5985057979271,0.0,0.8864762226769254,2.81346917172028,0.0014959135982669303,353809.229524536,1556083.1163080158,4.398085144356315,1556083.1163080158,4.398085144356315,0.85,0.09585959920602671,4.027634451161993,1.2684258588822557,1.0,0.0,4.027634451163416,1.2850551789628653,1.2853384785188409,3.1342112907654225,19399.872111697332,1978.236412199613,4632.441516551485,4632.441516551485,5.559309624033411,5.030807670488215,-2.418795429644737,7.449603100132952,3.4397874764679472,3.4397874764679472,0.9827964218479849,0.0,0.0,0.00022044563728875152,0.9925806088335978,0.00022209343536118623,199.31777182322577,0.0,0.0,0.0,0.15901306255870695,7.456434447593919e-05,0.00014588129281281235,0.0005875565207129334,0.09585959920602252,0.07198086614608303,0.0238787330599395,0.09585963973667334,0.07198086614608616,0.023878733059940545,0.37656999843187566,0.37656999843187566,0.12492232214844037,0.0,4.765035615632314,4.682788629262632,5.0131418674705515,4.766539965945867,4.684790451216884,5.01314446682278,24893.21714527551,21159.234573484184,0.85,1.059159360926293,0.6578590921037404,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.454363906326394,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15447.423511367964,1541.5985057979271,0.37656999843187566,0.12492232214844037,6.112874298809886,3.4397874764679472
4694.0,-30.47728364527096,5.030781192263703,35.018052702666495,24.141881858836882,4.9800715907181194,-26.93162480973824,-40.4932338167913,1.434412755185407,-0.2942909573174006,-5.0612723546581355,40.035919239169,42217.662379739166,25753.177386941516,25753.177386941516,67970.83976668068,77570.56389545872,77570.56389545872,25753.177386941516,103323.74128240024,103323.74128240024,103323.74128240024,128216.91246912006,91924.04883772024,56571.14732200072,39281.0016841328,24893.171186719814,0.0,64174.17287085262,21159.19550871184,1541.5951921049016,0.0,0.8864764751369922,2.813467517287399,0.0014959135982669303,353809.78236966557,1556082.5447690142,4.398076656747712,1556082.5447690142,4.398076656747712,0.85,0.09585938943026266,4.027634451161993,1.2684252687403932,1.0,0.0,4.027634451161753,1.2850549826038262,1.2853382821165131,3.1342117696793412,19399.83443371325,1978.232570114489,4632.441516551485,4632.441516551485,5.55930977108436,5.030781192263703,-2.41872810459838,7.449509296862082,3.439830880821086,3.439830880821086,0.9828088230917389,0.0,0.0,0.00022044563728875152,0.9925598433192342,0.0002220980818159598,199.31760737220537,0.0,0.0,0.0,0.15901306255870695,7.456601242186908e-05,0.00014587962486688243,0.0005875498028364434,0.0958593894302613,0.07198065928859376,0.023878730141667536,0.09585940461534559,0.07198065928859479,0.023878730141667876,0.37656908538113226,0.37656908538113226,0.12492236298837785,0.0,4.76540971081846,4.683290110182099,5.013130731761748,4.7669813973407145,4.6853719317684295,5.013162447123079,24893.171186719814,21159.19550871184,0.85,1.0591619139909862,0.6578606391187954,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4543627066259444,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15447.411598835759,1541.5951921049016,0.37656908538113226,0.12492236298837785,6.112874298809886,3.439830880821086
4695.0,-30.477083342218588,5.030754721616223,35.01804584587947,24.141874419897817,4.980096274759483,-26.93144206820353,-40.493033174984134,1.4344550007444405,-0.293906569729927,-5.061231728205865,40.03590568697531,42217.64153322475,25753.17647769758,25753.17647769758,67970.81801092233,77570.4337902558,77570.4337902558,25753.17647769758,103323.61026795338,103323.61026795338,103323.61026795338,128216.73333148108,91923.84764023489,56571.055383203835,39280.88028559006,24893.123063527702,0.0,64174.00334911776,21159.154603998548,1541.5917384690385,0.0,0.8864767315576654,2.8134672047134925,0.0014959135982669303,353810.3429197868,1556081.9599976197,4.39806803598843,1556081.9599976197,4.39806803598843,0.85,0.09585917914322237,4.027634451161993,1.2684245857363563,1.0,0.0,4.0276344511615045,1.285054784894651,1.2853380843637514,3.1342122518863498,19399.791972595038,1978.2282402854225,4632.441516551485,4632.441516551485,5.559309574806881,5.030754721616223,-2.4186604135429035,7.449415135159127,3.4398742393408384,3.4398742393408384,0.9828212112402396,0.0,0.0,0.00022044563728875152,0.9925390698534795,0.0002221027302444569,199.31744285477302,0.0,0.0,0.0,0.15901306255870695,7.456771266130788e-05,0.00014587792462744366,0.0005875429548935047,0.09585917914321926,0.07198045213327944,0.023878727009939822,0.09585920693969809,0.07198045213328177,0.023878727009940596,0.3765681738894661,0.3765681738894661,0.12492240374600648,0.0,4.76577752694817,4.683782905040289,5.013120587311164,4.7673251584759555,4.685831040052278,5.013157330358354,24893.123063527702,21159.154603998548,0.85,1.0591643728559248,0.6578620520766552,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4543615066755888,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15447.399693818199,1541.5917384690385,0.3765681738894661,0.12492240374600648,6.112874298809886,3.4398742393408384
4696.0,-30.47688298112021,5.030728194218801,35.0180389818722,24.141862475685798,4.98011604873406,-26.931259765448573,-40.49283260302616,1.4344928330624254,-0.2934919512520082,-5.061194249764151,40.03589176309596,42217.621187840945,25753.183287690637,25753.183287690637,67970.80447553158,77570.30542431814,77570.30542431814,25753.183287690637,103323.48871200878,103323.48871200878,103323.48871200878,128216.5626939862,91923.64617077174,56570.961934294755,39280.76026275221,24893.07398197742,0.0,64173.83424472963,21159.112884680806,1541.5883027806397,0.0,0.8864769732663742,2.8134661273744817,0.0014959135982669303,353810.8600353366,1556081.3591883208,4.398059909842531,1556081.3591883208,4.398059909842531,0.85,0.09585897019726816,4.027634451161993,1.26842388569843,1.0,0.0,4.02763445116142,1.285054607839491,1.2853379072695585,3.1342126837189337,19399.74945407809,1978.2239046033142,4632.441516551485,4632.441516551485,5.559311044872512,5.030728194218801,-2.4185951050815953,7.449323299300396,3.439917556015955,3.439917556015955,0.98283358743313,0.0,0.0,0.00022044563728875152,0.9925182908368919,0.0002221073801097123,199.31727828993675,0.0,0.0,0.0,0.15901306255870695,7.456941234467347e-05,0.00014587622494407804,0.0005875361091902252,0.09585897019726572,0.07198024603713193,0.023878724160133778,0.09585898273241487,0.07198024603713378,0.02387872416013439,0.3765672634524281,0.3765672634524281,0.12492244449050055,0.0,4.766148401317139,4.684270958236141,5.013137050408375,4.76770229851212,4.6862941646522245,5.013274232301342,24893.07398197742,21159.112884680806,0.85,1.0591669529410077,0.6578634685726001,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4543603062406452,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15447.387797101172,1541.5883027806397,0.3765672634524281,0.12492244449050055,6.112874298809886,3.439917556015955
4697.0,-30.476682532624128,5.030701758585564,35.01803212546745,24.14186467593538,4.980146169430795,-26.93107634931295,-40.49263562830163,1.4345399861195818,-0.2930711537546813,-5.06114979192058,40.035878256521386,42217.61618827265,25753.17227598848,25753.17227598848,67970.78846426113,77570.19238538416,77570.19238538416,25753.17227598848,103323.36466137265,103323.36466137265,103323.36466137265,128216.38901688687,91923.4641816821,56570.887984570596,39280.64021901278,24893.024355514222,0.0,64173.664574527,21159.070702187088,1541.584675083786,0.0,0.8864772490667361,2.813465783256709,0.0014959135982669303,353811.4734512087,1556080.7763857094,4.398050637553155,1556080.7763857094,4.398050637553155,0.85,0.09585875854875214,4.027634451161993,1.268423258191906,1.0,0.0,4.027634451160073,1.2850543871633622,1.2853376865447799,3.1342132219420074,19399.71104673798,1978.2199881445733,4632.441516551485,4632.441516551485,5.559308667788608,5.030701758585564,-2.4185246847689386,7.449226443354503,3.4399608114537594,3.4399608114537594,0.9828459461296456,0.0,0.0,0.00022044563728875152,0.9924975032259603,0.0002221120320930047,199.31711365358902,0.0,0.0,0.0,0.15901306255870695,7.457108157929145e-05,0.00014587455570946008,0.0005875293861233708,0.09585875854874608,0.07198003772458916,0.023878720824156912,0.09585877525406991,0.07198003772459372,0.02387872082415842,0.37656635389996157,0.37656635389996157,0.12492248683191524,0.0,4.766517722011827,4.684770072660626,5.013113879304115,4.768078638165889,4.6868507438538245,5.013105807586953,24893.024355514222,21159.070702187088,0.85,1.0591695037973778,0.6578651300058443,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.454359105459809,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15447.375908223768,1541.584675083786,0.37656635389996157,0.12492248683191524,6.112874298809886,3.4399608114537594
4698.0,-30.47648204441499,5.030675257050176,35.018025282523325,24.141857970412843,4.980166207037903,-26.930893905827098,-40.49243882820008,1.434578068449987,-0.29257767028809667,-5.061112841456342,40.03586493578096,42217.61193981317,25753.180184246507,25753.180184246507,67970.79212405968,77570.08406396036,77570.08406396036,25753.180184246507,103323.26424820686,103323.26424820686,103323.26424820686,128216.24326687805,91923.28281186988,56570.810687722565,39280.52458238591,24892.979018671194,0.0,64173.503601057106,21159.032165870514,1541.5814679493064,0.0,0.8864774858931448,2.8134636075483543,0.0014959135982669303,353811.9832831677,1556080.2016019176,4.398042675554417,1556080.2016019176,4.398042675554417,0.85,0.09585855143705684,4.027634451161993,1.2684225960681212,1.0,0.0,4.02763445116441,1.2850542089382555,1.2853375082803822,3.134213656628328,19399.672770091413,1978.216085012865,4632.441516551485,4632.441516551485,5.559310374935479,5.030675257050176,-2.4184598412081146,7.4491350982582905,3.440004050361431,3.440004050361431,0.982858300103266,0.0,0.0,0.00022044563728875152,0.9924767119662913,0.00022211668508775932,199.31694898489545,0.0,0.0,0.0,0.15901306255870695,7.457274936859608e-05,0.00014587288792015544,0.0005875226688777102,0.0958585514370561,0.07197983306010002,0.023878718376956085,0.09585852730783608,0.07197983306010057,0.02387871837695627,0.37656544605156894,0.37656544605156894,0.12492252805736695,0.0,4.766907331317668,4.68528515865745,5.013124034845646,4.768535171168253,4.6874154984594725,5.013234981543519,24892.979018671194,21159.032165870514,0.85,1.0591722176586915,0.657866713998731,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.454357904157175,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15447.364027775937,1541.5814679493064,0.37656544605156894,0.12492252805736695,6.112874298809886,3.440004050361431
4699.0,-30.47628152669049,5.030648839763385,35.01801844699923,24.14186024051162,4.980195773423815,-26.930710482821734,-40.49223811654372,1.4346247295550512,-0.29214784525504456,-5.061068846379648,40.03585146601595,42217.59154737777,25753.17007441489,25753.17007441489,67970.76162179266,77569.97362042293,77569.97362042293,25753.17007441489,103323.14369483781,103323.14369483781,103323.14369483781,128216.07329221442,91923.10316573718,56570.7210926919,39280.424525605864,24892.92959737662,0.0,64173.354122982484,21158.990157770128,1541.5778619440437,0.0,0.8864777591981434,2.8134630907816067,0.0014959135982669303,353812.59031543066,1556079.6203879472,4.398033487165261,1556079.6203879472,4.398033487165261,0.85,0.09585834093637874,4.027634451161993,1.2684219768038019,1.0,0.0,4.0276344511629105,1.2850539905645955,1.2853372898585802,3.1342141892360726,19399.63485721361,1978.2122189752474,4632.441516551485,4632.441516551485,5.559308192537367,5.030648839763385,-2.4183898424633137,7.449038682226699,3.4400472253292316,3.4400472253292316,0.9828706358083519,0.0,0.0,0.00022044563728875152,0.9924559181156489,0.00022212133885735308,199.3167842922319,0.0,0.0,0.0,0.15901306255870695,7.457445034203171e-05,0.00014587118694671982,0.0005875158179785004,0.0958583409363728,0.07197962581792859,0.023878715118444215,0.09585831502606781,0.07197962581793305,0.02387871511844569,0.3765645408681204,0.3765645408681204,0.12492257039641737,0.0,4.7672935128368294,4.685807496412963,5.013098527043724,4.768921001124625,4.687980186684172,5.013080227671139,24892.92959737662,21158.990157770128,0.85,1.059174209462899,0.6578679285871756,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4543567026185231,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15447.352154805305,1541.5778619440437,0.3765645408681204,0.12492257039641737,6.112874298809886,3.4400472253292316
