time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
4700.0,-30.476080897428023,5.03062244845403,35.0180116442148,24.14185769101607,4.980222709214108,-26.930527222540274,-40.49204117674378,1.4346690343263617,-0.2917392462771886,-5.061027596229023,40.03583874858028,42217.58737338685,25753.166957122663,25753.166957122663,67970.75433050952,77569.85421900333,77569.85421900333,25753.166957122663,103323.021176126,103323.021176126,103323.021176126,128215.90702199226,91922.9134514591,56570.646605842725,39280.2964951293,24892.885845866258,0.0,64173.18234099556,21158.95296898632,1541.574643660241,0.0,0.8864780157701848,2.8134625327632197,0.0014959135982669303,353813.1594746836,1556079.07163678,4.3980248613339725,1556079.07163678,4.3980248613339725,0.85,0.09585813345450042,4.027634451161993,1.2684213069872934,1.0,0.0,4.0276344511604725,1.2850537832186306,1.2853370824669044,3.1342146949477194,19399.594819534337,1978.208136268179,4632.441516551485,4632.441516551485,5.559307519610959,5.03062244845403,-2.418321883319174,7.448944331773204,3.4400903815428,3.4400903815428,0.9828829661550857,0.0,0.0,0.00022044563728875152,0.9924351131687075,0.00022212599530552603,199.3166195082305,0.0,0.0,0.0,0.15901306255870695,7.457611938494213e-05,0.00014586951790380938,0.0005875090956837738,0.09585813345449751,0.07197942116312778,0.023878712291369727,0.09585812363862148,0.07197942116312997,0.023878712291370455,0.37656363859995784,0.37656363859995784,0.12492261146954095,0.0,4.767676967704347,4.686327170421521,5.013070110340948,4.7692883499518075,4.688484007200088,5.013034951112502,24892.885845866258,21158.95296898632,0.85,1.0591769310945947,0.6578696245583744,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4543555009049693,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15447.340289108906,1541.574643660241,0.37656363859995784,0.12492261146954095,6.112874298809886,3.4400903815428
4701.0,-30.47588021945844,5.030596062717297,35.01800485828073,24.141850182227813,4.980247621900625,-26.9303441207253,-40.49184046508742,1.4347115231674903,-0.2913707788025022,-5.0609873576019515,40.035825633812195,42217.567824116275,25753.166288407836,25753.166288407836,67970.73411252411,77569.72301440514,77569.72301440514,25753.166288407836,103322.88930281298,103322.88930281298,103322.88930281298,128215.72929158901,91922.71109532536,56570.55590503659,39280.17243365418,24892.839988776028,0.0,64173.01242243021,21158.913990459623,1541.5713261383448,0.0,0.8864782686227742,2.8134623842995174,0.0014959135982669303,353813.7146778789,1556078.505741067,4.398016360552221,1556078.505741067,4.398016360552221,0.85,0.09585792614966436,4.027634451161993,1.2684206201368942,1.0,0.0,4.027634451161099,1.2850535843712665,1.285336883575703,3.134215179931644,19399.552113892663,1978.203781504659,4632.441516551485,4632.441516551485,5.559307375256234,5.030596062717297,-2.418254707563056,7.4488507702803535,3.4401335015640835,3.4401335015640835,0.9828952861611667,0.0,0.0,0.00022044563728875152,0.9924143036414768,0.0002221306529741338,199.31645468449673,0.0,0.0,0.0,0.15901306255870695,7.457782042945433e-05,0.0001458678168592972,0.0005875022444982936,0.09585792614966346,0.07197921693437881,0.023878709215284642,0.0958579396321165,0.07197921693437949,0.023878709215284868,0.3765627388506486,0.3765627388506486,0.12492265133644455,0.0,4.768049759976861,4.6868307170182675,5.013047534666612,4.769616578799457,4.688921128086918,5.013033814330868,24892.839988776028,21158.913990459623,0.85,1.05917942054979,0.6578710618446842,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4543542985249502,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15447.328432330909,1541.5713261383448,0.3765627388506486,0.12492265133644455,6.112874298809886,3.4401335015640835
4702.0,-30.475679496769228,5.0305695906003285,35.01799805995187,24.141833348572277,4.980265089744473,-26.93016172316175,-40.49164369991047,1.4347473161369955,-0.290998248618223,-5.060951596212492,40.03581170091814,42217.56455164019,25753.17665403626,25753.17665403626,67970.74120567646,77569.58415064123,77569.58415064123,25753.17665403626,103322.76080467748,103322.76080467748,103322.76080467748,128215.5518321417,91922.4980480521,56570.4784490512,39280.021776667665,24892.791027464216,0.0,64172.812804131885,21158.872373344584,1541.5679332284499,0.0,0.8864785016019805,2.8134616599825297,0.0014959135982669303,353814.2081057681,1556077.904543797,4.3980085279069066,1556077.904543797,4.3980085279069066,0.85,0.09585772015375936,4.027634451161993,1.268419994278811,1.0,0.0,4.027634451163297,1.2850534168605647,1.2853367160280724,3.1342155884863216,19399.507151971597,1978.1991966646713,4632.441516551485,4632.441516551485,5.559309612872916,5.0305695906003285,-2.418190903666862,7.448760494267191,3.440176579280926,3.440176579280926,0.9829075940802646,0.0,0.0,0.00022044563728875152,0.9923934899477626,0.0002221353117706922,199.3162898243059,0.0,0.0,0.0,0.15901306255870695,7.457948806211879e-05,0.00014586614922663273,0.0005874955278835223,0.09585772015375763,0.0719790138447621,0.023878706308995527,0.09585772916881119,0.0719790138447634,0.023878706308995957,0.37656184048447505,0.37656184048447505,0.12492269057378341,0.0,4.7684170449483645,4.68731315722863,5.013066544733988,4.769953347594253,4.689310662204036,5.0132106462563115,24892.791027464216,21158.872373344584,0.85,1.059182825804077,0.6578730572477249,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.454353095855016,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15447.316583216318,1541.5679332284499,0.37656184048447505,0.12492269057378341,6.112874298809886,3.440176579280926
4703.0,-30.475478698457714,5.03054317498098,35.01799125268508,24.14183079907673,4.980291950683678,-26.929978318166842,-40.49144295332951,1.4347915703927827,-0.2905975240627754,-5.0609091694761075,40.035797843924755,42217.54530486395,25753.169874321888,25753.169874321888,67970.71517918583,77569.46508832024,77569.46508832024,25753.169874321888,103322.63496264213,103322.63496264213,103322.63496264213,128215.3745708284,91922.30857435794,56570.38879090164,39279.910870507,24892.73960818626,0.0,64172.650478693264,21158.82866695832,1541.5642464065916,0.0,0.8864787683087749,2.813461342816087,0.0014959135982669303,353814.79350136674,1556077.3066217746,4.39799956136024,1556077.3066217746,4.39799956136024,0.85,0.09585751102607507,4.027634451161993,1.2684193255612626,1.0,0.0,4.02763445116113,1.2850532097511966,1.2853365088730455,3.1342160936213657,19399.46716506564,1978.19511913504,4632.441516551485,4632.441516551485,5.5593081493435115,5.03054317498098,-2.4181222381720255,7.448665413153005,3.440219586963502,3.440219586963502,0.982919881989572,0.0,0.0,0.00022044563728875152,0.9923726688835658,0.0002221399724125375,199.31612490227684,0.0,0.0,0.0,0.15901306255870695,7.458118947368306e-05,0.00014586444781506845,0.0005874886752196903,0.09585751102607008,0.07197880812359288,0.02387870290247721,0.09585751794856456,0.07197880812359661,0.023878702902478448,0.3765609422800536,0.3765609422800536,0.12492273181528836,0.0,4.768780005067015,4.687798412469249,5.0130596762087976,4.770311645413358,4.689819802739123,5.013112948790763,24892.73960818626,21158.82866695832,0.85,1.059185099449081,0.6578744214232058,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.454351892919065,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15447.304741686876,1541.5642464065916,0.3765609422800536,0.12492273181528836,6.112874298809886,3.440219586963502
4704.0,-30.47527784218456,5.030516775924227,35.017984465757834,24.14182845912876,4.98031749872808,-26.92979499233591,-40.491246013529576,1.4348346488794268,-0.2901626152359995,-5.0608686475779585,40.03578482182454,42217.54200893031,25753.167886810406,25753.167886810406,67970.70989574071,77569.3521807938,77569.3521807938,25753.167886810406,103322.5200676042,103322.5200676042,103322.5200676042,128215.21412768424,91922.12470034821,56570.314528484734,39279.789079848306,24892.694060080048,0.0,64172.48313992836,21158.78995106804,1541.5609412776448,0.0,0.8864790222689631,2.813460353994531,0.0014959135982669303,353815.3526151005,1556076.744725117,4.397991023351385,1556076.744725117,4.397991023351385,0.85,0.0958573043984629,4.027634451161993,1.2684187172865493,1.0,0.0,4.027634451162696,1.285053008144478,1.2853363072218813,3.1342165853357296,19399.42835992824,1978.1911621122647,4632.441516551485,4632.441516551485,5.55930772030162,5.030516775924227,-2.4180550031618653,7.448571779086092,3.4402625675693326,3.4402625675693326,0.9829321621626664,0.0,0.0,0.00022044563728875152,0.9923518422806076,0.00022214463448984664,199.3159599329151,0.0,0.0,0.0,0.15901306255870695,7.458285865605508e-05,0.00014586277863269643,0.0005874819523632636,0.0958573043984605,0.07197860430276153,0.023878700095698976,0.09585730620038939,0.07197860430276333,0.023878700095699576,0.3765600446974392,0.3765600446974392,0.12492277310283162,0.0,4.769149972612013,4.688294117950761,5.013049425707834,4.770706032341934,4.690353702261746,5.0130855450321405,24892.694060080048,21158.78995106804,0.85,1.0591877790910835,0.6578760855626358,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4543506895318992,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15447.292908363157,1541.5609412776448,0.3765600446974392,0.12492277310283162,6.112874298809886,3.4402625675693326
4705.0,-30.475076935047586,5.030490399793487,35.017977695052,24.1418260493316,4.980343271357002,-26.929611598276274,-40.491045301873214,1.4348779345856608,-0.28973502397576567,-5.060827865474922,40.03577172045209,42217.52320876714,25753.16513568877,25753.16513568877,67970.6883444559,77569.23821607274,77569.23821607274,25753.16513568877,103322.40335176152,103322.40335176152,103322.40335176152,128215.05116375457,91921.93983944034,56570.224832134496,39279.68334145094,24892.64781199306,0.0,64172.331153444,21158.750640194103,1541.5575893102496,0.0,0.8864792778436816,2.8134594917491786,0.0014959135982669303,353815.9153197923,1556076.1794080567,4.397982431066211,1556076.1794080567,4.397982431066211,0.85,0.09585709774711776,4.027634451161993,1.2684180177981035,1.0,0.0,4.0276344511611555,1.2850528055680384,1.285336104600782,3.1342170794153765,19399.38934651389,1978.187183851151,4632.441516551485,4632.441516551485,5.55930712642005,5.030490399793487,-2.417987611211224,7.448478011004711,3.4403055091455137,3.4403055091455137,0.9829444311844325,0.0,0.0,0.00022044563728875152,0.9923310108752156,0.00022214929783794925,199.31579492205051,0.0,0.0,0.0,0.15901306255870695,7.458455984270306e-05,0.00014586107744604847,0.0005874751006053123,0.0958570977471164,0.07197840055824972,0.023878697188866677,0.09585709602686258,0.07197840055825075,0.023878697188867017,0.3765591485697552,0.3765591485697552,0.1249228142174533,0.0,4.769523209235274,4.688796074835864,5.013033446047643,4.771092841499183,4.690881158412594,5.013047143891754,24892.64781199306,21158.750640194103,0.85,1.0591899518490229,0.6578773507202007,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4543494857993606,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15447.281082893882,1541.5575893102496,0.3765591485697552,0.1249228142174533,6.112874298809886,3.4403055091455137
4706.0,-30.474875987734766,5.030464015932358,35.01797093439654,24.141824058629595,4.9803667439160835,-26.929428398066186,-40.49084836207328,1.4349191542475053,-0.28925342264892606,-5.060788591552072,40.035758471778124,42217.520357098954,25753.16606333541,25753.16606333541,67970.68642043436,77569.13503841386,77569.13503841386,25753.16606333541,103322.30110174927,103322.30110174927,103322.30110174927,128214.9023020184,91921.76481821599,56570.15013690108,39279.57186812768,24892.60120026913,0.0,64172.173068396805,21158.711020228762,1541.5542520534857,0.0,0.8864795262583249,2.813457743511819,0.0014959135982669303,353816.4572155291,1556075.6077351763,4.397974079502144,1556075.6077351763,4.397974079502144,0.85,0.09585689195572925,4.027634451161993,1.2684173979843036,1.0,0.0,4.027634451161945,1.2850526126607138,1.2853359116509298,3.134217549912402,19399.35240968596,1978.1834173429213,4632.441516551485,4632.441516551485,5.559307326670098,5.030464015932358,-2.4179213735966756,7.448385389529033,3.4403484136392812,3.4403484136392812,0.9829566896112232,0.0,0.0,0.00022044563728875152,0.9923101757759049,0.00022215396220882366,199.31562987846172,0.0,0.0,0.0,0.15901306255870695,7.458622909482241e-05,0.0001458594081939291,0.0005874683774679687,0.09585689195572428,0.07197819761945369,0.023878694336270587,0.09585685580734074,0.07197819761945742,0.023878694336271825,0.37655825431573764,0.37655825431573764,0.12492285483933507,0.0,4.769910835211078,4.6893145345638345,5.013025481105956,4.771535168903142,4.691462774149215,5.013068367394283,24892.60120026913,21158.711020228762,0.85,1.059192531130105,0.6578789269314932,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4543482817639881,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15447.269265138786,1541.5542520534857,0.37655825431573764,0.12492285483933507,6.112874298809886,3.4403484136392812
4707.0,-30.474674977631143,5.030437640500755,35.01796417859799,24.141816654615127,4.980391003063369,-26.929245062667157,-40.49064765041692,1.4349610880993926,-0.2888811051564062,-5.06074862243268,40.035745091934714,42217.50200881139,25753.165051792424,25753.165051792424,67970.66706060381,77569.00687594022,77569.00687594022,25753.165051792424,103322.17192773265,103322.17192773265,103322.17192773265,128214.72533948568,91921.5651052581,56570.06023812938,39279.44985236524,24892.55341175303,0.0,64172.00326411826,21158.670399990075,1541.5508280100526,0.0,0.8864797786948663,2.813457513057585,0.0014959135982669303,353817.00870415225,1556075.0304025668,4.397965592727327,1556075.0304025668,4.397965592727327,0.85,0.09585668613135602,4.027634451161993,1.2684167199255896,1.0,0.0,4.027634451163158,1.2850524164110513,1.2853357153580027,3.134218028561466,19399.31026186538,1978.1791194613227,4632.441516551485,4632.441516551485,5.559307108309438,5.030437640500755,-2.4178546692337544,7.448292309734509,3.4403912718408294,3.4403912718408294,0.9829689348116656,0.0,0.0,0.00022044563728875152,0.9922893346382129,0.0002221586281274762,199.31546478357444,0.0,0.0,0.0,0.15901306255870695,7.458793035255529e-05,0.00014585770693619624,0.0005874615254237136,0.09585668613135354,0.07197799477923694,0.023878691352116597,0.0958566623382981,0.0719779947792388,0.023878691352117214,0.3765573628964637,0.3765573628964637,0.12492289554259806,0.0,4.770287141452513,4.6898180655030615,5.013017095335272,4.771867517276291,4.691907906551933,5.013059621346258,24892.55341175303,21158.670399990075,0.85,1.0591950321521217,0.6578803818084525,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4543470774898366,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15447.25745488545,1541.5508280100526,0.3765573628964637,0.12492289554259806,6.112874298809886,3.4403912718408294
4708.0,-30.474473900864997,5.030411311382009,35.01795743973131,24.141814035270386,4.98041827063434,-26.929061366430485,-40.49045064076779,1.435005736199819,-0.2884962004656586,-5.060706891308496,40.03573207351395,42217.49937943274,25753.159494249507,25753.159494249507,67970.65887368225,77568.88588614135,77568.88588614135,25753.159494249507,103322.04538039086,103322.04538039086,103322.04538039086,128214.5523526217,91921.37375585081,56569.98724914209,39279.31834078747,24892.506972230836,0.0,64171.8253130183,21158.63092639621,1541.5474408210691,0.0,0.88648003880869,2.8134573227527144,0.0014959135982669303,353817.58450540504,1556074.4686652948,4.397956847850008,1556074.4686652948,4.397956847850008,0.85,0.09585648024425845,4.027634451161993,1.2684160863747822,1.0,0.0,4.027634451161171,1.2850522074588213,1.2853355063597076,3.1342185381920027,19399.269879105184,1978.175001565793,4632.441516551485,4632.441516551485,5.559305908608828,5.030411311382009,-2.4177866957982594,7.4481980071802685,3.440434088612183,3.440434088612183,0.9829811681749094,0.0,0.0,0.00022044563728875152,0.9922684870611524,0.00022216329568386836,199.3152996342092,0.0,0.0,0.0,0.15901306255870695,7.458960026649371e-05,0.0001458560370222578,0.0005874547996208046,0.09585648024425378,0.07197779196836031,0.02387868827589347,0.09585647335892088,0.07197779196836382,0.02387868827589464,0.37655647318494456,0.37655647318494456,0.12492293628012575,0.0,4.77065615243157,4.690316958210531,5.012993397960599,4.772210690842826,4.692391584106815,5.012978030931549,24892.506972230836,21158.63092639621,0.85,1.0591978417651973,0.6578821651636615,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4543458728413756,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15447.245652588268,1541.5474408210691,0.37655647318494456,0.12492293628012575,6.112874298809886,3.440434088612183
4709.0,-30.474272801951706,5.03038494163269,35.01795070985363,24.14180712020027,4.980439460555901,-26.9288782580558,-40.490249964036025,1.435044916660009,-0.2880511818335094,-5.060669336962977,40.0357188576034,42217.48152794577,25753.164369918275,25753.164369918275,67970.64589786404,77568.77211544664,77568.77211544664,25753.164369918275,103321.93648536492,103321.93648536492,103321.93648536492,128214.39752567947,91921.1871561171,56569.89656861636,39279.21176388971,24892.46104031454,0.0,64171.67280420425,21158.59188426736,1541.5441800284934,0.0,0.886480278330806,2.813455854818699,0.0014959135982669303,353818.1026765744,1556073.8984066108,4.39794879525715,1556073.8984066108,4.39794879525715,0.85,0.09585627643954785,4.027634451161993,1.268415452823974,1.0,0.0,4.027634451162088,1.2850520240950956,1.2853353229555582,3.134218985412798,19399.230498725563,1978.170985884636,4632.441516551485,4632.441516551485,5.559306961114023,5.03038494163269,-2.4177218476629316,7.448106789295622,3.4404768753955297,3.4404768753955297,0.9829933929701513,0.0,0.0,0.00022044563728875152,0.9922476376603632,0.00022216796384473526,199.31513446692765,0.0,0.0,0.0,0.15901306255870695,7.459130129928547e-05,0.00014585433598946607,0.0005874479484825301,0.09585627643954849,0.07197759091901207,0.023878685520536413,0.09585624648277194,0.0719775909190116,0.023878685520536253,0.3765555848939305,0.3765555848939305,0.12492297611057075,0.0,4.771034437360015,4.690820474319537,5.0129930179463145,4.772618155129464,4.692905683149604,5.01306297107584,24892.46104031454,21158.59188426736,0.85,1.059200156823883,0.6578834504868925,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4543446677954048,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15447.233858326896,1541.5441800284934,0.3765555848939305,0.12492297611057075,6.112874298809886,3.4404768753955297
4710.0,-30.47407162602013,5.030358611455398,35.017943983038315,24.14179416317495,4.9804655876403805,-26.92869458659809,-40.49004918253047,1.4350885482183304,-0.28781651505568107,-5.060628060107406,40.03570548704551,42217.46364603379,25753.159621274997,25753.159621274997,67970.6232673088,77568.61388804668,77568.61388804668,25753.159621274997,103321.77350932168,103321.77350932168,103321.77350932168,128214.18605470107,91920.95806735856,56569.8078253458,39279.05582445862,24892.41254537939,0.0,64171.46836983801,21158.55066357248,1541.540680838813,0.0,0.8864805374036462,2.8134575865335614,0.0014959135982669303,353818.6722112583,1556073.3214751459,4.397940085383748,1556073.3214751459,4.397940085383748,0.85,0.09585607080508803,4.027634451161993,1.2684147472912444,1.0,0.0,4.027634451162267,1.2850518199003862,1.2853351187158326,3.1342194834401345,19399.18215137748,1978.1660558271665,4632.441516551485,4632.441516551485,5.55930593602968,5.030358611455398,-2.4176543003277375,7.4480129117831355,3.4405196060401213,3.4405196060401213,0.9830056017257489,0.0,0.0,0.00022044563728875152,0.9922267807472916,0.00022217263388388264,199.31496923666307,0.0,0.0,0.0,0.15901306255870695,7.459300325608774e-05,0.0001458526340326638,0.0005874410936226789,0.0958560708050806,0.07197738848244568,0.02387868232263491,0.09585611591061517,0.07197738848245126,0.02387868232263676,0.37655469835240196,0.37655469835240196,0.12492301661413785,0.0,4.7713743314224075,4.691277744510273,5.012977960514036,4.772811545051752,4.693185019151656,5.012996288564466,24892.41254537939,21158.55066357248,0.85,1.0592031785150247,0.6578852676819363,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4543434626187042,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15447.222071211763,1541.540680838813,0.37655469835240196,0.12492301661413785,6.112874298809886,3.4405196060401213
4711.0,-30.4738703840469,5.0303322666843036,35.01793726660432,24.141797481011622,4.9804884444719155,-26.928511182777445,-40.489852242730535,1.435129243202451,-0.28724071745057245,-5.060589395841252,40.03569233579276,42217.46186216358,25753.161372531344,25753.161372531344,67970.62323469493,77568.53486814194,77568.53486814194,25753.161372531344,103321.69624067328,103321.69624067328,103321.69624067328,128214.06263753903,91920.80683530212,56569.733829323624,39278.970006642776,24892.366396865753,0.0,64171.336403508525,21158.51143733589,1541.5373849416676,0.0,0.88648078235255,2.813454528946721,0.0014959135982669303,353819.2056983002,1556072.7540067232,4.397931850351782,1556072.7540067232,4.397931850351782,0.85,0.09585586668380494,4.027634451161993,1.2684141362691297,1.0,0.0,4.027634451162571,1.2850516294488366,1.2853349282222966,3.1342199479482864,19399.15023506295,1978.1628012688277,4632.441516551485,4632.441516551485,5.55930631407144,5.0303322666843036,-2.4175887190137697,7.447920985698073,3.4405623046726928,3.4405623046726928,0.9830178013350551,0.0,0.0,0.00022044563728875152,0.9922059174604319,0.00022217730554660058,199.31480395243108,0.0,0.0,0.0,0.15901306255870695,7.459467268293557e-05,0.00014585096460581595,0.0005874343697815928,0.09585586668380261,0.07197718718174632,0.023878679502056285,0.09585583327805969,0.07197718718174807,0.023878679502056865,0.3765538107405536,0.3765538107405536,0.12492305676551926,0.0,4.771754663728757,4.691785230698088,5.012973829632756,4.773348678390676,4.693888423325802,5.013030891573408,24892.366396865753,21158.51143733589,0.85,1.0592053562247252,0.6578865928036893,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.454342256982435,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15447.210292342861,1541.5373849416676,0.3765538107405536,0.12492305676551926,6.112874298809886,3.4405623046726928
4712.0,-30.473669112255948,5.030305947165461,35.01793055680892,24.141784698609285,4.980513719530122,-26.92832751026738,-40.48965146122498,1.4351721175415717,-0.2869870126115188,-5.060548908903458,40.03567909628735,42217.44436709619,25753.15834226113,25753.15834226113,67970.60270935732,77568.3806308491,77568.3806308491,25753.15834226113,103321.53897311023,103321.53897311023,103321.53897311023,128213.85790869912,91920.58135285397,56569.64508910131,39278.81807083629,24892.31893558889,0.0,64171.13700642518,21158.471095250556,1541.5339633137005,0.0,0.8864810369193705,2.8134559182272163,0.0014959135982669303,353819.76433512353,1556072.182730411,4.397923291974621,1556072.182730411,4.397923291974621,0.85,0.09585566196789799,4.027634451161993,1.2684134428249672,1.0,0.0,4.027634451161041,1.2850514287980184,1.2853347275272435,3.134220437332433,19399.102648797798,1978.1579488202187,4632.441516551485,4632.441516551485,5.559305659930377,5.030305947165461,-2.4175218364332647,7.447827783598726,3.4406049550191717,3.4406049550191717,0.9830299871483348,0.0,0.0,0.00022044563728875152,0.9921850515555561,0.0002221819779920439,199.3146386439834,0.0,0.0,0.0,0.15901306255870695,7.459637471086657e-05,0.00014584926257788495,0.000587427514635261,0.09585566196789716,0.07197698550013232,0.023878676467764846,0.09585569537433335,0.07197698550013294,0.02387867646776505,0.3765529256237333,0.3765529256237333,0.12492309728799128,0.0,4.772100881614904,4.6922499642960815,5.012961662459361,4.7735618962919375,4.69418559765802,5.0129900480619085,24892.31893558889,21158.471095250556,0.85,1.0592083276092135,0.6578883644039085,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4543410509523815,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15447.198521502858,1541.5339633137005,0.3765529256237333,0.12492309728799128,6.112874298809886,3.4406049550191717
4713.0,-30.47346780001226,5.030279639157256,35.01792386008464,24.141782463435106,4.980538341913857,-26.92814386662727,-40.48945448650045,1.4352144085288654,-0.28654356681244053,-5.060509114263545,40.035666057420556,42217.44272150832,25753.15696098453,25753.15696098453,67970.59968249284,77568.27203314695,77568.27203314695,25753.15696098453,103321.42899413148,103321.42899413148,103321.42899413148,128213.7018938462,91920.40122936603,56569.57191772727,39278.699235154185,24892.272899714717,0.0,64170.972134868905,21158.43196475751,1541.5306440314798,0.0,0.886481287226227,2.8134547324437365,0.0014959135982669303,353820.3134203286,1556071.6201116818,4.397914876818032,1556071.6201116818,4.397914876818032,0.8500000000000001,0.09585545786466503,4.027634451161993,1.2684128471883014,1.0,0.0,4.027634451161656,1.285051230877334,1.2853345295629262,3.1342209200579765,19399.064635177987,1978.1540725097752,4632.441516551485,4632.441516551485,5.559305361755733,5.030279639157256,-2.4174555000916538,7.44773513924891,3.4406475690754617,3.4406475690754617,0.983042162592989,0.0,0.0,0.00022044563728875152,0.992164181930339,0.00022218665146715534,199.3144733025853,0.0,0.0,0.0,0.15901306255870695,7.459804450354928e-05,0.00014584759278520225,0.0005874207893207259,0.0958554578646637,0.07197678429402365,0.023878673570640052,0.09585547564032887,0.07197678429402464,0.023878673570640382,0.3765520402476025,0.3765520402476025,0.12492313761704679,0.0,4.772458848358667,4.692730479156978,5.012949075274889,4.773965547451098,4.694727927380995,5.01297446319461,24892.272899714717,21158.43196475751,0.85,1.0592110018161829,0.6578900290427175,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4543398447456333,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15447.186757968268,1541.5306440314798,0.3765520402476025,0.12492313761704679,6.112874298809886,3.4406475690754617
4714.0,-30.4732664084086,5.030253317083485,35.0179171678944,24.14177533881741,4.980560864750619,-26.92796036151964,-40.48925373991949,1.4352548178616602,-0.28613757924443917,-5.060470600243225,40.03565279603487,42217.4258125435,25753.158648852546,25753.158648852546,67970.58446139605,77568.15198867515,77568.15198867515,25753.158648852546,103321.3106375277,103321.3106375277,103321.3106375277,128213.53664992741,91920.2087770388,56569.48260090726,39278.58464014616,24892.226012399715,0.0,64170.81065254587,21158.392110539757,1541.5273041139214,0.0,0.8864815318068612,2.813453889654992,0.0014959135982669303,353820.8448362213,1556071.0478915644,4.397906654176488,1556071.0478915644,4.397906654176488,0.85,0.09585525427950078,4.027634451161993,1.2684121938562023,1.0,0.0,4.027634451162976,1.2850510417627985,1.2853343404066988,3.1342213813055957,19399.02401965537,1978.1499308790844,4632.441516551485,4632.441516551485,5.559305726113924,5.030253317083485,-2.417390155121692,7.447643472205177,3.440690142738262,3.440690142738262,0.9830543264966464,0.0,0.0,0.00022044563728875152,0.9921433045517771,0.00022219132687524687,199.31430789628197,0.0,0.0,0.0,0.15901306255870695,7.459974630654562e-05,0.0001458458909822059,0.0005874139350803487,0.0958552542794959,0.07197658355446034,0.023878670725035567,0.09585526568997527,0.071976583554464,0.023878670725036782,0.37655115593124233,0.37655115593124233,0.12492317775777699,0.0,4.772819201698212,4.693210933038131,5.0129462663790605,4.7743330209987676,4.695205712074539,5.013008330143634,24892.226012399715,21158.392110539757,0.85,1.0592134300659553,0.65789142108755,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4543386382984558,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15447.175001953141,1541.5273041139214,0.37655115593124233,0.12492317775777699,6.112874298809886,3.440690142738262
4715.0,-30.473064959898185,5.0302270073970226,35.01791047810811,24.141767934802942,4.980584962721043,-26.927776647674843,-40.48905673027036,1.4352966504977087,-0.2857721921756138,-5.060430905863112,40.03563948167411,42217.42467539779,25753.15716237543,25753.15716237543,67970.58183777322,77568.02455098243,77568.02455098243,25753.15716237543,103321.18171335786,103321.18171335786,103321.18171335786,128213.35995818063,91920.00954612858,56569.409670544075,39278.444306205005,24892.17824482278,0.0,64170.62255102779,21158.35150809936,1541.5238852195585,0.0,0.88648178260071,2.8134537183347814,0.0014959135982669303,353821.3925393566,1556070.4733857685,4.397898222653912,1556070.4733857685,4.397898222653912,0.85,0.09585505026670003,4.027634451161993,1.2684115174459292,1.0,0.0,4.027634451162623,1.285050845987303,1.2853341445880433,3.1342218587993433,19398.981973567094,1978.1456433712933,4632.441516551485,4632.441516551485,5.559305405229764,5.0302270073970226,-2.4173239861361413,7.447550993533164,3.44073266831127,3.44073266831127,0.9830664766603628,0.0,0.0,0.00022044563728875152,0.9921224217479562,0.0002221960036951515,199.3141424435148,0.0,0.0,0.0,0.15901306255870695,7.460141646509045e-05,0.00014584422082366107,0.0005874072082922546,0.09585505026669622,0.07197638248696825,0.023878667779727962,0.09585507437761417,0.07197638248697112,0.023878667779728913,0.3765502727793424,0.3765502727793424,0.12492321833267164,0.0,4.773172175012974,4.693682647887613,5.01294018219204,4.774658713687472,4.695644706753001,5.012991391182879,24892.17824482278,21158.35150809936,0.85,1.0592164940230049,0.6578933318252749,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.454337431377684,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15447.163254238269,1541.5238852195585,0.3765502727793424,0.12492321833267164,6.112874298809886,3.44073266831127
4716.0,-30.472863469214115,5.030200721663244,35.017903799917,24.14176562977957,4.980610199438792,-26.927592782003593,-40.48885594876481,1.4353395122282615,-0.28534819031591496,-5.06039070732176,40.03562643983607,42217.40794801167,25753.154288053433,25753.154288053433,67970.5622360651,77567.9130586114,77567.9130586114,25753.154288053433,103321.06734666484,103321.06734666484,103321.06734666484,128213.19919496671,91919.8267044351,56569.32159383535,39278.33901177749,24892.13184830187,0.0,64170.47086007936,21158.31207105659,1541.520534685647,0.0,0.8864820349774696,2.8134528353287256,0.0014959135982669303,353821.9471995876,1556069.9106392981,4.397889737918191,1556069.9106392981,4.397889737918191,0.85,0.09585484657503411,4.027634451161993,1.2684108712570743,1.0,0.0,4.027634451162982,1.2850506453957375,1.285333943952256,3.13422234803957,19398.94338629177,1978.141708564267,4632.441516551485,4632.441516551485,5.559304784753069,5.030200721663244,-2.4172574810055254,7.447458202668769,3.4407751537509927,3.4407751537509927,0.9830786153574265,0.0,0.0,0.00022044563728875152,0.9921015350465034,0.00022220068158489283,199.31397695638455,0.0,0.0,0.0,0.15901306255870695,7.460311863529837e-05,0.00014584251865345317,0.0005874003525728836,0.09585484657503442,0.0719761816739587,0.02387866490107572,0.09585486323983733,0.07197618167395847,0.02387866490107564,0.3765493903491453,0.3765493903491453,0.12492325905432428,0.0,4.77353112277018,4.694164662690525,5.012927019038557,4.775042517005829,4.69616887729228,5.012950871612929,24892.13184830187,21158.31207105659,0.85,1.059218692414953,0.6578946263315523,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4543362241178794,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15447.151514376481,1541.520534685647,0.3765493903491453,0.12492325905432428,6.112874298809886,3.4407751537509927
4717.0,-30.472661933231485,5.030174434148866,35.01789713206286,24.14176360415297,4.9806336711817485,-26.92740905206569,-40.48865516725925,1.4353807900159608,-0.28488261701494366,-5.060351778669181,40.03561338453949,42217.391486133914,25753.15450172531,25753.15450172531,67970.54598785922,77567.80984273196,77567.80984273196,25753.15450172531,103320.96434445727,103320.96434445727,103320.96434445727,128213.05016680347,91919.65140638218,56569.23304978424,39278.24261844216,24892.08582234619,0.0,64170.32844078835,21158.27294899426,1541.5172353097876,0.0,0.8864822809244207,2.8134512576755912,0.0014959135982669303,353822.4843385194,1556069.3473122579,4.397881469351421,1556069.3473122579,4.397881469351421,0.85,0.09585464379012062,4.027634451161993,1.2684102041879668,1.0,0.0,4.027634451161878,1.2850504522170343,1.2853337507309652,3.1342228192000663,19398.906391041386,1978.1379360986052,4632.441516551485,4632.441516551485,5.5593048308781805,5.030174434148866,-2.4171919522104193,7.447366386359285,3.440817602566965,3.440817602566965,0.9830907435905614,0.0,0.0,0.00022044563728875152,0.9920806441237822,0.0002222053606170815,199.31381143232485,0.0,0.0,0.0,0.15901306255870695,7.46048208414181e-05,0.0001458408164473334,0.0005873934967088727,0.09585464379011686,0.07197598165944587,0.023878662130670997,0.09585463092120468,0.0719759816594487,0.023878662130671933,0.37654850943565094,0.37654850943565094,0.12492329945986987,0.0,4.773904090892302,4.694663739521786,5.012918699551562,4.775469161654257,4.696733798015146,5.012959509903567,24892.08582234619,21158.27294899426,0.85,1.0592207900350306,0.6578958299253371,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4543350166073374,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15447.13978207452,1541.5172353097876,0.37654850943565094,0.12492329945986987,6.112874298809886,3.440817602566965
4718.0,-30.472460356203285,5.030148168373344,35.01789047310175,24.14175613028931,4.980658587394217,-26.927225140726787,-40.488458157610125,1.4354233719177192,-0.28454170038946813,-5.0603117924847565,40.035600307858935,42217.39074848431,25753.151893062604,25753.151893062604,67970.54264154691,77567.678557379,77567.678557379,25753.151893062604,103320.8304504416,103320.8304504416,103320.8304504416,128212.86959406803,91919.44860704085,56569.160798146026,39278.097565438686,24892.039143626433,0.0,64170.13670906512,21158.233272082467,1541.5138705508798,0.0,0.8864825323433627,2.8134514421176826,0.0014959135982669303,353823.0360699803,1556068.783062668,4.397873016823313,1556068.783062668,4.397873016823313,0.85,0.09585444088703832,4.027634451161993,1.2684096036059782,1.0,0.0,4.0276344511603925,1.2850502529351813,1.285333551405179,3.1342233052462185,19398.863591864294,1978.133571797127,4632.441516551485,4632.441516551485,5.559304267749062,5.030148168373344,-2.4171256837640627,7.447273852137407,3.4408600070362327,3.4408600070362327,0.9831028591532094,0.0,0.0,0.00022044563728875152,0.9920597494209462,0.00022221004069303597,199.3136458748289,0.0,0.0,0.0,0.15901306255870695,7.460649110501154e-05,0.00014583914618373998,0.0005873867694976812,0.09585444088703604,0.07197578167399475,0.023878659213041283,0.09585445516337844,0.07197578167399646,0.02387865921304185,0.3765476310919583,0.3765476310919583,0.12492333989760349,0.0,4.774262249872493,4.695145033770757,5.0129045504598935,4.775770092095286,4.697145964882054,5.012924055006806,24892.039143626433,21158.233272082467,0.85,1.059223902696547,0.6578977841342262,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4543338088273323,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15447.128057396398,1541.5138705508798,0.3765476310919583,0.12492333989760349,6.112874298809886,3.4408600070362327
4719.0,-30.472258705002417,5.030121890912177,35.01788382130292,24.141754244361096,4.980681206200472,-26.927041392388023,-40.488257341179974,1.435463893586091,-0.2840594865994035,-5.060273448658801,40.03558719855285,42217.3747412848,25753.153295340093,25753.153295340093,67970.52803662489,77567.57933450642,77567.57933450642,25753.153295340093,103320.7326298465,103320.7326298465,103320.7326298465,128212.72548408138,91919.27691006016,56569.072316838545,39278.00510357957,24891.992854234875,0.0,64169.99795781444,21158.193926099644,1541.510569107688,0.0,0.886482775501952,2.813449577506294,0.0014959135982669303,353823.5651407272,1556068.217405463,4.3978648420055455,1556068.217405463,4.3978648420055455,0.85,0.0958542390223017,4.027634451161993,1.2684089486254382,1.0,0.0,4.027634451162485,1.2850500632952073,1.2853333617233975,3.1342237677760787,19398.82735659137,1978.1298768275988,4632.441516551485,4632.441516551485,5.559304570457145,5.030121890912177,-2.417060669780555,7.447182560692732,3.440902374250865,3.440902374250865,0.9831149640716756,0.0,0.0,0.00022044563728875152,0.9920388475045663,0.00022221472258195698,199.31348025668927,0.0,0.0,0.0,0.15901306255870695,7.46081936783848e-05,0.0001458374436103667,0.0005873799121545074,0.09585423902230109,0.07197558257849299,0.023878656443808093,0.09585421263808733,0.07197558257849344,0.023878656443808245,0.376546754058015,0.376546754058015,0.12492338000187853,0.0,4.774638173313463,4.695646964413299,5.012899501407105,4.776213962059387,4.697727331442309,5.012952280349964,24891.992854234875,21158.193926099644,0.85,1.059225965400668,0.6578989572204543,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4543326008033526,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15447.116340258422,1541.510569107688,0.376546754058015,0.12492338000187853,6.112874298809886,3.440902374250865
4720.0,-30.472057000714305,5.030095632294375,35.017877174830076,24.141741531807952,4.980705690694946,-26.926857409685635,-40.48805652474982,1.4355060996662763,-0.2837992338265849,-5.060233725169445,40.03557405008568,42217.3588063906,25753.15103413628,25753.15103413628,67970.50984052688,77567.42877495683,77567.42877495683,25753.15103413628,103320.57980909312,103320.57980909312,103320.57980909312,128212.52551725449,91919.05461024295,56568.98464167671,39277.85552062916,24891.945708161362,0.0,64169.801228790515,21158.153851937157,1541.5071807946497,0.0,0.8864830258403102,2.8134507916760123,0.0014959135982669303,353824.11324881925,1556067.6500586441,4.397856425812259,1556067.6500586441,4.397856425812259,0.85,0.09585403689029795,4.027634451161993,1.2684082661708818,1.0,0.0,4.027634451160593,1.2850498657723053,1.2853331641569503,3.1342242495324606,19398.78044199499,1978.1250928701434,4632.441516551485,4632.441516551485,5.5593040823335915,5.030095632294375,-2.4169946821980877,7.447090314492463,3.440944694164035,3.440944694164035,0.9831270554754387,0.0,0.0,0.00022044563728875152,0.9920179405606453,0.00022221940579438034,199.3133145952239,0.0,0.0,0.0,0.15901306255870695,7.46098962876844e-05,0.00014583574100106712,0.0005873730546666356,0.09585403689029412,0.07197538336753317,0.02387865352276095,0.09585407038137424,0.07197538336753605,0.023878653522761903,0.37654587964467523,0.37654587964467523,0.12492342038202299,0.0,4.77498249432773,4.696108633136419,5.012888991589307,4.7764344913428545,4.6980305646965235,5.012922553162525,24891.945708161362,21158.153851937157,0.85,1.059228929168494,0.6579007258549727,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4543313923368744,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15447.104631325607,1541.5071807946497,0.37654587964467523,0.12492342038202299,6.112874298809886,3.440944694164035
4721.0,-30.471855263039537,5.030069384905725,35.01787053939072,24.14174460517245,4.9807298932638195,-26.926673425139,-40.4878594801761,1.4355480553632751,-0.28327199138436754,-5.060194408890728,40.0355610785136,42217.35867377037,25753.149686638062,25753.149686638062,67970.50836040844,77567.34340662253,77567.34340662253,25753.149686638062,103320.4930932606,103320.4930932606,103320.4930932606,128212.39277454861,91918.89737395145,56568.912641099305,39277.760814280155,24891.899681288025,0.0,64169.66049556818,21158.11472909482,1541.5038725501386,0.0,0.8864832734592334,2.8134484486505857,0.0014959135982669303,353824.6557388405,1556067.09034487,4.39784810104757,1556067.09034487,4.39784810104757,0.85,0.09585383523904165,4.027634451161993,1.2684076348179953,1.0,0.0,4.027634451162933,1.2850496694212474,1.2853329677626053,3.1342247284308735,19398.747258534728,1978.1217090989,4632.441516551485,4632.441516551485,5.559303791450649,5.030069384905725,-2.4169290323510775,7.446998417256802,3.440986975965852,3.440986975965852,0.9831391359902434,0.0,0.0,0.00022044563728875152,0.9919970306314921,0.00022222408987294928,199.31314890661326,0.0,0.0,0.0,0.15901306255870695,7.461156695245984e-05,0.00014583407033629168,0.0005873663258396297,0.09585383523903826,0.07197518453341503,0.023878650705623235,0.09585381161600232,0.07197518453341757,0.023878650705624078,0.3765450052198822,0.3765450052198822,0.12492346064821055,0.0,4.775355690342337,4.696609062320135,5.012877521659391,4.776922417506341,4.698685266507368,5.012906467725713,24891.899681288025,21158.11472909482,0.85,1.0592312291429804,0.6579021666584332,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4543301835542606,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15447.092930178012,1541.5038725501386,0.3765450052198822,0.12492346064821055,6.112874298809886,3.440986975965852
4722.0,-30.471653484162786,5.030043125419092,35.01786390883361,24.14173224186527,4.980752260222652,-26.926489587078542,-40.48765873359514,1.4355883631383937,-0.2829629593749132,-5.060156265389611,40.03554794984,42217.34312808233,25753.15113839601,25753.15113839601,67970.49426647834,77567.20277537215,77567.20277537215,25753.15113839601,103320.35391376817,103320.35391376817,103320.35391376817,128212.20709729723,91918.68411494743,56568.82446765759,39277.621830322045,24891.853183529063,0.0,64169.47501385111,21158.075205999703,1541.5005584069522,0.0,0.8864835156648723,2.8134488372465807,0.0014959135982669303,353825.18204738066,1556066.5238524387,4.397839958276531,1556066.5238524387,4.397839958276531,0.85,0.09585363446039948,4.027634451161993,1.2684069825848567,1.0,0.0,4.0276344511655084,1.2850494807824577,1.2853327790822289,3.1342251885192733,19398.70225192958,1978.117119702404,4632.441516551485,4632.441516551485,5.559304104840023,5.030043125419092,-2.4168642936887754,7.446907419107868,3.4410292173907666,3.4410292173907666,0.9831512049687905,0.0,0.0,0.00022044563728875152,0.9919761169073094,0.00022222877499917677,199.31298318443868,0.0,0.0,0.0,0.15901306255870695,7.461326904069543e-05,0.0001458323682480561,0.0005873594704504131,0.09585363446039921,0.07197498650321395,0.02387864795718527,0.09585364496449653,0.07197498650321414,0.023878647957185337,0.3765441334451737,0.3765441334451737,0.12492350075797926,0.0,4.775708869159303,4.697080032758208,5.0128745372572325,4.777193306014681,4.699036179575046,5.01293519338634,24891.853183529063,21158.075205999703,0.85,1.0592340712123136,0.6579038260632432,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4543289745735761,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15447.081236422739,1541.5005584069522,0.3765441334451737,0.12492350075797926,6.112874298809886,3.4410292173907666
4723.0,-30.47145167032704,5.030016875055842,35.01785728077009,24.14172494262459,4.980775843690747,-26.92630559589112,-40.487461689021416,1.4356297692548112,-0.2825987297855477,-5.060117189710069,40.035534761356516,42217.3432991829,25753.15004358998,25753.15004358998,67970.49334277288,77567.07772517968,77567.07772517968,25753.15004358998,103320.22776876966,103320.22776876966,103320.22776876966,128212.03361601738,91918.48691536718,56568.75248937039,39277.48269555198,24891.805847247717,0.0,64169.288542799695,21158.03497016056,1541.4971758097995,0.0,0.8864837628423845,2.813448609035139,0.0014959135982669303,353825.7212188657,1556065.954779412,4.39783164835797,1556065.954779412,4.39783164835797,0.85,0.09585343327464674,4.027634451161993,1.2684063133178278,1.0,0.0,4.027634451161124,1.2850492870035317,1.285332585260583,3.1342256611445625,19398.660634537224,1978.1128759094313,4632.441516551485,4632.441516551485,5.559303868505462,5.030016875055842,-2.4167989143372033,7.446815789393045,3.441071411420475,3.441071411420475,0.98316326040585,0.0,0.0,0.00022044563728875152,0.9919552000354059,0.0002222334610281625,199.31281743382775,0.0,0.0,0.0,0.15901306255870695,7.461493977530363e-05,0.00014583069751344788,0.0005873527413421463,0.09585343327464427,0.07197478814426672,0.023878645130377553,0.09585345357934996,0.07197478814426857,0.023878645130378164,0.3765432623369883,0.3765432623369883,0.12492354124975492,0.0,4.776056089260749,4.697543791807732,5.012869377452944,4.777518459924522,4.69947285906693,5.012923106018036,24891.805847247717,21158.03497016056,0.85,1.0592371348708012,0.6579057405479062,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4543277653479851,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15447.06955021747,1541.4971758097995,0.3765432623369883,0.12492354124975492,6.112874298809886,3.441071411420475
4724.0,-30.4712497707138,5.0299906646993255,35.01785066725836,24.141727771516912,4.980801969323696,-26.92612127327746,-40.48726080274207,1.4356734718873645,-0.28212295711966817,-5.060076686899783,40.03552192908153,42217.32794745141,25753.145242781942,25753.145242781942,67970.47319023336,77566.98332393938,77566.98332393938,25753.145242781942,103320.12856672132,103320.12856672132,103320.12856672132,128211.88854362545,91918.32135917069,56568.665982682716,39277.39486276441,24891.759976904134,0.0,64169.15483966855,21157.995980368512,1541.4938471137878,0.0,0.8864840160075812,2.8134470811018795,0.0014959135982669303,353826.2800827739,1556065.401076661,4.3978231371413,1556065.401076661,4.3978231371413,0.85,0.095853231980215,4.027634451161993,1.268405695152469,1.0,0.0,4.0276344511598445,1.2850490824770682,1.28533238068903,3.1342261599831667,19398.625695227634,1978.1093130913855,4632.441516551485,4632.441516551485,5.559302832160368,5.0299906646993255,-2.4167325143617875,7.446723179061113,3.441113564436593,3.441113564436593,0.9831753041247409,0.0,0.0,0.00022044563728875152,0.9919342747491505,0.00022223814913997184,199.3126516130432,0.0,0.0,0.0,0.15901306255870695,7.461664311921967e-05,0.00014582899416953185,0.0005873458808955079,0.09585323198021026,0.07197458969862996,0.023878642281580292,0.09585322191213584,0.07197458969863353,0.023878642281581475,0.3765423916385109,0.3765423916385109,0.12492358191317217,0.0,4.7764203776435465,4.698034902646043,5.012850249571898,4.7779537297801085,4.700076082161274,5.0128508218446655,24891.759976904134,21157.995980368512,0.85,1.0592390278485464,0.6579068721246926,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.454326555914903,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15447.057871438506,1541.4938471137878,0.3765423916385109,0.12492358191317217,6.112874298809886,3.441113564436593
