time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
4725.0,-30.471047846154256,5.029964463259787,35.01784407143931,24.141720367502444,4.980826201787279,-26.925937117552348,-40.48706375816835,1.4357154731853514,-0.2817754803373873,-5.060037687423962,40.03550921739437,42217.32846630994,25753.144172744644,25753.144172744644,67970.47263905458,77566.85522130365,77566.85522130365,25753.144172744644,103319.9993940483,103319.9993940483,103319.9993940483,128211.71483318775,91918.12132499603,56568.59457000209,39277.25194999326,24891.71543913946,0.0,64168.967389132726,21157.95812326854,1541.4906259100665,0.0,0.8864842610659469,2.8134470642413354,0.0014959135982669303,353826.81820409984,1556064.8525773273,4.397814898473111,1556064.8525773273,4.397814898473111,0.85,0.09585303200663886,4.027634451161993,1.2684050627006216,1.0,0.0,4.027634451162852,1.285048885912839,1.285332184081467,3.134226639402087,19398.583479616827,1978.1050082971074,4632.441516551485,4632.441516551485,5.5593026011726066,5.029964463259787,-2.416667255065961,7.446631718325747,3.4411556857708034,3.4411556857708034,0.9831873387916581,0.0,0.0,0.00022044563728875152,0.991913347353597,0.000222242837922179,199.31248577204613,0.0,0.0,0.0,0.15901306255870695,7.461831392368559e-05,0.00014582732336506594,0.0005873391515058799,0.09585303200663857,0.07197439245660249,0.023878639550036076,0.0958530475341776,0.07197439245660271,0.023878639550036152,0.37654152323631435,0.37654152323631435,0.12492362186306614,0.0,4.776774073278091,4.698511278122737,5.0128330382806325,4.778262207086584,4.700490668226394,5.012838415738997,24891.71543913946,21157.95812326854,0.85,1.0592421135105512,0.6579088020895848,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4543253459697845,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15447.04620110508,1541.4906259100665,0.37654152323631435,0.12492362186306614,6.112874298809886,3.4411556857708034
4726.0,-30.470845882302203,5.029938261954977,35.01783748341975,24.141713103186362,4.980849397054521,-26.92575303017492,-40.486862941738195,1.4357565449272456,-0.28140473281303,-5.059999165558922,40.03549625293183,42217.31351689793,25753.14415657707,25753.14415657707,67970.457673475,77566.73198149292,77566.73198149292,25753.14415657707,103319.87613806999,103319.87613806999,103319.87613806999,128211.54561916109,91917.92571789831,56568.50725330343,39277.13162732764,24891.669481091103,0.0,64168.801108418746,21157.919058927437,1541.4873343645625,0.0,0.8864845046043694,2.8134466857598603,0.0014959135982669303,353827.349735903,1556064.2931710863,4.397806710907266,1556064.2931710863,4.397806710907266,0.85,0.09585283204839092,4.027634451161993,1.268404398378916,1.0,0.0,4.027634451161515,1.2850486936989498,1.2853319918252029,3.134227108210697,19398.54219830516,1978.1007987748274,4632.441516551485,4632.441516551485,5.55930259768253,5.029938261954977,-2.416602391310064,7.446540653265041,3.441197766111042,3.441197766111042,0.983199361746012,0.0,0.0,0.00022044563728875152,0.9918924163621149,0.00022224752770795696,199.31231989905416,0.0,0.0,0.0,0.15901306255870695,7.462001674653187e-05,0.00014582562054221964,0.0005873322931579199,0.09585283204838813,0.07197419535368844,0.023878636694699674,0.0958528562975048,0.07197419535369054,0.023878636694700372,0.37654065610460447,0.37654065610460447,0.12492366134566271,0.0,4.7771236555111045,4.698980531055383,5.012820800459451,4.7785944327458765,4.700930526393165,5.0128451627629715,24891.669481091103,21157.919058927437,0.85,1.0592446251042313,0.6579102739595855,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4543241358771812,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15447.0345380014,1541.4873343645625,0.37654065610460447,0.12492366134566271,6.112874298809886,3.441197766111042
4727.0,-30.470643917483105,5.029912081806843,35.01783090383929,24.14171614162626,4.980873951341155,-26.92556880602286,-40.48666582731528,1.4357988398809067,-0.28089502600028027,-5.0599597030760615,40.03548332269927,42217.31415662326,25753.141617776182,25753.141617776182,67970.45577439944,77566.64494697956,77566.64494697956,25753.141617776182,103319.78656475575,103319.78656475575,103319.78656475575,128211.40977684212,91917.76686587262,56568.4360755164,39277.03421150691,24891.623212086368,0.0,64168.65742359328,21157.879730273413,1541.484006485709,0.0,0.8864847528165563,2.8134445904112457,0.0014959135982669303,353827.89424717374,1556063.735241995,4.397798366216358,1556063.735241995,4.397798366216358,0.85,0.09585263178356059,4.027634451161993,1.2684038032917306,1.0,0.0,4.0276344511615125,1.2850484957605453,1.2853317938431614,3.134227590981515,19398.50867385713,1978.0973802325086,4632.441516551485,4632.441516551485,5.5593020496344066,5.029912081806843,-2.416536873619169,7.446448955426011,3.441239802822857,3.441239802822857,0.983211372235102,0.0,0.0,0.00022044563728875152,0.9918714857467938,0.00022225221760737977,199.312154025544,0.0,0.0,0.0,0.15901306255870695,7.462168821315171e-05,0.0001458239490755998,0.0005873255611013778,0.09585263178355588,0.0719739980755511,0.023878633708004783,0.09585260481406628,0.07197399807555463,0.023878633708005956,0.37653978987476655,0.37653978987476655,0.12492370074467099,0.0,4.777497012819424,4.6994829026386356,5.012804139600689,4.77906467707578,4.701567156373073,5.0128125998444375,24891.623212086368,21157.879730273413,0.85,1.0592469673427876,0.657911757104972,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4543229255511207,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15447.022882415697,1541.484006485709,0.37653978987476655,0.12492370074467099,6.112874298809886,3.441239802822857
4728.0,-30.470441881161005,5.029885905859725,35.017824334717695,24.1417036036961,4.980897467373854,-26.92538462134078,-40.48646501088513,1.4358402075536074,-0.28062227601503764,-5.059921092698179,40.03547046817449,42217.29944092424,25753.141113654136,25753.141113654136,67970.44055457838,77566.49890688935,77566.49890688935,25753.141113654136,103319.64002054348,103319.64002054348,103319.64002054348,128211.2177741431,91917.54855903093,56568.349093065815,39276.88829551679,24891.577753599624,0.0,64168.46604911641,21157.84109055968,1541.4807384241387,0.0,0.886484996406868,2.813445510470146,0.0014959135982669303,353828.42700156535,1556063.1805797794,4.3977901769122,1556063.1805797794,4.3977901769122,0.85,0.09585243262376213,4.027634451161993,1.2684031340247022,1.0,0.0,4.027634451163823,1.285048302161831,1.285331600201767,3.1342280631679924,19398.462601946263,1978.0926822050612,4632.441516551485,4632.441516551485,5.5593019408101405,5.029885905859725,-2.416472022963943,7.446357928823668,3.441281802248095,3.441281802248095,0.9832233720708843,0.0,0.0,0.00022044563728875152,0.9918505481978762,0.0002222569092584422,199.31198809358477,0.0,0.0,0.0,0.15901306255870695,7.46233911071977e-05,0.0001458222461815538,0.0005873187024666516,0.09585243262376181,0.07197380182141605,0.023878630802345764,0.09585245928377997,0.07197380182141629,0.023878630802345837,0.3765389266884596,0.3765389266884596,0.12492373980031916,0.0,4.777842849200283,4.699947437006813,5.012791100549066,4.779298816683138,4.7018787265247965,5.012812426262485,24891.577753599624,21157.84109055968,0.85,1.0592498892298878,0.6579134899159018,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4543217152212795,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15447.011233581496,1541.4807384241387,0.3765389266884596,0.12492373980031916,6.112874298809886,3.441281802248095
4729.0,-30.470239783159432,5.02985969118697,35.017817762021046,24.14169682832437,4.980917467307732,-26.925200732774947,-40.4862679663114,1.4358784169232357,-0.2801794702166376,-5.059884606154777,40.03545722579968,42217.300823013546,25753.14576073066,25753.14576073066,67970.4465837442,77566.39064721866,77566.39064721866,25753.14576073066,103319.53640794932,103319.53640794932,103319.53640794932,128211.06715036769,91917.36658418526,56568.27675998004,39276.766471339135,24891.530742418367,0.0,64168.2972137575,21157.80113105561,1541.4774340581966,0.0,0.8864852305694046,2.813443947314191,0.0014959135982669303,353828.9304514057,1556062.6091823117,4.397782304564886,1556062.6091823117,4.397782304564886,0.85,0.09585223409502298,4.027634451161993,1.2684025164088233,1.0,0.0,4.0276344511621724,1.285048123343875,1.2853314213443892,3.1342284993043874,19398.424197612232,1978.0887660528554,4632.441516551485,4632.441516551485,5.559302943969382,5.02985969118697,-2.416408794345837,7.446268485532807,3.441323759307059,3.441323759307059,0.9832353598020169,0.0,0.0,0.00022044563728875152,0.9918296047338689,0.00022226160243311375,199.3118221112447,0.0,0.0,0.0,0.15901306255870695,7.462506205137743e-05,0.00014582057523737407,0.0005873119725143072,0.0958522340950258,0.07197360607323854,0.023878628021787265,0.09585222587486117,0.07197360607323643,0.02387862802178656,0.3765380639764342,0.3765380639764342,0.12492377878989497,0.0,4.778201587341016,4.7004225763156455,5.012797898569488,4.779705135938116,4.7023922631397,5.012894530530048,24891.530742418367,21157.80113105561,0.85,1.0592527702164354,0.6579152425126574,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.454320504464952,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15446.9995929119,1541.4774340581966,0.3765380639764342,0.12492377878989497,6.112874298809886,3.441323759307059
4730.0,-30.470037686585048,5.0298335004795245,35.01781118657426,24.141694732848578,4.980941512030882,-26.925016440974847,-40.486067114956654,1.4359202664206534,-0.27975153337575875,-5.059845235094069,40.03544400030274,42217.28628560883,25753.14288489351,25753.14288489351,67970.42917050235,77566.28470338786,77566.28470338786,25753.14288489351,103319.42758828137,103319.42758828137,103319.42758828137,128210.91011461792,91917.18856332402,56568.190145544984,39276.66490864337,24891.48252633655,0.0,64168.14743497992,21157.760147386067,1541.4739934927313,0.0,0.8864854793849739,2.813442916216989,0.0014959135982669303,353829.47370311874,1556062.0385132665,4.397773939598043,1556062.0385132665,4.397773939598043,0.85,0.09585203447948165,4.027634451161993,1.268401839998551,1.0,0.0,4.027634451162122,1.2850479274903581,1.285331225447695,3.134228976990598,19398.38662773495,1978.084934991557,4632.441516551485,4632.441516551485,5.559302323165614,5.0298335004795245,-2.4163434884667065,7.446176988946231,3.441365661057211,3.441365661057211,0.9832473317306317,0.0,0.0,0.00022044563728875152,0.9918086618947293,0.00022226629566595745,199.31165613035324,0.0,0.0,0.0,0.15901306255870695,7.46267653127847e-05,0.00014581887197596683,0.0005873051123999841,0.09585203447947432,0.07197340940858918,0.023878625070885152,0.09585200370810658,0.07197340940859467,0.023878625070886974,0.3765372025968899,0.3765372025968899,0.12492381892136922,0.0,4.778565196844454,4.700907615196172,5.012794392927333,4.780093701718329,4.7029223656174395,5.012855299892237,24891.48252633655,21157.760147386067,0.85,1.0592549713138468,0.6579165516409309,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.454319293341011,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15446.987960212491,1541.4739934927313,0.3765372025968899,0.12492381892136922,6.112874298809886,3.441365661057211
4731.0,-30.469835552260836,5.029807366211125,35.01780463267637,24.14169207857924,4.980968788287839,-26.924831792065287,-40.48586619375271,1.435965028092256,-0.2794021051685718,-5.059804338736826,40.03543147706749,42217.2716838859,25753.13611220785,25753.13611220785,67970.40779609374,77566.163597293,77566.163597293,25753.13611220785,103319.29970950085,103319.29970950085,103319.29970950085,128210.73758179387,91916.99667302596,56568.10475961877,39276.54657045243,24891.437872293027,0.0,64167.98444274546,21157.722191449073,1541.4707200621085,0.0,0.8864857334336479,2.813443095111105,0.0014959135982669303,353830.0380019473,1556061.4981463687,4.397765398701975,1556061.4981463687,4.397765398701975,0.85,0.09585183557421485,4.027634451161993,1.2684011630387975,1.0,0.0,4.027634451163089,1.2850477180080808,1.285331015919236,3.1342294879174797,19398.346130824095,1978.0808054558995,4632.441516551485,4632.441516551485,5.55930086115349,5.029807366211125,-2.4162770805596674,7.446084446770793,3.4414075263457766,3.4414075263457766,0.9832592932416505,0.0,0.0,0.00022044563728875152,0.9917877156207405,0.00022227098986679717,199.31149011873458,0.0,0.0,0.0,0.15901306255870695,7.462846920249308e-05,0.00014581716808625844,0.0005872982497550937,0.09585183557421327,0.07197321332971822,0.023878622244495055,0.09585183372345661,0.0719732133297194,0.02387862224449545,0.3765363432006641,0.3765363432006641,0.12492385934580537,0.0,4.7789172119206,4.701384104659269,5.012770105832601,4.780402233568282,4.70336754707273,5.012750789812458,24891.437872293027,21157.722191449073,0.85,1.0592573288123306,0.6579179952512719,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.45431808222764,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15446.976334221094,1541.4707200621085,0.3765363432006641,0.12492385934580537,6.112874298809886,3.4414075263457766
4732.0,-30.469633336052027,5.029781232725966,35.01779810018613,24.141684744413965,4.980992433822218,-26.924647432560143,-40.48566911425439,1.4360065303303198,-0.2790511622864642,-5.0597661009191235,40.03541899281354,42217.27325768844,25753.136018219087,25753.136018219087,67970.40927590753,77566.03822717692,77566.03822717692,25753.136018219087,103319.174245396,103319.174245396,103319.174245396,128210.56876148943,91916.79901565977,56568.03404617117,39276.405521654,24891.394516093427,0.0,64167.80003774742,21157.685338679414,1541.4675819542285,0.0,0.8864859737786379,2.8134429438838824,0.0014959135982669303,353830.5656181783,1556060.9594616215,4.397757318514932,1556060.9594616215,4.397757318514932,0.85,0.0958516382625511,4.027634451161993,1.2684005800401792,1.0,0.0,4.027634451158735,1.2850475237798427,1.2853308216481787,3.1342299616399374,19398.30441681968,1978.0765518112382,4632.441516551485,4632.441516551485,5.559300840864241,5.029781232725966,-2.416212662737172,7.445993895463138,3.441449365008942,3.441449365008942,0.983271247145412,0.0,0.0,0.00022044563728875152,0.9917667613388255,0.00022227568606066528,199.31132404014136,0.0,0.0,0.0,0.15901306255870695,7.463014054799472e-05,0.0001458154967407568,0.0005872915181863714,0.09585163826254992,0.07197301866138944,0.023878619601160465,0.09585165942464235,0.07197301866139033,0.02387861960116076,0.37653548519578767,0.37653548519578767,0.1249238987415325,0.0,4.779262372657229,4.701849340560329,5.012752247694664,4.780714938632684,4.703782732335355,5.012753587797761,24891.394516093427,21157.685338679414,0.85,1.0592603959606404,0.6579199104980015,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4543168708900616,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15446.964715722503,1541.4675819542285,0.37653548519578767,0.1249238987415325,6.112874298809886,3.441449365008942
4733.0,-30.469431111043235,5.0297550691038175,35.017791566977664,24.14167789919304,4.981013002982576,-26.924463372751834,-40.48546829782424,1.436045264691177,-0.2786281848681256,-5.059729415279589,40.03540590691211,42217.259380219046,25753.13963465785,25753.13963465785,67970.3990148769,77565.92728812557,77565.92728812557,25753.13963465785,103319.06692278343,103319.06692278343,103319.06692278343,128210.41499725386,91916.61454050576,56567.94663259923,39276.2976754517,24891.348074470425,0.0,64167.64574992213,21157.645863299862,1541.4643038720087,0.0,0.8864862083875991,2.81344166465985,0.0014959135982669303,353831.0718175961,1556060.3948164561,4.397749431170993,1556060.3948164561,4.397749431170993,0.8500000000000001,0.09585144090743189,4.027634451161993,1.268399953632616,1.0,0.0,4.027634451161442,1.2850473425051732,1.2853306403335458,3.134230403768785,19398.265484815598,1978.0725818516619,4632.441516551485,4632.441516551485,5.559301621540857,5.0297550691038175,-2.4161494437623685,7.445904512866186,3.4414911603512706,3.4414911603512706,0.9832831886717915,0.0,0.0,0.00022044563728875152,0.9917458066225656,0.00022228038255033206,199.31115795459752,0.0,0.0,0.0,0.15901306255870695,7.463184362039043e-05,0.00014581379366836107,0.0005872846588333175,0.09585144090742638,0.07197282406054958,0.0238786168468768,0.09585143737179307,0.07197282406055372,0.02387861684687817,0.37653462793893433,0.37653462793893433,0.12492393768812439,0.0,4.779616347810361,4.702320626436119,5.012751551458052,4.78110123041148,4.704275278318278,5.012818585075479,24891.348074470425,21157.645863299862,0.85,1.0592627829884094,0.6579212761638568,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4543156590637896,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15446.953105602144,1541.4643038720087,0.37653462793893433,0.12492393768812439,6.112874298809886,3.4414911603512706
4734.0,-30.46922879454501,5.029728949396798,35.017785038019284,24.14168083285915,4.981038587280543,-26.924278729069805,-40.4852673766203,1.4360885218053403,-0.2781560953328608,-5.059689287015481,40.03539296428815,42217.24551828169,25753.134364842364,25753.134364842364,67970.37988312406,77565.83539658175,77565.83539658175,25753.134364842364,103318.96976142412,103318.96976142412,103318.96976142412,128210.27069394953,91916.45110612227,56567.86122782233,39276.210975888825,24891.300932525413,0.0,64167.511908414235,21157.605792646602,1541.4609073057525,0.0,0.8864864600380123,2.8134401415931594,0.0014959135982669303,353831.6255200274,1556059.8363537402,4.3977409709117845,1556059.8363537402,4.3977409709117845,0.85,0.09585124225794901,4.027634451161993,1.268399301399477,1.0,0.0,4.0276344511607345,1.2850471400643289,1.285330437848072,3.134230897522072,19398.230993297646,1978.0690646956552,4632.441516551485,4632.441516551485,5.5593004839516444,5.029728949396798,-2.4160837277296348,7.445812677126433,3.4415329030464656,3.4415329030464656,0.983295115156133,0.0,0.0,0.00022044563728875152,0.9917248429039415,0.0002222850812562572,199.31099179419127,0.0,0.0,0.0,0.15901306255870695,7.463354761730983e-05,0.0001458120896714417,0.0005872777957566204,0.09585124225794901,0.07197262845243484,0.02387861380551418,0.09585120148653659,0.07197262845243484,0.02387861380551418,0.3765337719576885,0.3765337719576885,0.12492397730465801,0.0,4.779984614065029,4.702816402490896,5.012734365879339,4.781533191682627,4.704875538490626,5.012741993925715,24891.300932525413,21157.605792646602,0.85,1.0592646942605102,0.657922432438054,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4543144471868013,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15446.941502398618,1541.4609073057525,0.3765337719576885,0.12492397730465801,6.112874298809886,3.4415329030464656
4735.0,-30.469026492818458,5.029702838486729,35.01777852597634,24.141673428844683,4.981062436835917,-26.924094272177665,-40.485066490340955,1.4361302161951097,-0.27781584207872356,-5.059650849417274,40.0353803990694,42217.231709680265,25753.133309208242,25753.133309208242,67970.36501888851,77565.70906328023,77565.70906328023,25753.133309208242,103318.84237248846,103318.84237248846,103318.84237248846,128210.09914274255,91916.25253361974,56567.77518001967,39276.085948444525,24891.256770254087,0.0,64167.34271869861,21157.568254715974,1541.4577170304003,0.0,0.8864867016945657,2.813440154224871,0.0014959135982669303,353832.1558947557,1556059.2941758719,4.397732846640169,1556059.2941758719,4.397732846640169,0.85,0.0958510455875015,4.027634451161993,1.2683986271871257,1.0,0.0,4.027634451161579,1.2850469449370066,1.2853302426777327,3.1342313734378235,19398.189086161037,1978.0647913569912,4632.441516551485,4632.441516551485,5.559300256073082,5.029702838486729,-2.416019289207005,7.445722127693735,3.4415746153833546,3.4415746153833546,0.9833070329666728,0.0,0.0,0.00022044563728875152,0.9917038811938274,0.00022228977971062885,199.31082564619385,0.0,0.0,0.0,0.15901306255870695,7.463525135400082e-05,0.0001458103859347507,0.000587270933728028,0.09585104558750299,0.07197243453139653,0.023878611056106468,0.09585102966804059,0.0719724345313954,0.023878611056106096,0.3765329187968568,0.3765329187968568,0.12492401645632743,0.0,4.7803402308067575,4.7032947368479086,5.012718999841411,4.781835007338543,4.705280902893094,5.012730688385602,24891.256770254087,21157.568254715974,0.85,1.0592672555705145,0.6579239519821662,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.454313234763564,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15446.929907768763,1541.4577170304003,0.3765329187968568,0.12492401645632743,6.112874298809886,3.4415746153833546
4736.0,-30.46882412218564,5.029676740920831,35.01777202472243,24.141666094679408,4.981086294259533,-26.9239097524804,-40.48486937591804,1.4361719245543136,-0.2774778258321362,-5.059612249315279,40.035367689236196,42217.23381021907,25753.131707907796,25753.131707907796,67970.36551812687,77565.58268814742,77565.58268814742,25753.131707907796,103318.71439605522,103318.71439605522,103318.71439605522,128209.92596113938,91916.05389458704,56567.705016658794,39275.94319769805,24891.21156508415,0.0,64167.1547627822,21157.529830321528,1541.4544626652453,0.0,0.8864869447042316,2.8134402152320783,0.0014959135982669303,353832.6885123931,1556058.7457581614,4.397724676881175,1556058.7457581614,4.397724676881175,0.85,0.09585084883837595,4.027634451161993,1.2683980408916251,1.0,0.0,4.027634451162196,1.2850467497443676,1.285330047442062,3.134231849513027,19398.14716498377,1978.0605165865786,4632.441516551485,4632.441516551485,5.559299910402135,5.029676740920831,-2.4159547702127915,7.445631511133622,3.4416162868411453,3.4416162868411453,0.98331893909747,0.0,0.0,0.00022044563728875152,0.99168291282203,0.00022229447985690288,199.31065944188168,0.0,0.0,0.0,0.15901306255870695,7.463692313615477e-05,0.00014580871415259674,0.0005872642004006299,0.0958508488383704,0.07197224066328665,0.02387860817508375,0.09585085565860238,0.07197224066329082,0.023878608175085133,0.3765320671647441,0.3765320671647441,0.12492405533503392,0.0,4.7806845453118285,4.703758238026808,5.012702992649281,4.7821344234831145,4.705685379055581,5.012712425786447,24891.21156508415,21157.529830321528,0.85,1.0592703661149485,0.6579259118826573,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.45431202243087,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15446.918319586868,1541.4544626652453,0.3765320671647441,0.12492405533503392,6.112874298809886,3.4416162868411453
4737.0,-30.468621719617254,5.029650641360596,35.01776553066098,24.141664173826598,4.981108952789118,-26.923725323933073,-40.48467226149512,1.4362125571049398,-0.2770250149712865,-5.059574434783665,40.03535489622336,42217.23609511053,25753.1319472282,25753.1319472282,67970.36804233873,77565.48322525476,77565.48322525476,25753.1319472282,103318.61517248297,103318.61517248297,103318.61517248297,128209.78127017977,91915.88166952152,56567.63453937752,39275.83014460444,24891.166097696798,0.0,64166.99624230124,21157.49118304228,1541.45121391647,0.0,0.8864871840078571,2.8134386756388645,0.0014959135982669303,353833.21029106673,1556058.1937514744,4.397716631718785,1556058.1937514744,4.397716631718785,0.85,0.09585065246106664,4.027634451161993,1.2683973842626437,1.0,0.0,4.027634451162711,1.2850465595865053,1.285329857242278,3.13423231330854,19398.11081826277,1978.0568102525092,4632.441516551485,4632.441516551485,5.559299962063964,5.029650641360596,-2.415890872989859,7.445541514350455,3.441657918806244,3.441657918806244,0.9833308339446412,0.0,0.0,0.00022044563728875152,0.9916619416195571,0.00022229918083649082,199.31049321161848,0.0,0.0,0.0,0.15901306255870695,7.463859495293352e-05,0.000145807042335818,0.0005872574669337758,0.09585065246106407,0.07197204714337774,0.023878605317686336,0.09585062706695184,0.07197204714337965,0.023878605317686978,0.37653121617461666,0.37653121617461666,0.12492409394622936,0.0,4.7810432936518055,4.704239026200753,5.012692811534578,4.782549419812369,4.706233828157792,5.012724053857141,24891.166097696798,21157.49118304228,0.85,1.0592730223131461,0.6579275728552707,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4543108096872643,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15446.906739528786,1541.45121391647,0.37653121617461666,0.12492409394622936,6.112874298809886,3.441657918806244
4738.0,-30.468419249507452,5.029624547217958,35.017759040946245,24.141656944435113,4.981131909760047,-26.923540804750044,-40.484471375215776,1.4362534650026038,-0.27666866647194865,-5.059536335933655,40.035342034707504,42217.22292947422,25753.131297116553,25753.131297116553,67970.35422659077,77565.36106715952,77565.36106715952,25753.131297116553,103318.49236427608,103318.49236427608,103318.49236427608,128209.61240879323,91915.68684274383,56567.54870505841,39275.70904187269,24891.120044517138,0.0,64166.82908638983,21157.45203783957,1541.4479222471618,0.0,0.8864874250099157,2.81343843720509,0.0014959135982669303,353833.7359934796,1556057.638789097,4.397708529459644,1556057.638789097,4.397708529459644,0.8500000000000001,0.09585045620109886,4.027634451161993,1.26839672268834,1.0,0.0,4.027634451162148,1.285046368140093,1.28532966575366,3.1342327802469683,19398.069701631397,1978.0526175229459,4632.441516551485,4632.441516551485,5.5592998217250855,5.029624547217958,-2.4158268107807146,7.445451357998673,3.4416995066737743,3.4416995066737743,0.9833427161925069,0.0,0.0,0.00022044563728875152,0.991640963897586,0.0002223038834764379,199.31032692616196,0.0,0.0,0.0,0.15901306255870695,7.464029879616263e-05,0.00014580533849258888,0.0005872506044760868,0.09585045620109758,0.07197185378224484,0.02387860241885274,0.09585044031906557,0.0719718537822458,0.023878602418853055,0.3765303670558226,0.3765303670558226,0.12492413268619318,0.0,4.781393834018559,4.704708411620516,5.012684068278702,4.782867669461723,4.706658141177286,5.012721603086561,24891.120044517138,21157.45203783957,0.85,1.0592755664313744,0.657929081591921,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4543095967543016,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15446.895166856164,1541.4479222471618,0.3765303670558226,0.12492413268619318,6.112874298809886,3.4416995066737743
4739.0,-30.46821680740361,5.029598482063519,35.017752562370084,24.14164947057145,4.9811566915716226,-26.923356128281245,-40.48427048893643,1.4362960124492754,-0.27635764116325845,-5.059497166121169,40.03532937971251,42217.20955466654,25753.12781853276,25753.12781853276,67970.33737319929,77565.2303505004,77565.2303505004,25753.12781853276,103318.35816903316,103318.35816903316,103318.35816903316,128209.4329103657,91915.48420749721,56567.463411663244,39275.57866203774,24891.074741332523,0.0,64166.65340337026,21157.413530132642,1541.444647617057,0.0,0.8864876707256015,2.813438919505473,0.0014959135982669303,353834.2764740796,1556057.0927380437,4.397700268735932,1556057.0927380437,4.397700268735932,0.85,0.09585025993002594,4.027634451161993,1.2683960814448074,1.0,0.0,4.027634451162613,1.285046169020754,1.2853294665904238,3.134233265899838,19398.026937085182,1978.0482567528343,4632.441516551485,4632.441516551485,5.5592990708070715,5.029598482063519,-2.415761994601002,7.44536047666452,3.4417410526763463,3.4417410526763463,0.9833545864789561,0.0,0.0,0.00022044563728875152,0.9916199895558113,0.00022230858555755665,199.31016066398368,0.0,0.0,0.0,0.15901306255870695,7.464200267535543e-05,0.00014580363461339608,0.0005872437418735493,0.09585025993002676,0.07197166044009315,0.023878599489933604,0.09585027969478058,0.07197166044009254,0.023878599489933403,0.37652951906285365,0.37652951906285365,0.1249241716096144,0.0,4.781728230941667,4.705159060522703,5.012667010744167,4.783139524957903,4.707035872636311,5.012673326578636,24891.074741332523,21157.413530132642,0.85,1.059278203990443,0.6579306745090299,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4543083834186095,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15446.883602283377,1541.444647617057,0.37652951906285365,0.1249241716096144,6.112874298809886,3.4417410526763463
4740.0,-30.468014287301703,5.029572396800405,35.017746090845186,24.14164248565214,4.9811780290173155,-26.923171726068027,-40.48406960265709,1.4363354677836841,-0.2759631917750198,-5.05946037969436,40.03531662794265,42217.19666185533,25753.130231573658,25753.130231573658,67970.32689342898,77565.11578623438,77565.11578623438,25753.130231573658,103318.24601780804,103318.24601780804,103318.24601780804,128209.27583478462,91915.29629865527,56567.37717427646,39275.46569375424,24891.02981697659,0.0,64166.49551073083,21157.3753444301,1541.441451487647,0.0,0.8864879046338646,2.8134380271250845,0.0014959135982669303,353834.78406836855,1556056.5425113947,4.397692404969238,1556056.5425113947,4.397692404969238,0.85,0.09585006476174507,4.027634451161993,1.2683954434981572,1.0,0.0,4.027634451162812,1.285045984372358,1.2853292819013207,3.1342337162581537,19397.98728042875,1978.044212899283,4632.441516551485,4632.441516551485,5.559299591707525,5.029572396800405,-2.4156989791636536,7.445271375964058,3.4417825639334536,3.4417825639334536,0.9833664468381296,0.0,0.0,0.00022044563728875152,0.9915990076116779,0.00022231328954201685,199.30999433802452,0.0,0.0,0.0,0.15901306255870695,7.464370659051392e-05,0.0001458019306982376,0.0005872368791261551,0.09585006476174326,0.07197146798186563,0.023878596779877637,0.095850075841466,0.07197146798186699,0.023878596779878088,0.3765286711467863,0.3765286711467863,0.12492421016957314,0.0,4.782068184752063,4.705612686409836,5.012663299656481,4.783497187919352,4.70749689165973,5.01271846528806,24891.02981697659,21157.3753444301,0.85,1.0592806472041476,0.6579320925325456,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.454307170252772,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15446.872043898542,1541.441451487647,0.3765286711467863,0.12492421016957314,6.112874298809886,3.4417825639334536
4741.0,-30.467811743186246,5.029546328082333,35.01773962094354,24.141635186411463,4.981201467446042,-26.922987092123183,-40.483868681453146,1.4363768163829598,-0.2756220232784017,-5.05942193143834,40.03530373217312,42217.183725251794,25753.128246168708,25753.128246168708,67970.31197142051,77564.99136427772,77564.99136427772,25753.128246168708,103318.11961044643,103318.11961044643,103318.11961044643,128209.10287861762,91915.0993730047,56567.29173397865,39275.34182114006,24890.983268171185,0.0,64166.32508931124,21157.335777945507,1541.4381223252562,0.0,0.886488147541308,2.813438029025429,0.0014959135982669303,353835.3145938735,1556055.9860714495,4.397684238661891,1556055.9860714495,4.397684238661891,0.85,0.09584986865173548,4.027634451161993,1.2683947747806088,1.0,0.0,4.02763445116191,1.285045790863663,1.2853290883499653,3.13423418822692,19397.945720847063,1978.0399750013576,4632.441516551485,4632.441516551485,5.559299163120365,5.029546328082333,-2.4156347848413966,7.445181112923729,3.44182402568252,3.44182402568252,0.9833782930521486,0.0,0.0,0.00022044563728875152,0.9915780236585553,0.00022231799417597907,199.30982799262114,0.0,0.0,0.0,0.15901306255870695,7.464541083787666e-05,0.00014580022645087486,0.0005872300150407637,0.09584986865173135,0.07197127476954705,0.023878593882184298,0.09584989515579823,0.07197127476955015,0.02387859388218533,0.37652782377327654,0.37652782377327654,0.12492424923707464,0.0,4.782400061389751,4.706057149006995,5.012654791254079,4.783799908159949,4.707907849543744,5.012693930281557,24890.983268171185,21157.335777945507,0.85,1.0592832280298834,0.6579336383452056,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.454305956621544,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15446.860493824337,1541.4381223252562,0.37652782377327654,0.12492424923707464,6.112874298809886,3.44182402568252
4742.0,-30.467609144380695,5.029520232763376,35.01773315147414,24.14163361480462,4.981221954390393,-26.922802704121544,-40.483671601954825,1.4364155141312567,-0.27512313273888367,-5.0593855990038215,40.03529080495983,42217.18682775699,25753.13143827481,25753.13143827481,67970.3182660318,77564.9020745603,77564.9020745603,25753.13143827481,103318.03351283511,103318.03351283511,103318.03351283511,128208.9708728578,91914.93636257325,56567.22111577018,39275.23916311452,24890.937360022683,0.0,64166.176523137205,21157.29675601928,1541.4348824107267,0.0,0.8864883797692883,2.8134357108651398,0.0014959135982669303,353835.8159249412,1556055.428274884,4.397676431390337,1556055.428274884,4.397676431390337,0.85,0.09584967371177604,4.027634451161993,1.2683941494720061,1.0,0.0,4.027634451160524,1.285045609760827,1.2853289072072038,3.1342346299378567,19397.911318800798,1978.036466968924,4632.441516551485,4632.441516551485,5.559299852196761,5.029520232763376,-2.4155721993308292,7.445092432094206,3.441865448947236,3.441865448947236,0.9833901282706388,0.0,0.0,0.00022044563728875152,0.9915570345185823,0.00022232270017203963,199.3096616025796,0.0,0.0,0.0,0.15901306255870695,7.464708253420216e-05,0.00014579855475454936,0.0005872232820590512,0.09584967371177872,0.07197108242828415,0.023878591283494566,0.09584963982387243,0.07197108242828214,0.023878591283493896,0.3765269765803239,0.3765269765803239,0.1249242884170992,0.0,4.7827588765460405,4.7065329488672205,5.012659947919019,4.78426246626492,4.708504991675966,5.012749720466388,24890.937360022683,21157.29675601928,0.85,1.059285778723669,0.6579352100328778,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4543047428484375,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15446.848950981874,1541.4348824107267,0.3765269765803239,0.1249242884170992,6.112874298809886,3.441865448947236
4743.0,-30.467406527886915,5.029494248659272,35.01772670257967,24.14163571028041,4.981252379165628,-26.922617306381625,-40.483470575977094,1.4364631576603277,-0.2747811669715361,-5.0593427574446075,40.0352784653101,42217.17371978344,25753.11809249242,25753.11809249242,67970.29181227586,77564.78745427389,77564.78745427389,25753.11809249242,103317.9055467663,103317.9055467663,103317.9055467663,128208.79770580614,91914.75203757621,56567.13830308564,39275.12637165619,24890.892159039835,0.0,64166.01853069602,21157.25833518386,1541.4315289894764,0.0,0.8864886430695051,2.813436214948813,0.0014959135982669303,353836.40707251785,1556054.8958312538,4.397667579504741,1556054.8958312538,4.397667579504741,0.85,0.09584947674586597,4.027634451161993,1.268393514272757,1.0,0.0,4.027634451163362,1.2850453867924143,1.2853286841896363,3.134235173759365,19397.872418486135,1978.032500240769,4632.441516551485,4632.441516551485,5.559296971257554,5.029494248659272,-2.4155048351197133,7.444999083778986,3.441906820739488,3.441906820739488,0.9834019487827108,0.0,0.0,0.00022044563728875152,0.9915360440253589,0.00022232740667076906,199.309495198289,0.0,0.0,0.0,0.15901306255870695,7.464878774159093e-05,0.0001457968495471606,0.0005872164141070259,0.09584947674585945,0.07197088854624199,0.023878588199617457,0.09584947694320255,0.07197088854624689,0.023878588199619084,0.3765261317292527,0.3765261317292527,0.12492432851048402,0.0,4.783103284238393,4.7070045153444084,5.012619993728833,4.784561590473061,4.708971956806408,5.012541710606627,24890.892159039835,21157.25833518386,0.85,1.059287974674008,0.6579366257482129,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4543035287496198,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15446.837415986503,1541.4315289894764,0.3765261317292527,0.12492432851048402,6.112874298809886,3.441906820739488
4744.0,-30.467203884268212,5.029468200636563,35.01772027395263,24.141623905766778,4.981271329581994,-26.92243303174333,-40.48327349647877,1.436500477057127,-0.27441909330065073,-5.059308229898283,40.03526615785182,42217.177071977174,25753.12576272513,25753.12576272513,67970.3028347023,77564.66278867626,77564.66278867626,25753.12576272513,103317.78855140139,103317.78855140139,103317.78855140139,128208.63921677225,91914.55301093707,56567.06729423785,39274.984129665805,24890.850665370857,0.0,64165.83479503666,21157.223065565227,1541.4285798425226,0.0,0.8864888638416779,2.8134354845977776,0.0014959135982669303,353836.88350007706,1556054.3647767876,4.397660157371493,1556054.3647767876,4.397660157371493,0.85,0.09584928439114362,4.027634451161993,1.2683929103938865,1.0,0.0,4.027634451160838,1.2850452121402787,1.2853285094989972,3.1342355997372695,19397.830415507633,1978.0282171289516,4632.441516551485,4632.441516551485,5.559298627022162,5.029468200636563,-2.415443634047989,7.444911834684552,3.4419481825893556,3.4419481825893556,0.9834137664541016,0.0,0.0,0.00022044563728875152,0.9915150512014237,0.0002223321138913993,199.30932877199922,0.0,0.0,0.0,0.15901306255870695,7.465045950784297e-05,0.00014579517778090853,0.0005872096808436747,0.09584928439114226,0.07197069850618436,0.023878585884957906,0.09584929254751638,0.07197069850618538,0.023878585884958246,0.37652528881206127,0.37652528881206127,0.12492436660126961,0.0,4.783447472234798,4.70746374227798,5.012616405492963,4.784889136597656,4.709366074075149,5.012667763344098,24890.850665370857,21157.223065565227,0.85,1.059291179672456,0.6579385619594985,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4543023145468303,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15446.825888098783,1541.4285798425226,0.37652528881206127,0.12492436660126961,6.112874298809886,3.4419481825893556
4745.0,-30.467001197440077,5.029442171817187,35.01771383810177,24.141616641450696,4.981294434339438,-26.922248302705515,-40.48307257527483,1.436541539604893,-0.274076628739067,-5.059269873512588,40.0352530901876,42217.16465421125,25753.12345832515,25753.12345832515,67970.2881125364,77564.53992183412,77564.53992183412,25753.12345832515,103317.66338015927,103317.66338015927,103317.66338015927,128208.46618137968,91914.35744762706,56566.982180004314,39274.86140846972,24890.802801220412,0.0,64165.664209690134,21157.18238103735,1541.4251759324177,0.0,0.8864891069023338,2.8134354587819232,0.0014959135982669303,353837.41276038036,1556053.8009203493,4.397651985925279,1556053.8009203493,4.397651985925279,0.85,0.09584908904755879,4.027634451161993,1.2683922466216613,1.0,0.0,4.027634451162149,1.2850450199705166,1.28532831728687,3.134236068440934,19397.789143437014,1978.0240085489963,4632.441516551485,4632.441516551485,5.5592981295739,5.029442171817187,-2.41537966773714,7.444821839554327,3.4419894818502703,3.4419894818502703,0.9834255662429344,0.0,0.0,0.00022044563728875152,0.991494054380754,0.0002223368222076054,199.30916231050065,0.0,0.0,0.0,0.15901306255870695,7.465216389776873e-05,0.0001457934733909828,0.0005872028161840917,0.09584908904755698,0.07197050619201348,0.023878582855543513,0.09584910628591628,0.07197050619201482,0.023878582855543957,0.3765244470077523,0.3765244470077523,0.12492440526954093,0.0,4.783782191722196,4.707912445858312,5.012606534425231,4.785193244773495,4.709779938268753,5.012640047716218,24890.802801220412,21157.18238103735,0.85,1.0592937663734445,0.6579401175720351,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4543011001835198,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15446.814367508348,1541.4251759324177,0.3765244470077523,0.12492440526954093,6.112874298809886,3.4419894818502703
4746.0,-30.466798499454672,5.029416134367276,35.017707405925535,24.14161489522087,4.981316118553508,-26.92206370571671,-40.48287165407089,1.4365813248155235,-0.27361292702067885,-5.0592328937701385,40.03524032551758,42217.15236150612,25753.12449398925,25753.12449398925,67970.27685549538,77564.4450084789,77564.4450084789,25753.12449398925,103317.56950246815,103317.56950246815,103317.56950246815,128208.32682036672,91914.18925807897,56566.89661110597,39274.76960774778,24890.75731789857,0.0,64165.52692564635,21157.143720213782,1541.4219433303465,0.0,0.8864893418411239,2.813433678754296,0.0014959135982669303,353837.9230256696,1556053.2501379512,4.397644087530622,1556053.2501379512,4.397644087530622,0.85,0.0958488950636251,4.027634451161993,1.2683916037296878,1.0,0.0,4.027634451163046,1.2850448337786549,1.285328131053961,3.1342365225645823,19397.75364837965,1978.020389060449,4632.441516551485,4632.441516551485,5.559298353141559,5.029416134367276,-2.4153167591334075,7.444732893500683,3.4420307434908195,3.4420307434908195,0.9834373552830913,0.0,0.0,0.00022044563728875152,0.9914730568838759,0.00022234153087487353,199.30899584011692,0.0,0.0,0.0,0.15901306255870695,7.465386832367488e-05,0.00014579176896507666,0.0005871959513795926,0.09584889506362314,0.07197031491412319,0.02387858014949995,0.09584887003536102,0.07197031491412466,0.02387858014950044,0.37652360576148386,0.37652360576148386,0.1249244440162502,0.0,4.784135833534322,4.708384028163493,5.012603647826893,4.785619966749437,4.710340428690699,5.012662479006622,24890.75731789857,21157.143720213782,0.85,1.0592958573262852,0.6579413336763597,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.454299885563301,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15446.80285453833,1541.4219433303465,0.37652360576148386,0.1249244440162502,6.112874298809886,3.4420307434908195
4747.0,-30.466595728939744,5.029390136015337,35.01770098306602,24.141607316583418,4.981341164143577,-26.921878707297793,-40.48267446979878,1.4366241425016544,-0.2733199103422521,-5.059193703653089,40.035227732534196,42217.15578705522,25753.119802232664,25753.119802232664,67970.27558928789,77564.31303094029,77564.31303094029,25753.119802232664,103317.43283317296,103317.43283317296,103317.43283317296,128208.14472816646,91913.98533579735,56566.82809191237,39274.61915987219,24890.711894993492,0.0,64165.33105486569,21157.10511074447,1541.4186587252543,0.0,0.8864895874320937,2.813434400203542,0.0014959135982669303,353838.46379146155,1556052.7067637986,4.3976358310239405,1556052.7067637986,4.3976358310239405,0.8500000000000001,0.09584870063585918,4.027634451161993,1.268390999301337,1.0,0.0,4.027634451161819,1.2850446333950907,1.2853279306262209,3.1342370113020697,19397.710612215003,1978.0160005929654,4632.441516551485,4632.441516551485,5.55929734033728,5.029390136015337,-2.415252257354764,7.444642393370101,3.4420719591464586,3.4420719591464586,0.9834491311847025,0.0,0.0,0.00022044563728875152,0.9914520523535325,0.0002223462413189346,199.3088293104449,0.0,0.0,0.0,0.15901306255870695,7.46555410839629e-05,0.00014579009620478863,0.000587189214112628,0.09584870063585484,0.07197012333572982,0.023878577300125024,0.09584871692387281,0.07197012333573308,0.023878577300126106,0.3765227666487595,0.3765227666487595,0.12492448324285362,0.0,4.784468673600372,4.708832603992619,5.012586616394856,4.785873793310827,4.710701165887372,5.012593074827748,24890.711894993492,21157.10511074447,0.85,1.0592990711942047,0.6579433954911992,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.45429867087825,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15446.791348548057,1541.4186587252543,0.3765227666487595,0.12492448324285362,6.112874298809886,3.4420719591464586
4748.0,-30.466392947386495,5.029364151411373,35.01769457714157,24.141610494721704,4.981364882814982,-26.92169383164171,-40.48247354859484,1.4366657670701934,-0.2728208623415185,-5.059155741770708,40.03521538008471,42217.14366286037,25753.11815247563,25753.11815247563,67970.261815336,77564.22985806613,77564.22985806613,25753.11815247563,103317.34801054175,103317.34801054175,103317.34801054175,128208.01634488073,91913.8296765289,56566.74348132302,39274.54021689542,24890.66833433897,0.0,64165.20855123439,21157.068084188126,1541.4155141408892,0.0,0.8864898258848208,2.8134322702067114,0.0014959135982669303,353838.98761004565,1556052.1737685758,4.397627814500334,1556052.1737685758,4.397627814500334,0.8500000000000001,0.09584850729391094,4.027634451161993,1.2683903734432533,1.0,0.0,4.027634451162108,1.285044438595288,1.2853277357834731,3.1342374864208544,19397.677761572824,1978.0126507597217,4632.441516551485,4632.441516551485,5.559296984206063,5.029364151411373,-2.4151886917045355,7.444552843115909,3.4421131432009022,3.4421131432009022,0.9834608980574007,0.0,0.0,0.00022044563728875152,0.9914310471597307,0.00022235095211138294,199.30866277198575,0.0,0.0,0.0,0.15901306255870695,7.465724558116558e-05,0.00014578839170758596,0.0005871823490209726,0.0958485072939135,0.07196993267081475,0.023878574623098756,0.09584847460364154,0.07196993267081282,0.023878574623098118,0.3765219281615324,0.3765219281615324,0.12492452199332801,0.0,4.784827628151049,4.709316100235185,5.012569127040081,4.786334879429205,4.711322018676583,5.012571416222897,24890.66833433897,21157.068084188126,0.85,1.0593008789344673,0.6579444626779477,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4542974557605899,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15446.779850767389,1541.4155141408892,0.3765219281615324,0.12492452199332801,6.112874298809886,3.4421131432009022
4749.0,-30.46619014424816,5.0293381587833865,35.01768817795248,24.14159820126372,4.981386690372192,-26.921509127684658,-40.482276399247326,1.4367056738087087,-0.27253859384626367,-5.05911887332556,40.03520276441656,42217.14739871965,25753.119115358382,25753.119115358382,67970.26651407803,77564.09177787228,77564.09177787228,25753.119115358382,103317.21089323066,103317.21089323066,103317.21089323066,128207.83449882275,91913.61832749013,56566.673948337746,39274.38264350264,24890.623605592096,0.0,64165.00624909474,21157.030064753282,1541.412321750593,0.0,0.8864900597142026,2.813432862041633,0.0014959135982669303,353839.49634137406,1556051.6294158855,4.3976199534114535,1556051.6294158855,4.3976199534114535,0.85,0.09584831461340694,4.027634451161993,1.2683897278038785,1.0,0.0,4.027634451162325,1.2850442518348533,1.2853275489818659,3.1342379419316697,19397.63315805055,1978.00810246624,4632.441516551485,4632.441516551485,5.559297192062492,5.0293381587833865,-2.4151259762010007,7.444464134984387,3.4421542880720652,3.4421542880720652,0.9834726537348758,0.0,0.0,0.00022044563728875152,0.9914100402100876,0.0002223556634972522,199.30849621607774,0.0,0.0,0.0,0.15901306255870695,7.465891811513573e-05,0.0001457867191736158,0.0005871756126655337,0.09584831461340575,0.07196974270182668,0.02387857191157906,0.09584832153865427,0.07196974270182759,0.023878571911579355,0.3765210925922588,0.3765210925922588,0.12492456032376427,0.0,4.785164285976691,4.709767179952962,5.0125598874216735,4.786580279479324,4.711641359737428,5.01259309453161,24890.623605592096,21157.030064753282,0.85,1.0593042919720277,0.6579465952957071,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4542962405788125,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15446.768359966874,1541.412321750593,0.3765210925922588,0.12492456032376427,6.112874298809886,3.4421542880720652
