time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
4750.0,-30.465987280581437,5.029312167421025,35.01768177999657,24.14159111157062,4.981408798286727,-26.921324339194886,-40.482075478043384,1.4367458569001703,-0.2721788690544713,-5.05908163891135,40.035190001957076,42217.13565929188,25753.118963483415,25753.118963483415,67970.2546227753,77563.97357470602,77563.97357470602,25753.118963483415,103317.09253818943,103317.09253818943,103317.09253818943,128207.67028513786,91913.42695265349,56566.589037239355,39274.26435046015,24890.57774694844,0.0,64164.84209740859,21156.99108490617,1541.409057761853,0.0,0.8864902959424802,2.8134324784837372,0.0014959135982669303,353840.01012313087,1556051.0787294502,4.3976120116771655,1556051.0787294502,4.3976120116771655,0.85,0.09584812165993162,4.027634451161993,1.2683890783181417,1.0,0.0,4.027634451161175,1.2850440637811638,1.2853273608867184,3.1342384005968826,19397.592769923696,1978.0039840234633,4632.441516551485,4632.441516551485,5.559297159277411,5.029312167421025,-2.415063038208604,7.444375205629628,3.4421953872149746,3.4421953872149746,0.9834843963471356,0.0,0.0,0.00022044563728875152,0.9913890274710233,0.00022236037638130384,199.30832961073813,0.0,0.0,0.0,0.15901306255870695,7.466062268363063e-05,0.00014578501460512088,0.0005871687472867392,0.09584812165993226,0.07196955253884689,0.023878569121085373,0.09584813105099167,0.0719695525388464,0.02387856912108521,0.3765202577130763,0.3765202577130763,0.12492459880699446,0.0,4.785497971237589,4.710213446079138,5.0125532339446295,4.786902769856852,4.712069065107244,5.012597482059789,24890.57774694844,21156.99108490617,0.85,1.0593068166456285,0.6579480955505522,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.454295025269716,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15446.756876358168,1541.409057761853,0.3765202577130763,0.12492459880699446,6.112874298809886,3.4421953872149746
4751.0,-30.465784423058942,5.029286229896256,35.01767539665358,24.141593870613747,4.981434933085281,-26.921139153551888,-40.481874452065654,1.4367896635782167,-0.2717438626594344,-5.059041947061834,40.035177631677634,42217.12365353875,25753.112502972257,25753.112502972257,67970.236156511,77563.87906203301,77563.87906203301,25753.112502972257,103316.99156500527,103316.99156500527,103316.99156500527,128207.52470372946,91913.26090093286,56566.50549243871,39274.17267610461,24890.533138724186,0.0,64164.70581482879,21156.95316791556,1541.4058107002759,0.0,0.8864905432833388,2.8134313921709393,0.0014959135982669303,353840.5578146303,1556050.5449653054,4.397603696353226,1556050.5449653054,4.397603696353226,0.8500000000000001,0.09584792813633297,4.027634451161993,1.2683884585043415,1.0,0.0,4.0276344511623225,1.2850438587694382,1.2853271558297965,3.134238900623102,19397.5577260377,1978.0004105415917,4632.441516551485,4632.441516551485,5.559295764654051,5.029286229896256,-2.41499831776754,7.444284547663796,3.4422364434186346,3.4422364434186346,0.9834961266910385,0.0,0.0,0.00022044563728875152,0.9913680158487136,0.00022236508921465178,199.30816301072315,0.0,0.0,0.0,0.15901306255870695,7.466232817701543e-05,0.0001457833091117361,0.0005871618781828264,0.09584792813633006,0.07196936193533891,0.02387856620099115,0.09584791887589786,0.07196936193534109,0.02387856620099188,0.3765194233946619,0.3765194233946619,0.12492463756319261,0.0,4.785843049847415,4.710681171134979,5.012527598812653,4.78729808440238,4.7126272831829965,5.0125005970719485,24890.533138724186,21156.95316791556,0.85,1.059308778764832,0.6579493058905627,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4542938095999318,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15446.74540072215,1541.4058107002759,0.3765194233946619,0.12492463756319261,6.112874298809886,3.4422364434186346
4752.0,-30.465581518794686,5.029260284619999,35.017669030024074,24.14158150730657,4.981457124837206,-26.920954320161595,-40.48167730271814,1.436829926204114,-0.2714734743740337,-5.059005201467047,40.03516535180685,42217.12771933455,25753.113433150746,25753.113433150746,67970.2411524853,77563.73917230658,77563.73917230658,25753.113433150746,103316.85260545733,103316.85260545733,103316.85260545733,128207.34293931189,91913.04785695532,56566.43640398318,39274.012725524604,24890.49033385456,0.0,64164.50305937916,21156.916783776374,1541.4027305217926,0.0,0.8864907752668374,2.813432125847198,0.0014959135982669303,353841.0648525654,1556050.015102333,4.397595897329471,1556050.015102333,4.397595897329471,0.85,0.09584773658908523,4.027634451161993,1.2683878073701638,1.0,0.0,4.027634451163887,1.285043670343649,1.2853269673624677,3.134239360196152,19397.51276481217,1977.995825772529,4632.441516551485,4632.441516551485,5.559295965450646,5.029260284619999,-2.414935802151736,7.444196086771735,3.442277472544365,3.442277472544365,0.98350784929839,0.0,0.0,0.00022044563728875152,0.9913469998654358,0.00022236980322598902,199.30799637259932,0.0,0.0,0.0,0.15901306255870695,7.46640008162697e-05,0.0001457816364724818,0.0005871551414033414,0.0958477365890831,0.07196917304794942,0.023878563541133678,0.09584777742077019,0.07196917304795102,0.023878563541134212,0.3765185911242145,0.3765185911242145,0.12492467538177576,0.0,4.786166958242461,4.711117254910448,5.012512399925129,4.7875317270930395,4.712931218849576,5.012521535985627,24890.49033385456,21156.916783776374,0.85,1.0593122039702267,0.6579514483306439,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.454292593969,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15446.733931725164,1541.4027305217926,0.3765185911242145,0.12492467538177576,6.112874298809886,3.442277472544365
4753.0,-30.465378583960486,5.029234362428473,35.017662670802984,24.141584685444855,4.981480893508937,-26.920769301547423,-40.4814763465896,1.4368716110958888,-0.2709829467474947,-5.058967054984001,40.03515283433282,42217.11612740473,25753.11066298324,25753.11066298324,67970.22679038797,77563.65575392771,77563.65575392771,25753.11066298324,103316.76641691095,103316.76641691095,103316.76641691095,128207.21175568263,91912.89191039278,56566.35228387005,39273.93291835858,24890.44533877167,0.0,64164.37825713025,21156.87853795592,1541.3994975529447,0.0,0.8864910152577861,2.8134301294606323,0.0014959135982669303,353841.59122140805,1556049.47498718,4.397587829107175,1556049.47498718,4.397587829107175,0.85,0.09584754387466156,4.027634451161993,1.2683871804131197,1.0,0.0,4.027634451163068,1.28504347526183,1.2853267722376416,3.13423983600349,19397.479853538876,1977.9924697566323,4632.441516551485,4632.441516551485,5.559295367457666,5.029234362428473,-2.4148722944916217,7.444106656920095,3.4423184561025213,3.4423184561025213,0.9835195588864346,0.0,0.0,0.00022044563728875152,0.9913259811964833,0.0002223745180396504,199.3078297096482,0.0,0.0,0.0,0.15901306255870695,7.466570578837837e-05,0.00014577993150037316,0.0005871482743989384,0.09584754387465944,0.07196898330489748,0.02387856056976195,0.09584753432299155,0.07196898330489908,0.023878560569762477,0.3765177588843864,0.3765177588843864,0.12492471306630898,0.0,4.786516029315351,4.711588341720528,5.0124926690293705,4.787984108236515,4.713544973876537,5.012486343066769,24890.44533877167,21156.87853795592,0.85,1.059314040541409,0.657952547412292,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4542913780599989,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15446.722470426488,1541.3994975529447,0.3765177588843864,0.12492471306630898,6.112874298809886,3.4423184561025213
4754.0,-30.46517560805545,5.029208376327941,35.0176563059184,24.141567816864722,4.9814982958129885,-26.920584882634152,-40.48127546031026,1.4369075703916703,-0.27068721176902955,-5.058933119185704,40.03513995092877,42217.10506560253,25753.11833206378,25753.11833206378,67970.22339766631,77563.51703666011,77563.51703666011,25753.11833206378,103316.63536872389,103316.63536872389,103316.63536872389,128207.03530557455,91912.67807097897,56566.266099921406,39273.791078952854,24890.399936850663,0.0,64164.19101580352,21156.839946323063,1541.396332942816,0.0,0.8864912350968122,2.8134302021296347,0.0014959135982669303,353842.05948912597,1556048.9190826993,4.397580438372162,1556048.9190826993,4.397580438372162,0.85,0.09584735328709919,4.027634451161993,1.2683865518076343,1.0,0.0,4.027634451161396,1.2850433069753708,1.2853266039140823,3.1342402464566796,19397.43472444289,1977.9878678695468,4632.441516551485,4632.441516551485,5.559297022973557,5.029208376327941,-2.4148119488184134,7.444020325146354,3.442359403382444,3.442359403382444,0.9835312581092698,0.0,0.0,0.00022044563728875152,0.9913049587544738,0.00022237923389965757,199.30766301324593,0.0,0.0,0.0,0.15901306255870695,7.466741020384686e-05,0.00014577822708490464,0.0005871414096364783,0.09584735328709762,0.07196879533131686,0.023878557955780758,0.0958473637853813,0.07196879533131804,0.023878557955781147,0.37651692908329365,0.37651692908329365,0.12492475035852782,0.0,4.7868492427845695,4.712027832061267,5.0125045835073365,4.7882459074166945,4.713850099568674,5.012616825549117,24890.399936850663,21156.839946323063,0.85,1.0593170789128374,0.6579542950242222,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4542901619698407,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15446.711016503707,1541.396332942816,0.37651692908329365,0.12492475035852782,6.112874298809886,3.442359403382444
4755.0,-30.46497259816546,5.029182456395651,35.017649939966155,24.141565372142963,4.9815243465314225,-26.92039956823462,-40.48107446925712,1.4369513166005792,-0.2703445573947647,-5.058893100389259,40.0351271900619,42217.09359732377,25753.11039187484,25753.11039187484,67970.2039891986,77563.40161720445,77563.40161720445,25753.11039187484,103316.51200907929,103316.51200907929,103316.51200907929,128206.8645964415,91912.49101689423,56566.18299701344,39273.67557764532,24890.352587362213,0.0,64164.028165007534,21156.79969925788,1541.3929175451583,0.0,0.8864914855205321,2.813430367894845,0.0014959135982669303,353842.61169454484,1556048.3684657072,4.397572019417967,1556048.3684657072,4.397572019417967,0.85,0.09584715991903855,4.027634451161993,1.2683858913322914,1.0,0.0,4.027634451161554,1.2850431022468771,1.2853263991404547,3.1342407457926815,19397.395248176123,1977.9838424106217,4632.441516551485,4632.441516551485,5.559295308933799,5.029182456395651,-2.4147471622902046,7.443929618685855,3.4424002881794973,3.4424002881794973,0.9835429394798564,0.0,0.0,0.00022044563728875152,0.9912839332735511,0.00022238395064143356,199.30749628921197,0.0,0.0,0.0,0.15901306255870695,7.466911554427026e-05,0.00014577652174448125,0.0005871345411486381,0.09584715991903577,0.07196860505795778,0.023878554861077983,0.09584718413153225,0.07196860505795988,0.02387855486107868,0.3765160996303946,0.3765160996303946,0.12492478924356058,0.0,4.787174033395445,4.712465545432963,5.012488018271711,4.7885485429944765,4.71429223082265,5.0124979181030085,24890.352587362213,21156.79969925788,0.85,1.0593194650186692,0.65795578620401,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4542889456355994,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15446.699570168206,1541.3929175451583,0.3765160996303946,0.12492478924356058,6.112874298809886,3.4424002881794973
4756.0,-30.46476957709736,5.029156522680106,35.017643589767665,24.141558352299057,4.981545894133422,-26.920214694146395,-40.48087728498501,1.4369910111824689,-0.2699772019558395,-5.058856891217243,40.03511491701933,42217.09811012214,25753.112045865393,25753.112045865393,67970.21015598753,77563.28603127174,77563.28603127174,25753.112045865393,103316.39807713713,103316.39807713713,103316.39807713713,128206.70790520273,91912.30196861942,56566.11404746972,39273.542134610776,24890.309828065594,0.0,64163.851962676374,21156.763353855753,1541.389853873125,0.0,0.8864917147414082,2.813429764469641,0.0014959135982669303,353843.11133286636,1556047.838897924,4.397564313281551,1556047.838897924,4.397564313281551,0.8499999999999999,0.09584696942391815,4.027634451161993,1.2683852495392784,1.0,0.0,4.027634451161766,1.2850429164797057,1.2853262133323295,3.134241198881859,19397.355351051512,1977.97977403614,4632.441516551485,4632.441516551485,5.5592956659789,5.029156522680106,-2.414685215352035,7.443841738032141,3.442441149627136,3.442441149627136,0.9835546141791818,0.0,0.0,0.00022044563728875152,0.9912629071159546,0.00022238866773511233,199.30732955627687,0.0,0.0,0.0,0.15901306255870695,7.467078862045377e-05,0.00014577484866829774,0.0005871278026093619,0.09584696942391563,0.07196841702787231,0.023878552396043317,0.09584699785165172,0.07196841702787421,0.02387855239604395,0.3765152706412413,0.3765152706412413,0.12492482768301817,0.0,4.787501539896994,4.712903335410942,5.012482137369943,4.788879689261421,4.71472310954249,5.012527524291386,24890.309828065594,21156.763353855753,0.85,1.0593224701585136,0.6579576633690806,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4542877290997378,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15446.688131279401,1541.389853873125,0.3765152706412413,0.12492482768301817,6.112874298809886,3.442441149627136
4757.0,-30.464566553026017,5.029130591759985,35.01763724077286,24.141561809834116,4.981567829738955,-26.92002977852775,-40.4806801007129,1.4370310552406842,-0.26944881521626485,-5.058819974399766,40.03510225168143,42217.1026095825,25753.111710414432,25753.111710414432,67970.21431999693,77563.21120567311,77563.21120567311,25753.111710414432,103316.32291608755,103316.32291608755,103316.32291608755,128206.58715150395,91912.15383664357,56566.0452405532,39273.45399565597,24890.26423541639,0.0,64163.71823107236,21156.72460010393,1541.3866148647903,0.0,0.8864919489945597,2.8134271270444273,0.0014959135982669303,353843.6207363234,1556047.292403189,4.397556437968742,1556047.292403189,4.397556437968742,0.85,0.09584677809854561,4.027634451161993,1.2683846907177942,1.0,0.0,4.027634451164298,1.2850427290770698,1.2853260258883796,3.134241655960093,19397.32408898416,1977.9765861924473,4632.441516551485,4632.441516551485,5.559295593565475,5.029130591759985,-2.4146227950736785,7.443753386833664,3.44248196371694,3.44248196371694,0.9835662753476971,0.0,0.0,0.00022044563728875152,0.9912418811283523,0.0002223933849907688,199.30716282115432,0.0,0.0,0.0,0.15901306255870695,7.467246173129997e-05,0.00014577317555745155,0.0005871210639304773,0.09584677809854734,0.07196822836591761,0.023878549732629737,0.095846731919519,0.0719682283659163,0.023878549732629303,0.37651444231954095,0.37651444231954095,0.12492486640315505,0.0,4.787861570220059,4.713384160774467,5.01247706007922,4.7893711591834744,4.715377419435924,5.012527008133759,24890.26423541639,21156.72460010393,0.85,1.0593247429211672,0.6579591048253522,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.454286512498927,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15446.676699381525,1541.3866148647903,0.37651444231954095,0.12492486640315505,6.112874298809886,3.44248196371694
4758.0,-30.464363456681095,5.029104701161891,35.01763090387972,24.14155426612126,4.981592683212533,-26.919844506064923,-40.48047910965977,1.4370737325963292,-0.26916735983877516,-5.058781320094819,40.03508990617846,42217.09151589737,25753.106871771408,25753.106871771408,67970.19838766879,77563.08010610784,77563.08010610784,25753.106871771408,103316.18697787925,103316.18697787925,103316.18697787925,128206.40678753803,91911.95058269617,56565.9619924857,39273.32065578941,24890.219809658785,0.0,64163.5404654482,21156.686838209967,1541.3833962511758,0.0,0.886492190950121,2.813427938017899,0.0014959135982669303,353844.1541154352,1556046.7597091005,4.39754830371302,1556046.7597091005,4.39754830371302,0.85,0.09584658703330616,4.027634451161993,1.2683840472763408,1.0,0.0,4.027634451161677,1.2850425293508962,1.2853258261181748,3.1342421430957943,19397.2811938661,1977.9722121077127,4632.441516551485,4632.441516551485,5.559294549052985,5.029104701161891,-2.4145591266041992,7.443663827766089,3.4425227354271706,3.4425227354271706,0.983577924407763,0.0,0.0,0.00022044563728875152,0.9912208481370839,0.00022239810401794972,199.30699602695557,0.0,0.0,0.0,0.15901306255870695,7.467416717840176e-05,0.00014577147011034976,0.0005871141950129754,0.09584658703330506,0.0719680400243122,0.023878547008992855,0.09584658556705256,0.07196804002431303,0.02387854700899313,0.3765136174344763,0.3765136174344763,0.12492490539266715,0.0,4.788197495144061,4.713837634302877,5.012457678869737,4.78961396025602,4.715724777000219,5.0124537178450055,24890.219809658785,21156.686838209967,0.85,1.0593274294810846,0.6579607548095184,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4542852958821553,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15446.665274311186,1541.3833962511758,0.3765136174344763,0.12492490539266715,6.112874298809886,3.4425227354271706
4759.0,-30.464160342749995,5.029078821775963,35.01762458409582,24.141552275419258,4.9816158613364125,-26.919659385337162,-40.480278118606634,1.4371149039235562,-0.26875869524673135,-5.058744072321287,40.03507773073483,42217.08058525219,25753.105526311298,25753.105526311298,67970.18611156348,77562.97815490667,77562.97815490667,25753.105526311298,103316.08368121796,103316.08368121796,103316.08368121796,128206.26058194667,91911.77579166899,56565.87822201441,39273.219521838415,24890.176900728708,0.0,64163.39642256712,21156.6503656194,1541.3802998752774,0.0,0.8864924251137245,2.813426912855958,0.0014959135982669303,353844.66808684,1556046.2343530087,4.397540431416438,1556046.2343530087,4.397540431416438,0.85,0.09584639715588547,4.027634451161993,1.2683833818556738,1.0,0.0,4.02763445116099,1.2850423366728587,1.2853256333976601,3.134242613041109,19397.24430561944,1977.968450553394,4632.441516551485,4632.441516551485,5.559294258610006,5.029078821775963,-2.4144965258460127,7.443575347621976,3.4425634760830115,3.4425634760830115,0.9835895645951461,0.0,0.0,0.00022044563728875152,0.9911998138059873,0.00022240282354603073,199.30682921859332,0.0,0.0,0.0,0.15901306255870695,7.467587266151778e-05,0.00014576976462723373,0.0005871073259504214,0.09584639715588361,0.07196785273591055,0.023878544419973065,0.09584638342041389,0.07196785273591194,0.023878544419973526,0.3765127939599258,0.3765127939599258,0.12492494372652352,0.0,4.788541051348091,4.714300970831289,5.012439198506968,4.789985377074572,4.716224901368321,5.012436164005919,24890.176900728708,21156.6503656194,0.85,1.059329616280373,0.6579620615345712,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4542840788343219,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15446.653857456195,1541.3802998752774,0.3765127939599258,0.12492494372652352,6.112874298809886,3.4425634760830115
4760.0,-30.463957224863684,5.029052939760348,35.017618271416055,24.141545220650755,4.981637657375477,-26.919474399249353,-40.480077162478096,1.4371548317611385,-0.2684056317369823,-5.058707540604702,40.035065298089094,42217.06975208576,25753.10584187377,25753.10584187377,67970.17559395953,77562.86139662011,77562.86139662011,25753.10584187377,103315.96723849387,103315.96723849387,103315.96723849387,128206.09989752443,91911.58563249723,56565.79398796289,39273.101827260376,24890.13265903055,0.0,64163.23448629092,21156.61276017597,1541.3771416360848,0.0,0.8864926565572756,2.8134265349641994,0.0014959135982669303,353845.1721781492,1556045.6978990869,4.397532650567491,1556045.6978990869,4.397532650567491,0.8500000000000001,0.09584620755996932,4.027634451161993,1.2683827362162994,1.0,0.0,4.027634451162176,1.2850421498142939,1.285325446497901,3.134243068792756,19397.20417404892,1977.9643582720828,4632.441516551485,4632.441516551485,5.559294326730125,5.029052939760348,-2.414434495887905,7.443487435648253,3.4426041769701934,3.4426041769701934,0.9836011934200553,0.0,0.0,0.00022044563728875152,0.9911787795467288,0.00022240754325830346,199.30666240726205,0.0,0.0,0.0,0.15901306255870695,7.467757788429375e-05,0.00014576805940445776,0.000587100457936422,0.09584620755997096,0.07196766582483878,0.023878541735132177,0.09584619918374244,0.07196766582483755,0.023878541735131775,0.3765119725144577,0.3765119725144577,0.12492498157758584,0.0,4.788879473695943,4.714755420646611,5.012426914333389,4.790301908867718,4.716642447651623,5.0124473017864375,24890.13265903055,21156.61276017597,0.85,1.0593321259152233,0.6579635532729546,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4542828616831416,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15446.642447723392,1541.3771416360848,0.3765119725144577,0.12492498157758584,6.112874298809886,3.4426041769701934
4761.0,-30.4637540337332,5.029027134141361,35.0176119783591,24.141547770146303,4.98166521146797,-26.919288771420344,-40.47987990835679,1.43719994915512,-0.268019940839622,-5.058667287023787,40.03505324428561,42217.07449423033,25753.09667427838,25753.09667427838,67970.1711685087,77562.7602020249,77562.7602020249,25753.09667427838,103315.85687630328,103315.85687630328,103315.85687630328,128205.94589825693,91911.41333839843,56565.72763060374,39272.98411977188,24890.089021953656,0.0,64163.07314172553,21156.575668660607,1541.3739329570644,0.0,0.8864929056114133,2.8134261625213997,0.0014959135982669303,353845.727627113,1556045.177791894,4.3975242776752514,1556045.177791894,4.3975242776752514,0.85,0.09584601677982829,4.027634451161993,1.268382141678594,1.0,0.0,4.027634451160332,1.285041938669153,1.2853252353062117,3.1342435837799907,19397.167812759,1977.960650452397,4632.441516551485,4632.441516551485,5.559292347731501,5.029027134141361,-2.414369745674613,7.443396879815975,3.442644833931776,3.442644833931776,0.9836128096947931,0.0,0.0,0.00022044563728875152,0.9911577381842259,0.00022241226476484152,199.30649553605807,0.0,0.0,0.0,0.15901306255870695,7.46792517285267e-05,0.00014576638556022483,0.0005870937163037236,0.09584601677982353,0.0719674780941906,0.023878538685632927,0.09584601390021187,0.07196747809419418,0.023878538685634117,0.37651115246201927,0.37651115246201927,0.12492501940599485,0.0,4.789217886665654,4.715218694606676,5.0123879663972275,4.790647346184187,4.71714807105468,5.012308781900515,24890.089021953656,21156.575668660607,0.85,1.0593347207415382,0.6579652816968391,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4542816445102975,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15446.63104484029,1541.3739329570644,0.37651115246201927,0.12492501940599485,6.112874298809886,3.442644833931776
4762.0,-30.463550852322776,5.029001246503672,35.01760569171305,24.141531076189153,4.981681753661199,-26.91910425357471,-40.47967902207745,1.4372351549131632,-0.2677139632996841,-5.058634594303275,40.03504084490185,42217.064201977475,25753.1065165228,25753.1065165228,67970.17071850027,77562.6255049622,77562.6255049622,25753.1065165228,103315.73202148499,103315.73202148499,103315.73202148499,128205.77853499491,91911.20308776178,56565.64178477718,39272.84589220511,24890.046513509922,0.0,64162.89240571503,21156.539536483433,1541.3709607233125,0.0,0.8864931173509624,2.8134259555816366,0.0014959135982669303,353846.17874618404,1556044.6427734618,4.397517159255863,1556044.6427734618,4.397517159255863,0.85,0.09584582966947829,4.027634451161993,1.2683815257111566,1.0,0.0,4.0276344511627045,1.28504177390958,1.2853250705103163,3.134243985632012,19397.123441045696,1977.956125796852,4632.441516551485,4632.441516551485,5.559294472365861,5.029001246503672,-2.4143106173894733,7.443311863893145,3.4426854708029824,3.4426854708029824,0.9836244202294235,0.0,0.0,0.00022044563728875152,0.9911366983100137,0.00022241698613786895,199.30632867311616,0.0,0.0,0.0,0.15901306255870695,7.468095642990904e-05,0.0001457646808588425,0.0005870868503897072,0.09584582966947756,0.07196729344803474,0.023878536221442828,0.09584584492316782,0.07196729344803528,0.02387853622144301,0.37651033436230247,0.37651033436230247,0.12492505559049015,0.0,4.789546141376093,4.715653983173411,5.012392665321556,4.790920631003587,4.71745709121933,5.01247367900379,24890.046513509922,21156.539536483433,0.85,1.059337697694659,0.6579669746655182,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4542804269005798,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15446.619650195107,1541.3709607233125,0.37651033436230247,0.12492505559049015,6.112874298809886,3.4426854708029824
4763.0,-30.46334763963809,5.028975425025348,35.017599401001135,24.141528631467395,4.981707458423427,-26.91891879125271,-40.47947799609972,1.4372786100380424,-0.26737476918020775,-5.058594976116678,40.03502815318214,42217.053462526324,25753.09857739877,25753.09857739877,67970.1520399251,77562.51169394772,77562.51169394772,25753.09857739877,103315.6102713465,103315.6102713465,103315.6102713465,128205.60943336313,91911.01741998534,56565.55918856395,39272.73136824598,24889.99916201664,0.0,64162.73053026262,21156.499287714145,1541.367551689633,0.0,0.8864933654770173,2.8134261201578035,0.0014959135982669303,353846.7254287178,1556044.0951412292,4.397508817570486,1556044.0951412292,4.397508817570486,0.85,0.09584563856897735,4.027634451161993,1.2683808696316556,1.0,0.0,4.027634451159854,1.2850415705438196,1.2853248670997224,3.1342444816454686,19397.084257348197,1977.9521301716893,4632.441516551485,4632.441516551485,5.559292758555984,5.028975425025348,-2.414246432218697,7.443221857244046,3.4427260399225146,3.4427260399225146,0.9836360114064328,0.0,0.0,0.00022044563728875152,0.991115655679108,0.00022242170832999624,199.30616178476967,0.0,0.0,0.0,0.15901306255870695,7.468266235277648e-05,0.00014576297493597504,0.0005870799795559951,0.0958456385689758,0.07196710562653955,0.02387853294243624,0.09584566537542138,0.07196710562654071,0.02387853294243663,0.37650951643583186,0.37650951643583186,0.12492509308179874,0.0,4.789866033275757,4.716086965120326,5.012370725312621,4.791220206936487,4.7178939692698805,5.012358363153453,24889.99916201664,21156.499287714145,0.85,1.0593400791736365,0.6579684672648786,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4542792093511479,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15446.608262128238,1541.367551689633,0.37650951643583186,0.12492509308179874,6.112874298809886,3.4427260399225146
4764.0,-30.463144390419394,5.028949580753841,35.01759312311726,24.141527024935954,4.981728053023273,-26.918733807126337,-40.47928081182761,1.4373174697302238,-0.266909257147006,-5.058559599182053,40.035015945402876,42217.058829852394,25753.10131258084,25753.10131258084,67970.16014243323,77562.4218527304,77562.4218527304,25753.10131258084,103315.52316531124,103315.52316531124,103315.52316531124,128205.47970518352,91910.85363828485,56565.490615406736,39272.625580975684,24889.95653987228,0.0,64162.58212084796,21156.463058891437,1541.3645148708829,0.0,0.8864935902129091,2.8134241295729057,0.0014959135982669303,353847.21358772094,1556043.5683905755,4.397501262235664,1556043.5683905755,4.397501262235664,0.85,0.09584545051592916,4.027634451161993,1.2683802415756507,1.0,0.0,4.027634451162634,1.285041388684292,1.2853246852001026,3.134244925204895,19397.04969253178,1977.9486055413195,4632.441516551485,4632.441516551485,5.559293348996697,5.028949580753841,-2.4141854071709385,7.44313498792478,3.44276658585406,3.44276658585406,0.9836475959583029,0.0,0.0,0.00022044563728875152,0.99109460974709,0.0002224264314634961,199.3059948666992,0.0,0.0,0.0,0.15901306255870695,7.468433570962143e-05,0.0001457613015791301,0.0005870732398863174,0.09584545051592658,0.07196692018851224,0.023878530327414337,0.09584543302354329,0.07196692018851418,0.023878530327414983,0.3765086987982156,0.3765086987982156,0.12492513000559527,0.0,4.790209582231341,4.716546111991875,5.01236487767261,4.791650342035041,4.718449741002246,5.012408813350703,24889.95653987228,21156.463058891437,0.85,1.0593426557306225,0.6579700728118774,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4542779916163464,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15446.596881460611,1541.3645148708829,0.3765086987982156,0.12492513000559527,6.112874298809886,3.44276658585406
4765.0,-30.46294115740963,5.028923767738927,35.01758684999332,24.14152492946016,4.981751806320101,-26.91854852168474,-40.4790835577063,1.437359170595229,-0.2665242443751481,-5.058521728771715,40.03500352827762,42217.063948317125,25753.09756178972,25753.09756178972,67970.16151010685,77562.3171948283,77562.3171948283,25753.09756178972,103315.41475661802,103315.41475661802,103315.41475661802,128205.32623654719,91910.6763252961,56565.42307878502,39272.50360723453,24889.911479929167,0.0,64162.415087163696,21156.424757939792,1541.361278222215,0.0,0.8864938284268316,2.813423488008476,0.0014959135982669303,353847.73615426477,1556043.03260704,4.397493253789426,1556043.03260704,4.397493253789426,0.85,0.0958452612591007,4.027634451161993,1.2683796558296305,1.0,0.0,4.0276344511608295,1.2850411935284127,1.2853244900011997,3.1342454011945575,19397.012272045315,1977.944789713645,4632.441516551485,4632.441516551485,5.559292539317587,5.028923767738927,-2.4141225862702456,7.443046354009173,3.4428070818738647,3.4428070818738647,0.9836591662496756,0.0,0.0,0.00022044563728875152,0.9910735659754112,0.0002224311543127373,199.30582796221987,0.0,0.0,0.0,0.15901306255870695,7.468600969391117e-05,0.00014575962759484035,0.0005870664976895213,0.09584526125910137,0.0719667338741325,0.023878527384968866,0.09584523566039298,0.07196673387413201,0.0238785273849687,0.3765078832676762,0.3765078832676762,0.12492516743702588,0.0,4.790552903602588,4.717008290969773,5.012348968344895,4.791997484396575,4.7189287736249526,5.012357402578004,24889.911479929167,21156.424757939792,0.85,1.0593454348277007,0.6579718654755415,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4542767736646578,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15446.585508298636,1541.361278222215,0.3765078832676762,0.12492516743702588,6.112874298809886,3.4428070818738647
4766.0,-30.462737888071718,5.028897937877361,35.017580583793524,24.141518084239237,4.981772461726853,-26.918363513358454,-40.478882601577766,1.437398087013594,-0.26615211597379584,-5.058486189590226,40.03499118370992,42217.0537130304,25753.09958338796,25753.09958338796,67970.15329641836,77562.20577657643,77562.20577657643,25753.09958338796,103315.30535996439,103315.30535996439,103315.30535996439,128205.17315057175,91910.4909830804,56565.33891953446,39272.39118171771,24889.867790607354,0.0,64162.25897232506,21156.38762201625,1541.3581731999373,0.0,0.8864940544857498,2.813422743783915,0.0014959135982669303,353848.2265531794,1556042.4999544085,4.397485653981518,1556042.4999544085,4.397485653981518,0.85,0.09584507377584602,4.027634451161993,1.2683790266746655,1.0,0.0,4.027634451160042,1.285041011403519,1.2853243078361551,3.1342458454014785,19396.973157054803,1977.9408010946454,4632.441516551485,4632.441516551485,5.559292975717751,5.028897937877361,-2.4140615253273214,7.442959463204683,3.4428475442489552,3.4428475442489552,0.983670726928273,0.0,0.0,0.00022044563728875152,0.9910525189241952,0.00022243587809861893,199.3056610281858,0.0,0.0,0.0,0.15901306255870695,7.468771513072134e-05,0.0001457579221580302,0.0005870596288134704,0.09584507377584536,0.07196654902498806,0.02387852475085731,0.09584504167054243,0.07196654902498854,0.02387852475085747,0.376507069912844,0.376507069912844,0.12492520466025626,0.0,4.79089576239511,4.717465936959513,5.012344883971991,4.792334073616416,4.719363870649033,5.012396181393569,24889.867790607354,21156.38762201625,0.85,1.0593478843339315,0.6579733068818505,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4542755558121399,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15446.574141586918,1541.3581731999373,0.376507069912844,0.12492520466025626,6.112874298809886,3.4428475442489552
4767.0,-30.462534556162534,5.0288721210072485,35.017574319182,24.141505686007463,4.981794777138918,-26.91817828269562,-40.47868161052463,1.437438503671995,-0.2659101958196288,-5.05844931047099,40.03497869757186,42217.043595745105,25753.09802441351,25753.09802441351,67970.14162015861,77562.06527621222,77562.06527621222,25753.09802441351,103315.16330062573,103315.16330062573,103315.16330062573,128204.9859232122,91910.27720551194,56565.25552504474,39272.246311630224,24889.82262258646,0.0,64162.06893421669,21156.34922919849,1541.3549488521467,0.0,0.8864942878927153,2.8134238673173444,0.0014959135982669303,353848.7354422231,1556041.9611933362,4.397477807144542,1556041.9611933362,4.397477807144542,0.85,0.09584488577333965,4.027634451161993,1.268378372793086,1.0,0.0,4.0276344511624576,1.2850408222577085,1.2853241186486464,3.134246306732714,19396.928041010786,1977.9362005384903,4632.441516551485,4632.441516551485,5.55929263918367,5.0288721210072485,-2.413999522609574,7.442871643616822,3.4428879585202807,3.4428879585202807,0.9836822738629374,0.0,0.0,0.00022044563728875152,0.991031465876474,0.0002224406034310809,199.305494043045,0.0,0.0,0.0,0.15901306255870695,7.46894208999407e-05,0.00014575621638881082,0.0005870527585985967,0.09584488577333876,0.07196636379292519,0.023878521980413573,0.09584490468411383,0.07196636379292586,0.02387852198041379,0.3765062583316956,0.3765062583316956,0.12492524242370086,0.0,4.791210549211996,4.7178873185529255,5.012337452586507,4.792539114651333,4.719642732594991,5.012377911955525,24889.82262258646,21156.34922919849,0.85,1.0593508399775298,0.6579750980135769,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4542743377439695,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15446.562782377408,1541.3549488521467,0.3765062583316956,0.12492524242370086,6.112874298809886,3.4428879585202807
4768.0,-30.46233121998238,5.028846314941234,35.01756806235722,24.141509073693328,4.981817179913159,-26.917993039466047,-40.478484391327925,1.4374789993968184,-0.2654101213045692,-5.058412585127808,40.03496639515416,42217.04915665029,25753.096727921806,25753.096727921806,67970.14588457209,77561.98823676378,77561.98823676378,25753.096727921806,103315.08496468558,103315.08496468558,103315.08496468558,128204.86349056565,91910.12692244195,56565.187842328574,39272.15453345931,24889.778525880072,0.0,64161.93305933938,21156.31174699806,1541.3517958635491,0.0,0.8864945198485095,2.8134215798571356,0.0014959135982669303,353849.2422099057,1556041.4303596988,4.397470009096826,1556041.4303596988,4.397470009096826,0.85,0.09584469809924022,4.027634451161993,1.2683777650678532,1.0,0.0,4.027634451162036,1.2850406327419313,1.285323929091089,3.1342467689664444,19396.896324972244,1977.932966402619,4632.441516551485,4632.441516551485,5.559292359311447,5.028846314941234,-2.4139376715995007,7.442783986540734,3.4429283336609258,3.4429283336609258,0.9836938096174074,0.0,0.0,0.00022044563728875152,0.991010412868921,0.0002224453289552967,199.30532705467664,0.0,0.0,0.0,0.15901306255870695,7.469109469321413e-05,0.0001457545425955374,0.0005870460171711446,0.09584469809923657,0.07196617875232565,0.023878519346910924,0.09584465577571598,0.07196617875232839,0.02387851934691183,0.3765054462745515,0.3765054462745515,0.12492528041354178,0.0,4.791555106581541,4.718348882655107,5.012328373009609,4.793002463823257,4.720264737353375,5.012361946910005,24889.778525880072,21156.31174699806,0.85,1.059353149814092,0.6579765780685936,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4542731193028886,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15446.551431197053,1541.3517958635491,0.3765054462745515,0.12492528041354178,6.112874298809886,3.4429283336609258
4769.0,-30.462127861938328,5.028820531742006,35.01756181675168,24.14150177445265,4.981840505846693,-26.917807684241314,-40.478283365350194,1.4375203281496702,-0.2651079032837629,-5.05837533268176,40.03495420828866,42217.039068952734,25753.093983907354,25753.093983907354,67970.1330528601,77561.86428438645,77561.86428438645,25753.093983907354,103314.9582682938,103314.9582682938,103314.9582682938,128204.69314896055,91909.93009131138,56565.10487587743,39272.02801714884,24889.734880666747,0.0,64161.762897815584,21156.274648566734,1541.3486513478329,0.0,0.8864947540734901,2.8134219544407633,0.0014959135982669303,353849.7562515872,1556040.9045121293,4.397462134764858,1556040.9045121293,4.397462134764858,0.85,0.09584451078001777,4.027634451161993,1.2683770968997852,1.0,0.0,4.027634451162247,1.285040439327727,1.2853237356342453,3.134247240708676,19396.854785338244,1977.928730538792,4632.441516551485,4632.441516551485,5.559291766964098,5.028820531742006,-2.413875467410279,7.442695999152285,3.44296866903269,3.44296866903269,0.98370533400934,0.0,0.0,0.00022044563728875152,0.9909893580800758,0.00022245005508014613,199.30516004863247,0.0,0.0,0.0,0.15901306255870695,7.469280083021591e-05,0.0001457528364585356,0.0005870391454749778,0.09584451078001696,0.07196599407862912,0.023878516701387836,0.0958444983272101,0.07196599407862973,0.023878516701388037,0.3765046365552708,0.3765046365552708,0.12492531847955525,0.0,4.7918835452353505,4.718791067022494,5.012313019208875,4.793267429397986,4.720630401212475,5.012322499292225,24889.734880666747,21156.274648566734,0.85,1.0593557593033993,0.6579781658460327,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4542719008382572,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15446.54008687999,1541.3486513478329,0.3765046365552708,0.12492531847955525,6.112874298809886,3.44296866903269
4770.0,-30.461924503733197,5.028794783719641,35.017555588750675,24.141494300588988,4.981864932476768,-26.917622218800755,-40.47808233937246,1.437562647544367,-0.2648326888351562,-5.0583375235832255,40.03494222984653,42217.028914691015,25753.089762683805,25753.089762683805,67970.11867737482,77561.73516848522,77561.73516848522,25753.089762683805,103314.82493116902,103314.82493116902,103314.82493116902,128204.51713964627,91909.72854217835,56565.02228838449,39271.89583754873,24889.69220847725,0.0,64161.58804602598,21156.23837720566,1541.3455489420287,0.0,0.8864949903815142,2.8134227489029513,0.0014959135982669303,353850.2779750427,1556040.3876578917,4.3974541904066,1556040.3876578917,4.3974541904066,0.85,0.09584432361464029,4.027634451161993,1.268376500713639,1.0,0.0,4.027634451163423,1.285040241277484,1.2853235375403405,3.134247723758473,19396.812250007602,1977.924393142164,4632.441516551485,4632.441516551485,5.559290855733265,5.028794783719641,-2.413812881256077,7.442607664975718,3.4430089682924914,3.4430089682924914,0.983716848083569,0.0,0.0,0.00022044563728875152,0.9909683037570126,0.00022245478130126473,199.30499304273602,0.0,0.0,0.0,0.15901306255870695,7.469450700325244e-05,0.00014575113028549909,0.0005870322736336763,0.0958443236146404,0.07196580961496654,0.02387851399967387,0.09584435802618149,0.07196580961496644,0.02387851399967384,0.3765038278382863,0.3765038278382863,0.12492535621981746,0.0,4.792193565691434,4.719211923940691,5.012288029985598,4.7935048347480915,4.7209670027044695,5.012260027686409,24889.69220847725,21156.23837720566,0.85,1.0593584221858225,0.6579798006933191,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4542706822446507,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15446.528749778807,1541.3455489420287,0.3765038278382863,0.12492535621981746,6.112874298809886,3.4430089682924914
4771.0,-30.461721136817637,5.028768999268845,35.017549365883774,24.141487664915644,4.9818840670838105,-26.917437274741022,-40.47788515510035,1.4376002050071646,-0.26442909567975903,-5.058303167876789,40.034929923385356,42217.03478083846,25753.09413409549,25753.09413409549,67970.12891493394,77561.63087753112,77561.63087753112,25753.09413409549,103314.72501162661,103314.72501162661,103314.72501162661,128204.37397243975,91909.54967208534,56564.95357539269,39271.77344076961,24889.64896081314,0.0,64161.42240158275,21156.20161669117,1541.3424959922265,0.0,0.886495210263582,2.813421453080573,0.0014959135982669303,353850.75204605743,1556039.8566501907,4.397446798269502,1556039.8566501907,4.397446798269502,0.85,0.09584413762735766,4.027634451161993,1.2683758935378866,1.0,0.0,4.027634451160856,1.2850400655126242,1.2853233617367321,3.134248152453754,19396.77450090676,1977.9205438051486,4632.441516551485,4632.441516551485,5.559291799385046,5.028768999268845,-2.41375288677917,7.442521886048015,3.4430492351919817,3.4430492351919817,0.9837283529119948,0.0,0.0,0.00022044563728875152,0.9909472490146302,0.00022245950781734993,199.30482602996602,0.0,0.0,0.0,0.15901306255870695,7.469618060549037e-05,0.00014574945668326117,0.0005870255329756453,0.09584413762735851,0.07196562614929908,0.023878511478059427,0.09584414781511802,0.07196562614929844,0.023878511478059215,0.37650301892406307,0.37650301892406307,0.12492539310469382,0.0,4.792516739141888,4.719643174818998,5.012284523194808,4.7938740721970134,4.721433286458705,5.012335878410909,24889.64896081314,21156.20161669117,0.85,1.0593613166726996,0.6579815908164318,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4542694636521218,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15446.517419459451,1541.3424959922265,0.37650301892406307,0.12492539310469382,6.112874298809886,3.4430492351919817
4772.0,-30.461517716524686,5.028743209848118,35.017543134237506,24.14148081969472,4.98190454283957,-26.91725214849484,-40.477684198971815,1.4376389748097131,-0.2640615489903553,-5.058267422945361,40.034917221933334,42217.025083314424,25753.094730487206,25753.094730487206,67970.11981380163,77561.52029127988,77561.52029127988,25753.094730487206,103314.6150217671,103314.6150217671,103314.6150217671,128204.2176977959,91909.365028138,56564.86982017253,39271.661342183856,24889.602676028804,0.0,64161.26401821266,21156.162274624483,1541.339235613638,0.0,0.8864954386642602,2.8134207931440836,0.0014959135982669303,353851.2452873799,1556039.3085992963,4.397439119750902,1556039.3085992963,4.397439119750902,0.85,0.09584395050854155,4.027634451161993,1.2683752665808425,1.0,0.0,4.027634451162773,1.2850398840741957,1.2853231802583043,3.134248594987146,19396.735533280193,1977.9165702130895,4632.441516551485,4632.441516551485,5.559291928127462,5.028743209848118,-2.4136919248420674,7.442435134690186,3.4430894481888576,3.4430894481888576,0.9837398423396736,0.0,0.0,0.00022044563728875152,0.990926189228719,0.00022246423566656763,199.30465897364053,0.0,0.0,0.0,0.15901306255870695,7.469788625704797e-05,0.00014574775103170357,0.0005870186632346702,0.09584395050854172,0.07196544178347437,0.02387850872506735,0.09584394728925157,0.07196544178347425,0.023878508725067308,0.3765022107631871,0.3765022107631871,0.12492543059186959,0.0,4.792841111101268,4.72007485211617,5.012284546399485,4.794205873954979,4.721869302262803,5.012352665397771,24889.602676028804,21156.162274624483,0.85,1.059363789879635,0.6579830639142458,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.454268245009439,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15446.506096093202,1541.339235613638,0.3765022107631871,0.12492543059186959,6.112874298809886,3.4430894481888576
4773.0,-30.46131430716129,5.028717486736751,35.017536916101406,24.141478340048366,4.9819306636723875,-26.917066467578614,-40.47748310314489,1.4376828240897201,-0.2637446267080463,-5.058228331410644,40.034905152153854,42217.015004444496,25753.086773364033,25753.086773364033,67970.10177780854,77561.40451435575,77561.40451435575,25753.086773364033,103314.49128771978,103314.49128771978,103314.49128771978,128204.05005777025,91909.17748316977,56564.78797325852,39271.543899901386,24889.558770050466,0.0,64161.102669951855,21156.124954542895,1541.3360334311662,0.0,0.886495681843956,2.813421189086144,0.0014959135982669303,353851.7847088187,1556038.7878043738,4.397430944384874,1556038.7878043738,4.397430944384874,0.85,0.09584376285871789,4.027634451161993,1.2683746044570579,1.0,0.0,4.027634451160368,1.2850396788644314,1.2853229750033,3.1342490954996407,19396.695953416398,1977.9125341902077,4632.441516551485,4632.441516551485,5.559290210432129,5.028717486736751,-2.413628522883956,7.442346009620707,3.4431296167123864,3.4431296167123864,0.9837513190606818,0.0,0.0,0.00022044563728875152,0.9909051310570042,0.00022246896335434343,199.3044919265708,0.0,0.0,0.0,0.15901306255870695,7.46995931303711e-05,0.00014574604415838044,0.0005870117885728702,0.09584376285871406,0.07196525696304049,0.023878505895673575,0.0958437879501953,0.07196525696304336,0.023878505895674525,0.37650140351835887,0.37650140351835887,0.12492546877270008,0.0,4.793154905135054,4.720500961906055,5.012258873659789,4.7944837047026,4.722279483691864,5.012230577740809,24889.558770050466,21156.124954542895,0.85,1.059366172795539,0.6579845614812931,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4542670260489445,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15446.494780575178,1541.3360334311662,0.37650140351835887,0.12492546877270008,6.112874298809886,3.4431296167123864
4774.0,-30.46111087560223,5.028691705981722,35.0175307056979,24.141471948847197,4.981948362590781,-26.91688160892276,-40.477285988721974,1.4377190959113137,-0.26330945776186354,-5.058195160421985,40.03489294110934,42217.021183295605,25753.09369060346,25753.09369060346,67970.11487389906,77561.30695377945,77561.30695377945,25753.09369060346,103314.40064438291,103314.40064438291,103314.40064438291,128203.91712285455,91909.00473603481,56564.71896555085,39271.428633871066,24889.516478471636,0.0,64160.9451123427,21156.08900670089,1541.333062856406,0.0,0.8864958953357817,2.813419340053225,0.0014959135982669303,353852.24243355036,1556038.260914187,4.397423767086608,1556038.260914187,4.397423767086608,0.85,0.09584357818014232,4.027634451161993,1.2683740181615577,1.0,0.0,4.027634451160858,1.2850395091163813,1.2853228052178278,3.1342495095201195,19396.659496516822,1977.9088166210504,4632.441516551485,4632.441516551485,5.559291703648914,5.028691705981722,-2.413569528786842,7.442261234768564,3.4431697622568707,3.4431697622568707,0.9837627892162487,0.0,0.0,0.00022044563728875152,0.9908840710702036,0.0002224736916505877,199.30432486155323,0.0,0.0,0.0,0.15901306255870695,7.470126624509229e-05,0.00014574437104365924,0.0005870050498783784,0.09584357818014363,0.07196507455024703,0.02387850362989661,0.09584356332456351,0.07196507455024603,0.02387850362989628,0.3765005969563916,0.3765005969563916,0.12492550594958253,0.0,4.793488585383557,4.720943564629124,5.012263331146812,4.79488570266011,4.722776840289782,5.012344288711574,24889.516478471636,21156.08900670089,0.85,1.0593689783541482,0.6579862735714951,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4542658071559864,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15446.483471618872,1541.333062856406,0.3765005969563916,0.12492550594958253,6.112874298809886,3.4431697622568707
