time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
4775.0,-30.460907403694012,5.028665995081247,35.01752449849958,24.141474777739518,4.981974173280061,-26.916695902712405,-40.47708489289505,1.4377626722984684,-0.26290239314903374,-5.058156021193235,40.03488061365985,42217.01134168582,25753.08530805709,25753.08530805709,67970.09664974292,77561.21391767754,77561.21391767754,25753.08530805709,103314.29922573463,103314.29922573463,103314.29922573463,128203.77002524147,91908.83978109092,56564.6372050993,39271.336195546246,24889.47079950683,0.0,64160.80699505308,21156.050179580805,1541.3297593381621,0.0,0.8864961396925712,2.8134185568160346,0.0014959135982669303,353852.78251431126,1556037.7290014203,4.397415552154059,1556037.7290014203,4.397415552154059,0.85,0.09584339057669854,4.027634451161993,1.2683734021941198,1.0,0.0,4.027634451163125,1.2850393051838438,1.2853226012403318,3.134250006917711,19396.624684096772,1977.9052667421365,4632.441516551485,4632.441516551485,5.559289894117947,5.028665995081247,-2.413506175701407,7.442172170782654,3.4432098475403317,3.4432098475403317,0.9837742421543805,0.0,0.0,0.00022044563728875152,0.9908630073892186,0.00022247842097727923,199.30415776367974,0.0,0.0,0.0,0.15901306255870695,7.4702973189829e-05,0.00014574266409892253,0.0005869981749289506,0.09584339057669729,0.07196488988389407,0.02387850069280321,0.09584335764078925,0.07196488988389502,0.023878500692803523,0.3764997922253576,0.3764997922253576,0.1249255441340918,0.0,4.79382685024774,4.721401781258351,5.012239092757113,4.795253628044179,4.723308822938122,5.012216624894961,24889.47079950683,21156.050179580805,0.85,1.0593709747912545,0.6579875366115772,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4542645881320684,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15446.472169887535,1541.3297593381621,0.3764997922253576,0.1249255441340918,6.112874298809886,3.4432098475403317
4776.0,-30.460703889967498,5.0286402975828395,35.01751831470412,24.141462274733954,4.981997219017591,-26.916510435407968,-40.47688386691732,1.4378037644580601,-0.2626872559586104,-5.058119557154389,40.034868880921245,42217.001814144634,25753.08369980885,25753.08369980885,67970.08551395348,77561.06997825178,77561.06997825178,25753.08369980885,103314.15367806063,103314.15367806063,103314.15367806063,128203.58356683725,91908.62278639982,56564.554622292664,39271.18684900795,24889.429888776624,0.0,64160.61673778457,21156.01540546013,1541.326786026462,0.0,0.8864963682461301,2.813419983981449,0.0014959135982669303,353853.285680808,1556037.2227497478,4.397407868506738,1556037.2227497478,4.397407868506738,0.85,0.09584320572757465,4.027634451161993,1.268372737322934,1.0,0.0,4.027634451162231,1.2850391128772685,1.2853224088913613,3.134250475959376,19396.578889104778,1977.9005969525556,4632.441516551485,4632.441516551485,5.559289546947186,5.0286402975828395,-2.413444816236646,7.442085113819486,3.443249910928658,3.443249910928658,0.9837856888367594,0.0,0.0,0.00022044563728875152,0.9908419398622196,0.00022248315136862832,199.30399063174391,0.0,0.0,0.0,0.15901306255870695,7.47046795777167e-05,0.00014574095771103482,0.000586991302222307,0.09584320572757621,0.07196470754833537,0.023878498179240846,0.0958432460820104,0.0719647075483342,0.023878498179240454,0.37649899020138233,0.37649899020138233,0.12492558138679102,0.0,4.7941342110262894,4.721818365566435,5.012216329548949,4.795432301195774,4.723553807447047,5.012194671205236,24889.429888776624,21156.01540546013,0.85,1.0593739426124547,0.6579893392652317,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4542633688684108,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15446.460875745575,1541.326786026462,0.37649899020138233,0.12492558138679102,6.112874298809886,3.443249910928658
4777.0,-30.460500413491058,5.028614587748296,35.01751213656429,24.14145542951303,4.982017737492357,-26.91632525434792,-40.47668664772061,1.4378425783492297,-0.26232544360567545,-5.058084376386189,40.03485667806139,42217.007978211965,25753.085180145154,25753.085180145154,67970.09315835712,77560.95918756998,77560.95918756998,25753.085180145154,103314.04436771513,103314.04436771513,103314.04436771513,128203.43093530773,91908.43793247732,56564.48672311918,39271.056899286814,24889.386567592584,0.0,64160.4434668794,21155.978582453696,1541.3237072379673,0.0,0.8864965919587677,2.81341933363357,0.0014959135982669303,353853.77114001254,1556036.6962131178,4.39740034760694,1556036.6962131178,4.39740034760694,0.85,0.0958430206997415,4.027634451161993,1.26837210981641,1.0,0.0,4.027634451163186,1.2850389312327797,1.2853222272068276,3.1342509189960124,19396.53987716464,1977.8966188417696,4632.441516551485,4632.441516551485,5.55928986650574,5.028614587748296,-2.413384447534823,7.44199903528312,3.44328993550844,3.44328993550844,0.9837971244309829,0.0,0.0,0.00022044563728875152,0.9908208766742999,0.0002224878809868031,199.3038235306793,0.0,0.0,0.0,0.15901306255870695,7.470635368716725e-05,0.00014573928360158426,0.0005869845595214088,0.0958430206997359,0.07196452517248213,0.023878495527253765,0.09584305666741495,0.07196452517248635,0.02387849552725516,0.37649818812283764,0.37649818812283764,0.12492561796737761,0.0,4.79444591236728,4.72223702541703,5.01220474513201,4.7957589327805294,4.72397833820196,5.0122253597076565,24889.386567592584,21155.978582453696,0.85,1.059376922689824,0.65799121229586,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.45426214935621,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15446.449589223774,1541.3237072379673,0.37649818812283764,0.12492561796737761,6.112874298809886,3.44328993550844
4778.0,-30.460296939752887,5.028588890470522,35.01750595960432,24.141458852123492,4.982039638174744,-26.916139937517354,-40.47648565666748,1.4378826359392238,-0.2618254342653472,-5.0580480861936,40.03484435614722,42216.99837958875,25753.083673332854,25753.083673332854,67970.08205292161,77560.88449367972,77560.88449367972,25753.083673332854,103313.96816701259,103313.96816701259,103313.96816701259,128203.31011994026,91908.28973605555,56564.403621964586,39270.98457121218,24889.341952927665,0.0,64160.32652413985,21155.940659988515,1541.3205319186227,0.0,0.8864968217618484,2.813416996407339,0.0014959135982669303,353854.2719087057,1556036.1645395963,4.397392621957813,1556036.1645395963,4.397392621957813,0.85,0.09584283496564079,4.027634451161993,1.2683715092344205,1.0,0.0,4.027634451161683,1.285038743767979,1.285322039700699,3.1342513762287036,19396.508601496498,1977.8934296111822,4632.441516551485,4632.441516551485,5.559289541231844,5.028588890470522,-2.413323305683584,7.441912196154107,3.443329913537658,3.443329913537658,0.9838085467250451,0.0,0.0,0.00022044563728875152,0.9907998142527678,0.00022249261063397069,199.3036564321436,0.0,0.0,0.0,0.15901306255870695,7.470805984998482e-05,0.0001457375774387667,0.0005869776877212656,0.09584283496563978,0.07196434226552409,0.023878492700115692,0.09584280444299055,0.07196434226552485,0.023878492700115942,0.37649738640427655,0.37649738640427655,0.12492565467327861,0.0,4.79478759597032,4.7226960247597844,5.0121918914123285,4.796222651928247,4.724600799810787,5.012209540060439,24889.341952927665,21155.940659988515,0.85,1.0593786804895449,0.6579922619892672,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4542609300692673,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15446.438308739518,1541.3205319186227,0.37649738640427655,0.12492565467327861,6.112874298809886,3.443329913537658
4779.0,-30.460093406086393,5.028563222495878,35.01749979387774,24.141451552882813,4.982063062770978,-26.915954414357564,-40.47628463068975,1.437924071042136,-0.26153780638765056,-5.0580110412309995,40.034832329423736,42216.9888979876,25753.080156957294,25753.080156957294,67970.06905494489,77560.76006592266,77560.76006592266,25753.080156957294,103313.84022287995,103313.84022287995,103313.84022287995,128203.13901043712,91908.09239842526,56564.32123049009,39270.8568532613,24889.298787557174,0.0,64160.15564081847,21155.903969423598,1541.3174167544016,0.0,0.8864970543437977,2.813417538618896,0.0014959135982669303,353854.7830930503,1556035.645603275,4.397384802889882,1556035.645603275,4.397384802889882,0.85,0.09584264986386735,4.027634451161993,1.268370839417912,1.0,0.0,4.027634451162515,1.2850385498566381,1.285321845746609,3.134251849184855,19396.466954969786,1977.889182847332,4632.441516551485,4632.441516551485,5.559288782155761,5.028563222495878,-2.4132616402659366,7.441824862761814,3.44336985250511,3.44336985250511,0.9838199578586029,0.0,0.0,0.00022044563728875152,0.9907787461109246,0.0002224973417668278,199.30348928467336,0.0,0.0,0.0,0.15901306255870695,7.470976634530795e-05,0.00014573587094344359,0.0005869708145819115,0.0958426498638688,0.07196415997470804,0.023878489889160765,0.09584265435148269,0.07196415997470695,0.023878489889160404,0.3764965877000714,0.3764965877000714,0.12492569139470384,0.0,4.795110772614976,4.7231328598466575,5.012171571055319,4.796473234843347,4.7249504076693825,5.012160789494658,24889.298787557174,21155.903969423598,0.85,1.0593812994384721,0.6579938666970642,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4542597108007778,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15446.427034982959,1541.3174167544016,0.3764965877000714,0.12492569139470384,6.112874298809886,3.44336985250511
4780.0,-30.459889837684546,5.028537530940346,35.01749363346843,24.141439573746197,4.982082718780178,-26.915769236813347,-40.476087376568444,1.437962117908971,-0.2612466110042533,-5.0579765591939125,40.034820152847,42216.99543547598,25753.08298666384,25753.08298666384,67970.07842213982,77560.63202425995,77560.63202425995,25753.08298666384,103313.71501092378,103313.71501092378,103313.71501092378,128202.97076232758,91907.88990715802,56564.25331837406,39270.70732087107,24889.255751403798,0.0,64159.96307227487,21155.867388693227,1541.3143677522,0.0,0.8864972743959237,2.8134177348972225,0.0014959135982669303,353855.2589120442,1556035.1202011262,4.397377405059002,1556035.1202011262,4.397377405059002,0.85,0.09584246611078058,4.027634451161993,1.2683702239999546,1.0,0.0,4.027634451161098,1.2850383718018894,1.2853216676526067,3.1342522834663815,19396.424220809266,1977.8848251756988,4632.441516551485,4632.441516551485,5.559289393001368,5.028537530940346,-2.4132019077061404,7.441739438646486,3.443409757483543,3.443409757483543,0.9838313592810123,0.0,0.0,0.00022044563728875152,0.9907576748568636,0.0002225020737998317,199.30332210895796,0.0,0.0,0.0,0.15901306255870695,7.47114408566427e-05,0.00014573419643210882,0.0005869640702623707,0.0958424661107769,0.07196397882642856,0.023878487284348337,0.09584249523463462,0.07196397882643132,0.023878487284349253,0.37649579036871905,0.37649579036871905,0.12492572766700331,0.0,4.795421628510383,4.723548155833953,5.012166750624033,4.796729948189636,4.7252746901424985,5.012213091239062,24889.255751403798,21155.867388693227,0.85,1.0593846250437042,0.6579959434814421,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.454258491175227,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15446.415769209418,1541.3143677522,0.37649579036871905,0.12492572766700331,6.112874298809886,3.443409757483543
4781.0,-30.459686295571792,5.028511884296245,35.017487478826176,24.14143740842121,4.982106842700754,-26.915583636111144,-40.47588635059071,1.4380041832401047,-0.260892167740451,-5.057938891373145,40.03480800000572,42216.98594040731,25753.077597292104,25753.077597292104,67970.0635376994,77560.52560563474,77560.52560563474,25753.077597292104,103313.60320292684,103313.60320292684,103313.60320292684,128202.81462081798,91907.71085837355,56564.171193146,39270.59962803061,24889.211417891147,0.0,64159.81104592176,21155.829705207474,1541.3111723745192,0.0,0.8864975106116368,2.813417471640401,0.0014959135982669303,353855.77869236603,1556034.5958232665,4.3973694638347185,1556034.5958232665,4.3973694638347185,0.85,0.09584228076735843,4.027634451161993,1.2683696322096512,1.0,0.0,4.027634451162345,1.28503817494127,1.285321470748588,3.1342527636161996,19396.38643399702,1977.8809719931905,4632.441516551485,4632.441516551485,5.559288229603683,5.028511884296245,-2.413139865041524,7.441651749337769,3.4434496125684504,3.4434496125684504,0.9838427464481286,0.0,0.0,0.00022044563728875152,0.9907366068072153,0.00022250680531444967,199.3031549551122,0.0,0.0,0.0,0.15901306255870695,7.471314742337506e-05,0.00014573248986537646,0.0005869571968354062,0.09584228076735883,0.0719637964065752,0.02387848436078363,0.09584231310860672,0.0719637964065749,0.02387848436078353,0.376494993120167,0.376494993120167,0.1249257645067841,0.0,4.795732459605233,4.7239686665276395,5.012146096221329,4.797046723632718,4.725722097261155,5.012135163723997,24889.211417891147,21155.829705207474,0.85,1.0593869032602121,0.6579973546086492,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4542572713435795,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15446.404510916198,1541.3111723745192,0.376494993120167,0.1249257645067841,6.112874298809886,3.4434496125684504
4782.0,-30.45948273463151,5.028486250545763,35.017481340629665,24.141435522492998,4.982129338342746,-26.915398181311954,-40.47568909646941,1.4380447850232174,-0.26049727645448684,-5.057902762038436,40.03479616973835,42216.992278771744,25753.07605005785,25753.07605005785,67970.0683288296,77560.42682412121,77560.42682412121,25753.07605005785,103313.50287417906,103313.50287417906,103313.50287417906,128202.67253375324,91907.53877984056,56564.10423449121,39270.482828165936,24889.169659574185,0.0,64159.652487740124,21155.794210638058,1541.3081610741647,0.0,0.8864977378094558,2.8134164972697597,0.0014959135982669303,353856.27724359825,1556034.0853641387,4.3973618257814575,1556034.0853641387,4.3973618257814575,0.85,0.09584209681058524,4.027634451161993,1.268369022286497,1.0,0.0,4.027634451162731,1.2850379849299338,1.2853212806953624,3.13425322706052,19396.350118200535,1977.8772688125441,4632.441516551485,4632.441516551485,5.559287895603946,5.028486250545763,-2.413078984986807,7.44156523553257,3.443489438382381,3.443489438382381,0.9838541252521089,0.0,0.0,0.00022044563728875152,0.9907155372920451,0.0002225115373594551,199.30298778608525,0.0,0.0,0.0,0.15901306255870695,7.47148220047805e-05,0.00014573081528397103,0.0005869504522336465,0.09584209681058642,0.07196361513250352,0.023878481678082902,0.09584211722903797,0.07196361513250263,0.02387848167808261,0.37649419653107796,0.37649419653107796,0.12492580083674204,0.0,4.79605346005178,4.724402347995635,5.012126557798581,4.797405485583965,4.72620554730463,5.012117161286255,24889.169659574185,21155.794210638058,0.85,1.0593895960053334,0.6579990795124511,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4542560516715086,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15446.393258881933,1541.3081610741647,0.37649419653107796,0.12492580083674204,6.112874298809886,3.443489438382381
4783.0,-30.45927914177819,5.028460561044238,35.01747519661621,24.14142923606562,4.98214627316761,-26.91521325388743,-40.47548814034087,1.438080385276847,-0.26005712908602163,-5.057869975931822,40.03478372391341,42216.98339736953,25753.082740182985,25753.082740182985,67970.06613755251,77560.33283649596,77560.33283649596,25753.082740182985,103313.41557667895,103313.41557667895,103313.41557667895,128202.54107833127,91907.36923109576,56564.01979196945,39270.388265695896,24889.125501652325,0.0,64159.513767348224,21155.756676404475,1541.3050896416983,0.0,0.8864979501865445,2.8134145380163926,0.0014959135982669303,353856.7296618683,1556033.548344719,4.397354685981538,1556033.548344719,4.397354685981538,0.85,0.09584191395589339,4.027634451161993,1.2683684002747757,1.0,0.0,4.0276344511604085,1.2850378183251847,1.2853211140538843,3.1342536334154656,19396.31433629559,1977.8736200736837,4632.441516551485,4632.441516551485,5.559289339793819,5.028460561044238,-2.413020626875612,7.44148118791985,3.443529225341479,3.443529225341479,0.9838654929547083,0.0,0.0,0.00022044563728875152,0.9906944649571081,0.00022251627023907485,199.30282059113102,0.0,0.0,0.0,0.15901306255870695,7.471652804992478e-05,0.00014572910923882674,0.000586943580907448,0.0958419139558935,0.07196343481328954,0.023878479142603957,0.0958418824569681,0.07196343481328946,0.023878479142603933,0.37649340154892685,0.37649340154892685,0.12492583681277489,0.0,4.796393000463183,4.724851410127599,5.012135096285988,4.797812846845773,4.7267097976399555,5.012231644941664,24889.125501652325,21155.756676404475,0.85,1.0593918523762806,0.6580003637567218,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.454254831888665,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15446.382014009585,1541.3050896416983,0.37649340154892685,0.12492583681277489,6.112874298809886,3.443529225341479
4784.0,-30.459075553895506,5.028434973819228,35.017469061342254,24.141431715711974,4.982174171534447,-26.91502723453134,-40.475290816370375,1.438125852170267,-0.25971367625356834,-5.0578297535067405,40.03477169044354,42216.98950142584,25753.070467001184,25753.070467001184,67970.05996842703,77560.229998537,77560.229998537,25753.070467001184,103313.3004655382,103313.3004655382,103313.3004655382,128202.38102972235,91907.195272481,56563.95477536982,39270.267219012414,24889.08056418416,0.0,64159.34778319657,21155.718479556537,1541.301799539841,0.0,0.8864981989985884,2.813414717317896,0.0014959135982669303,353857.28469514777,1556033.0291179619,4.397346321295894,1556033.0291179619,4.397346321295894,0.85,0.09584172841331781,4.027634451161993,1.2683678002422676,1.0,0.0,4.027634451164054,1.2850376055458546,1.2853209012276454,3.1342541523920198,19396.277623722905,1977.869876433125,4632.441516551485,4632.441516551485,5.559286690395709,5.028434973819228,-2.4129568176172826,7.44139179143651,3.443568952759429,3.443568952759429,0.9838768436455512,0.0,0.0,0.00022044563728875152,0.9906733936200576,0.0002225210030958969,199.30265340053933,0.0,0.0,0.0,0.15901306255870695,7.471820329440488e-05,0.00014572743399434665,0.000586936833635066,0.09584172841331359,0.07196325239336455,0.02387847601994903,0.09584171087871475,0.07196325239336773,0.023878476019950082,0.37649260907454063,0.37649260907454063,0.1249258741959746,0.0,4.7967224575265845,4.725301009064765,5.012101506567262,4.798116077253155,4.727175636224274,5.0120436942768265,24889.08056418416,21155.718479556537,0.85,1.059394496934529,0.6580021611828563,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4542536119166378,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15446.370776561926,1541.301799539841,0.37649260907454063,0.1249258741959746,6.112874298809886,3.443568952759429
4785.0,-30.458871918998987,5.02840931926803,35.0174629404738,24.141420155670517,4.982191206304817,-26.914842259289983,-40.47508986024184,1.4381615465958164,-0.2593653083945924,-5.057797589425437,40.03475983948623,42216.9807606127,25753.078546143824,25753.078546143824,67970.05930675652,77560.11424868584,77560.11424868584,25753.078546143824,103313.19279482967,103313.19279482967,103313.19279482967,128202.23294297329,91907.00398488305,56563.87049681004,39270.14832008112,24889.040148143627,0.0,64159.18846822475,21155.684125922082,1541.2989541793,0.0,0.8864984060445386,2.81341389175962,0.0014959135982669303,353857.7285310244,1556032.5177664827,4.397339360725755,1556032.5177664827,4.397339360725755,0.85,0.0958415477675521,4.027634451161993,1.268367134821601,1.0,0.0,4.027634451162455,1.2850374385004915,1.285320734145456,3.1342545598218794,19396.237254007076,1977.8657598677507,4632.441516551485,4632.441516551485,5.55928843443125,5.02840931926803,-2.4128989843670015,7.441308303635031,3.443608668214958,3.443608668214958,0.9838881909185594,0.0,0.0,0.00022044563728875152,0.9906523179006124,0.00022252573713845369,199.3024861716195,0.0,0.0,0.0,0.15901306255870695,7.471990941093906e-05,0.00014572572787781247,0.0005869299620213351,0.0958415477675536,0.07196307396604591,0.02387847380150769,0.09584152820846883,0.07196307396604479,0.02387847380150732,0.37649181893830724,0.37649181893830724,0.12492591015482231,0.0,4.7970523203430275,4.725739089059971,5.012104311306928,4.798432281030841,4.7275523695791435,5.01217674110103,24889.040148143627,21155.684125922082,0.85,1.0593971172253702,0.6580036588449203,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4542523919764425,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15446.359545801117,1541.2989541793,0.37649181893830724,0.12492591015482231,6.112874298809886,3.443608668214958
4786.0,-30.458668289150697,5.028383740423487,35.017456822886565,24.141412472259276,4.982217079750992,-26.914656404659752,-40.474888764414914,1.4382051952600363,-0.25914982443947565,-5.057758725628789,40.03474769332091,42216.97146508415,25753.06946134518,25753.06946134518,67970.04092642933,77559.97832619346,77559.97832619346,25753.06946134518,103313.04778753864,103313.04778753864,103313.04778753864,128202.04276670716,91906.79610500939,56563.78924390009,39270.00762345477,24888.99497916852,0.0,64159.00260262329,21155.645732293244,1541.2956780604047,0.0,0.8864986483345054,2.813415594424134,0.0014959135982669303,353858.26481763076,1556031.9936773416,4.39733121530814,1556031.9936773416,4.39733121530814,0.85,0.09584136344955536,4.027634451161993,1.2683665172057226,1.0,0.0,4.027634451163442,1.285037234230364,1.2853205298302957,3.134255058044469,19396.19338262432,1977.8612862317223,4632.441516551485,4632.441516551485,5.559286473305867,5.028383740423487,-2.412836253938798,7.441219994362285,3.443648320715045,3.443648320715045,0.9838995202042985,0.0,0.0,0.00022044563728875152,0.9906312431872275,0.00022253047115644798,199.30231894712603,0.0,0.0,0.0,0.15901306255870695,7.472161674957129e-05,0.00014572402053918024,0.0005869230854854402,0.09584136344955463,0.07196289270138763,0.023878470748166996,0.0958414086890636,0.07196289270138818,0.023878470748167183,0.37649103027351294,0.37649103027351294,0.12492594715972571,0.0,4.797348992859895,4.726143065713757,5.012076682189047,4.798608901189311,4.72783262821423,5.0120401265970145,24888.99497916852,21155.645732293244,0.85,1.0593998997679277,0.6580054201677694,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4542511717565783,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15446.348322768414,1541.2956780604047,0.37649103027351294,0.12492594715972571,6.112874298809886,3.443648320715045
4787.0,-30.458464646628915,5.028358083681889,35.01745070900542,24.14141163406896,4.982232847783745,-26.914471549224434,-40.4746916150674,1.4382397503792437,-0.2586000413511442,-5.057727190932765,40.03473556609418,42216.97849624963,25753.078808991726,25753.078808991726,67970.05730524135,77559.91109894066,77559.91109894066,25753.078808991726,103312.98990793238,103312.98990793238,103312.98990793238,128201.94289462415,91906.65282414432,56563.72022145326,39269.92511410117,24888.952986691776,0.0,64158.87810079295,21155.61003868801,1541.2927612381964,0.0,0.886498853171518,2.813412048283276,0.0014959135982669303,353858.6999694889,1556031.4704055055,4.397324329003845,1556031.4704055055,4.397324329003845,0.85,0.09584118288587336,4.027634451161993,1.2683659589337184,1.0,0.0,4.027634451161495,1.2850370725169022,1.285320368081183,3.1342554524698487,19396.163144345053,1977.8582027853604,4632.441516551485,4632.441516551485,5.559288491171934,5.028358083681889,-2.412778972384363,7.4411370560662515,3.443687953295721,3.443687953295721,0.9839108437987775,0.0,0.0,0.00022044563728875152,0.9906101676457908,0.00022253520556188712,199.30215171250543,0.0,0.0,0.0,0.15901306255870695,7.472329061692249e-05,0.00014572234667182903,0.0005869163437596299,0.09584118288587376,0.07196271437175975,0.02387846851411402,0.0958411286574017,0.07196271437175944,0.02387846851411392,0.3764902410089872,0.3764902410089872,0.12492598315702283,0.0,4.797692760537245,4.726596794552506,5.012088134141948,4.799127149581636,4.728471479046618,5.012193954944792,24888.952986691776,21155.61003868801,0.85,1.0594022108438537,0.6580068066328588,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4542499515690117,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15446.337106422408,1541.2927612381964,0.3764902410089872,0.12492598315702283,6.112874298809886,3.443687953295721
4788.0,-30.45826095548615,5.028332536362605,35.01744460151485,24.141403566487156,4.982260975522727,-26.91428541398615,-40.47449048431588,1.4382854340227187,-0.2584425547873934,-5.057686846400482,40.03472352447086,42216.96927788572,25753.06567831412,25753.06567831412,67970.03495619984,77559.76459689245,77559.76459689245,25753.06567831412,103312.83027520656,103312.83027520656,103312.83027520656,128201.73799835207,91906.43525253683,56563.639933530074,39269.77257667417,24888.90772314551,0.0,64158.68029981968,21155.571564673683,1541.2894437034586,0.0,0.8864991026343658,2.8134146859796956,0.0014959135982669303,353859.25669017195,1556030.950827461,4.397315942450738,1556030.950827461,4.397315942450738,0.85,0.09584099844443285,4.027634451161993,1.2683652665885163,1.0,0.0,4.027634451161614,1.2850368587234575,1.285320154240606,3.134255973920471,19396.11722759948,1977.8535205803696,4632.441516551485,4632.441516551485,5.559285656667158,5.028332536362605,-2.4127152313587445,7.441047767721349,3.443727519746045,3.443727519746045,0.9839221484988699,0.0,0.0,0.00022044563728875152,0.9905890875562102,0.00022253994119054185,199.3019844382373,0.0,0.0,0.0,0.15901306255870695,7.472499832352389e-05,0.00014572063896522763,0.0005869094657416895,0.09584099844442953,0.07196253304230847,0.023878465402121053,0.09584103919038851,0.07196253304231097,0.023878465402121882,0.3764894545522933,0.3764894545522933,0.12492602070073379,0.0,4.797987860796695,4.727001002250461,5.012053496119961,4.799244291613093,4.728694295891785,5.0119917227653445,24888.90772314551,21155.571564673683,0.85,1.059405128636832,0.6580086915847048,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.454248731307551,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15446.325897117957,1541.2894437034586,0.3764894545522933,0.12492602070073379,6.112874298809886,3.443727519746045
4789.0,-30.45805729424093,5.028306936861993,35.01743851299752,24.141402344126277,4.982279074188626,-26.914100308646024,-40.47429330004377,1.4383220885937023,-0.25795076698346975,-5.057654165538852,40.03471186212552,42216.97623253674,25753.071940073434,25753.071940073434,67970.04817261017,77559.68643498587,77559.68643498587,25753.071940073434,103312.7583750593,103312.7583750593,103312.7583750593,128201.62633957397,91906.28197288311,56563.57177043375,39269.678002721506,24888.86796451466,0.0,64158.54596723616,21155.537769837458,1541.2866268075786,0.0,0.8864993116308323,2.8134120358259267,0.0014959135982669303,353859.70765913633,1556030.4476148197,4.3973089163169226,1556030.4476148197,4.3973089163169226,0.8499999999999999,0.09584081843657438,4.027634451161993,1.2683646742487324,1.0,0.0,4.027634451162133,1.2850366871849361,1.2853199826642678,3.1342563923097986,19396.084879155933,1977.8502219571346,4632.441516551485,4632.441516551485,5.559287008386178,5.028306936861993,-2.4126571687916822,7.440964105653675,3.4437670764441974,3.4437670764441974,0.9839334504126278,0.0,0.0,0.00022044563728875152,0.9905680110444589,0.0002225446762169442,199.30181718880215,0.0,0.0,0.0,0.15901306255870695,7.47266725574564e-05,0.00014571896473129512,0.0005869027225394236,0.09584081843657712,0.07196235524282488,0.023878463193752242,0.09584079634476726,0.07196235524282282,0.023878463193751562,0.3764886676400682,0.3764886676400682,0.12492605669308532,0.0,4.7983186692072195,4.7274426458617995,5.012049357307717,4.79970339855538,4.729271161725421,5.012094996172664,24888.86796451466,21155.537769837458,0.85,1.0594075527727893,0.6580101776947327,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4542475107567936,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15446.314695575627,1541.2866268075786,0.3764886676400682,0.12492605669308532,6.112874298809886,3.4437670764441974
4790.0,-30.45785362620513,5.028281377828584,35.01743242416803,24.141400318499677,4.9823023310166095,-26.913914681311816,-40.474092204216845,1.4383633861233076,-0.2575897371797282,-5.057617181126504,40.034699675997224,42216.96722847106,25753.0670840091,25753.0670840091,67970.03431248016,77559.58407501878,77559.58407501878,25753.0670840091,103312.65115902788,103312.65115902788,103312.65115902788,128201.47423813884,91906.10658080805,56563.489734260234,39269.57427394201,24888.823079110956,0.0,64158.39735305296,21155.499617244313,1541.2834127707008,0.0,0.8864995444779779,2.8134116063531494,0.0014959135982669303,353860.2180140989,1556029.9218018644,4.39730108836328,1556029.9218018644,4.39730108836328,0.85,0.09584063575870815,4.027634451161993,1.2683640950964765,1.0,0.0,4.027634451162181,1.2850364939180403,1.2853197893547648,3.1342568636956356,19396.04786406293,1977.8464474680886,4632.441516551485,4632.441516551485,5.559285960112969,5.028281377828584,-2.4125959813976556,7.44087735922624,3.4438065748221174,3.4438065748221174,0.9839447356634621,0.0,0.0,0.00022044563728875152,0.9905469343136513,0.00022254941149406316,199.30164993407126,0.0,0.0,0.0,0.15901306255870695,7.472838003897922e-05,0.0001457172572497723,0.0005868958454280177,0.0958406357587075,0.07196217545810137,0.02387846030060612,0.09584060703161253,0.07196217545810187,0.02387846030060628,0.3764878829040021,0.3764878829040021,0.12492609327154268,0.0,4.798646491933141,4.727885189145184,5.012030511611613,4.80002744394676,4.729725459738461,5.012025512868377,24888.823079110956,21155.499617244313,0.85,1.0594097907161302,0.6580115615444403,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.454246290387235,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15446.303500224058,1541.2834127707008,0.3764878829040021,0.12492609327154268,6.112874298809886,3.4438065748221174
4791.0,-30.45764989533126,5.028255828212866,35.017426349198765,24.141387990117096,4.982324181646646,-26.91372913807929,-40.473891178239114,1.438403424394693,-0.2573678794589114,-5.057581694868164,40.03468790204729,42216.95852956438,25753.06595388622,25753.06595388622,67970.0244834506,77559.44572649294,77559.44572649294,25753.06595388622,103312.51168037916,103312.51168037916,103312.51168037916,128201.29302213372,91905.89460533453,56563.4074084062,39269.43021880925,24888.781341754555,0.0,64158.2115605638,21155.46414049137,1541.2804102284904,0.0,0.8864997681880932,2.8134128311721995,0.0014959135982669303,353860.7076962908,1556029.4137739069,4.397293567584806,1556029.4137739069,4.397293567584806,0.85,0.09584045487685652,4.027634451161993,1.2683634472591798,1.0,0.0,4.027634451161938,1.285036306544359,1.2853196019397757,3.134257320707818,19396.003128336615,1977.8418856935464,4632.441516551485,4632.441516551485,5.5592857161546,5.028255828212866,-2.412535928914218,7.440791757127084,3.443846042741809,3.443846042741809,0.9839560122119454,0.0,0.0,0.00022044563728875152,0.9905258515639161,0.00022255414832504926,199.30148262801777,0.0,0.0,0.0,0.15901306255870695,7.473008696347703e-05,0.00014571555032527448,0.0005868889705601047,0.09584045487685368,0.07196199718263485,0.023878457694218827,0.09584048623620563,0.07196199718263699,0.023878457694219535,0.3764871002578723,0.3764871002578723,0.12492612942390788,0.0,4.798946592389086,4.7282901889200275,5.012013582550935,4.800213815409279,4.729977445293002,5.0120133991945295,24888.781341754555,21155.46414049137,0.85,1.059412705406985,0.6580133314612828,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4542450699790352,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15446.292311797235,1541.2804102284904,0.3764871002578723,0.12492612942390788,6.112874298809886,3.443846042741809
4792.0,-30.45744617848101,5.028230250560179,35.017420273499745,24.14138145921754,4.98234286201403,-26.913543924486856,-40.473693993967004,1.4384406080198346,-0.2569835330735373,-5.05754805948136,40.0346757308521,42216.96564273595,25753.069318322527,25753.069318322527,67970.03496105848,77559.3435414494,77559.3435414494,25753.069318322527,103312.41285977192,103312.41285977192,103312.41285977192,128201.15075970022,91905.71751567011,56563.33961695653,39269.30877634842,24888.73789992829,0.0,64158.04667627671,21155.427214939045,1541.2773562940579,0.0,0.8864999838979492,2.813411704501624,0.0014959135982669303,353861.171838417,1556028.888605556,4.3972863157647675,1556028.888605556,4.3972863157647675,0.85,0.09584027427830613,4.027634451161993,1.2683628461277108,1.0,0.0,4.0276344511622995,1.2850361325300845,1.2853194278871385,3.1342577451359723,19395.96575498097,1977.8380746718778,4632.441516551485,4632.441516551485,5.559286442431725,5.028230250560179,-2.4124772909187024,7.440707541478881,3.443885470904115,3.443885470904115,0.9839672774011757,0.0,0.0,0.00022044563728875152,0.9905047707493171,0.00022255888492287053,199.30131533376152,0.0,0.0,0.0,0.15901306255870695,7.473176130282941e-05,0.0001457138759859221,0.0005868822269332461,0.09584027427830948,0.0719618191391682,0.023878455139141275,0.09584028127528044,0.07196181913916569,0.023878455139140446,0.3764863173010809,0.3764863173010809,0.12492616533911143,0.0,4.799257516903253,4.728704229706125,5.012012859942672,4.800564526407811,4.730424143219636,5.012073980014122,24888.73789992829,21155.427214939045,0.85,1.059415591375716,0.6580151334056471,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4542438491963496,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15446.2811314182,1541.2773562940579,0.3764863173010809,0.12492616533911143,6.112874298809886,3.443885470904115
4793.0,-30.457242449026644,5.02820471514539,35.01741420066784,24.141384637355827,4.982366246853664,-26.913358229081766,-40.47349289814008,1.4384820269087846,-0.25654209052220267,-5.057511159140564,40.03466366296497,42216.956845105604,25753.0642497747,25753.0642497747,67970.0210948803,77559.2618669228,77559.2618669228,25753.0642497747,103312.3261166975,103312.3261166975,103312.3261166975,128201.01972513073,91905.5628359652,56563.257814148004,39269.22780201911,24888.69360843323,0.0,64157.92141045234,21155.389567168244,1541.2741797003118,0.0,0.8865002158862891,2.813410208415169,0.0014959135982669303,353861.6810349126,1556028.3678949224,4.397278516690825,1556028.3678949224,4.397278516690825,0.85,0.09584009230625809,4.027634451161993,1.2683622235665095,1.0,0.0,4.0276344511604885,1.2850359386954107,1.2853192340097324,3.1342582179070515,19395.933111067832,1977.8347459191298,4632.441516551485,4632.441516551485,5.55928534828994,5.02820471514539,-2.4124162864142376,7.440621001559627,3.443924848025909,3.443924848025909,0.9839785280074026,0.0,0.0,0.00022044563728875152,0.9904836891143767,0.0002225636219066455,199.3011480294355,0.0,0.0,0.0,0.15901306255870695,7.473346889186642e-05,0.0001457121683968851,0.0005868753493888122,0.09584009230625241,0.07196163997931783,0.02387845232693459,0.09584005786271248,0.07196163997932209,0.023878452326936004,0.3764855349142481,0.3764855349142481,0.12492620203649106,0.0,4.799585926063344,4.7291468267284245,5.011996215890463,4.800969068618372,4.7309871541446,5.011999863567439,24888.69360843323,21155.389567168244,0.85,1.0594174437173538,0.6580162810297622,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4542426284997447,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15446.269957549255,1541.2741797003118,0.3764855349142481,0.12492620203649106,6.112874298809886,3.443924848025909
4794.0,-30.45703872428652,5.028179146867454,35.01740813305554,24.14137286776679,4.982384761134171,-26.913173025014856,-40.47329571386797,1.4385190618625134,-0.2562436844312401,-5.0574778685446535,40.03465166933336,42216.96399543958,25753.068193352283,25753.068193352283,67970.03218879187,77559.13917008582,77559.13917008582,25753.068193352283,103312.20736343811,103312.20736343811,103312.20736343811,128200.85867002865,91905.36516400632,56563.189989359955,39269.08352738485,24888.65130659055,0.0,64157.734833975395,21155.353610601967,1541.271196482087,0.0,0.8865004291927585,2.8134101710140116,0.0014959135982669303,353862.140420182,1556027.8503884277,4.397271345673695,1556027.8503884277,4.397271345673695,0.85,0.09583991284357453,4.027634451161993,1.2683615779271347,1.0,0.0,4.027634451162443,1.2850357653769973,1.2853190606531097,3.134258640638213,19395.89139398375,1977.8304919604302,4632.441516551485,4632.441516551485,5.559286199585648,5.028179146867454,-2.412357985092341,7.440537131959795,3.443964195260048,3.443964195260048,0.9839897700742994,0.0,0.0,0.00022044563728875152,0.9904626084511832,0.00022256835887370766,199.3009807292618,0.0,0.0,0.0,0.15901306255870695,7.473514330128074e-05,0.0001457104939874708,0.0005868686054797698,0.09583991284357649,0.07196146286992235,0.02387844997365414,0.09583989414573646,0.07196146286992088,0.02387844997365365,0.376484754991821,0.376484754991821,0.1249262383932289,0.0,4.79990304556253,4.729568394551961,5.011997674149654,4.801234184113412,4.731317763812569,5.012066861445703,24888.65130659055,21155.353610601967,0.85,1.0594206975149882,0.6580183060497197,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.454241407729664,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15446.258790723376,1541.271196482087,0.376484754991821,0.1249262383932289,6.112874298809886,3.443964195260048
4795.0,-30.45683502355224,5.028153639594006,35.017402072652445,24.141370597668015,4.982409495793629,-26.912987220473855,-40.473094618041046,1.4385616927152605,-0.25592553294171694,-5.057440187705271,40.03463974409181,42216.95501470084,25753.060872813723,25753.060872813723,67970.01588751457,77559.02987507598,77559.02987507598,25753.060872813723,103312.09074788971,103312.09074788971,103312.09074788971,128200.69818703136,91905.18342188472,56563.10856150969,39268.97206708337,24888.607439141644,0.0,64157.57950622501,21155.316323270396,1541.2680225557815,0.0,0.8865006646440484,2.8134103863776754,0.0014959135982669303,353862.6603880852,1556027.3358329872,4.397263430186373,1556027.3358329872,4.397263430186373,0.8499999999999999,0.09583973141966962,4.027634451161993,1.2683609355846417,1.0,0.0,4.02763445116391,1.285035565870615,1.2853188611027448,3.1342591272431126,19395.85303876427,1977.8265808165145,4632.441516551485,4632.441516551485,5.55928461930913,5.028153639594006,-2.4122964836707883,7.440450123264794,3.4440034900214465,3.4440034900214465,0.9840009971489847,0.0,0.0,0.00022044563728875152,0.9904415307558518,0.00022257309537547284,199.30081344908263,0.0,0.0,0.0,0.15901306255870695,7.473685096177064e-05,0.00014570878632698089,0.0005868617276475498,0.09583973141966856,0.07196128421824448,0.02387844720142408,0.09583972957458738,0.07196128421824527,0.023878447201424343,0.3764839760602117,0.3764839760602117,0.12492627556456416,0.0,4.800211169541683,4.729986042774442,5.01197482239661,4.801514654763537,4.731728053995312,5.011955124517442,24888.607439141644,21155.316323270396,0.85,1.0594230083277947,0.658019759155731,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4542401869898813,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15446.247630594036,1541.2680225557815,0.3764839760602117,0.12492627556456416,6.112874298809886,3.4440034900214465
4796.0,-30.456631292745204,5.028128104231281,35.01739602416372,24.14136396199467,4.98242857426082,-26.91280195451803,-40.472893592063315,1.438599236033644,-0.25555581221607326,-5.0574067606692354,40.034627970316905,42216.94648245582,25753.064243526936,25753.064243526936,67970.01072598276,77558.92582149079,77558.92582149079,25753.064243526936,103311.99006501773,103311.99006501773,103311.99006501773,128200.55634263207,91905.00461915544,56563.02528012049,39268.865932261055,24888.566277614336,0.0,64157.43220987539,21155.281335972184,1541.265102941225,0.0,0.8865008778483427,2.813409427659291,0.0014959135982669303,353863.12165712885,1556026.827813222,4.397256262609118,1556026.827813222,4.397256262609118,0.85,0.09583955257857367,4.027634451161993,1.2683603284088893,1.0,0.0,4.027634451161654,1.2850353901732279,1.285318685366624,3.134259555776944,19395.815303880005,1977.8227329291865,4632.441516551485,4632.441516551485,5.559285346941243,5.028128104231281,-2.41223815345756,7.440366257688841,3.4440427605720685,3.4440427605720685,0.9840122173063053,0.0,0.0,0.00022044563728875152,0.9904204504326739,0.000222577832669396,199.3006461444884,0.0,0.0,0.0,0.15901306255870695,7.47385580651773e-05,0.00014570707922357423,0.0005868548520590575,0.09583955257857238,0.07196110766370768,0.023878444914864697,0.09583953841648668,0.07196110766370865,0.02387844491486502,0.37648319796451285,0.37648319796451285,0.12492631191374212,0.0,4.80052654084119,4.730407524391069,5.011969522929178,4.801850948453136,4.732156808109153,5.012011938871581,24888.566277614336,21155.281335972184,0.85,1.0594253601614767,0.658021136886423,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.454238966395993,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15446.236476774602,1541.265102941225,0.37648319796451285,0.12492631191374212,6.112874298809886,3.4440427605720685
4797.0,-30.456427531359445,5.028102616573374,35.01738998205663,24.14136183159428,4.982452348719105,-26.912616191416465,-40.47269633794201,1.4386410087761121,-0.25521637663672436,-5.057369803812065,40.03461605921732,42216.95344083156,25753.0585189488,25753.0585189488,67970.01195978036,77558.82102657505,77558.82102657505,25753.0585189488,103311.87954552386,103311.87954552386,103311.87954552386,128200.40222829154,91904.82696384532,56562.95937810181,39268.74176193723,24888.52268276768,0.0,64157.26444470491,21155.24428035253,1541.2619613186373,0.0,0.8865011095548009,2.8134092788386287,0.0014959135982669303,353863.6316357125,1556026.31386824,4.397248473022237,1556026.31386824,4.397248473022237,0.85,0.09583937187851303,4.027634451161993,1.2683597415639083,1.0,0.0,4.027634451162971,1.2850351946827947,1.2853184898330936,3.1342600325870427,19395.77781114936,1977.8189097346558,4632.441516551485,4632.441516551485,5.559284111182925,5.028102616573374,-2.4121772598891495,7.440279876462524,3.44408198013697,3.44408198013697,0.9840234228962771,0.0,0.0,0.00022044563728875152,0.9903993674294818,0.00022258257076728964,199.3004788150638,0.0,0.0,0.0,0.15901306255870695,7.474023317319716e-05,0.00014570540411555438,0.0005868481053362873,0.09583937187851427,0.0719609297133433,0.02387844216517098,0.09583936304301377,0.07196092971334236,0.023878442165170672,0.3764824210485337,0.3764824210485337,0.12492634865479839,0.0,4.800837994134042,4.730829562675353,5.011946806078527,4.802153427175369,4.732587763051299,5.011926269913658,24888.52268276768,21155.24428035253,0.85,1.0594281496892926,0.6580229660074893,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4542377456239552,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15446.225330347652,1541.2619613186373,0.3764824210485337,0.12492634865479839,6.112874298809886,3.44408198013697
4798.0,-30.456223783259386,5.028077121145196,35.01738395265501,24.141355021297954,4.982472750567762,-26.91243077755865,-40.47249531196428,1.4386797448670228,-0.2548813376297403,-5.057335506558505,40.034604345076964,42216.9448882079,25753.05945138141,25753.05945138141,67970.00433958932,77558.71076359671,77558.71076359671,25753.05945138141,103311.77021497813,103311.77021497813,103311.77021497813,128200.25160663658,91904.64248045195,56562.87660506327,39268.62875043187,24888.481391658454,0.0,64157.11014209032,21155.209182909686,1541.2590128189063,0.0,0.8865013269807978,2.8134088774808963,0.0014959135982669303,353864.10491415794,1556025.8084218593,4.397241163523289,1556025.8084218593,4.397241163523289,0.85,0.09583919305173612,4.027634451161993,1.2683591151563447,1.0,0.0,4.0276344511628,1.2850350134035073,1.285318308513842,3.1342604747356373,19395.738877406424,1977.8149395977653,4632.441516551485,4632.441516551485,5.559284312466116,5.028077121145196,-2.4121183601541802,7.4401954812993765,3.444121171533887,3.444121171533887,0.9840346204382534,0.0,0.0,0.00022044563728875152,0.9903782862849629,0.00022258730864917447,199.30031149683037,0.0,0.0,0.0,0.15901306255870695,7.474194034803659e-05,0.00014570369694071495,0.0005868412294600898,0.09583919305173384,0.07196075333665913,0.023878439715074713,0.09583918953173551,0.07196075333666084,0.023878439715075278,0.3764816453910892,0.3764816453910892,0.12492638464916975,0.0,4.801148313650742,4.731246956760913,5.0119335516525325,4.802454168928762,4.732981540138951,5.011945803734477,24888.481391658454,21155.209182909686,0.85,1.0594305789187588,0.658024415294096,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4542365246707374,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15446.214191324321,1541.2590128189063,0.3764816453910892,0.12492638464916975,6.112874298809886,3.444121171533887
4799.0,-30.456020012727226,5.028051676529901,35.01737793556364,24.14134758235889,4.9824969630686615,-26.912244962429465,-40.47229421613736,1.4387219127708848,-0.25464051704841495,-5.057298475773528,40.034592644835364,42216.93618244025,25753.05335383532,25753.05335383532,67969.98953627556,77558.58262275274,77558.58262275274,25753.05335383532,103311.63597658806,103311.63597658806,103311.63597658806,128200.07494726422,91904.44165280508,56562.79521249236,39268.49604479191,24888.438970676158,0.0,64156.935015468065,21155.173125074733,1541.2559339485344,0.0,0.8865015582988043,2.8134100333385588,0.0014959135982669303,353864.6159140092,1556025.303575313,4.397233387000848,1556025.303575313,4.397233387000848,0.85,0.09583901292850705,4.027634451161993,1.2683584799570964,1.0,0.0,4.02763445116222,1.2850348160638916,1.2853181111307213,3.13426095605626,19395.69649433966,1977.8106177277318,4632.441516551485,4632.441516551485,5.559282996195621,5.028051676529901,-2.4120574773800665,7.440109153909967,3.444160318107342,3.444160318107342,0.9840458051735262,0.0,0.0,0.00022044563728875152,0.9903572033035216,0.00022259204714562977,199.30014416045668,0.0,0.0,0.0,0.15901306255870695,7.474364815213129e-05,0.00014570198913662025,0.0005868343510494822,0.09583901292850816,0.07196057604002001,0.02387843688848814,0.09583906246218755,0.07196057604001918,0.023878436888487863,0.37648087074008324,0.37648087074008324,0.12492642060510238,0.0,4.801436289832509,4.7316400378325625,5.0119038998357155,4.802657958725092,4.733282549184651,5.011855764383824,24888.438970676158,21155.173125074733,0.85,1.0594332400680952,0.6580260757821716,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4542353037991784,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15446.20305882688,1541.2559339485344,0.37648087074008324,0.12492642060510238,6.112874298809886,3.444160318107342
