time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
4800.0,-30.45581621369669,5.028026199416127,35.017371926661,24.141346290148817,4.982515501423688,-26.912059689087652,-40.47209699694065,1.4387589768146765,-0.2541740871884599,-5.057265435874995,40.034580849166296,42216.94358975959,25753.05725365291,25753.05725365291,67970.0008434125,77558.50238838166,77558.50238838166,25753.05725365291,103311.55964203457,103311.55964203457,103311.55964203457,128199.95724492037,91904.28642300787,56562.72762438593,39268.398665135486,24888.39760288581,0.0,64156.796268021295,21155.137962452936,1541.2530128848077,0.0,0.8865017696065096,2.8134077585018593,0.0014959135982669303,353865.0718428085,1556024.7946113497,4.397226283193489,1556024.7946113497,4.397226283193489,0.85,0.09583883457664569,4.027634451161993,1.2683578810235483,1.0,0.0,4.027634451160274,1.2850346426096437,1.2853179376382342,3.134261379119467,19395.66373433395,1977.8072771368359,4632.441516551485,4632.441516551485,5.559283838044908,5.028026199416127,-2.4119995759708006,7.440025775386927,3.44419943751697,3.44419943751697,0.9840569821477058,0.0,0.0,0.00022044563728875152,0.9903361178576789,0.00022259678639775888,199.29997680096113,0.0,0.0,0.0,0.15901306255870695,7.47453230690315e-05,0.00014570031421972003,0.000586827605096472,0.09583883457664555,0.07196040020324017,0.023878434373405373,0.09583882617520183,0.07196040020324028,0.02387843437340541,0.37648009569750135,0.37648009569750135,0.1249264555266727,0.0,4.801754862366408,4.732066772028077,5.011895624707847,4.8030913486865074,4.733836333971794,5.011925401048586,24888.39760288581,21155.137962452936,0.85,1.0594357074730036,0.6580276143059604,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4542340827952551,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15446.191933570433,1541.2530128848077,0.37648009569750135,0.1249264555266727,6.112874298809886,3.44419943751697
4801.0,-30.45561241261043,5.0280007435924965,35.0173659156691,24.14133927030491,4.982537041302986,-26.91187411371706,-40.47189970789475,1.43879874240961,-0.2538712519562978,-5.057229928628782,40.03456877050642,42216.95082172288,25753.054698835633,25753.054698835633,67970.00552055851,77558.38678298109,77558.38678298109,25753.054698835633,103311.44148181673,103311.44148181673,103311.44148181673,128199.79490128608,91904.09703652804,56562.661075269956,39268.26217917565,24888.353419469342,0.0,64156.61559864499,21155.10040654894,1541.2498689748809,0.0,0.8865019945253216,2.8134079215864842,0.0014959135982669303,353865.56181989145,1556024.2734369256,4.397218721806284,1556024.2734369256,4.397218721806284,0.85,0.09583865488516075,4.027634451161993,1.2683573260484264,1.0,0.0,4.027634451161676,1.2850344565125875,1.2853177515001515,3.134261833019215,19395.623765833876,1977.8032014840824,4632.441516551485,4632.441516551485,5.559283286539342,5.0280007435924965,-2.4119399032331734,7.43994064682567,3.444238504715198,3.444238504715198,0.9840681442043423,0.0,0.0,0.00022044563728875152,0.9903150326833519,0.00022260152579067018,199.29980944005854,0.0,0.0,0.0,0.15901306255870695,7.474699861386046e-05,0.00014569863867489106,0.0005868208566143944,0.09583865488515958,0.07196022339090472,0.02387843149425487,0.09583866055047993,0.07196022339090559,0.02387843149425516,0.37647932264533557,0.37647932264533557,0.12492649089783775,0.0,4.8020622495855605,4.732480445134229,5.011881826528565,4.803358676672474,4.734202438728914,5.011894206121724,24888.353419469342,21155.10040654894,0.85,1.059438763817742,0.6580295800798838,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4542328616226186,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15446.180815677255,1541.2498689748809,0.37647932264533557,0.12492649089783775,6.112874298809886,3.444238504715198
4802.0,-30.45540858054272,5.027975258553954,35.01735990363307,24.141332774329953,4.982555249096573,-26.911688843692886,-40.471698716841615,1.4388355122467218,-0.25348842677027505,-5.057196880859968,40.034556718109876,42216.94269520776,25753.058204625107,25753.058204625107,67970.00089983287,77558.28680660843,77558.28680660843,25753.058204625107,103311.34501123354,103311.34501123354,103311.34501123354,128199.65540485497,91903.9219175586,56562.57780615795,39268.16012377851,24888.310393621425,0.0,64156.47051739993,21155.06383457821,1541.2468499125646,0.0,0.8865022068036719,2.813406746453626,0.0014959135982669303,353866.0178582519,1556023.7533958494,4.397211585372252,1556023.7533958494,4.397211585372252,0.85,0.09583847679919891,4.027634451161993,1.26835664359387,1.0,0.0,4.02763445116191,1.2850342844352793,1.2853175793849076,3.134262252724234,19395.586808377626,1977.7994328723496,4632.441516551485,4632.441516551485,5.559284043330218,5.027975258553954,-2.4118820903507863,7.43985734890474,3.4442775358740967,3.4442775358740967,0.9840792959640277,0.0,0.0,0.00022044563728875152,0.9902939447879971,0.00022260626599705674,199.2996420539952,0.0,0.0,0.0,0.15901306255870695,7.474870563496739e-05,0.00014569693165378413,0.0005868139813573753,0.09583847679920134,0.07196004783301348,0.023878428966187863,0.09583845573616459,0.07196004783301164,0.023878428966187255,0.37647855067761943,0.37647855067761943,0.12492652628809672,0.0,4.802379047685292,4.732901253169246,5.011884308984577,4.803708454089701,4.734647125871277,5.011957130558244,24888.310393621425,21155.06383457821,0.85,1.0594410875735234,0.6580309414583221,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4542316404397153,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15446.16970461856,1541.2468499125646,0.37647855067761943,0.12492652628809672,6.112874298809886,3.4442775358740967
4803.0,-30.45520476798863,5.027949824075308,35.017353895901934,24.14133067885416,4.982578876559275,-26.911503049231793,-40.471501427795715,1.4388771578024162,-0.25315337866152277,-5.057160113834054,40.03454481942735,42216.94983999569,25753.052137437528,25753.052137437528,67970.00197743322,77558.18269761831,77558.18269761831,25753.052137437528,103311.23483505583,103311.23483505583,103311.23483505583,128199.50146840258,91903.74486798442,56562.5120103618,39268.03650846958,24888.266633346746,0.0,64156.30314181633,21155.026638344734,1541.2437016129961,0.0,0.8865024374946444,2.8134066331976055,0.0014959135982669303,353866.52522055607,1556023.239987412,4.397203829940065,1556023.239987412,4.397203829940065,0.85,0.09583829740257148,4.027634451161993,1.2683560583973303,1.0,0.0,4.02763445116276,1.285034089540397,1.2853173844470596,3.1342627280825752,19395.549443482705,1977.7956227134348,4632.441516551485,4632.441516551485,5.5592827336131805,5.027949824075308,-2.4118215739475297,7.439771398022838,3.444316515793457,3.444316515793457,0.9840904330838448,0.0,0.0,0.00022044563728875152,0.9902728593957176,0.00022261100584264364,199.29947468423748,0.0,0.0,0.0,0.15901306255870695,7.475038124990785e-05,0.00014569525603884366,0.0005868072325929142,0.09583829740256786,0.07195987122347959,0.02387842617908826,0.09583828104884788,0.07195987122348231,0.02387842617908917,0.37647778028609735,0.37647778028609735,0.12492656267212392,0.0,4.80269073114863,4.733321884199711,5.011866780057744,4.80400673517255,4.735074098090081,5.011866634003923,24888.266633346746,21155.026638344734,0.85,1.0594438683162086,0.6580327695421585,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4542304190732214,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15446.158600973895,1541.2437016129961,0.37647778028609735,0.12492656267212392,6.112874298809886,3.444316515793457
4804.0,-30.45500100226607,5.027924412409302,35.01734790817759,24.141323519311868,4.982601392885818,-26.911317408059777,-40.47130036689339,1.4389177986795163,-0.2528773709576626,-5.057124671254477,40.03453338670556,42216.94121895774,25753.04939992068,25753.04939992068,67969.99061887842,77558.06251408896,77558.06251408896,25753.04939992068,103311.11191400964,103311.11191400964,103311.11191400964,128199.33815410614,91903.55131291109,56562.43001777989,39267.91255014578,24888.226240096494,0.0,64156.13879024227,21154.992304082018,1541.2407753507396,0.0,0.8865026597397265,2.813407141332118,0.0014959135982669303,353867.01430685754,1556022.7466845273,4.3971963584467195,1556022.7466845273,4.3971963584467195,0.8499999999999999,0.09583811968649386,4.027634451161993,1.2683554479246957,1.0,0.0,4.027634451161085,1.2850338993473154,1.2853171942120483,3.1342631919731287,19395.50859523435,1977.791457351323,4632.441516551485,4632.441516551485,5.559282142668463,5.027924412409302,-2.4117620573715,7.439686469780802,3.4443554684899884,3.4443554684899884,0.984101562425711,0.0,0.0,0.00022044563728875152,0.9902517793324488,0.00022261574469208118,199.29930735321855,0.0,0.0,0.0,0.15901306255870695,7.475208893570619e-05,0.00014569354835304533,0.0005868003546587611,0.09583811968649365,0.07195969600861825,0.0238784236778754,0.0958381404227386,0.0719596960086184,0.023878423677875453,0.376477011425331,0.376477011425331,0.12492659863879677,0.0,4.802988693048121,4.733725541074875,5.011845347144515,4.804247300296822,4.7354073479561976,5.011827064594968,24888.226240096494,21154.992304082018,0.85,1.0594464052942072,0.6580343208774694,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.454229197825705,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15446.147503732709,1541.2407753507396,0.376477011425331,0.12492659863879677,6.112874298809886,3.4443554684899884
4805.0,-30.45479720437422,5.027898954349745,35.017341919746784,24.14131195927041,4.982618403738097,-26.911132288493285,-40.47110314769668,1.4389534878571488,-0.2525560429885445,-5.057092583274229,40.03452139067827,42216.94871364347,25753.0549671468,25753.0549671468,67970.00368079027,77557.94686481185,77557.94686481185,25753.0549671468,103311.00183195865,103311.00183195865,103311.00183195865,128199.18563268075,91903.36005030692,56562.361899138305,39267.77572352068,24888.183800722087,0.0,64155.95952424277,21154.956230613774,1541.2378096466648,0.0,0.886502866917136,2.8134066624466514,0.0014959135982669303,353867.45710216113,1556022.2290760763,4.397189393504626,1556022.2290760763,4.397189393504626,0.85,0.09583794290167999,4.027634451161993,1.268354824264534,1.0,0.0,4.027634451160789,1.2850337323274756,1.285317027155388,3.1342635993430856,19395.468230793256,1977.787341323822,4632.441516551485,4632.441516551485,5.559283344459375,5.027898954349745,-2.4117050649003207,7.439604019250066,3.4443943856775356,3.4443943856775356,0.984112681622153,0.0,0.0,0.00022044563728875152,0.990230696425287,0.00022262048438263514,199.2991399960635,0.0,0.0,0.0,0.15901306255870695,7.475376402749925e-05,0.00014569187326125228,0.0005867936080013465,0.09583794290167902,0.07195952159924103,0.023878421302437985,0.09583796209237831,0.07195952159924177,0.023878421302438228,0.3764762430398245,0.3764762430398245,0.12492663402305836,0.0,4.803286182989552,4.734120462575845,5.011848378091372,4.80453654028571,4.735760970197191,5.01192156696402,24888.183800722087,21154.956230613774,0.85,1.0594495692189947,0.6580362763912969,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4542279768608537,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15446.136412347085,1541.2378096466648,0.3764762430398245,0.12492663402305836,6.112874298809886,3.4443943856775356
4806.0,-30.45459342783979,5.027873562516495,35.01733593435998,24.14132027132439,4.982642900343892,-26.910946439529106,-40.47090585865078,1.4389959120332227,-0.25207202542998175,-5.05705522479232,40.03450950247988,42216.955678682054,25753.047019990012,25753.047019990012,67970.00269867206,77557.88126183939,77557.88126183939,25753.047019990012,103310.9282818294,103310.9282818294,103310.9282818294,128199.06791757818,91903.2218732028,56562.29629004569,39267.69509239678,24888.13963574878,0.0,64155.834728145564,21154.91869038646,1541.234627503809,0.0,0.8865031005857665,2.813404660451483,0.0014959135982669303,353867.97262784466,1556021.7161203898,4.397181537976663,1556021.7161203898,4.397181537976663,0.85,0.0958377636036181,4.027634451161993,1.268354273685254,1.0,0.0,4.0276344511626565,1.2850335337889391,1.285316828573082,3.1342640835888984,19395.439069621876,1977.7843677118972,4632.441516551485,4632.441516551485,5.559281628915476,5.027873562516495,-2.4116442257474255,7.43951778826392,3.4444332465169185,3.4444332465169185,0.9841237847191195,0.0,0.0,0.00022044563728875152,0.9902096162115975,0.00022262522366945444,199.298972656728,0.0,0.0,0.0,0.15901306255870695,7.47554397472868e-05,0.0001456901975414647,0.0005867868588145996,0.095837763603619,0.07195934516444231,0.023878418439176683,0.09583772128295347,0.07195934516444165,0.023878418439176458,0.3764754747736844,0.3764754747736844,0.12492667041124315,0.0,4.803611506891571,4.734561273380791,5.011824766533323,4.8049831993623116,4.736395329266145,5.011801415371622,24888.13963574878,21154.91869038646,0.85,1.0594516147547404,0.6580376649695622,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4542267557052952,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15446.12532839811,1541.234627503809,0.3764754747736844,0.12492667041124315,6.112874298809886,3.4444332465169185
4807.0,-30.45438961292944,5.0278481928679915,35.01732997262561,24.141307838168018,4.982665462200032,-26.910760749542426,-40.47070479774845,1.4390365988129985,-0.25188730130906833,-5.05701994973593,40.03449822063411,42216.947226265984,25753.044357820472,25753.044357820472,67969.99158408646,77557.73957085302,77557.73957085302,25753.044357820472,103310.7839286735,103310.7839286735,103310.7839286735,128198.884011029,91903.00680916221,56562.214464575176,39267.54704954115,24888.100082355504,0.0,64155.64713189665,21154.88507000218,1541.2317502347837,0.0,0.886503321428107,2.813406348717427,0.0014959135982669303,353868.45940398745,1556021.2293279152,4.397174113648575,1556021.2293279152,4.397174113648575,0.8500000000000001,0.09583758685913249,4.027634451161993,1.268353615407832,1.0,0.0,4.027634451160291,1.2850333433812045,1.2853166381233707,3.1342645480034035,19395.393682078215,1977.7797394704833,4632.441516551485,4632.441516551485,5.559281054235897,5.0278481928679915,-2.4115849415526727,7.439433134420664,3.4444720849044708,3.4444720849044708,0.9841348814012774,0.0,0.0,0.00022044563728875152,0.9901885325121603,0.00022262996394178526,199.29880528615968,0.0,0.0,0.0,0.15901306255870695,7.475714753993772e-05,0.00014568848974881381,0.0005867799804500834,0.09583758685913332,0.07195917091309702,0.0238784159460363,0.09583762375219243,0.07195917091309639,0.02387841594603609,0.3764747096502696,0.3764747096502696,0.12492670598827521,0.0,4.8039024457243045,4.734957002735598,5.011799048462933,4.805132648426877,4.7366067828674545,5.01176330632569,24888.100082355504,21154.88507000218,0.85,1.0594545394320152,0.6580394573757908,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4542255346797606,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15446.114250814539,1541.2317502347837,0.3764747096502696,0.12492670598827521,6.112874298809886,3.4444720849044708
4808.0,-30.454185843843995,5.027822800775655,35.01732401584335,24.14130651103335,4.982684230086469,-26.91057548019132,-40.47050380669532,1.439073866433782,-0.2514383155373707,-5.056986850497788,40.03448644140468,42216.938843473705,25753.04705108038,25753.04705108038,67969.98589455409,77557.65826186354,77557.65826186354,25753.04705108038,103310.70531294393,103310.70531294393,103310.70531294393,128198.76360029282,91902.85060981516,56562.13119142521,39267.466020433276,24888.058287348893,0.0,64155.524307782165,21154.849544246557,1541.2288005895182,0.0,0.8865035329762063,2.8134043101656165,0.0014959135982669303,353868.91615552845,1556020.7210743013,4.397167001778751,1556020.7210743013,4.397167001778751,0.85,0.09583741038506782,4.027634451161993,1.2683530131774026,1.0,0.0,4.027634451161189,1.2850331689746461,1.2853164636783632,3.1342649733903163,19395.36071745677,1977.7763780145892,4632.441516551485,4632.441516551485,5.559281635626917,5.027822800775655,-2.411527305694487,7.439350106470142,3.4445108876646997,3.4445108876646997,0.9841459679042,0.0,0.0,0.00022044563728875152,0.9901674540371139,0.00022263470324130515,199.29863795350323,0.0,0.0,0.0,0.15901306255870695,7.475885477535169e-05,0.00014568678251339985,0.0005867731043299138,0.09583741038506832,0.07195899698204022,0.0238784134030281,0.09583739376341692,0.07195899698203985,0.023878413403027977,0.37647394459996747,0.37647394459996747,0.12492674077284893,0.0,4.804219199088436,4.735381783063815,5.01178938330645,4.805548534960394,4.737143644731418,5.011813712078151,24888.058287348893,21154.849544246557,0.85,1.0594564790472647,0.6580405865119354,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4542243134263293,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15446.103180792314,1541.2288005895182,0.37647394459996747,0.12492674077284893,6.112874298809886,3.4445108876646997
4809.0,-30.45398201269258,5.027797456649354,35.01731806515391,24.141299176868074,4.982707634696294,-26.910389691283815,-40.47030274579299,1.4391153132875327,-0.25119151032293985,-5.056950471419107,40.03447470530628,42216.930396156626,25753.04129515606,25753.04129515606,67969.97169131269,77557.53390662064,77557.53390662064,25753.04129515606,103310.5752017767,103310.5752017767,103310.5752017767,128198.59053092045,91902.65321622064,56562.049705756646,39267.337233848884,24888.015329143764,0.0,64155.352562992644,21154.8130297722,1541.2257033561061,0.0,0.8865037610965611,2.813405311384902,0.0014959135982669303,353869.41816762363,1556020.214681842,4.397159332781829,1556020.214681842,4.397159332781829,0.85,0.09583723263556554,4.027634451161993,1.26835238951724,1.0,0.0,4.027634451164825,1.2850329750099958,1.285316269670952,3.134265446480596,19395.319059119258,1977.7721300463725,4632.441516551485,4632.441516551485,5.559280393101935,5.027797456649354,-2.411467288971844,7.439264745621198,3.444549641371625,3.444549641371625,0.9841570403918929,0.0,0.0,0.00022044563728875152,0.9901463696259689,0.0002226394440773697,199.29847057016016,0.0,0.0,0.0,0.15901306255870695,7.476056264013966e-05,0.00014568507464861186,0.0005867662256748558,0.09583723263556333,0.07195882214631923,0.023878410489244103,0.09583725993727062,0.07195882214632089,0.023878410489244654,0.37647318163440086,0.37647318163440086,0.1249267758801874,0.0,4.804513442286918,4.735781846853627,5.0117638678102026,4.80575896109616,4.73745105807086,5.011731036863637,24888.015329143764,21154.8130297722,0.85,1.0594590938390458,0.6580422164262102,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4542230924495299,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15446.092116645896,1541.2257033561061,0.37647318163440086,0.1249267758801874,6.112874298809886,3.444549641371625
4810.0,-30.453778158694174,5.02777207372135,35.01731211941487,24.141292785666906,4.982725253094565,-26.910204460468222,-40.47010549167169,1.4391515548686131,-0.2508037627072781,-5.056918252726709,40.0344629481179,42216.93804901157,25753.04595136057,25753.04595136057,67969.98400037215,77557.4366936081,77557.4366936081,25753.04595136057,103310.48264496868,103310.48264496868,103310.48264496868,128198.45661132326,91902.4806131081,56561.98196851167,39267.22071621825,24887.973966354573,0.0,64155.19468257282,21154.777871401388,1541.2227967926538,0.0,0.8865039680727921,2.8134039749072923,0.0014959135982669303,353869.8627690498,1556019.7073795132,4.397152374614722,1556019.7073795132,4.397152374614722,0.85,0.09583705709175915,4.027634451161993,1.2683518037712198,1.0,0.0,4.027634451162715,1.2850328054052371,1.2853161000288027,3.1342658601558986,19395.28263261446,1977.76841557662,4632.441516551485,4632.441516551485,5.559281398231625,5.02777207372135,-2.4114103808305947,7.439182454551944,3.44458836722815,3.44458836722815,0.9841681049223286,0.0,0.0,0.00022044563728875152,0.990125283335824,0.00022264418553786418,199.29830316833664,0.0,0.0,0.0,0.15901306255870695,7.476223820417485e-05,0.00014568339908457666,0.0005867594771154225,0.09583705709176102,0.07195864909014192,0.02387840800161909,0.09583705604906602,0.07195864909014052,0.02387840800161863,0.3764724191203395,0.3764724191203395,0.12492681027770694,0.0,4.804821520717496,4.736192681803061,5.0117614357507705,4.806114490019411,4.737897093223239,5.011813021097794,24887.973966354573,21154.777871401388,0.85,1.059461892940613,0.658043955098143,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.454221871102885,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15446.081060535167,1541.2227967926538,0.3764724191203395,0.12492681027770694,6.112874298809886,3.44458836722815
4811.0,-30.45357431960341,5.027746758032153,35.01730617976458,24.141290550492727,4.982749836972996,-26.910018546488363,-40.46990816770119,1.4391940638579315,-0.25050151957344724,-5.0568810681358585,40.034451233987646,42216.945226403564,25753.03788270356,25753.03788270356,67969.98310910712,77557.32809604512,77557.32809604512,25753.03788270356,103310.36597874868,103310.36597874868,103310.36597874868,128198.29665128804,91902.29945136973,56561.91658172818,39267.0920773795,24887.930672539358,0.0,64155.02274991886,21154.741071658453,1541.219662695939,0.0,0.8865042002213077,2.8134043415619208,0.0014959135982669303,353870.3758978717,1556019.201935191,4.39714457020348,1556019.201935191,4.39714457020348,0.85,0.0958368792856057,4.027634451161993,1.2683512048376722,1.0,0.0,4.027634451161747,1.285032606470075,1.2853159010497839,3.134266345369802,19395.244399880215,1977.7645169227226,4632.441516551485,4632.441516551485,5.5592796564596085,5.027746758032153,-2.411349848062506,7.439096606094659,3.4446270391392844,3.4446270391392844,0.9841791540397955,0.0,0.0,0.00022044563728875152,0.990104199071986,0.00022264892674465258,199.2981357790362,0.0,0.0,0.0,0.15901306255870695,7.476391439628202e-05,0.0001456817228924695,0.000586752726026345,0.0958368792856054,0.07195847427930521,0.023878405006300184,0.09583689874979356,0.07195847427930545,0.023878405006300257,0.3764716578876419,0.3764716578876419,0.12492684549075617,0.0,4.805119110863359,4.736597932088557,5.011733721888959,4.806379548562404,4.738289416932901,5.01169363030084,24887.930672539358,21154.741071658453,0.85,1.0594647183597654,0.6580458305029119,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4542206496213936,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15446.070011676513,1541.219662695939,0.3764716578876419,0.12492684549075617,6.112874298809886,3.4446270391392844
4812.0,-30.453370501860494,5.027721431601382,35.01730025648194,24.141289048735075,4.9827697676814875,-26.90983311706453,-40.46970717664806,1.4392323828855131,-0.25008487790347544,-5.056847593958404,40.03443983142935,42216.93694223699,25753.039171692577,25753.039171692577,67969.97611392957,77557.24132862622,77557.24132862622,25753.039171692577,103310.2805003188,103310.2805003188,103310.2805003188,128198.17129461552,91902.13824462291,56561.8338582337,39267.004873765785,24887.890794296713,0.0,64154.8956680625,21154.707175152205,1541.2168126815145,0.0,0.8865044123142996,2.813402771874244,0.0014959135982669303,353870.83782533696,1556018.709934778,4.397137440024927,1556018.709934778,4.397137440024927,0.85,0.095836704029459,4.027634451161993,1.2683505855733528,1.0,0.0,4.027634451163036,1.285032427143306,1.2853157216834812,3.1342667827578747,19395.210378487147,1977.7610477061125,4632.441516551485,4632.441516551485,5.559279934712233,5.027721431601382,-2.4112920785661425,7.439013510167524,3.4446656890292457,3.4446656890292457,0.9841901968654988,0.0,0.0,0.00022044563728875152,0.9900831175004461,0.00022265366754791897,199.29796840754742,0.0,0.0,0.0,0.15901306255870695,7.476562177458529e-05,0.00014568001551416623,0.0005867458493306695,0.09583670402945965,0.07195830155560434,0.023878402473855306,0.09583669098699003,0.07195830155560386,0.023878402473855146,0.37647089761512237,0.37647089761512237,0.1249268798208451,0.0,4.8054352236922,4.737023697030395,5.011718524695993,4.806762716054948,4.738790209210208,5.011721438642326,24887.890794296713,21154.707175152205,0.85,1.0594667079751217,0.658047004871888,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4542194282312795,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15446.058969314341,1541.2168126815145,0.37647089761512237,0.1249268798208451,6.112874298809886,3.4446656890292457
4813.0,-30.453166677424225,5.027696087439825,35.0172943293203,24.141277244221442,4.982788289745909,-26.90964782246856,-40.46950995745135,1.4392694347902393,-0.2498115997007062,-5.056814537147511,40.03442787187906,42216.944435850324,25753.0412993868,25753.0412993868,67969.98573523713,77557.11858816919,77557.11858816919,25753.0412993868,103310.15988755599,103310.15988755599,103310.15988755599,128198.00754197224,91901.94049193371,56561.76633961485,39266.86016924318,24887.84765441626,0.0,64154.70782365944,21154.67050625382,1541.213780969339,0.0,0.8865046242983771,2.8134030375669856,0.0014959135982669303,353871.2939938109,1556018.1939012597,4.397130313510183,1556018.1939012597,4.397130313510183,0.85,0.0958365285623703,4.027634451161993,1.2683499860903247,1.0,0.0,4.02763445116062,1.2850322537465118,1.2853155482484604,3.134267205682522,19395.168644365578,1977.7567920100728,4632.441516551485,4632.441516551485,5.55928039401522,5.027696087439825,-2.4112346690447986,7.438930756484623,3.4447042934860166,3.4447042934860166,0.9842012267102904,0.0,0.0,0.00022044563728875152,0.990062035720766,0.0002226584085998883,199.29780103084332,0.0,0.0,0.0,0.15901306255870695,7.476729714677614e-05,0.0001456783401419754,0.0005867391015439153,0.0958365285623663,0.07195812877731363,0.02387839978505267,0.09583653443498859,0.07195812877731662,0.023878399785053666,0.37647013962546794,0.37647013962546794,0.12492691418543447,0.0,4.805736316247021,4.737425527355242,5.011715206228359,4.807002937446782,4.739095509489005,5.011764840773139,24887.84765441626,21154.67050625382,0.85,1.0594699600544462,0.6580490484329079,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.454218206971132,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15446.047933319136,1541.213780969339,0.37647013962546794,0.12492691418543447,6.112874298809886,3.4447042934860166
4814.0,-30.452962847224402,5.027670775989187,35.01728840457376,24.141270154528343,4.982810317499102,-26.90946217210736,-40.46930886162443,1.4393096423820475,-0.24953845101464367,-5.056779151836901,40.03441608790094,42216.93606737828,25753.037374076514,25753.037374076514,67969.97344145479,77557.00069200817,77557.00069200817,25753.037374076514,103310.03806608467,103310.03806608467,103310.03806608467,128197.84260635251,91901.74900041234,56561.684375782315,39266.738471811135,24887.804540267836,0.0,64154.54301207897,21154.63385922766,1541.210697027415,0.0,0.886504847521888,2.813403576657297,0.0014959135982669303,353871.7822949984,1556017.685443497,4.3971228091488594,1556017.685443497,4.3971228091488594,0.8499999999999999,0.09583635235991862,4.027634451161993,1.2683493360551075,1.0,0.0,4.027634451162115,1.285032065581676,1.2853153600421423,3.1342676646273917,19395.128231613344,1977.7526710562063,4632.441516551485,4632.441516551485,5.559279546662854,5.027670775989187,-2.411175582941554,7.438846358930741,3.444742850383282,3.444742850383282,0.9842122429666521,0.0,0.0,0.00022044563728875152,0.990040953829131,0.00022266314987894707,199.2976336496874,0.0,0.0,0.0,0.15901306255870695,7.476900548658756e-05,0.00014567663180216396,0.0005867322209756364,0.09583635235992234,0.0719579553723338,0.023878396987588535,0.09583638516321044,0.07195795537233102,0.02387839698758761,0.37646938229391547,0.37646938229391547,0.12492694928813539,0.0,4.806023859466336,4.73781299878641,5.0117007820765025,4.807240700822263,4.739429958483925,5.011710425058368,24887.804540267836,21154.63385922766,0.85,1.0594724901813648,0.6580506085037455,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4542169856729297,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15446.036904251947,1541.210697027415,0.37646938229391547,0.12492694928813539,6.112874298809886,3.444742850383282
4815.0,-30.45275902450205,5.027645419065048,35.01728247863472,24.141269141715043,4.982827004502295,-26.909277062581292,-40.469111677352316,1.439345042581549,-0.2490489296587839,-5.056747537045812,40.03440420367362,42216.943665871324,25753.042830896724,25753.042830896724,67969.98649676805,77556.92914087948,77556.92914087948,25753.042830896724,103309.9719717762,103309.9719717762,103309.9719717762,128197.73432301216,91901.60169479232,56561.616219784286,39266.6505277867,24887.762351235953,0.0,64154.41287902265,21154.59799855056,1541.207758208098,0.0,0.8865050518770872,2.813400832278748,0.0014959135982669303,353872.2185651799,1556017.1726602875,4.397115939107506,1556017.1726602875,4.397115939107506,0.8499999999999999,0.09583617804152786,4.027634451161993,1.2683487640460953,1.0,0.0,4.027634451162399,1.285031899914682,1.2853151943386256,3.1342680686988413,19395.097143941777,1977.749500995934,4632.441516551485,4632.441516551485,5.5592807246205656,5.027645419065048,-2.4111193241349635,7.438764743200012,3.444781374908073,3.444781374908073,0.9842232499737351,0.0,0.0,0.00022044563728875152,0.9900198731950194,0.00022266789107709857,199.29746627495302,0.0,0.0,0.0,0.15901306255870695,7.47706806321885e-05,0.00014567495665656304,0.0005867254741015034,0.0958361780415237,0.07195778339061756,0.02387839465090613,0.09583613102699212,0.07195778339062069,0.023878394650907166,0.3764686248856252,0.3764686248856252,0.12492698430536839,0.0,4.806346905690134,4.738240180591674,5.011709168786069,4.80769860738701,4.740008837121138,5.011802879754271,24887.762351235953,21154.59799855056,0.85,1.059474842750732,0.6580520617573216,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4542157643422442,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15446.025882094369,1541.207758208098,0.3764686248856252,0.12492698430536839,6.112874298809886,3.444781374908073
4816.0,-30.452555176505527,5.027620145418172,35.017276560136374,24.141261528152995,4.982852476772674,-26.90909105172863,-40.46891058152539,1.439388351995764,-0.24886345378132546,-5.056709876297177,40.034392568521724,42216.935149968944,25753.03283762514,25753.03283762514,67969.96798759408,77556.79508477617,77556.79508477617,25753.03283762514,103309.82792240131,103309.82792240131,103309.82792240131,128197.54698967733,91901.39543062066,56561.53549581344,39266.51103867468,24887.71906727602,0.0,64154.2301059507,21154.561207184615,1541.2046094670043,0.0,0.8865052861659993,2.813402789059101,0.0014959135982669303,353872.73826746055,1556016.670624364,4.397108062753087,1556016.670624364,4.397108062753087,0.85,0.09583600154039276,4.027634451161993,1.2683481101645158,1.0,0.0,4.027634451162417,1.2850316972339475,1.285314991613209,3.1342685630491016,19395.05361353999,1977.745062130288,4632.441516551485,4632.441516551485,5.559278567384136,5.027620145418172,-2.4110586418856323,7.438678787303805,3.4448198435292734,3.4448198435292734,0.9842342410083639,0.0,0.0,0.00022044563728875152,0.9899987904311206,0.00022267263295620065,199.2972988797452,0.0,0.0,0.0,0.15901306255870695,7.477238904348259e-05,0.00014567324824526893,0.0005867185932453185,0.09583600154039783,0.07195760970674851,0.02387839183364932,0.09583602721428157,0.07195760970674471,0.02387839183364806,0.376467870083355,0.376467870083355,0.1249270206284699,0.0,4.80663261167723,4.7386291782904095,5.01168276272989,4.8078464225158655,4.740256556639167,5.011648808257746,24887.71906727602,21154.561207184615,0.85,1.059477572645509,0.6580538037826607,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4542145430584144,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15446.014866581334,1541.2046094670043,0.376467870083355,0.1249270206284699,6.112874298809886,3.4448198435292734
4817.0,-30.45235134079708,5.02759485138976,35.01727066058432,24.14125489247965,4.982871672343516,-26.908905679655756,-40.46870955554766,1.4394260112021755,-0.2485228770222534,-5.056677134599675,40.03438128337612,42216.926971917004,25753.035283409426,25753.035283409426,67969.96225532643,77556.69047434525,77556.69047434525,25753.035283409426,103309.72575775467,103309.72575775467,103309.72575775467,128197.40572420626,91901.2160759666,56561.45257353824,39266.40389158706,24887.679966451582,0.0,64154.08385803865,21154.527971483843,1541.201817797102,0.0,0.8865054940954981,2.8134021335870143,0.0014959135982669303,353873.1900894193,1556016.1836906965,4.397101072555145,1556016.1836906965,4.397101072555145,0.85,0.09583582810775071,4.027634451161993,1.2683475013403225,1.0,0.0,4.027634451162442,1.285031520995282,1.2853148153356904,3.1342689929057235,19395.015762176416,1977.7412023653762,4632.441516551485,4632.441516551485,5.559279095352873,5.02759485138976,-2.411001611887836,7.438596463277596,3.4448582950109072,3.4448582950109072,0.9842452271459735,0.0,0.0,0.00022044563728875152,0.9899777094222855,0.00022267737464250128,199.29713149490922,0.0,0.0,0.0,0.15901306255870695,7.477409689744668e-05,0.00014567154039130483,0.0005867117146338551,0.09583582810774646,0.07195743848157124,0.02387838962617522,0.09583585377137353,0.07195743848157443,0.02387838962617628,0.37646711533418636,0.37646711533418636,0.12492705589109622,0.0,4.8069246094698315,4.739021428028195,5.0116718233809365,4.808154257577428,4.740652491564958,5.011690374548266,24887.679966451582,21154.527971483843,0.85,1.059479898516385,0.6580551764301615,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4542133216251958,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15446.003858368715,1541.201817797102,0.37646711533418636,0.12492705589109622,6.112874298809886,3.4448582950109072
4818.0,-30.452147489389958,5.0275695743180515,35.01726476280162,24.141258489713096,4.982892509873638,-26.90872012923841,-40.468516073282785,1.4394651497220947,-0.24805175057986162,-5.056642696999857,40.03436953580683,42216.95008709836,25753.033248605043,25753.033248605043,67969.98333570341,77556.62074086303,77556.62074086303,25753.033248605043,103309.65398946808,103309.65398946808,103309.65398946808,128197.29118520775,91901.0722566816,56561.40160291694,39266.30072640517,24887.637195739684,0.0,64153.937922144854,21154.49161637873,1541.198779324901,0.0,0.886505712351793,2.8133999603574655,0.0014959135982669303,353873.6653146209,1556015.6768044075,4.397093735192162,1556015.6768044075,4.397093735192162,0.85,0.09583565311803408,4.027634451161993,1.2683469573548063,1.0,0.0,4.027634451162174,1.2850313378337332,1.2853146321337623,3.134269439647796,19394.98541026794,1977.7381073320594,4632.441516551485,4632.441516551485,5.559278656101913,5.0275695743180515,-2.410943376827925,7.438512951145976,3.4448966982213665,3.4448966982213665,0.984256199491819,0.0,0.0,0.00022044563728875152,0.9899566272740979,0.0002226821167870366,199.29696409746313,0.0,0.0,0.0,0.15901306255870695,7.477574069644447e-05,0.00014566989659230703,0.0005867050940123809,0.09583565311803474,0.07195726610071013,0.023878387017324622,0.09583561439716935,0.07195726610070963,0.023878387017324452,0.376466361084121,0.376466361084121,0.12492709122605193,0.0,4.807244901572631,4.739452583793877,5.01165716420104,4.808590946419997,4.741242487611885,5.011664063356648,24887.637195739684,21154.49161637873,0.85,1.0594826371872852,0.6580570336669198,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4542121002676578,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15445.992856704856,1541.198779324901,0.376466361084121,0.12492709122605193,6.112874298809886,3.4448966982213665
4819.0,-30.45194369452606,5.027544325582004,35.01725887659978,24.141246161330514,4.982914511411117,-26.90853451330998,-40.468315047305055,1.439505330195015,-0.24787070987014204,-5.056607754705636,40.03435807755906,42216.94159505631,25753.029848325732,25753.029848325732,67969.97144338205,77556.4816798489,77556.4816798489,25753.029848325732,103309.51152817464,103309.51152817464,103309.51152817464,128197.10751219964,91900.8596039634,56561.31951917058,39266.1556497698,24887.595984024996,0.0,64153.75163379479,21154.456586421245,1541.1958111616332,0.0,0.8865059321325771,2.813401658243823,0.0014959135982669303,353874.14750491694,1556015.1824019374,4.397086346581216,1556015.1824019374,4.397086346581216,0.85,0.09583547885369885,4.027634451161993,1.268346307319589,1.0,0.0,4.027634451160717,1.2850311497960774,1.2853144440546522,3.1342698982831205,19394.940531614557,1977.7335309830123,4632.441516551485,4632.441516551485,5.559277922087398,5.027544325582004,-2.4108848008757775,7.438429126457781,3.444935064390384,3.444935064390384,0.9842671612543955,0.0,0.0,0.00022044563728875152,0.9899355514575833,0.00022268685770923864,199.29679674672988,0.0,0.0,0.0,0.15901306255870695,7.477744862119379e-05,0.00014566818866755773,0.0005866982151158205,0.0958354788537002,0.07195709443352881,0.02387838442017139,0.09583551142532917,0.0719570944335278,0.023878384420171057,0.3764656098551372,0.3764656098551372,0.1249271263859085,0.0,4.8075301630299805,4.739839407992463,5.011635539867314,4.808737044835482,4.7414529408793555,5.011615538806495,24887.595984024996,21154.456586421245,0.85,1.059485528319079,0.6580588121493015,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4542108788181072,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15445.981862150018,1541.1958111616332,0.3764656098551372,0.1249271263859085,6.112874298809886,3.444935064390384
4820.0,-30.451739903371003,5.027519028707267,35.0172529889561,24.14123994475233,4.982930872449745,-26.90834946478841,-40.468117863032944,1.439540433867158,-0.2474665641982483,-5.056576506964913,40.03434626315778,42216.94910140171,25753.035624968437,25753.035624968437,67969.98472637015,77556.39036976747,77556.39036976747,25753.035624968437,103309.42599473591,103309.42599473591,103309.42599473591,128196.98008904135,91900.69242022332,56561.25115185745,39266.04585373986,24887.554094305433,0.0,64153.59994804529,21154.42098015962,1541.1928944478905,0.0,0.8865061343608233,2.813399993083997,0.0014959135982669303,353874.5787122241,1556014.6726322148,4.397079548055325,1556014.6726322148,4.397079548055325,0.8500000000000001,0.09583530595013867,4.027634451161993,1.2683457397064197,1.0,0.0,4.027634451162889,1.2850309855170152,1.2853142797393735,3.134270298969894,19394.90524882492,1977.7299331397494,4632.441516551485,4632.441516551485,5.559279169084836,5.027519028707267,-2.410828998041656,7.438348026748923,3.4449733969788734,3.4449733969788734,0.9842781134225352,0.0,0.0,0.00022044563728875152,0.9899144765085662,0.00022269159863816165,199.29662939932328,0.0,0.0,0.0,0.15901306255870695,7.477912394170134e-05,0.00014566651334705017,0.0005866914675372275,0.09583530595013841,0.07195692387095681,0.0238783820791816,0.09583529519658691,0.071956923870957,0.023878382079181668,0.3764648586410074,0.3764648586410074,0.12492716097336032,0.0,4.807834353246847,4.740243035257663,5.011639260379241,4.809109942766668,4.741916778667132,5.0117136078163185,24887.554094305433,21154.42098015962,0.85,1.0594882404325798,0.6580604850794196,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4542096577094066,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15445.97087325748,1541.1928944478905,0.3764648586410074,0.12492716097336032,6.112874298809886,3.4449733969788734
4821.0,-30.451536085209113,5.02749380870305,35.017247106147536,24.14124294826763,4.982955641872568,-26.908163551077436,-40.46791676720602,1.439583107740898,-0.2470963674091422,-5.056539396704009,40.03433462870367,42216.94052227813,25753.026400506038,25753.026400506038,67969.96692278417,77556.30219364779,77556.30219364779,25753.026400506038,103309.32859415383,103309.32859415383,103309.32859415383,128196.83930060086,91900.53176356388,56561.170092193985,39265.957412633215,24887.510706447018,0.0,64153.46811908024,21154.384100479965,1541.18975574998,0.0,0.886506365837656,2.813399458118857,0.0014959135982669303,353875.0908206853,1556014.1706270077,4.397071766250615,1556014.1706270077,4.397071766250615,0.85,0.09583513055738604,4.027634451161993,1.2683450968144463,1.0,0.0,4.027634451162401,1.285030785810787,1.2853140799891187,3.1342707860658505,19394.87134352339,1977.7264757611817,4632.441516551485,4632.441516551485,5.559277177810395,5.02749380870305,-2.410768909577251,7.438262718280301,3.4450116729642977,3.4450116729642977,0.9842890494183708,0.0,0.0,0.00022044563728875152,0.9898933992506598,0.00022269634028838545,199.2964620300206,0.0,0.0,0.0,0.15901306255870695,7.47808325313745e-05,0.00014566480475737702,0.0005866845859625971,0.09583513055738563,0.0719567513479506,0.02387837920943503,0.09583510682504864,0.0719567513479509,0.023878379209435134,0.3764641087160297,0.3764641087160297,0.1249271966260594,0.0,4.8081420981177985,4.7406616832930695,5.011611942940533,4.809443029294869,4.742406622600413,5.011573295074811,24887.510706447018,21154.384100479965,0.85,1.059490140059456,0.6580617035998114,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4542084366249797,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15445.959891083801,1541.18975574998,0.3764641087160297,0.1249271966260594,6.112874298809886,3.4450116729642977
4822.0,-30.45133226641003,5.0274686099927814,35.01724124958424,24.141235823649936,4.982977766412762,-26.907977901313426,-40.467719443235524,1.4396234013161804,-0.24683371627816086,-5.0565049071897885,40.03432362753601,42216.94777487885,25753.023845232256,25753.023845232256,67969.9716201111,77556.1838442499,77556.1838442499,25753.023845232256,103309.20768948215,103309.20768948215,103309.20768948215,128196.67996412521,91900.33986254018,56561.103793169146,39265.8178548567,24887.47227464306,0.0,64153.29012949976,21154.3514334466,1541.1869588917536,0.0,0.8865065816502398,2.8134000306946825,0.0014959135982669303,353875.56676429184,1556013.6959470536,4.397064511050229,1556013.6959470536,4.397064511050229,0.8500000000000001,0.09583495783700094,4.027634451161993,1.2683445335971193,1.0,0.0,4.027634451161717,1.2850305972439937,1.2853138913807545,3.134271245992169,19394.830844348966,1977.7223459947043,4632.441516551485,4632.441516551485,5.559276626206286,5.0274686099927814,-2.410710768921731,7.438179378914512,3.4450499299775377,3.4450499299775377,0.9842999799935822,0.0,0.0,0.00022044563728875152,0.9898723224108898,0.00022270108204646409,199.29629466047578,0.0,0.0,0.0,0.15901306255870695,7.478250910895122e-05,0.0001456631281798003,0.000586677833320989,0.09583495783700174,0.0719565810843983,0.023878376752603445,0.09583497574357554,0.07195658108439769,0.023878376752603243,0.3764633610027185,0.3764633610027185,0.12492723125046765,0.0,4.80843492012275,4.741060714556738,5.011583869254537,4.809671190911615,4.742722219005827,5.011537208983725,24887.47227464306,21154.3514334466,0.85,1.0594931527737237,0.6580636424049299,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4542072153807832,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15445.948916244199,1541.1869588917536,0.3764633610027185,0.12492723125046765,6.112874298809886,3.4450499299775377
4823.0,-30.451128460917776,5.0274434109997355,35.017235402982045,24.141229048278205,4.9829977501898615,-26.90779247760695,-40.46751845218239,1.439661766879037,-0.24652064596085665,-5.056471487905471,40.03431220454623,42216.939441436414,25753.023879165572,25753.023879165572,67969.963320602,77556.07553840279,77556.07553840279,25753.023879165572,103309.09941756836,103309.09941756836,103309.09941756836,128196.53105910892,91900.15714381293,56561.02104684664,39265.706774406994,24887.43164154056,0.0,64153.13841594756,21154.316895309476,1541.1840611547864,0.0,0.8865067935337638,2.8133998158149804,0.0014959135982669303,353876.02793956734,1556013.2030663725,4.397057387939537,1556013.2030663725,4.397057387939537,0.85,0.09583478503084283,4.027634451161993,1.268343913233839,1.0,0.0,4.027634451162094,1.2850304177000085,1.2853137117971876,3.1342716839114138,19394.792283024686,1977.718413833948,4632.441516551485,4632.441516551485,5.5592766335314305,5.0274434109997355,-2.410653455108455,7.43809686610819,3.4450881513811114,3.4450881513811114,0.9843109003946032,0.0,0.0,0.00022044563728875152,0.9898512474311658,0.00022270582358798442,199.29612730213915,0.0,0.0,0.0,0.15901306255870695,7.478421687989538e-05,0.00014566142040885614,0.0005866709550438996,0.09583478503084406,0.07195641092460996,0.023878374106234102,0.09583481114065705,0.07195641092460904,0.0238783741062338,0.37646261414775506,0.37646261414775506,0.12492726498815258,0.0,4.808725513487786,4.741454168274288,5.011563674508977,4.809950841944612,4.743091334133055,5.0115464932571285,24887.43164154056,21154.316895309476,0.85,1.0594955289623933,0.6580650687378045,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4542059941348202,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15445.9379482113,1541.1840611547864,0.37646261414775506,0.12492726498815258,6.112874298809886,3.4450881513811114
4824.0,-30.45092462327381,5.027418187060459,35.01722955201388,24.141222657077037,4.98301539929229,-26.90760725843301,-40.46732123298568,1.439698034451468,-0.24615293923477566,-5.05643931845931,40.03430038417303,42216.94703122925,25753.026872713264,25753.026872713264,67969.9739039425,77555.97818252616,77555.97818252616,25753.026872713264,103309.00505523942,103309.00505523942,103309.00505523942,128196.39412831623,91899.9844169149,56560.953265617754,39265.59016810794,24887.3890730768,0.0,64152.979241184745,21154.28071211528,1541.1810822281348,0.0,0.8865070004835314,2.8133987371075007,0.0014959135982669303,353876.4718679279,1556012.6930394657,4.39705043069434,1556012.6930394657,4.39705043069434,0.85,0.09583461235151408,4.027634451161993,1.2683433269383384,1.0,0.0,4.0276344511625295,1.28503024797429,1.285313542034052,3.1342720978833913,19394.755830395952,1977.7146967002955,4632.441516551485,4632.441516551485,5.559277279745243,5.027418187060459,-2.4105971137284468,7.438015300788905,3.4451263307015307,3.4451263307015307,0.9843218087718659,0.0,0.0,0.00022044563728875152,0.9898301696107726,0.00022271056597056096,199.29595991768176,0.0,0.0,0.0,0.15901306255870695,7.478589263736601e-05,0.0001456597446513855,0.000586664205705379,0.09583461235151274,0.07195624092522898,0.02387837142628375,0.09583461153061254,0.07195624092523,0.023878371426284087,0.37646186790711955,0.37646186790711955,0.12492729847573214,0.0,4.809025569524067,4.741854874516719,5.011559613063639,4.810286379224522,4.743518682063382,5.01160458649332,24887.3890730768,21154.28071211528,0.85,1.059498322726489,0.6580668198200674,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.45420477297064,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15445.926986705781,1541.1810822281348,0.37646186790711955,0.12492729847573214,6.112874298809886,3.4451263307015307
