time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
4825.0,-30.45072078922992,5.0273930554293,35.017223714515104,24.141225416120164,4.983041522701835,-26.907421195023176,-40.46712013715876,1.4397419284951023,-0.24581897143218612,-5.056401624702024,40.03428907456178,42216.93842434918,25753.015795739,25753.015795739,67969.95422008818,77555.88365354513,77555.88365354513,25753.015795739,103308.89944928413,103308.89944928413,103308.89944928413,128196.24662727641,91899.81794910933,56560.87271991341,39265.49469910658,24887.34717799229,0.0,64152.84187709887,21154.245101293447,1541.1780138365189,0.0,0.8865072337568345,2.813398746363935,0.0014959135982669303,353876.99203062116,1556012.2050510955,4.3970425885061575,1556012.2050510955,4.3970425885061575,0.85,0.09583443781818857,4.027634451161993,1.2683426642650737,1.0,0.0,4.027634451162994,1.2850300425581178,1.2853133365725942,3.1342725989068354,19394.720698698562,1977.7111142641538,4632.441516551485,4632.441516551485,5.559274888571123,5.0273930554293,-2.410536724949991,7.437929780379291,3.4451644604981815,3.4451644604981815,0.9843327029994804,0.0,0.0,0.00022044563728875152,0.9898090926467261,0.00022271530836242886,199.29579253646182,0.0,0.0,0.0,0.15901306255870695,7.478760137003866e-05,0.00014565803591871286,0.0005866573235547989,0.09583443781818743,0.0719560694808652,0.023878368337322216,0.0958344462630587,0.07195606948086607,0.023878368337322504,0.37646112286023536,0.37646112286023536,0.12492733272851776,0.0,4.809322772807093,4.742263240572925,5.011520984128538,4.810582653269819,4.743968159100575,5.011438200461328,24887.34717799229,21154.245101293447,0.85,1.0595002844971695,0.6580680947108546,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4542035516158642,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15445.916032637884,1541.1780138365189,0.37646112286023536,0.12492733272851776,6.112874298809886,3.4451644604981815
4826.0,-30.45051698495039,5.027367844318575,35.01721788536133,24.141209001559787,4.983056131167696,-26.907236309968887,-40.46692295288665,1.4397754561862015,-0.24555142531960428,-5.056372105441272,40.03427764262954,42216.94608140167,25753.02533328708,25753.02533328708,67969.97141468876,77555.75798335647,77555.75798335647,25753.02533328708,103308.78331664354,103308.78331664354,103308.78331664354,128196.09136325083,91899.61569038586,56560.803788431185,39265.34655772742,24887.30804660728,0.0,64152.6546043347,21154.211839616186,1541.1752902223902,0.0,0.8865074257800675,2.813398674709637,0.0014959135982669303,353877.39938810084,1556011.711784922,4.397036133066042,1556011.711784922,4.397036133066042,0.85,0.09583426762542334,4.027634451161993,1.2683420752221717,1.0,0.0,4.0276344511629185,1.2850298856546414,1.2853131796345272,3.134272981604757,19394.678013614543,1977.706761596931,4632.441516551485,4632.441516551485,5.559276947431024,5.027367844318575,-2.4104824019621365,7.4378502462807115,3.445202576101216,3.445202576101216,0.984343593171776,0.0,0.0,0.00022044563728875152,0.989788019244346,0.00022272005015483095,199.29562517996433,0.0,0.0,0.0,0.15901306255870695,7.478927690086602e-05,0.0001456563603878855,0.0005866505751291147,0.09583426762542578,0.07195590158941992,0.02387836603600586,0.09583429521919717,0.07195590158941809,0.023878366036005252,0.37646037950018507,0.37646037950018507,0.12492736549366625,0.0,4.809611241966991,4.742645752751173,5.01152527607934,4.810820680121651,4.744231760717184,5.011598619641688,24887.30804660728,21154.211839616186,0.85,1.0595036453892297,0.6580701350829079,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4542023302847114,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15445.905085292454,1541.1752902223902,0.37646037950018507,0.12492736549366625,6.112874298809886,3.445202576101216
4827.0,-30.450313200498012,5.027342684072203,35.01721204791259,24.141207115631573,4.983078451622685,-26.907050671486882,-40.46672189198432,1.439815922611542,-0.24521582388939578,-5.056336513367327,40.034265742712584,42216.93753121977,25753.019229564576,25753.019229564576,67969.95676078435,77555.66000773001,77555.66000773001,25753.019229564576,103308.6792372946,103308.6792372946,103308.6792372946,128195.94259423862,91899.44425650412,56560.72177999389,39265.24719612249,24887.263356944015,0.0,64152.5105530665,21154.17385340241,1541.1721092568396,0.0,0.8865076504742032,2.813398417289518,0.0014959135982669303,353877.89054918016,1556011.1983262228,4.397028579297401,1556011.1983262228,4.397028579297401,0.85,0.09583409362548376,4.027634451161993,1.2683414674969389,1.0,0.0,4.02763445116231,1.285029696279206,1.2853129902173428,3.134273443504052,19394.641833866543,1977.7030722893694,4632.441516551485,4632.441516551485,5.559275629827232,5.027342684072203,-2.410423654679264,7.437766338751468,3.445240625841863,3.445240625841863,0.9843544645262465,0.0,0.0,0.00022044563728875152,0.9897669483759314,0.00022272479157893873,199.29545784002923,0.0,0.0,0.0,0.15901306255870695,7.479098540826223e-05,0.0001456546518804893,0.0005866436938858657,0.09583409362548645,0.07195573064277411,0.02387836298271234,0.09583411293995481,0.0719557306427721,0.02387836298271167,0.3764596361933774,0.3764596361933774,0.12492739964681947,0.0,4.809899714975472,4.743035011248992,5.011509229772628,4.811120689477946,4.7446595159123035,5.01151277694197,24887.263356944015,21154.17385340241,0.85,1.0595057960289813,0.6580714794676387,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4542011091339508,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15445.894144145215,1541.1721092568396,0.3764596361933774,0.12492739964681947,6.112874298809886,3.445240625841863
4828.0,-30.450109372655113,5.027317529969151,35.01720622356549,24.14120554402473,4.983098775889515,-26.90686519361776,-40.46652463786302,1.4398545968521705,-0.24483010304737718,-5.0563030588173765,40.03425444942916,42216.94492312566,25753.018492366275,25753.018492366275,67969.96341549193,77555.57139335493,77555.57139335493,25753.018492366275,103308.5898857212,103308.5898857212,103308.5898857212,128195.81313549812,91899.28135802984,56560.65488780057,39265.14052247696,24887.22324977692,0.0,64152.363772253884,21154.13976231038,1541.1692417309553,0.0,0.8865078620655542,2.8133972518356347,0.0014959135982669303,353878.35221348976,1556010.7110427208,4.397021466020622,1556010.7110427208,4.397021466020622,0.85,0.09583392187570164,4.027634451161993,1.2683408427378162,1.0,0.0,4.027634451163001,1.2850295152909181,1.2853128091891546,3.134273884946663,19394.607455447942,1977.699566666287,4632.441516551485,4632.441516551485,5.559275470689054,5.027317529969151,-2.410366510587746,7.437684040556897,3.4452786489080722,3.4452786489080722,0.9843653282594492,0.0,0.0,0.00022044563728875152,0.9897458735049917,0.0002227295341056451,199.29529046474457,0.0,0.0,0.0,0.15901306255870695,7.479266160275099e-05,0.00014565297568600055,0.0005866369427871959,0.09583392187570008,0.07195556143662758,0.023878360439072505,0.09583391780396733,0.07195556143662875,0.02387836043907289,0.37645889359344864,0.37645889359344864,0.1249274336793835,0.0,4.810201757401103,4.743441329238351,5.011496225996154,4.81147295577,4.745130021180898,5.011507875488519,24887.22324977692,21154.13976231038,0.85,1.0595083239144678,0.6580731003614965,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.454199888104041,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15445.883209394246,1541.1692417309553,0.37645889359344864,0.1249274336793835,6.112874298809886,3.4452786489080722
4829.0,-30.44990553960533,5.027292357941781,35.01720039891398,24.141199082974367,4.9831168692650785,-26.90667993413979,-40.46632364680988,1.4398912637995553,-0.24448003975271604,-5.0562708159635354,40.034242791867555,42216.936799242576,25753.020643284384,25753.020643284384,67969.95744252697,77555.47195367055,77555.47195367055,25753.020643284384,103308.49259695494,103308.49259695494,103308.49259695494,128195.67396504559,91899.10672908,56560.571574652146,39265.03906047539,24887.181368090645,0.0,64152.22042856604,21154.104162877047,1541.1662988740484,0.0,0.8865080687976611,2.813396413602295,0.0014959135982669303,353878.79715714697,1556010.2080414344,4.397014516104102,1556010.2080414344,4.397014516104102,0.85,0.09583375058496539,4.027634451161993,1.2683402498485523,1.0,0.0,4.027634451163431,1.2850293436964382,1.2853126375568455,3.134274303477259,19394.5706014064,1977.6958085999197,4632.441516551485,4632.441516551485,5.559275935005356,5.027292357941781,-2.410310306863776,7.437602664805557,3.4453166318937716,3.4453166318937716,0.9843761805410776,0.0,0.0,0.00022044563728875152,0.9897247985796992,0.00022273427684655492,199.29512308546543,0.0,0.0,0.0,0.15901306255870695,7.479436958806945e-05,0.00014565126770068208,0.0005866300636466851,0.09583375058496624,0.0719553926526547,0.02387835793231154,0.09583372860467924,0.07195539265265406,0.023878357932311328,0.3764581528534711,0.3764581528534711,0.12492746778935879,0.0,4.810507414854101,4.743848692602398,5.0114945925246275,4.811790776210842,4.745539269658877,5.01154941732193,24887.181368090645,21154.104162877047,0.85,1.059510598206215,0.6580744441457242,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4541986668161961,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15445.872282305347,1541.1662988740484,0.3764581528534711,0.12492746778935879,6.112874298809886,3.4453166318937716
4830.0,-30.449701734668885,5.027267221023462,35.017194577641774,24.141192028205865,4.983138567107749,-26.90649433950324,-40.46612639268858,1.4399311719421062,-0.24422017282341812,-5.056236120232445,40.034231240994046,42216.944026952704,25753.016430198295,25753.016430198295,67969.960457151,77555.355606971,77555.355606971,25753.016430198295,103308.37203716929,103308.37203716929,103308.37203716929,128195.51106682964,91898.9166637073,56560.505083688884,39264.90175557602,24887.139029660342,0.0,64152.040785236364,21154.06817521129,1541.1632708022412,0.0,0.8865082876531344,2.81339704687548,0.0014959135982669303,353879.2759504138,1556009.709643655,4.397007158626847,1556009.709643655,4.397007158626847,0.85,0.09583357860464159,4.027634451161993,1.2683396926755086,1.0,0.0,4.027634451163655,1.2850291569338208,1.285312450753055,3.1342747590041,19394.530489631426,1977.6917183371925,4632.441516551485,4632.441516551485,5.559275025531145,5.027267221023462,-2.4102523340618167,7.437519555085279,3.445354567548797,3.445354567548797,0.9843870192996562,0.0,0.0,0.00022044563728875152,0.989703727045039,0.00022273901902636727,199.2949557295529,0.0,0.0,0.0,0.15901306255870695,7.479604585268761e-05,0.00014564959143606392,0.0005866233122655599,0.09583357860464306,0.07195522333109051,0.023878355273552546,0.095833585541448,0.0719552233310894,0.023878355273552178,0.37645741393575266,0.37645741393575266,0.12492750264239241,0.0,4.8107960441978435,4.744237615228485,5.01148019448226,4.812015947409009,4.745859078459375,5.011488628813822,24887.139029660342,21154.06817521129,0.85,1.0595136121186852,0.658076399600187,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4541974454992046,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15445.861362115023,1541.1632708022412,0.37645741393575266,0.12492750264239241,6.112874298809886,3.445354567548797
4831.0,-30.449497940933774,5.027242085865327,35.017188766772854,24.14119056137281,4.983158356970138,-26.90630894576523,-40.465929138567276,1.4399693618016223,-0.24382709486519616,-5.056203039216098,40.034219901467495,42216.95133103103,25753.01621897622,25753.01621897622,67969.96755000725,77555.26950199908,77555.26950199908,25753.01621897622,103308.2857209753,103308.2857209753,103308.2857209753,128195.38430624467,91898.75607213241,56560.43790116448,39264.797967742146,24887.098585269367,0.0,64151.89655301151,21154.03379747896,1541.1603917308607,0.0,0.8865084975060833,2.813395741187743,0.0014959135982669303,353879.732461454,1556009.2203652065,4.397000103798522,1556009.2203652065,4.397000103798522,0.85,0.09583340792993654,4.027634451161993,1.2683390756091102,1.0,0.0,4.027634451161398,1.2850289782124964,1.2853122719923302,3.1342751949178,19394.496598065467,1977.6882623592633,4632.441516551485,4632.441516551485,5.55927497993487,5.027242085865327,-2.4101955847632412,7.437437670628568,3.4453924718416737,3.4453924718416737,0.9843978490976211,0.0,0.0,0.00022044563728875152,0.9896826571523198,0.00022274376103856817,199.29478838311945,0.0,0.0,0.0,0.15901306255870695,7.479772215204238e-05,0.00014564791513670914,0.000586616560744528,0.09583340792993557,0.07195505504492082,0.02387835288501475,0.09583338472280206,0.07195505504492154,0.023878352885014994,0.37645667562867896,0.37645667562867896,0.12492753731439976,0.0,4.811099559422814,4.7446451307961865,5.011469500960402,4.81237594435089,4.746337906085046,5.011489680503189,24887.098585269367,21154.03379747896,0.85,1.0595161047786124,0.6580779930043895,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4541962243527122,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15445.85044815593,1541.1603917308607,0.37645667562867896,0.12492753731439976,6.112874298809886,3.4453924718416737
4832.0,-30.449294178613243,5.027216976851435,35.01718296431488,24.1411835764535,4.983179641646255,-26.906123430809437,-40.465728112589545,1.44000889384243,-0.24355930701108264,-5.056168851254917,40.03420852471584,42216.942764831394,25753.013081666948,25753.013081666948,67969.95584649834,77555.1550965561,77555.1550965561,25753.013081666948,103308.16817822304,103308.16817822304,103308.16817822304,128195.22557085387,91898.56779797083,56560.35546624612,39264.68036858301,24887.057392630824,0.0,64151.73776121384,21153.9987837362,1541.1574407380162,0.0,0.8865087131395557,2.8133962111359105,0.0014959135982669303,353880.2042485845,1556008.729480682,4.396992854643142,1556008.729480682,4.396992854643142,0.8499999999999999,0.0958332369593411,4.027634451161993,1.2683384827198463,1.0,0.0,4.02763445116036,1.2850287932100697,1.2853120869491184,3.134275646151671,19394.456864311254,1977.6842106439258,4632.441516551485,4632.441516551485,5.559274302687407,5.027216976851435,-2.410138055369858,7.437355032221293,3.445430334770675,3.445430334770675,0.9844086670773358,0.0,0.0,0.00022044563728875152,0.9896615909911735,0.0002227485024127986,199.29462106276324,0.0,0.0,0.0,0.15901306255870695,7.479943054102017e-05,0.00014564620674773136,0.0005866096799782252,0.09583323695933871,0.07195488661585893,0.02387835034347978,0.09583324054065509,0.07195488661586072,0.023878350343480372,0.37645593919737463,0.37645593919737463,0.1249275720567283,0.0,4.811388671230532,4.745035863001249,5.011451586956241,4.8126095442438555,4.74666360282464,5.0114449910528265,24887.057392630824,21153.9987837362,0.85,1.0595185449145075,0.6580794883838014,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4541950032753859,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15445.839540765934,1541.1574407380162,0.37645593919737463,0.1249275720567283,6.112874298809886,3.445430334770675
4833.0,-30.44909037683783,5.0271918778221325,35.01717717252226,24.141176731232576,4.98319994181839,-26.90593797880468,-40.46553085846824,1.440047543785245,-0.24326791979456175,-5.056135466175177,40.03419723045091,42216.95006551533,25753.011883516323,25753.011883516323,67969.96194903165,77555.04530672613,77555.04530672613,25753.011883516323,103308.05719024246,103308.05719024246,103308.05719024246,128195.07418572919,91898.38372486409,56560.288483653305,39264.55026801198,24887.01699548673,0.0,64151.56726349871,21153.96444616372,1541.154554267649,0.0,0.8865089243785438,2.8133962772854617,0.0014959135982669303,353880.66495658614,1556008.2421554138,4.39698575322363,1556008.2421554138,4.39698575322363,0.85,0.09583306663108963,4.027634451161993,1.2683378579607232,1.0,0.0,4.027634451159815,1.285028612335745,1.2853119060349187,3.134276087316938,19394.418017156026,1977.6802493365244,4632.441516551485,4632.441516551485,5.5592740440439625,5.0271918778221325,-2.410081151224578,7.437273029046711,3.4454681636945934,3.4454681636945934,0.9844194753413124,0.0,0.0,0.00022044563728875152,0.9896405212347419,0.0002227532447981301,199.2944537102895,0.0,0.0,0.0,0.15901306255870695,7.480110691051414e-05,0.00014564453037823737,0.0005866029281746983,0.09583306663109287,0.07195471876085499,0.02387834787023787,0.09583308614084875,0.07195471876085256,0.023878347870237068,0.37645520352017214,0.37645520352017214,0.12492760641014218,0.0,4.811671865424557,4.745418332957911,5.0114348317544,4.81286754638063,4.747011501945622,5.011431343117579,24887.01699548673,21153.96444616372,0.85,1.059521455958342,0.6580813511868189,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4541937823883375,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15445.828639539724,1541.154554267649,0.37645520352017214,0.12492760641014218,6.112874298809886,3.4454681636945934
4834.0,-30.448886619491667,5.02716676008488,35.01717138072007,24.14117557872089,4.9832178299548815,-26.90575280798704,-40.465333639271535,1.4400840184502686,-0.24283262160776076,-5.056103508912599,40.03418564658612,42216.95735680824,25753.014128470328,25753.014128470328,67969.97148527857,77554.96812560402,77554.96812560402,25753.014128470328,103307.98225407435,103307.98225407435,103307.98225407435,128194.957614186,91898.2313020253,56560.22053322964,39264.45640977296,24886.975360111657,0.0,64151.43176988461,21153.92905609491,1541.1516329282717,0.0,0.8865091293851877,2.8133942856872025,0.0014959135982669303,353881.1059614129,1556007.7423346038,4.396978861324884,1556007.7423346038,4.396978861324884,0.85,0.09583289664990627,4.027634451161993,1.2683372683683412,1.0,0.0,4.0276344511625135,1.2850284416413504,1.2853117353028933,3.1342765036527496,19394.38584953641,1977.676969152199,4632.441516551485,4632.441516551485,5.559274528659689,5.02716676008488,-2.4100253457482954,7.437192105833175,3.445505953782173,3.445505953782173,0.9844302725091924,0.0,0.0,0.00022044563728875152,0.9896194565552069,0.00022275798624261765,199.29428639457998,0.0,0.0,0.0,0.15901306255870695,7.480278301793018e-05,0.00014564285427082134,0.0005865961774267256,0.09583289664990814,0.07195455122000793,0.023878345429900208,0.09583285880575897,0.07195455122000653,0.02387834542989974,0.37645446820549616,0.37645446820549616,0.12492764051078235,0.0,4.8119796303647036,4.7458294313320835,5.011430408251044,4.813270887304839,4.747534408842398,5.011473529213447,24886.975360111657,21153.92905609491,0.85,1.0595238424154165,0.6580828547715541,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.454192561266937,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15445.817745896005,1541.1516329282717,0.37645446820549616,0.12492764051078235,6.112874298809886,3.445505953782173
4835.0,-30.448682858493815,5.027141691784738,35.01716559532471,24.141168384254,4.983240444408026,-26.90556716122681,-40.465136350225634,1.440124747141004,-0.24260147602012694,-5.056068374702542,40.034174249594386,42216.9643736005,25753.008196017036,25753.008196017036,67969.97256961753,77554.84748210726,77554.84748210726,25753.008196017036,103307.8556781243,103307.8556781243,103307.8556781243,128194.78915867618,91898.03732873322,56560.15422022647,39264.3145650075,24886.933480551885,0.0,64151.24804555939,21153.8934584691,1541.1486190826101,0.0,0.8865093499172929,2.813395347582347,0.0014959135982669303,353881.59080807597,1556007.2505771131,4.396971447494701,1556007.2505771131,4.396971447494701,0.85,0.09583272575605398,4.027634451161993,1.26833669800777,1.0,0.0,4.027634451162203,1.2850282510389897,1.2853115446585128,3.134276968545642,19394.34491302634,1977.6727947898967,4632.441516551485,4632.441516551485,5.559273248027591,5.027141691784738,-2.4099672335631204,7.437108925347859,3.4455436963944717,3.4455436963944717,0.9844410561127062,0.0,0.0,0.00022044563728875152,0.9895983919817696,0.00022276272786507577,199.29411907615275,0.0,0.0,0.0,0.15901306255870695,7.480445975371936e-05,0.00014564117753503215,0.0005865894241478956,0.09583272575605031,0.07195438302585537,0.023878342730194943,0.09583273140804459,0.07195438302585812,0.02387834273019586,0.37645373517261205,0.37645373517261205,0.12492767514615645,0.0,4.8122638388621795,4.74621511312381,5.0114080424571625,4.813466898682407,4.747824445825643,5.011385439974163,24886.933480551885,21153.8934584691,0.85,1.0595268937144626,0.6580848488499952,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.454191340413794,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15445.806858155613,1541.1486190826101,0.37645373517261205,0.12492767514615645,6.112874298809886,3.4455436963944717
4836.0,-30.448479143068774,5.027116619596752,35.01715982313908,24.14116171365606,4.983259848369822,-26.90538187656765,-40.4649353591725,1.4401625818686834,-0.24229144223278354,-5.056035792585676,40.034163063565074,42216.95575625937,25753.008662558335,25753.008662558335,67969.9644188177,77554.74190268107,77554.74190268107,25753.008662558335,103307.7505652394,103307.7505652394,103307.7505652394,128194.64449272379,91897.85713814656,56560.07099172476,39264.20682935756,24886.893927484383,0.0,64151.100756841945,21153.859838361725,1541.145799315049,0.0,0.8865095566673883,2.8133950750273002,0.0014959135982669303,353882.0404367131,1556006.7679223444,4.396964496989258,1556006.7679223444,4.396964496989258,0.85,0.09583255658041706,4.027634451161993,1.2683360864361748,1.0,0.0,4.027634451163443,1.2850280739798647,1.285311367560354,3.1342774004057303,19394.306885245885,1977.6689170354696,4632.441516551485,4632.441516551485,5.559273348739344,5.027116619596752,-2.4099110331762548,7.437027652773007,3.445581412057404,3.445581412057404,0.9844518320164012,0.0,0.0,0.00022044563728875152,0.9895773326030206,0.0002227674685200026,199.29395179542854,0.0,0.0,0.0,0.15901306255870695,7.480616798815746e-05,0.00014563946930059408,0.0005865825440040222,0.09583255658042075,0.07195421624363313,0.023878340336787623,0.09583256913323922,0.07195421624363035,0.0238783403367867,0.3764530026972877,0.3764530026972877,0.12492770911786974,0.0,4.8125476640240095,4.746597635475609,5.011393671629662,4.81374435035292,4.748189492976451,5.0113981923016695,24886.893927484383,21153.859838361725,0.85,1.0595291992954379,0.6580862254613267,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4541901195408211,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15445.795977280286,1541.145799315049,0.3764530026972877,0.12492770911786974,6.112874298809886,3.445581412057404
4837.0,-30.448275397686093,5.027091596201445,35.01715406295115,24.141159757878654,4.983282637480388,-26.905196226409206,-40.4647380701266,1.4402034662035164,-0.24197823893223358,-5.056000753847977,40.03415186865163,42216.962707213046,25753.002807436864,25753.002807436864,67969.96551464991,77554.64173130131,77554.64173130131,25753.002807436864,103307.64453873817,103307.64453873817,103307.64453873817,128194.4977384643,91897.68371394098,56560.004689852816,39264.087804542396,24886.853199726127,0.0,64150.94100426852,21153.82521976721,1541.1428554398253,0.0,0.8865097759789715,2.8133950474636467,0.0014959135982669303,353882.5239668741,1556006.2848843571,4.396957124195288,1556006.2848843571,4.396957124195288,0.85,0.09583238612562534,4.027634451161993,1.2683354721171782,1.0,0.0,4.027634451162844,1.2850278826492296,1.2853111761875387,3.134277867075204,19394.270285455976,1977.6651848955532,4632.441516551485,4632.441516551485,5.559272084800782,5.027091596201445,-2.4098530529174953,7.43694464911894,3.445619084767003,3.445619084767003,0.9844625956477151,0.0,0.0,0.00022044563728875152,0.989556270610839,0.0002227722099650519,199.29378449038552,0.0,0.0,0.0,0.15901306255870695,7.480784479410375e-05,0.00014563779249464776,0.0005865757904426249,0.09583238612562735,0.07195404853409025,0.0238783375915371,0.09583240884405941,0.07195404853408874,0.023878337591536593,0.37645227073345966,0.37645227073345966,0.12492774302877181,0.0,4.812829424572385,4.746982440740851,5.011364122692214,4.8140225149157345,4.748588087017367,5.0113126058469675,24886.853199726127,21153.82521976721,0.85,1.0595318548815562,0.6580879726207599,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4541888989429557,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15445.785102284019,1541.1428554398253,0.37645227073345966,0.12492774302877181,6.112874298809886,3.445619084767003
4838.0,-30.448071636907894,5.027066503009925,35.01714830119834,24.141148616932355,4.983297001928718,-26.905011404892004,-40.46453714892266,1.4402367699128378,-0.24163426129211985,-5.055971399579966,40.03414030269465,42216.95455412831,25753.01118298248,25753.01118298248,67969.96573711079,77554.538499303,77554.538499303,25753.01118298248,103307.54968228548,103307.54968228548,103307.54968228548,128194.36231326358,91897.50381229955,56559.91986712484,39263.98216130523,24886.812630978104,0.0,64150.79479228334,21153.790736331386,1541.140052034799,0.0,0.8865099676433236,2.813393952245256,0.0014959135982669303,353882.9290524691,1556005.7858367069,4.396950680845085,1556005.7858367069,4.396950680845085,0.8499999999999999,0.09583221817543325,4.027634451161993,1.2683348869206381,1.0,0.0,4.027634451161631,1.285027726794471,1.2853110202984208,3.134278247216512,19394.232318655097,1977.661313359312,4632.441516551485,4632.441516551485,5.5592738928205,5.027066503009925,-2.409799312174313,7.4368658151842375,3.4456567304087464,3.4456567304087464,0.9844733515453561,0.0,0.0,0.00022044563728875152,0.9895352075107005,0.00022277695186137953,199.29361717298144,0.0,0.0,0.0,0.15901306255870695,7.480955250633433e-05,0.00014563608478241718,0.0005865689124020123,0.09583221817543341,0.07195388288384348,0.02387833529158993,0.09583221793356307,0.07195388288384336,0.023878335291589885,0.3764515395723403,0.3764515395723403,0.12492777596063902,0.0,4.813119914247466,4.747366831823513,5.011370890383944,4.81433713828784,4.748960046270554,5.011453822437488,24886.812630978104,21153.790736331386,0.85,1.059534273225978,0.6580893454371755,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4541876781676428,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15445.774234678414,1541.140052034799,0.3764515395723403,0.12492777596063902,6.112874298809886,3.4456567304087464
4839.0,-30.447867911636028,5.027041500930213,35.017142541079984,24.141146311908983,4.983321992014461,-26.904825552699467,-40.46433608802033,1.4402796330778984,-0.24137859853141208,-5.055934491859402,40.03412882679603,42216.9456311621,25753.00024956541,25753.00024956541,67969.94588072752,77554.42800431921,77554.42800431921,25753.00024956541,103307.42825388463,103307.42825388463,103307.42825388463,128194.19757027495,91897.32096377383,56559.838590616826,39263.86930350778,24886.769316390313,0.0,64150.63861989809,21153.753918931765,1541.136914835383,0.0,0.886510197505751,2.813394898908,0.0014959135982669303,353883.43837537593,1556005.290675011,4.396942953358852,1556005.290675011,4.396942953358852,0.85,0.09583204664794608,4.027634451161993,1.2683342407317832,1.0,0.0,4.02763445116067,1.2850275262034097,1.2853108196631378,3.1342787364731133,19394.19372993789,1977.6573784052548,4632.441516551485,4632.441516551485,5.559271532635914,5.027041500930213,-2.4097400415827686,7.436781542512982,3.44569431328964,3.44569431328964,0.9844840895113257,0.0,0.0,0.00022044563728875152,0.9895141485643583,0.00022278169302438597,199.29344988501416,0.0,0.0,0.0,0.15901306255870695,7.481126144200154e-05,0.00014563437584675,0.0005865620294338444,0.09583204664794563,0.07195371438832805,0.02387833225961758,0.0958320799482766,0.07195371438832839,0.023878332259617694,0.3764508092847976,0.3764508092847976,0.12492781029278786,0.0,4.813393190814793,4.747740643764416,5.0113404316633705,4.814555893327963,4.7493058598958555,5.011288832274772,24886.769316390313,21153.753918931765,0.85,1.059536543095999,0.6580908084376786,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4541864573021355,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15445.763374172748,1541.136914835383,0.3764508092847976,0.12492781029278786,6.112874298809886,3.44569431328964
4840.0,-30.44766417067904,5.027016420621869,35.01713678686496,24.14114047950136,4.983336030022135,-26.904640781680044,-40.46413890374822,1.44031264102313,-0.24094139840246953,-5.055905641923899,40.03411747850651,42216.95309719153,25753.009637001414,25753.009637001414,67969.96273419294,77554.34759545534,77554.34759545534,25753.009637001414,103307.35723245676,103307.35723245676,103307.35723245676,128194.08742811641,91897.1637610826,56559.769262818794,39263.771664737564,24886.730195659657,0.0,64150.50186039722,21153.720666310706,1541.134208214816,0.0,0.886510385807836,2.8133925198273912,0.0014959135982669303,353883.8365020428,1556004.8010195082,4.39693662304502,1556004.8010195082,4.39693662304502,0.85,0.09583187959839251,4.027634451161993,1.2683336604805664,1.0,0.0,4.027634451161984,1.285027371732854,1.285310665158528,3.1342791132384558,19394.16055356869,1977.6539953570987,4632.441516551485,4632.441516551485,5.559273559091288,5.027016420621869,-2.40968675005785,7.436703170679719,3.4457318818339435,3.4457318818339435,0.9844948233811267,0.0,0.0,0.00022044563728875152,0.9894930884800777,0.0002227864346454098,199.29328258444795,0.0,0.0,0.0,0.15901306255870695,7.481293746295236e-05,0.00014563269982579918,0.000586555279034122,0.09583187959839055,0.07195354943263149,0.023878330165759062,0.09583185096074794,0.07195354943263296,0.02387833016575955,0.3764500793105758,0.3764500793105758,0.12492784349127148,0.0,4.813696539229056,4.748141199417205,5.011350088783502,4.814964243521445,4.749798117268085,5.01144361873429,24886.730195659657,21153.720666310706,0.85,1.0595390645907579,0.6580923277741934,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4541852366514194,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15445.752519747797,1541.134208214816,0.3764500793105758,0.12492784349127148,6.112874298809886,3.4457318818339435
4841.0,-30.44746044028072,5.026991422279804,35.01713103144751,24.141143552865856,4.983360190935553,-26.904455007797385,-40.463945421483345,1.4403547584521994,-0.2405824103572627,-5.055869285102136,40.034105935052914,42216.975580510545,25752.99980104778,25752.99980104778,67969.97538155832,77554.26228021082,77554.26228021082,25752.99980104778,103307.26208125861,103307.26208125861,103307.26208125861,128193.94863004821,91897.00575453052,56559.719054830115,39263.651888556,24886.686548789596,0.0,64150.33843734559,21153.683566471154,1541.1310666306833,0.0,0.8865106131048429,2.8133920444335585,0.0014959135982669303,353884.33822360606,1556004.302943193,4.396928981807647,1556004.302943193,4.396928981807647,0.8499999999999999,0.09583170880370952,4.027634451161993,1.2683331148466093,1.0,0.0,4.0276344511628315,1.285027174631797,1.2853104680140186,3.13427959398294,19394.127207551097,1977.650595009621,4632.441516551485,4632.441516551485,5.559271435814912,5.026991422279804,-2.409627968056,7.436619390335804,3.4457693851091435,3.4457693851091435,0.9845055386026125,0.0,0.0,0.00022044563728875152,0.9894720299706291,0.00022279117611368469,199.2931152928328,0.0,0.0,0.0,0.15901306255870695,7.481458205144093e-05,0.0001456310552373106,0.0005865486552328673,0.09583170880370911,0.07195338154988992,0.02387832725381919,0.09583166398622593,0.07195338154989023,0.02387832725381929,0.3764493514586704,0.3764493514586704,0.12492787819621144,0.0,4.814000895474635,4.748554564665483,5.011325151019207,4.8152868747448565,4.750276951878732,5.0112945869925625,24886.686548789596,21153.683566471154,0.85,1.0595419609195562,0.6580943547436318,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4541840159087729,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15445.741672427916,1541.1310666306833,0.3764493514586704,0.12492787819621144,6.112874298809886,3.4457693851091435
4842.0,-30.447256777083073,5.026966432297152,35.01712529938215,24.14113146895545,4.983380657361497,-26.90426966389557,-40.463744395505614,1.4403935441740017,-0.24039224719575714,-5.05583640578356,40.034095104397785,42216.966714052585,25752.998797918302,25752.998797918302,67969.96551197089,77554.13043000337,77554.13043000337,25752.998797918302,103307.12922792167,103307.12922792167,103307.12922792167,128193.77796164341,91896.79974441383,56559.63602846305,39263.515239945315,24886.648733721744,0.0,64150.16397366706,21153.651423663483,1541.1283353318724,0.0,0.8865108200800111,2.813393381812279,0.0014959135982669303,353884.7919563519,1556003.8356227768,4.39692202374917,1556003.8356227768,4.39692202374917,0.85,0.09583154140709994,4.027634451161993,1.2683324873400852,1.0,0.0,4.027634451162072,1.2850269931225102,1.2853102864647168,3.1342800366980397,19394.083730765582,1977.6461616113131,4632.441516551485,4632.441516551485,5.559271219270466,5.026966432297152,-2.4095717669679395,7.436538199265091,3.445806871310324,3.445806871310324,0.9845162489458069,0.0,0.0,0.00022044563728875152,0.9894509788904843,0.00022279591611091952,199.29294805667968,0.0,0.0,0.0,0.15901306255870695,7.481629079647727e-05,0.00014562934649227426,0.0005865417730324908,0.09583154140710178,0.07195321647646274,0.023878324930639034,0.09583156207531279,0.07195321647646137,0.023878324930638576,0.3764486263487708,0.3764486263487708,0.12492791201399824,0.0,4.8142771563152,4.748929224650453,5.011304130273913,4.815444158587809,4.7504901977452505,5.0112826165751585,24886.648733721744,21153.651423663483,0.85,1.059544688613295,0.6580960062920834,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4541827952314395,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15445.730831687873,1541.1283353318724,0.3764486263487708,0.12492791201399824,6.112874298809886,3.445806871310324
4843.0,-30.447053097495274,5.026941446175322,35.01711957405301,24.14112479835751,4.983400063295796,-26.904084411281183,-40.46354340445248,1.4404313770817203,-0.24009126259369395,-5.055803795390142,40.03408383647251,42216.95796908686,25752.99833461949,25752.99833461949,67969.95630370635,77554.0248438924,77554.0248438924,25752.99833461949,103307.0231785119,103307.0231785119,103307.0231785119,128193.63145156419,91896.61956249486,56559.55268768943,39263.4076386727,24886.60827305229,0.0,64150.01591172499,21153.617032094447,1541.1254608016575,0.0,0.8865110272691873,2.8133932315228645,0.0014959135982669303,353885.241978397,1556003.349435168,4.396915058498411,1556003.349435168,4.396915058498411,0.85,0.09583137339461482,4.027634451161993,1.2683318757684905,1.0,0.0,4.02763445116108,1.2850268160722487,1.2853101093754233,3.134280468537355,19394.04570481437,1977.6422840434166,4632.441516551485,4632.441516551485,5.559271119258667,5.026941446175322,-2.409515804139956,7.436457250315279,3.445844318369357,3.445844318369357,0.9845269481055305,0.0,0.0,0.00022044563728875152,0.9894299265993255,0.00022280065658254752,199.2927808073486,0.0,0.0,0.0,0.15901306255870695,7.481799928072716e-05,0.00014562763800802435,0.0005865348918824665,0.0958313733946155,0.07195305101654605,0.023878322378069458,0.0958314006069905,0.07195305101654553,0.023878322378069288,0.37644790135993333,0.37644790135993333,0.1249279453430698,0.0,4.814551941552452,4.749300480980935,5.011287453029752,4.815712532796454,4.75084732987051,5.011282801518519,24886.60827305229,21153.617032094447,0.85,1.0595469905609667,0.6580973888951238,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.454181574958796,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15445.719996392589,1541.1254608016575,0.37644790135993333,0.1249279453430698,6.112874298809886,3.445844318369357
4844.0,-30.446849412402162,5.026916424573005,35.01711384217872,24.14111861670392,4.983416216388276,-26.903899478996603,-40.46335002696139,1.44046628298271,-0.2397127933536467,-5.05577313228864,40.0340721951722,42216.980779222686,25753.00259227803,25753.00259227803,67969.98337150071,77553.93451690036,77553.93451690036,25753.00259227803,103306.9371091784,103306.9371091784,103306.9371091784,128193.50344579818,91896.453320654,56559.499582976314,39263.28193075299,24886.56633661979,0.0,64149.848267372785,21153.58138612682,1541.1225481642061,0.0,0.8865112258805086,2.81339183582041,0.0014959135982669303,353885.6651283057,1556002.8471373215,4.396908381618602,1556002.8471373215,4.396908381618602,0.85,0.09583120586081698,4.027634451161993,1.268331311452203,1.0,0.0,4.0276344511631965,1.2850266527198229,1.2853099459869852,3.134280866966692,19394.010620805024,1977.6387064701019,4632.441516551485,4632.441516551485,5.559272038354684,5.026916424573005,-2.4094613291337916,7.436377753706797,3.4458817249431,3.4458817249431,0.9845376356980287,0.0,0.0,0.00022044563728875152,0.9894088742222724,0.00022280539727525026,199.2926135537777,0.0,0.0,0.0,0.15901306255870695,7.481964308146552e-05,0.000145625994207286,0.000586528271253982,0.09583120586081957,0.07195288594305149,0.02387831991776808,0.09583119341983189,0.07195288594304955,0.02387831991776743,0.3764471765112305,0.3764471765112305,0.12492797853066108,0.0,4.814842069650297,4.7496857801751275,5.011290042408177,4.816060338935017,4.751285109929142,5.011358751667331,24886.56633661979,21153.58138612682,0.85,1.0595501814471302,0.658099464292804,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4541803545899972,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15445.70916821443,1541.1225481642061,0.3764471765112305,0.12492797853066108,6.112874298809886,3.4458817249431
4845.0,-30.446645753851346,5.026891516760896,35.01710812527456,24.141116032283776,4.983443097103729,-26.90371349779321,-40.463145124353446,1.4405108410455878,-0.23950968079395807,-5.055735424073937,40.03406116746114,42216.95583680536,25752.988937453072,25752.988937453072,67969.94477425843,77553.81515748611,77553.81515748611,25752.988937453072,103306.80409493919,103306.80409493919,103306.80409493919,128193.32919282475,91896.26240005688,56559.403079376236,39263.17702297849,24886.525097885562,0.0,64149.70212086405,21153.54633320273,1541.119509002658,0.0,0.8865114581981054,2.8133935664689127,0.0014959135982669303,353886.1855011168,1556002.371314685,4.396900571609836,1556002.371314685,4.396900571609836,0.85,0.09583103585636675,4.027634451161993,1.2683306377893313,1.0,0.0,4.027634451161784,1.285026444197328,1.28530973741852,3.1342813755695067,19393.970328541778,1977.634597802693,4632.441516551485,4632.441516551485,5.559269090702799,5.026891516760896,-2.409401682716408,7.436293199477305,3.4459190791700265,3.4459190791700265,0.9845483083342933,0.0,0.0,0.00022044563728875152,0.9893878250715955,0.00022281013744311975,199.2924463222823,0.0,0.0,0.0,0.15901306255870695,7.48213848876228e-05,0.0001456242524011287,0.0005865212558954956,0.09583103585636303,0.07195271892234026,0.023878316934022776,0.09583108849993913,0.07195271892234305,0.0238783169340237,0.3764464528740733,0.3764464528740733,0.12492801276279175,0.0,4.815104579565855,4.750049279421376,5.011247462419874,4.816225743279972,4.751574764075599,5.011148901003651,24886.525097885562,21153.54633320273,0.85,1.0595519936506748,0.6581005747659538,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4541791341902612,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15445.698346935877,1541.119509002658,0.3764464528740733,0.12492801276279175,6.112874298809886,3.4459190791700265
4846.0,-30.44644206315847,5.02686653043497,35.01710242213929,24.141110164951556,4.983457321873305,-26.903528753342812,-40.46295174686236,1.4405440120576083,-0.2390827642569775,-5.055706841835993,40.034050134700536,42216.97878311862,25752.998359111232,25752.998359111232,67969.97714222985,77553.73387608278,77553.73387608278,25752.998359111232,103306.73223519401,103306.73223519401,103306.73223519401,128193.21992107906,91896.10442074822,56559.349327784075,39263.0612144046,24886.487685885055,0.0,64149.54890028966,21153.514533002297,1541.1169049195216,0.0,0.8865116439888183,2.8133912913576613,0.0014959135982669303,353886.5799359816,1556001.8952742824,4.396894325734999,1556001.8952742824,4.396894325734999,0.85,0.09583087048163627,4.027634451161993,1.2683301014965402,1.0,0.0,4.02763445116102,1.285026288963914,1.2853095821508838,3.1342817541961563,19393.936988273694,1977.6311980415019,4632.441516551485,4632.441516551485,5.559271124545672,5.02686653043497,-2.4093487959306445,7.436215326365614,3.4459564260209956,3.4459564260209956,0.9845589788631416,0.0,0.0,0.00022044563728875152,0.9893667730819757,0.0002228148784520441,199.29227906467463,0.0,0.0,0.0,0.15901306255870695,7.482302875713948e-05,0.00014562260853161205,0.000586514634989997,0.09583087048163919,0.0719525556462927,0.023878314835346488,0.09583086915883914,0.07195255564629051,0.02387831483534576,0.3764457291404886,0.3764457291404886,0.12492804509200528,0.0,4.815397716735447,4.750439232246038,5.011248105165464,4.816624077579036,4.75205323263674,5.011305067925832,24886.487685885055,21153.514533002297,0.85,1.0595550289508417,0.6581025043330896,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.454177913951604,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15445.687531915099,1541.1169049195216,0.3764457291404886,0.12492804509200528,6.112874298809886,3.4459564260209956
4847.0,-30.446238431481735,5.026841612953565,35.017096715492485,24.141108174249553,4.983480380412316,-26.903343178552007,-40.462754492741055,1.4405851274825723,-0.23878956104903182,-5.055671369024776,40.03403862614819,42216.98531673769,25752.9900977685,25752.9900977685,67969.97541450619,77553.63244891934,77553.63244891934,25752.9900977685,103306.62254668784,103306.62254668784,103306.62254668784,128193.06688438418,91895.9298959596,56559.28276377795,39262.94125797962,24886.444337696346,0.0,64149.385595675965,21153.477687041894,1541.11379775961,0.0,0.8865118666485328,2.8133915773321805,0.0014959135982669303,353887.0694612337,1556001.3987045845,4.396886840407814,1556001.3987045845,4.396886840407814,0.85,0.09583070110518366,4.027634451161993,1.2683295250916857,1.0,0.0,4.027634451164671,1.2850260965523572,1.2853093896969086,3.1342822235033814,19393.900156214546,1977.6274422167148,4632.441516551485,4632.441516551485,5.5592693411788,5.026841612953565,-2.409290876742926,7.436132489696492,3.445993707673942,3.445993707673942,0.9845696307639835,0.0,0.0,0.00022044563728875152,0.9893457276747547,0.0002228196181802511,199.29211185580775,0.0,0.0,0.0,0.15901306255870695,7.48247056156435e-05,0.00014562093167310802,0.0005865078812169165,0.0958307011051861,0.0719523892961952,0.0238783118089909,0.09583070975729532,0.07195238929619337,0.023878311808990294,0.3764450071769452,0.3764450071769452,0.1249280784926776,0.0,4.815681157607287,4.750825194407412,5.011221840472217,4.816881807975733,4.752436294607662,5.011184286141599,24886.444337696346,21153.477687041894,0.85,1.0595576993193798,0.6581042815098038,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.454176693522413,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15445.676724326851,1541.11379775961,0.3764450071769452,0.1249280784926776,6.112874298809886,3.445993707673942
4848.0,-30.446034824932706,5.026816676233161,35.01709102127456,24.14110171319919,4.9834983540210445,-26.903158134916396,-40.46255353661252,1.4406216640047254,-0.238458061838287,-5.055640087121443,40.034027574872525,42216.97640156854,25752.99240644845,25752.99240644845,67969.968808017,77553.53358724715,77553.53358724715,25752.99240644845,103306.5259936956,103306.5259936956,103306.5259936956,128192.93153414283,91895.75588816921,56559.19870249049,39262.8413174208,24886.405540447235,0.0,64149.24685786804,21153.44470938015,1541.1110490745953,0.0,0.886512066274802,2.8133908710903883,0.0014959135982669303,353887.50115234335,1556000.9218655224,4.396880129416289,1556000.9218655224,4.396880129416289,0.85,0.09583053488535154,4.027634451161993,1.2683289344003423,1.0,0.0,4.027634451163778,1.2850259255691525,1.2853092186760093,3.1342826405452544,19393.863433263738,1977.6236975178822,4632.441516551485,4632.441516551485,5.559269839550974,5.026816676233161,-2.409236075676809,7.436052751909971,3.4460309684511103,3.4460309684511103,0.9845802767003172,0.0,0.0,0.00022044563728875152,0.9893246853472499,0.00022282435741646916,199.29194466785472,0.0,0.0,0.0,0.15901306255870695,7.482641398066605e-05,0.00014561922330808547,0.0005865010005470966,0.09583053488535134,0.07195222549568644,0.0238783093896649,0.09583053635954702,0.07195222549568658,0.023878309389664946,0.37644428664730306,0.37644428664730306,0.12492811111856086,0.0,4.815969543624419,4.751212541430675,5.011211265038867,4.817182025283159,4.752821236818988,5.011228492429268,24886.405540447235,21153.44470938015,0.85,1.0595598878754464,0.6581055658393992,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4541754734488692,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15445.665922346003,1541.1110490745953,0.37644428664730306,0.12492811111856086,6.112874298809886,3.4460309684511103
4849.0,-30.44583119034416,5.0267917644431,35.017085329107836,24.141100176516943,4.9835187120433755,-26.902972827576136,-40.462356282491214,1.4406603492753627,-0.23810117400739728,-5.0556067791392625,40.03401624618169,42216.98310881644,25752.9894148073,25752.9894148073,67969.97252362374,77553.44482834381,77553.44482834381,25752.9894148073,103306.4342431511,103306.4342431511,103306.4342431511,128192.79832089102,91895.59293716346,56559.13121763632,39262.735243919036,24886.364077739905,0.0,64149.09932165894,21153.40946607892,1541.1081009865045,0.0,0.886512277240393,2.813390067631854,0.0014959135982669303,353887.96080385003,1556000.433056698,4.396873037224187,1556000.433056698,4.396873037224187,0.85,0.09583036745569441,4.027634451161993,1.2683283090917392,1.0,0.0,4.027634451162944,1.2850257445303084,1.285309037597254,3.134283082113767,19393.829043758786,1977.6201907643065,4632.441516551485,4632.441516551485,5.559269193748726,5.0267917644431,-2.4091798231145565,7.435971587557656,3.446068181895378,3.446068181895378,0.9845909091129651,0.0,0.0,0.00022044563728875152,0.989303640604724,0.00022282909739824815,199.29177745715802,0.0,0.0,0.0,0.15901306255870695,7.482809090931792e-05,0.0001456175463794336,0.0005864942464914861,0.09583036745569709,0.07195206081259868,0.023878306643098413,0.0958303484767043,0.07195206081259667,0.02387830664309774,0.37644356760610503,0.37644356760610503,0.12492814405891815,0.0,4.816264199240663,4.751610322849558,5.011194397434508,4.817505605131885,4.7532645973354875,5.011190311704411,24886.364077739905,21153.40946607892,0.85,1.0595623826736216,0.6581071839704309,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4541742535279276,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15445.655126649486,1541.1081009865045,0.37644356760610503,0.12492814405891815,6.112874298809886,3.446068181895378
