time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
4850.0,-30.44562758854902,5.026766874218935,35.0170796482554,24.141098569985502,4.983539259340401,-26.90278753083067,-40.462159098219104,1.4406992016220275,-0.23774981460144318,-5.055573661243652,40.034005191400944,42216.98968946612,25752.98682689984,25752.98682689984,67969.97651636596,77553.35518386467,77553.35518386467,25752.98682689984,103306.3420107645,103306.3420107645,103306.3420107645,128192.66629813811,91895.42919044664,56559.063696048106,39262.62832710948,24886.324287373598,0.0,64148.952614483074,21153.37564426756,1541.1052527989632,0.0,0.8865124862427652,2.8133893146520017,0.0014959135982669303,353888.4178326191,1555999.9560666205,4.396866011033376,1555999.9560666205,4.396866011033376,0.85,0.09583020093686473,4.027634451161993,1.2683277277415623,1.0,0.0,4.027634451161999,1.2850255627096356,1.2853088557364976,3.1342835255893484,19393.794486325387,1977.616666886795,4632.441516551485,4632.441516551485,5.55926863510002,5.026766874218935,-2.4091237407645396,7.4358906149834745,3.446105361299098,3.446105361299098,0.9846015317997423,0.0,0.0,0.00022044563728875152,0.9892825997339633,0.0002228338367095848,199.29161027366956,0.0,0.0,0.0,0.15901306255870695,7.482976727888839e-05,0.00014561587000986312,0.0005864874946876512,0.09583020093686384,0.07195189693225612,0.023878304004607723,0.09583016831315114,0.07195189693225679,0.023878304004607945,0.37644285064691363,0.37644285064691363,0.12492817686207935,0.0,4.816563643708719,4.752015518372559,5.011174402357426,4.817823846642227,4.753699089538031,5.011157444955927,24886.324287373598,21153.37564426756,0.85,1.0595648681101022,0.6581087916302889,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.454173033441032,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15445.64433830158,1541.1052527989632,0.37644285064691363,0.12492817686207935,6.112874298809886,3.446105361299098
4851.0,-30.44542399053015,5.026742000741163,35.01707397853672,24.141086486075096,4.983559474677991,-26.902602270690675,-40.46195807224137,1.4407377548384999,-0.2375656855657553,-5.055540808098047,40.03399415399019,42216.98060743927,25752.984817332574,25752.984817332574,67969.96542477184,77553.22451620788,77553.22451620788,25752.984817332574,103306.20933354045,103306.20933354045,103306.20933354045,128192.49401576046,91895.22428765314,56558.9803788845,39262.49323196515,24886.284682220015,0.0,64148.777914185164,21153.341979887013,1541.1024167484754,0.0,0.8865126938315465,2.8133907283012505,0.0014959135982669303,353888.8712082816,1555999.479826133,4.396859032366542,1555999.479826133,4.396859032366542,0.85,0.09583003498690185,4.027634451161993,1.2683271040813997,1.0,0.0,4.027634451160947,1.285025382288879,1.285308675275966,3.134283965650543,19393.75124323156,1977.6122573184075,4632.441516551485,4632.441516551485,5.559268201296969,5.026742000741163,-2.40906788595312,7.435809886694283,3.4461425056888797,3.4461425056888797,0.9846121444825371,0.0,0.0,0.00022044563728875152,0.9892615597361024,0.00022283857602589763,199.2914430935624,0.0,0.0,0.0,0.15901306255870695,7.483147634461111e-05,0.0001456141609441404,0.0005864806111956671,0.09583003498690286,0.07195173363703838,0.023878301349864475,0.0958300625514947,0.07195173363703762,0.023878301349864225,0.3764421360683042,0.3764421360683042,0.12492820935450526,0.0,4.816833554560503,4.752381554846352,5.0111539140674495,4.817975122532289,4.753907986894774,5.011134479947145,24886.284682220015,21153.341979887013,0.85,1.0595675807838218,0.6581104423207392,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4541718135526671,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15445.633556084531,1541.1024167484754,0.3764421360683042,0.12492820935450526,6.112874298809886,3.4461425056888797
4852.0,-30.44522038603485,5.026717111151482,35.01706831081929,24.141080129798524,4.983577078864886,-26.902417265833158,-40.46176088796926,1.4407739586631827,-0.2372320981588132,-5.055509571980497,40.033982872842586,42216.98737570006,25752.986750761662,25752.986750761662,67969.97412646172,77553.12738769827,77553.12738769827,25752.986750761662,103306.11413845993,103306.11413845993,103306.11413845993,128192.35835215397,91895.05186435825,56558.91185236005,39262.37779110911,24886.244213694034,0.0,64148.62200480314,21153.30758163993,1541.0995719119073,0.0,0.8865128940568248,2.813389989308872,0.0014959135982669303,353889.3022692684,1555998.9930690376,4.39685230124618,1555998.9930690376,4.39685230124618,0.85,0.09582986944564621,4.027634451161993,1.26832651888486,1.0,0.0,4.027634451160563,1.2850252128628163,1.285308505812552,3.13428437889488,19393.714854675836,1977.6085467183836,4632.441516551485,4632.441516551485,5.559268618664156,5.026717111151482,-2.409013266074072,7.435730377225554,3.446179613646784,3.446179613646784,0.984622746756224,0.0,0.0,0.00022044563728875152,0.9892405195516203,0.00022284331558584957,199.29127590841773,0.0,0.0,0.0,0.15901306255870695,7.483315278430896e-05,0.00014561248450444258,0.0005864738591093848,0.09582986944564595,0.07195157068102163,0.023878298764624314,0.09582988212385397,0.07195157068102183,0.02387829876462438,0.37644142128864155,0.37644142128864155,0.12492824155509129,0.0,4.817110566901476,4.752752795148297,5.011146253897323,4.818277473821695,4.7542969775447546,5.011175055028218,24886.244213694034,21153.30758163993,0.85,1.0595702916482361,0.6581121473277954,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4541705936889746,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15445.622780578557,1541.0995719119073,0.37644142128864155,0.12492824155509129,6.112874298809886,3.446179613646784
4853.0,-30.445016812837963,5.0266922221225325,35.01706263861521,24.14107887251305,4.9835954116308825,-26.902232216276875,-40.46156370369715,1.4408108150697736,-0.2368316521469751,-5.055477624404284,40.03397140672422,42216.99398983896,25752.986683473995,25752.986683473995,67969.98067331295,77553.04813392267,77553.04813392267,25752.986683473995,103306.03481739666,103306.03481739666,103306.03481739666,128192.23707019907,91894.89762344796,56558.84347936424,39262.28238231525,24886.202252802406,0.0,64148.48463511765,21153.271914882043,1541.096626541353,0.0,0.8865130985812518,2.81338845477798,0.0014959135982669303,353889.74314886995,1555998.4983309745,4.396845425600302,1555998.4983309745,4.396845425600302,0.8499999999999999,0.09582970339747128,4.027634451161993,1.2683259232481943,1.0,0.0,4.027634451160105,1.2850250403828576,1.2853083332945687,3.1342847995880363,19393.68230336679,1977.6052274086248,4632.441516551485,4632.441516551485,5.559268604138842,5.0266922221225325,-2.4089581696134963,7.435650391736029,3.4462166752884653,3.4462166752884653,0.9846333357967044,0.0,0.0,0.00022044563728875152,0.9892194830840024,0.00022284805451009475,199.29110874925345,0.0,0.0,0.0,0.15901306255870695,7.483482925873336e-05,0.00014561080803001818,0.0005864671068832365,0.09582970339746973,0.07195140728720298,0.023878296110266747,0.09582966881181545,0.07195140728720414,0.023878296110267132,0.3764407069078597,0.3764407069078597,0.12492827428678584,0.0,4.8174056063202215,4.753147064569646,5.011141532508077,4.818645972257286,4.754784713278866,5.0111834426237465,24886.202252802406,21153.271914882043,0.85,1.0595726627048527,0.6581136597376074,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4541693737885248,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15445.612011988927,1541.096626541353,0.3764407069078597,0.12492827428678584,6.112874298809886,3.4462166752884653
4854.0,-30.44481325650833,5.02666739544228,35.01705697962244,24.141071608196967,4.983618568721275,-26.90204669946226,-40.46136644957585,1.4408520116751835,-0.23663633832683217,-5.055442776441298,40.03396044712428,42217.00025168586,25752.979201630387,25752.979201630387,67969.97945331625,77552.92495945796,77552.92495945796,25752.979201630387,103305.90416108834,103305.90416108834,103305.90416108834,128192.06628713122,91894.70142167888,56558.776713906664,39262.13856419135,24886.162126042887,0.0,64148.30069023424,21153.237807136455,1541.093714387911,0.0,0.8865133160608795,2.813389954212813,0.0014959135982669303,353890.22405457677,1555998.0254481898,4.396838114432414,1555998.0254481898,4.396838114432414,0.85,0.09582953704705817,4.027634451161993,1.2683253451948984,1.0,0.0,4.027634451163364,1.285024847591768,1.2853081404609772,3.1342852698218864,19393.640896554498,1977.6010050888426,4632.441516551485,4632.441516551485,5.55926698904158,5.02666739544228,-2.408900960882765,7.435568356325044,3.446253695616651,3.446253695616651,0.9846439130333289,0.0,0.0,0.00022044563728875152,0.98919844884182,0.00022285279313453754,199.29094160421977,0.0,0.0,0.0,0.15901306255870695,7.48365063617663e-05,0.00014560913092698523,0.0005864603521252829,0.09582953704705877,0.07195124367418301,0.023878293372875746,0.0958295623086228,0.07195124367418257,0.023878293372875604,0.37643999449077586,0.37643999449077586,0.12492830761654647,0.0,4.8176726302529005,4.75351149571776,5.011114296286507,4.81880643811445,4.755035289029536,5.0110716664128745,24886.162126042887,21153.237807136455,0.85,1.0595756820049922,0.6581156444899071,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.454168154077646,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15445.601249559104,1541.093714387911,0.37643999449077586,0.12492830761654647,6.112874298809886,3.446253695616651
4855.0,-30.444609755390438,5.026642538438945,35.01705133174852,24.141065321769588,4.983635545717266,-26.901861850380225,-40.461169300228335,1.4408876407070719,-0.2362898212375626,-5.055412348583996,40.03394945299829,42217.0066952131,25752.98284040019,25752.98284040019,67969.98953561329,77552.83078055724,77552.83078055724,25752.98284040019,103305.81362095743,103305.81362095743,103305.81362095743,128191.9372375755,91894.53173587569,56558.707650531556,39262.02676149348,24886.12361661807,0.0,64148.150378111546,21153.20507412536,1541.0910003534648,0.0,0.8865135111220318,2.8133889510369268,0.0014959135982669303,353890.64396276005,1555997.55107579,4.396831556924483,1555997.55107579,4.396831556924483,0.8499999999999999,0.09582937290755353,4.027634451161993,1.2683247693395243,1.0,0.0,4.027634451160838,1.2850246808557497,1.2853079736882007,3.1342856765053173,19393.605085724474,1977.5973534004452,4632.441516551485,4632.441516551485,5.559267774538772,5.026642538438945,-2.4088470439374023,7.435489582376347,3.4462906932716457,3.4462906932716457,0.9846544837918988,0.0,0.0,0.00022044563728875152,0.9891774207870784,0.0002228575305665036,199.29077450480196,0.0,0.0,0.0,0.15901306255870695,7.483818260871163e-05,0.0001456074546800399,0.0005864536008153373,0.09582937290755912,0.07195108185013353,0.02387829105742559,0.09582938045772908,0.07195108185012933,0.023878291057424197,0.37643928209730815,0.37643928209730815,0.12492834005571253,0.0,4.817951144220501,4.753884577975725,5.011107117143354,4.819122527346451,4.755434596894133,5.011136304152046,24886.12361661807,21153.20507412536,0.85,1.0595783219777108,0.6581172870358905,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.454166934469874,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15445.590493577147,1541.0910003534648,0.37643928209730815,0.12492834005571253,6.112874298809886,3.4462906932716457
4856.0,-30.444406251471197,5.026617694883949,35.01704568005611,24.141058686096244,4.983654661292489,-26.901676784889908,-40.4609683091752,1.4409251947112156,-0.23599865921920582,-5.0553799297603526,40.03393804602802,42216.997349023186,25752.981226599477,25752.981226599477,67969.97857562266,77552.72656911841,77552.72656911841,25752.981226599477,103305.7077957179,103305.7077957179,103305.7077957179,128191.78948903867,91894.3528822547,56558.6236621597,39261.92135566111,24886.08169332076,0.0,64148.00304898187,21153.169439322646,1541.0880428879082,0.0,0.8865137178344916,2.8133889075624072,0.0014959135982669303,353891.0913469551,1555997.0588901823,4.396824607728488,1555997.0588901823,4.396824607728488,0.85,0.09582920726141574,4.027634451161993,1.268324162163772,1.0,0.0,4.027634451161085,1.2850245051113323,1.2853077979050391,3.1342861051611197,19393.56734009992,1977.5935044179123,4632.441516551485,4632.441516551485,5.559267426169407,5.026617694883949,-2.408791707718766,7.4354094026027155,3.4463276404013765,3.4463276404013765,0.984665040114679,0.0,0.0,0.00022044563728875152,0.9891563929249996,0.0002228622681564838,199.2906074033642,0.0,0.0,0.0,0.15901306255870695,7.483989155519685e-05,0.00014560574573355467,0.0005864467178035982,0.095829207261418,0.07195091886258596,0.023878288398832027,0.09582921741830314,0.07195091886258427,0.023878288398831465,0.3764385704905215,0.3764385704905215,0.12492837298104155,0.0,4.818224948365071,4.754252287413692,5.011097229546351,4.819381270541157,4.755784589568748,5.011119371470045,24886.08169332076,21153.169439322646,0.85,1.059580584663289,0.6581186528407954,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4541657151949476,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15445.579743274326,1541.0880428879082,0.3764385704905215,0.12492837298104155,6.112874298809886,3.4463276404013765
4857.0,-30.444202757407698,5.026592846486883,35.01704002939901,24.141052225045883,4.983672729892589,-26.901491832974955,-40.46077115982769,1.4409618054598259,-0.23568259950513948,-5.0553484336922585,40.0339267727993,42217.00370098792,25752.981807647993,25752.981807647993,67969.98550863592,77552.6272698772,77552.6272698772,25752.981807647993,103305.60907752518,103305.60907752518,103305.60907752518,128191.65003255152,91894.17852095544,56558.55495206619,39261.8039654325,24886.04095502635,0.0,64147.84492045885,21153.134811772397,1541.0851752134265,0.0,0.8865139193553883,2.813388429263239,0.0014959135982669303,353891.5259974229,1555996.5724753425,4.396817833062986,1555996.5724753425,4.396817833062986,0.85,0.09582904248259641,4.027634451161993,1.268323570373468,1.0,0.0,4.027634451160707,1.285024333781188,1.2853076265371237,3.1342865230502417,19393.530542543893,1977.5897521114646,4632.441516551485,4632.441516551485,5.559267551599704,5.026592846486883,-2.4087370923788267,7.43532993886571,3.4463645501596845,3.4463645501596845,0.9846755857599099,0.0,0.0,0.00022044563728875152,0.9891353665634077,0.0002228670056098131,199.29044031029932,0.0,0.0,0.0,0.15901306255870695,7.484156787225155e-05,0.00014560406941649997,0.0005864399662112776,0.09582904248259506,0.07195075652101819,0.023878285961576873,0.09582904459016534,0.0719507565210192,0.02387828596157721,0.37643785943585,0.37643785943585,0.12492840612620199,0.0,4.81850125444231,4.754621512755875,5.011092819945759,4.819665834187106,4.756158129545383,5.011135117832964,24886.04095502635,21153.134811772397,0.85,1.0595833046755725,0.658120374165891,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4541644959052824,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15445.568999810994,1541.0851752134265,0.37643785943585,0.12492840612620199,6.112874298809886,3.4463645501596845
4858.0,-30.443999248941157,5.026568064867058,35.01703439212038,24.141050199419283,4.983696029183621,-26.9013063450085,-40.46057390570638,1.4410031252509587,-0.23540775086030408,-5.055313573375988,40.03391586116132,42217.00978547552,25752.97379437911,25752.97379437911,67969.98357985463,77552.52472210841,77552.52472210841,25752.97379437911,103305.49851648753,103305.49851648753,103305.49851648753,128191.49944273687,91894.00302285826,56558.48808622536,39261.68326292544,24886.000926249344,0.0,64147.68418917479,21153.10078731194,1541.0822696751845,0.0,0.8865141367228002,2.8133888850320563,0.0014959135982669303,353892.0070755084,1555996.1016624498,4.396810525676703,1555996.1016624498,4.396810525676703,0.85,0.09582887667158546,4.027634451161993,1.2683229489112273,1.0,0.0,4.027634451162492,1.285024140413829,1.2853074331271357,3.134286994690181,19393.493505075767,1977.585975340791,4632.441516551485,4632.441516551485,5.559265821784259,5.026568064867058,-2.4086800231428507,7.435248088009908,3.4464014170513764,3.4464014170513764,0.9846861191575361,0.0,0.0,0.00022044563728875152,0.9891143391957052,0.00022287174349125915,199.29027320568807,0.0,0.0,0.0,0.15901306255870695,7.484324511492062e-05,0.0001456023921738309,0.0005864332108909206,0.09582887667158649,0.07195059336959574,0.023878283301990755,0.0958289029364478,0.07195059336959496,0.023878283301990495,0.3764371491599752,0.3764371491599752,0.1249284397729676,0.0,4.81876902014011,4.754987571176457,5.01106366185428,4.819905822515693,4.756517898359903,5.01101336782574,24886.000926249344,21153.10078731194,0.85,1.0595859295466954,0.6581221180327478,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4541632766767116,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15445.558262933684,1541.0822696751845,0.3764371491599752,0.1249284397729676,6.112874298809886,3.4464014170513764
4859.0,-30.443795742855176,5.026543247937263,35.01702876571653,24.141049256455176,4.983712524496053,-26.901121539627237,-40.46037675635887,1.4410383212681284,-0.23496681901855254,-5.05528357820715,40.033904903354816,42217.01627453295,25752.978031575378,25752.978031575378,67969.99430610833,77552.4540928443,77552.4540928443,25752.978031575378,103305.43212441968,103305.43212441968,103305.43212441968,128191.3947394957,91893.85668967101,56558.41887135967,39261.59757590149,24885.962615076023,0.0,64147.560190977514,21153.068222814618,1541.0795785422,0.0,0.8865143294443171,2.8133865907617563,0.0014959135982669303,353892.4210141722,1555995.6288575998,4.39680404683006,1555995.6288575998,4.39680404683006,0.85,0.09582871338210155,4.027634451161993,1.2683223801990975,1.0,0.0,4.027634451163112,1.285023975704405,1.2853072683814004,3.134287396431016,19393.462622628347,1977.582826207558,4632.441516551485,4632.441516551485,5.559266736463107,5.026543247937263,-2.408626573698638,7.435169821635901,3.4464382626735404,3.4464382626735404,0.9846966464781544,0.0,0.0,0.00022044563728875152,0.9890933125560888,0.00022287648141009007,199.29010610331176,0.0,0.0,0.0,0.15901306255870695,7.484492150142979e-05,0.00014560071578732174,0.0005864264590188629,0.0958287133821012,0.07195043230196696,0.023878281080134237,0.09582867827984544,0.07195043230196722,0.023878281080134324,0.3764364395611614,0.3764364395611614,0.12492847231666916,0.0,4.819067265700539,4.755386824750701,5.011056796509706,4.820316759188586,4.757040710701574,5.01108641515674,24885.962615076023,21153.068222814618,0.85,1.059588144954396,0.6581234913509751,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.45416205736389,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15445.54753312805,1541.0795785422,0.3764364395611614,0.12492847231666916,6.112874298809886,3.4464382626735404
4860.0,-30.443592272795634,5.026518501769926,35.01702314725382,24.141041957214497,4.9837358172079265,-26.90093608688475,-40.46017573038114,1.4410796312970517,-0.23478194149680576,-5.0552486102226855,40.0338938818492,42217.00655497953,25752.969540080412,25752.969540080412,67969.97609505994,77552.33028833086,77552.33028833086,25752.969540080412,103305.29982841128,103305.29982841128,103305.29982841128,128191.22156752902,91893.65994771454,56558.3362143633,39261.470814834705,24885.92173911773,0.0,64147.392553952435,21153.03347825007,1541.0766189156964,0.0,0.88651454775868,2.813388241358071,0.0014959135982669303,353892.90357905516,1555995.153304384,4.396796707614101,1555995.153304384,4.396796707614101,0.85,0.09582854787751005,4.027634451161993,1.2683218004973607,1.0,0.0,4.027634451162144,1.285023782382839,1.285307075017215,3.134287867959525,19393.421101813827,1977.5785922627838,4632.441516551485,4632.441516551485,5.55926490341353,5.026518501769926,-2.408569492372302,7.435087994142228,3.446475056341164,3.446475056341164,0.9847071589546184,0.0,0.0,0.00022044563728875152,0.9890722901207747,0.00022288121858295425,199.28993903079754,0.0,0.0,0.0,0.15901306255870695,7.484663088717911e-05,0.00014559900640157241,0.0005864195742379286,0.09582854787750766,0.07195026963988731,0.02387827823762036,0.09582857406277744,0.0719502696398891,0.023878278237620957,0.37643573276187464,0.37643573276187464,0.1249285053109074,0.0,4.819333956623552,4.755752630421853,5.01102409035019,4.820466668725885,4.75728215140083,5.010959808840141,24885.92173911773,21153.03347825007,0.85,1.0595906300929137,0.6581250597126311,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4541608380673765,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15445.53681005834,1541.0766189156964,0.37643573276187464,0.1249285053109074,6.112874298809886,3.446475056341164
4861.0,-30.443388824335127,5.026493742243675,35.01701754471664,24.14104073485362,4.983753966489577,-26.900751167959648,-40.45997854610903,1.44111631011407,-0.2343834677524228,-5.055217639466347,40.033883108788224,42217.01274124915,25752.97114315018,25752.97114315018,67969.98388439932,77552.25190420123,77552.25190420123,25752.97114315018,103305.2230473514,103305.2230473514,103305.2230473514,128191.1070452435,91893.50655258726,56558.26738963507,39261.37684772466,24885.88399789209,0.0,64147.26084561675,21153.00139820828,1541.0739363613286,0.0,0.8865147447852392,2.8133866188513905,0.0014959135982669303,353893.3309818562,1555994.688471102,4.396790084046191,1555994.688471102,4.396790084046191,0.85,0.09582838482524186,4.027634451161993,1.2683212076080963,1.0,0.0,4.027634451162904,1.2850236107343427,1.2853069033308777,3.1342882866256065,19393.388729000515,1977.5752911545244,4632.441516551485,4632.441516551485,5.559265249466417,5.026493742243675,-2.408515383679562,7.435009125923237,3.4465118299939133,3.4465118299939133,0.9847176657125466,0.0,0.0,0.00022044563728875152,0.9890512703989043,0.00022288595534571365,199.2897719762987,0.0,0.0,0.0,0.15901306255870695,7.484830764079401e-05,0.0001455973296479575,0.000586412820887303,0.09582838482524585,0.07195010901571004,0.023878275809535807,0.0958283732864293,0.07195010901570704,0.02387827580953481,0.3764350264392058,0.3764350264392058,0.12492853709332201,0.0,4.819622326284332,4.756142408244102,5.011006148586944,4.820834171713898,4.757760240968366,5.0109933179768404,24885.88399789209,21153.00139820828,0.85,1.0595929270929076,0.6581265074256695,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4541596189887578,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15445.526093050437,1541.0739363613286,0.3764350264392058,0.12492853709332201,6.112874298809886,3.4465118299939133
4862.0,-30.44318540411108,5.02646899523099,35.017011943267136,24.141034099180274,4.983773098717433,-26.900566176131715,-40.45978136183692,1.4411538707380918,-0.23409930471603957,-5.055185511519458,40.03387193539415,42217.018768665694,25752.96964152229,25752.96964152229,67969.98841018799,77552.14762062013,77552.14762062013,25752.96964152229,103305.11726214242,103305.11726214242,103305.11726214242,128190.96052622207,91893.32766743867,56558.19881548434,39261.25427994926,24885.84326407965,0.0,64147.097544028904,21152.966774467703,1541.0710521029255,0.0,0.8865149491652549,2.813386633448571,0.0014959135982669303,353893.77435455157,1555994.206364459,4.396783213274536,1555994.206364459,4.396783213274536,0.8500000000000001,0.09582822088072565,4.027634451161993,1.268320600432344,1.0,0.0,4.027634451163202,1.2850234349592384,1.2853067275170227,3.1342887153569707,19393.35097672231,1977.5714414935082,4632.441516551485,4632.441516551485,5.559264925311674,5.02646899523099,-2.4084604654889388,7.434929460719928,3.446548558373111,3.446548558373111,0.9847281595351746,0.0,0.0,0.00022044563728875152,0.9890302540760474,0.00022289069154380112,199.28960494526524,0.0,0.0,0.0,0.15901306255870695,7.484998442914137e-05,0.00014559565285961017,0.0005864060673967881,0.09582822088072698,0.07194994783438542,0.023878273046341554,0.09582821652476253,0.07194994783438442,0.02387827304634122,0.3764343221960122,0.3764343221960122,0.12492856878018029,0.0,4.8199029894788055,4.756521722027969,5.010988821728233,4.821086206803443,4.758099892373991,5.010980652788362,24885.84326407965,21152.966774467703,0.85,1.0595956950902596,0.6581282768045589,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.454158400041592,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15445.51538239217,1541.0710521029255,0.3764343221960122,0.12492856878018029,6.112874298809886,3.446548558373111
4863.0,-30.442981981608146,5.0264442702627425,35.01700634934474,24.141027323808544,4.983793119602487,-26.900381093394476,-40.45958417756481,1.4411922313888357,-0.2338375516267206,-5.055152972616048,40.03386095173815,42217.02474982709,25752.966996189603,25752.966996189603,67969.99174601669,77552.03916806237,77552.03916806237,25752.966996189603,103305.00616425197,103305.00616425197,103305.00616425197,128190.80963135729,91893.14497210603,56558.13055387076,39261.12713137252,24885.80346710531,0.0,64146.93059847783,21152.932947039513,1541.068211413977,0.0,0.8865151549527707,2.8133869904727464,0.0014959135982669303,353894.2233989823,1555993.7324446952,4.396776295188236,1555993.7324446952,4.396776295188236,0.85,0.09582805724771162,4.027634451161993,1.2683200267748909,1.0,0.0,4.027634451161708,1.2850232554402423,1.2853065479584502,3.1342891532201462,19393.312420335275,1977.5675098362108,4632.441516551485,4632.441516551485,5.559264354266648,5.0264442702627425,-2.4084052776397553,7.434849547902498,3.4465852492613562,3.4465852492613562,0.9847386426461018,0.0,0.0,0.00022044563728875152,0.9890092379994204,0.0002228954278876824,199.28943791264058,0.0,0.0,0.0,0.15901306255870695,7.485166125222129e-05,0.00014559397603653023,0.0005863993137663828,0.09582805724771083,0.07194978695567807,0.023878270292032763,0.09582807428799385,0.07194978695567866,0.023878270292032957,0.37643361924143237,0.37643361924143237,0.12492860041593654,0.0,4.820173206641243,4.756888109313252,5.010968533748269,4.821315420989322,4.75841535264675,5.01094930231352,24885.80346710531,21152.932947039513,0.85,1.0595985047432586,0.6581300828574466,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4541571812656457,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15445.504677949848,1541.068211413977,0.37643361924143237,0.12492860041593654,6.112874298809886,3.4465852492613562
4864.0,-30.442778595808818,5.0264195383995105,35.01700075988697,24.14102089768278,4.983811072228672,-26.900196250518665,-40.45938702821729,1.4412287269385071,-0.23352618298849848,-5.055121854461846,40.03384989393467,42217.03072777791,25752.967823587867,25752.967823587867,67969.99855136577,77551.94042060159,77551.94042060159,25752.967823587867,103304.90824418946,103304.90824418946,103304.90824418946,128190.67202328381,91892.9711594499,56558.0614666262,39261.01076980411,24885.76377909435,0.0,64146.774548898466,21152.899212230197,1541.065410720402,0.0,0.8865153537629142,2.813386529774487,0.0014959135982669303,353894.6528371615,1555993.2553257472,4.396769611666641,1555993.2553257472,4.396769611666641,0.8499999999999999,0.0958278943297718,4.027634451161993,1.2683194366330284,1.0,0.0,4.027634451163258,1.2850230846495354,1.2853063771300912,3.134289569794344,19393.275738565986,1977.5637693367244,4632.441516551485,4632.441516551485,5.559264532876192,5.0264195383995105,-2.4083511755747984,7.434770713974309,3.446621905554654,3.446621905554654,0.9847491158727583,0.0,0.0,0.00022044563728875152,0.9889882261962584,0.00022290016346969687,199.28927091043363,0.0,0.0,0.0,0.15901306255870695,7.485333781303348e-05,0.00014559229947571804,0.0005863925611922961,0.09582789432977223,0.07194962667099125,0.02387826765878098,0.09582790593113592,0.07194962667099093,0.023878267658780875,0.37643291678641183,0.37643291678641183,0.12492863181961857,0.0,4.820445969376635,4.757254782749158,5.010957609220668,4.821595671473347,4.758780477479604,5.010973127905402,24885.76377909435,21152.899212230197,0.85,1.0596011885142083,0.6581317770793959,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.454155962478089,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15445.493980333853,1541.065410720402,0.37643291678641183,0.12492863181961857,6.112874298809886,3.446621905554654
4865.0,-30.44257524107266,5.0263948004414845,35.01699516693381,24.14101978009569,4.983828642587344,-26.900011473821678,-40.45918987886978,1.4412648753363657,-0.23312107841388752,-5.0550907724955545,40.033838613208296,42217.03661988685,25752.968554963085,25752.968554963085,67970.00517484994,77551.86475898356,77551.86475898356,25752.968554963085,103304.83331394664,103304.83331394664,103304.83331394664,128190.55598220401,91892.82029048182,56557.99215138499,39260.920154552026,24885.722668257367,0.0,64146.642822809394,21152.864268018762,1541.0625312859447,0.0,0.8865155531966991,2.813384833155248,0.0014959135982669303,353895.0817763473,1555992.7685882999,4.3967629071817615,1555992.7685882999,4.3967629071817615,0.85,0.09582773127510726,4.027634451161993,1.2683188525354492,1.0,0.0,4.0276344511625775,1.2850229154834634,1.2853062079267255,3.134289982406017,19393.243898878343,1977.5605225921538,4632.441516551485,4632.441516551485,5.559264690757346,5.0263948004414845,-2.4082971469362655,7.43469194737775,3.446658518559683,3.446658518559683,0.984759576731338,0.0,0.0,0.00022044563728875152,0.9889672180835969,0.00022290489842112984,199.28910393401273,0.0,0.0,0.0,0.15901306255870695,7.485501440856785e-05,0.00014559062288018368,0.0005863858084783613,0.09582773127511299,0.07194946626223804,0.023878265012874947,0.09582769064818678,0.07194946626223374,0.023878265012873514,0.3764322149926567,0.3764322149926567,0.12492866359216535,0.0,4.820738997600586,4.75764624844436,5.010953296581135,4.821969694081645,4.75927104474971,5.010995193921076,24885.722668257367,21152.864268018762,0.85,1.0596034676764257,0.6581332204165676,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4541547439124816,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15445.483288763313,1541.0625312859447,0.3764322149926567,0.12492866359216535,6.112874298809886,3.446658518559683
4866.0,-30.442371863560872,5.0263701349208105,35.01698958755513,24.141012445930414,4.983852126915264,-26.899826085210563,-40.458992624748475,1.441306348564963,-0.2329480352610176,-5.055055996292035,40.03382782268797,42217.0422323465,25752.95986248089,25752.95986248089,67970.00209482739,77551.74006218505,77551.74006218505,25752.95986248089,103304.69992466594,103304.69992466594,103304.69992466594,128190.38286996218,91892.62277127501,56557.924941436475,39260.775366487265,24885.68294529624,0.0,64146.458311783506,21152.830503501806,1541.0596404653108,0.0,0.8865157696933327,2.8133866168997312,0.0014959135982669303,353895.56169744686,1555992.3030022257,4.396755629087199,1555992.3030022257,4.396755629087199,0.85,0.09582756753300781,4.027634451161993,1.268318270086311,1.0,0.0,4.0276344511606474,1.2850227213984797,1.2853060137989543,3.1342904557973505,19393.202214031364,1977.5562719207237,4632.441516551485,4632.441516551485,5.559262814320879,5.0263701349208105,-2.408240419842632,7.4346105547634425,3.4466950885063445,3.4466950885063445,0.984770025287527,0.0,0.0,0.00022044563728875152,0.988946208099436,0.00022290963399556943,199.28893693917044,0.0,0.0,0.0,0.15901306255870695,7.485669192986883e-05,0.0001455889453588827,0.0005863790520357769,0.0958275675330059,0.07194930534696713,0.02387826218603878,0.09582759504742204,0.07194930534696856,0.023878262186039254,0.3764315154764266,0.3764315154764266,0.12492869605364212,0.0,4.820999671481388,4.758003409670778,5.010922514104152,4.8221079610310085,4.759497991009937,5.010865562061895,24885.68294529624,21152.830503501806,0.85,1.0596064675068975,0.6581352009669934,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4541535255350273,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15445.47260335,1541.0596404653108,0.3764315154764266,0.12492869605364212,6.112874298809886,3.4466950885063445
4867.0,-30.44216855540873,5.026345395720347,35.01698401188837,24.141001479607098,4.983865543942416,-26.899641765808614,-40.45879177339373,1.4413387543422918,-0.2326163061723605,-5.05502818880624,40.03381677204725,42217.032543562265,25752.968704055616,25752.968704055616,67970.00124761788,77551.6413069931,77551.6413069931,25752.968704055616,103304.61001104872,103304.61001104872,103304.61001104872,128190.25458666052,91892.44714609876,56557.83838266768,39260.67640381231,24885.644575611805,0.0,64146.32097942411,21152.797889270034,1541.0569914221867,0.0,0.8865159515919168,2.8133855024074492,0.0014959135982669303,353895.9454487072,1555991.8261926663,4.396749514097465,1555991.8261926663,4.396749514097465,0.85,0.09582740700979153,4.027634451161993,1.2683176579652358,1.0,0.0,4.027634451162525,1.2850225697470827,1.2853058621141247,3.134290825689318,19393.165149744218,1977.5524924152712,4632.441516551485,4632.441516551485,5.559264722941787,5.026345395720347,-2.4081888717993154,7.434534267519663,3.4467316390750105,3.4467316390750105,0.9847804683071458,0.0,0.0,0.00022044563728875152,0.9889252057616545,0.00022291436804765006,199.28877000155958,0.0,0.0,0.0,0.15901306255870695,7.485840007907772e-05,0.0001455872372096738,0.0005863721722351755,0.09582740700979078,0.0719491470003919,0.023878260009398876,0.09582741202340606,0.07194914700039247,0.023878260009399067,0.3764308159620559,0.3764308159620559,0.124928727457551,0.0,4.821271639187273,4.758362850895196,5.010930218678652,4.822411882633901,4.75985334082776,5.01101395358404,24885.644575611805,21152.797889270034,0.85,1.0596087228357223,0.6581364589421116,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4541523070231577,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15445.46192517145,1541.0569914221867,0.3764308159620559,0.124928727457551,6.112874298809886,3.4467316390750105
4868.0,-30.4419652227946,5.026320737995994,35.0169784349475,24.1409994539805,4.9838888535602335,-26.899456435064476,-40.45859455419702,1.4413800658301392,-0.23235543161365513,-5.054993109675482,40.0338055836024,42217.03800884408,25752.958926922336,25752.958926922336,67969.99693576642,77551.53872335152,77551.53872335152,25752.958926922336,103304.49765027386,103304.49765027386,103304.49765027386,128190.09984138262,91892.27168754658,56557.77097303912,39260.55634945274,24885.602191108752,0.0,64146.15854056149,21152.76186244244,1541.0539426685932,0.0,0.8865161710760538,2.813386167387284,0.0014959135982669303,353896.42955121526,1555991.3434372903,4.396742135574753,1555991.3434372903,4.396742135574753,0.85,0.09582724262111145,4.027634451161993,1.268317078263499,1.0,0.0,4.027634451162801,1.2850223764191122,1.2853056687435336,3.13429129723448,19393.12812062175,1977.5487164956178,4632.441516551485,4632.441516551485,5.559262612362895,5.026320737995994,-2.4081320055967383,7.434452743592733,3.446768126307739,3.446768126307739,0.9847908932307826,0.0,0.0,0.00022044563728875152,0.98890420137804,0.00022291910276198653,199.2886030441426,0.0,0.0,0.0,0.15901306255870695,7.486007737350747e-05,0.00014558555991524405,0.0005863654167063455,0.09582724262111597,0.0719489855588647,0.02387825706225127,0.09582726881798953,0.0719489855588613,0.023878257062250142,0.37643011682560007,0.37643011682560007,0.12492876032976502,0.0,4.8215316129520716,4.758717440710598,5.010904383691013,4.822637678061824,4.760202311269211,5.010867797969979,24885.602191108752,21152.76186244244,0.85,1.0596113388892494,0.6581382107573754,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4541510889288887,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15445.451252382647,1541.0539426685932,0.37643011682560007,0.12492876032976502,6.112874298809886,3.446768126307739
4869.0,-30.44176191037143,5.026296038595828,35.01697286865689,24.1409933771007,4.983904597612892,-26.89927187910136,-40.45840121163053,1.4414145663428377,-0.2319950186810047,-5.054963884208412,40.03379473993261,42217.059532030806,25752.96392801989,25752.96392801989,67970.0234600507,77551.45034183226,77551.45034183226,25752.96392801989,103304.41426985215,103304.41426985215,103304.41426985215,128189.97867134836,91892.10737639629,56557.71656659496,39260.434233112595,24885.564401496213,0.0,64145.99863460881,21152.72974127178,1541.0512947985417,0.0,0.8865163594553105,2.813384841448014,0.0014959135982669303,353896.8328718084,1555990.8755582618,4.396735802724424,1555990.8755582618,4.396735802724424,0.8500000000000001,0.0958270818831469,4.027634451161993,1.2683165205409752,1.0,0.0,4.027634451161818,1.2850222149649353,1.2853055072537631,3.13429169103656,19393.09344406919,1977.5451804713323,4632.441516551485,4632.441516551485,5.559263691944264,5.026296038595828,-2.40807948490079,7.434375523496618,3.4468045968870924,3.4468045968870924,0.9848013133963122,0.0,0.0,0.00022044563728875152,0.9888831995612656,0.000222923837098816,199.28843610358422,0.0,0.0,0.0,0.15901306255870695,7.486172173200648e-05,0.00014558391555674505,0.0005863587938314047,0.09582708188314498,0.07194882699287276,0.02387825489027221,0.09582707936531516,0.0719488269928742,0.02387825489027269,0.3764294179367848,0.3764294179367848,0.1249287923470261,0.0,4.8218080505728835,4.759085849977055,5.010902992307706,4.8229688655274,4.760614901213501,5.010953041663186,24885.564401496213,21152.72974127178,0.85,1.0596143938334246,0.658140186927472,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4541498706901002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15445.440586860836,1541.0512947985417,0.3764294179367848,0.1249287923470261,6.112874298809886,3.4468045968870924
4870.0,-30.441558612615047,5.026271373572312,35.01696729998679,24.14098660172897,4.983924688556132,-26.899086901615142,-40.45820025550199,1.4414529775562077,-0.23174432302624837,-5.054931135350928,40.03378353804273,42217.049400702956,25752.959802821886,25752.959802821886,67970.00920352484,77551.34156954441,77551.34156954441,25752.959802821886,103304.3013723663,103304.3013723663,103304.3013723663,128189.82423913681,91891.92444025534,56557.63227141366,39260.324632046315,24885.522866770505,0.0,64145.84749881682,21152.69443675493,1541.048347804562,0.0,0.8865165671030163,2.813385368303148,0.0014959135982669303,353897.28481672006,1555990.3922229856,4.396728822118027,1555990.3922229856,4.396728822118027,0.85,0.09582691903168639,4.027634451161993,1.268315899628215,1.0,0.0,4.027634451163889,1.2850220352096589,1.2853053274588582,3.134292129476878,19393.054836861484,1977.5412436317688,4632.441516551485,4632.441516551485,5.559262801442356,5.026271373572312,-2.408024412662015,7.434295786234327,3.446841013798036,3.446841013798036,0.9848117182280103,0.0,0.0,0.00022044563728875152,0.988862199740553,0.0002229285711867535,199.28826917534843,0.0,0.0,0.0,0.15901306255870695,7.486343087845839e-05,0.00014558220641029313,0.000586351910014273,0.09582691903168784,0.07194866678850194,0.0238782522431859,0.09582693650328211,0.07194866678850084,0.02387825224318554,0.3764287203208552,0.3764287203208552,0.1249288251460135,0.0,4.822071452805176,4.759441097827505,5.010888946820501,4.823186812324707,4.760924183233726,5.0108950845898335,24885.522866770505,21152.69443675493,0.85,1.0596166681682484,0.6581415796475627,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4541486525743241,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15445.429927712286,1541.048347804562,0.3764287203208552,0.1249288251460135,6.112874298809886,3.446841013798036
4871.0,-30.441355344146256,5.026246726112944,35.016961742864055,24.14097989620643,4.983944272149977,-26.898902001240977,-40.45800307122988,1.441490929244721,-0.23148041760123306,-5.0548992072274705,40.033772737044686,42217.05486681108,25752.957695124092,25752.957695124092,67970.01256193517,77551.23517937926,77551.23517937926,25752.957695124092,103304.19287450335,103304.19287450335,103304.19287450335,128189.67697957746,91891.74369263429,56557.56338006612,39260.20034729796,24885.484105074116,0.0,64145.68445237208,21152.661489313,1541.0455791508593,0.0,0.8865167691107012,2.81338562582596,0.0014959135982669303,353897.7254356711,1555989.9261853604,4.396722031117425,1555989.9261853604,4.396722031117425,0.85,0.09582675732921017,4.027634451161993,1.2683152858586983,1.0,0.0,4.027634451161025,1.2850218576048984,1.2853051498149435,3.1342925626720017,19393.016691523382,1977.5373538897975,4632.441516551485,4632.441516551485,5.559262346455978,5.026246726112944,-2.407969973363795,7.434216699476739,3.4468773999136015,3.4468773999136015,0.9848221142610291,0.0,0.0,0.00022044563728875152,0.988841203426017,0.00022293330468530056,199.2881022714403,0.0,0.0,0.0,0.15901306255870695,7.486510798006817e-05,0.00014558052930868334,0.0005863451552620512,0.09582675732921221,0.07194850748955886,0.023878249839653348,0.09582679494744781,0.07194850748955733,0.02387824983965284,0.37642802317038115,0.37642802317038115,0.12492885780177208,0.0,4.822328881327792,4.759789220746768,5.01087240228361,4.82341878962626,4.761242250458793,5.010866981985544,24885.484105074116,21152.661489313,0.85,1.0596194138734718,0.6581433377354805,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4541474345484622,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15445.419275046994,1541.0455791508593,0.37642802317038115,0.12492885780177208,6.112874298809886,3.4468773999136015
4872.0,-30.441152105584386,5.026222087270671,35.01695619293174,24.140978569071763,4.983963054965885,-26.898717207852506,-40.457805956806965,1.4415281572340053,-0.23111094337156146,-5.054867746976378,40.03376183223483,42217.06027653701,25752.956661072745,25752.956661072745,67970.01693760976,77551.15383826468,77551.15383826468,25752.956661072745,103304.11049933743,103304.11049933743,103304.11049933743,128189.55533503712,91891.58768203491,56557.49412030723,39260.1039574752,24885.44483569969,0.0,64145.548793174894,21152.628110344736,1541.0427945550912,0.0,0.8865169691084169,2.813384441592457,0.0014959135982669303,353898.1595982463,1555989.4556686084,4.396715307689097,1555989.4556686084,4.396715307689097,0.85,0.0958265957006481,4.027634451161993,1.268314730883576,1.0,0.0,4.027634451163103,1.2850216833869235,1.285304975558561,3.1342929876065457,19392.983766735622,1977.5339964958089,4632.441516551485,4632.441516551485,5.559262123236463,5.026222087270671,-2.407915914282005,7.434138001552676,3.4469137502193132,3.4469137502193132,0.9848325000626609,0.0,0.0,0.00022044563728875152,0.9888202106814061,0.00022293803757999665,199.28793539236833,0.0,0.0,0.0,0.15901306255870695,7.486678452231419e-05,0.00014557885276643732,0.0005863384027627424,0.0958265957006479,0.07194834829410915,0.023878247406538756,0.09582660307529911,0.07194834829410929,0.023878247406538804,0.37642732619685754,0.37642732619685754,0.12492889018197492,0.0,4.822602604179963,4.7601585479252435,5.010857343739133,4.823756803604795,4.7616955086019175,5.010856977027345,24885.44483569969,21152.628110344736,0.85,1.059621723040614,0.65814481395518,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.454146216700112,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15445.408628571564,1541.0427945550912,0.37642732619685754,0.12492889018197492,6.112874298809886,3.4469137502193132
4873.0,-30.4409488929272,5.026197463336715,35.01695064857479,24.14097193339842,4.983982152509506,-26.89853240631241,-40.457608772534854,1.4415656658947096,-0.23083758499666374,-5.0548360365803,40.033750894764495,42217.065576168156,25752.95487207486,25752.95487207486,67970.02044824301,77551.04973221381,77551.04973221381,25752.95487207486,103304.00460428867,103304.00460428867,103304.00460428867,128189.4098323696,91891.40904436549,56557.42488831983,39259.98239560628,24885.405228080926,0.0,64145.38762368721,21152.594443868787,1541.0399821021642,0.0,0.8865171705000496,2.813384549512731,0.0014959135982669303,353898.59721333266,1555988.9837427377,4.396708537402809,1555988.9837427377,4.396708537402809,0.85,0.09582643417302777,4.027634451161993,1.2683141242573037,1.0,0.0,4.027634451162556,1.285021507855522,1.2853047999884626,3.134293415744781,19392.946066685916,1977.5301521606173,4632.441516551485,4632.441516551485,5.559261737047478,5.026197463336715,-2.4078617070119,7.434059170348615,3.4469500620454157,3.4469500620454157,0.9848428748701188,0.0,0.0,0.00022044563728875152,0.9887992210931035,0.0002229427699640095,199.28776853484604,0.0,0.0,0.0,0.15901306255870695,7.486846169339058e-05,0.00014557717559536093,0.0005863316477307347,0.09582643417303144,0.07194818927382428,0.023878244899207153,0.09582645363357317,0.07194818927382153,0.02387824489920624,0.376426630883368,0.376426630883368,0.12492892242085368,0.0,4.822869816779871,4.760519647659805,5.010840957448636,4.823998451583634,4.762024172841393,5.010835755722439,24885.405228080926,21152.594443868787,0.85,1.0596244401389114,0.6581465502061835,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.454144999032984,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15445.397988272616,1541.0399821021642,0.376426630883368,0.12492892242085368,6.112874298809886,3.4469500620454157
4874.0,-30.440745715215108,5.02617283539741,35.016945106880506,24.14097081581133,4.9839998299449535,-26.898347778231276,-40.45741165811194,1.4416018929611203,-0.23044434211686848,-5.054805275996202,40.033739883605875,42217.07083938604,25752.955352716537,25752.955352716537,67970.02619210258,77550.97358092955,77550.97358092955,25752.955352716537,103303.9289336461,103303.9289336461,103303.9289336461,128189.29441917305,91891.25780073275,56557.35505918927,39259.89193504831,24885.365485526956,0.0,64145.25742057527,21152.560662697913,1541.0371864822444,0.0,0.8865173673145612,2.81338297134718,0.0014959135982669303,353899.0217210715,1555988.5086375067,4.396701920989972,1555988.5086375067,4.396701920989972,0.85,0.09582627321761492,4.027634451161993,1.268313539060764,1.0,0.0,4.027634451160783,1.2850213383217157,1.2853046304172813,3.134293829254407,19392.9141479283,1977.5268973531531,4632.441516551485,4632.441516551485,5.559261840803063,5.02617283539741,-2.4078082394373608,7.4339810748347706,3.446986337304123,3.446986337304123,0.9848532392297494,0.0,0.0,0.00022044563728875152,0.9887782355946598,0.00022294750162676628,199.2876017062965,0.0,0.0,0.0,0.15901306255870695,7.487013830508001e-05,0.0001455754989836715,0.000586324894951733,0.09582627321761339,0.07194803076361322,0.023878242454000165,0.09582624731419259,0.07194803076361436,0.023878242454000546,0.3764259366449922,0.3764259366449922,0.12492895445608422,0.0,4.823156443381208,4.760904390809401,5.0108312300357625,4.824360933879348,4.762501689957162,5.010850856328659,24885.365485526956,21152.560662697913,0.85,1.0596266805268206,0.6581479681745649,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4541437815230975,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15445.38735422933,1541.0371864822444,0.3764259366449922,0.12492895445608422,6.112874298809886,3.446986337304123
