time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
4875.0,-30.440542506359336,5.026148225773083,35.01693956776994,24.140958941448503,4.984018926599168,-26.898162980192986,-40.457210736907996,1.4416394004328097,-0.23026184056715238,-5.054773514676581,40.03372887547345,42217.060455710234,25752.953154919272,25752.953154919272,67970.01361062951,77550.84818897577,77550.84818897577,25752.953154919272,103303.80134389504,103303.80134389504,103303.80134389504,128189.12666453162,91891.05787837338,56557.27014510785,39259.76414807281,24885.325320636577,0.0,64145.08946870939,21152.52652254109,1541.0343379863168,0.0,0.8865175692216063,2.813384279070347,0.0014959135982669303,353899.4600397602,1555988.033662955,4.396695133380937,1555988.033662955,4.396695133380937,0.85,0.0958261122451466,4.027634451161993,1.2683129324344917,1.0,0.0,4.027634451161461,1.285021162795973,1.2853044548528425,3.13429425737907,19392.871955915212,1977.5225949651729,4632.441516551485,4632.441516551485,5.559261366367011,5.026148225773083,-2.40775407314072,7.433902298913803,3.447022570314661,3.447022570314661,0.9848635915184746,0.0,0.0,0.00022044563728875152,0.9887572473599775,0.00022295223410736097,199.28743485245434,0.0,0.0,0.0,0.15901306255870695,7.487184733213521e-05,0.0001455737899566163,0.0005863180116154876,0.09582611224515096,0.07194787232835162,0.023878239916799344,0.09582613655308236,0.07194787232834834,0.023878239916798254,0.37642524494180774,0.37642524494180774,0.12492898672144391,0.0,4.823415512677286,4.761253748925583,5.010817559481211,4.824511674109431,4.762711404406502,5.010823317518486,24885.325320636577,21152.52652254109,0.85,1.0596292588193514,0.6581495295334202,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4541425642246164,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15445.37672625973,1541.0343379863168,0.37642524494180774,0.12492898672144391,6.112874298809886,3.447022570314661
4876.0,-30.4403392967301,5.026123622877647,35.01693403436244,24.140957684163027,4.984037364458313,-26.897978247338532,-40.45701358756048,1.4416763150667475,-0.2298900538980888,-5.05474234661466,40.03371796336637,42217.06578395119,25752.952347452305,25752.952347452305,67970.0181314035,77550.76846816689,77550.76846816689,25752.952347452305,103303.72081561919,103303.72081561919,103303.72081561919,128189.00671650626,91890.9033601513,56557.200675935586,39259.66964912856,24885.285900887066,0.0,64144.95555001563,21152.493015754004,1541.031550502841,0.0,0.8865177677544788,2.8133830303970826,0.0014959135982669303,353899.89017167373,1555987.562831776,4.396688459205173,1555987.562831776,4.396688459205173,0.85,0.09582595176597936,4.027634451161993,1.2683123356988655,1.0,0.0,4.027634451164196,1.285020990044612,1.2853042820633973,3.1342946787368557,19392.83934608173,1977.5192696875827,4632.441516551485,4632.441516551485,5.559261192060015,5.026123622877647,-2.407700379707454,7.4338240025851015,3.4470587678036506,3.4470587678036506,0.9848739336581859,0.0,0.0,0.00022044563728875152,0.9887362595259185,0.00022295696669853222,199.28726799825643,0.0,0.0,0.0,0.15901306255870695,7.487352431100485e-05,0.0001455721129777467,0.0005863112573576185,0.09582595176597591,0.07194771427889615,0.023878237487079765,0.09582594214817841,0.07194771427889873,0.02387823748708062,0.37642455337657976,0.37642455337657976,0.12492901892520471,0.0,4.823691116733755,4.761624556186405,5.010805601773768,4.824852292716571,4.763166884438135,5.010817082219489,24885.285900887066,21152.493015754004,0.85,1.059631541538841,0.6581509866513721,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.454141346741583,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15445.366105686633,1541.031550502841,0.37642455337657976,0.12492901892520471,6.112874298809886,3.4470587678036506
4877.0,-30.440136151017594,5.026099067222008,35.01692851343882,24.140955972857796,4.984058755885491,-26.897793276646848,-40.45681640328837,1.4417158815147368,-0.22959135548546783,-5.0547092894345536,40.033707260170694,42217.07070874581,25752.946678676795,25752.946678676795,67970.0173874226,77550.67489634834,77550.67489634834,25752.946678676795,103303.62157502514,103303.62157502514,103303.62157502514,128188.86846245719,91890.73621247582,56557.13202487316,39259.5602084474,24885.246887432048,0.0,64144.80709587945,21152.45985431724,1541.0287407648639,0.0,0.8865179751639477,2.8133829625152966,0.0014959135982669303,353900.3463746341,1555987.1010147254,4.396681486622731,1555987.1010147254,4.396681486622731,0.85,0.09582579090212973,4.027634451161993,1.2683117845701055,1.0,0.0,4.02763445116147,1.2850208048834681,1.2853040968614333,3.134295130363464,19392.804070903243,1977.5156726204407,4632.441516551485,4632.441516551485,5.559259968347748,5.026099067222008,-2.4076453215071476,7.433744388729155,3.447094926306483,3.447094926306483,0.9848842646589951,0.0,0.0,0.00022044563728875152,0.9887152787735567,0.0002229616978936559,199.28710119681952,0.0,0.0,0.0,0.15901306255870695,7.487520162168768e-05,0.00014557043566706384,0.0005863045017633269,0.09582579090213553,0.07194755601244679,0.023878234889688738,0.09582578753755418,0.07194755601244243,0.023878234889687294,0.3764238634558705,0.3764238634558705,0.12492905117448541,0.0,4.823964010929899,4.761996721724074,5.01077866569284,4.825117933949059,4.763548065125235,5.010733827502406,24885.246887432048,21152.45985431724,0.85,1.0596339823085832,0.6581525866254847,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4541401292559535,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15445.35549190266,1541.0287407648639,0.3764238634558705,0.12492905117448541,6.112874298809886,3.447094926306483
4878.0,-30.439933033094608,5.026074454350198,35.01692299306888,24.14094490176069,4.984072718122356,-26.897609073919128,-40.456623130571074,1.4417487589468794,-0.2292868204239653,-5.05468123839387,40.03369623444984,42217.09165660118,25752.953544617216,25752.953544617216,67970.0452012184,77550.57359710278,77550.57359710278,25752.953544617216,103303.52714172,103303.52714172,103303.52714172,128188.73515391455,91890.55834100972,56557.076400508005,39259.424378335236,24885.208012194544,0.0,64144.632390529776,21152.426810365363,1541.026053923259,0.0,0.8865181582114535,2.8133822338543495,0.0014959135982669303,353900.7334911305,1555986.6252816026,4.396675333029788,1555986.6252816026,4.396675333029788,0.8500000000000001,0.09582563242666642,4.027634451161993,1.2683112526731568,1.0,0.0,4.027634451159829,1.2850206510252968,1.285303942969343,3.13429550563908,19392.76653255461,1977.5118447741697,4632.441516551485,4632.441516551485,5.559261450490672,5.026074454350198,-2.4075939980719037,7.4336684524221015,3.4471310580551613,3.4471310580551613,0.9848945880157604,0.0,0.0,0.00022044563728875152,0.9886943013713662,0.00022296642853406043,199.28693441847955,0.0,0.0,0.0,0.15901306255870695,7.487684569318571e-05,0.00014556879159556582,0.0005862978800443212,0.09582563242666692,0.07194739974393115,0.023878232682735777,0.0958256154290206,0.07194739974393077,0.02387823268273565,0.37642317518038315,0.37642317518038315,0.12492908254352225,0.0,4.824239522526682,4.762362227645099,5.010782333596978,4.825394417969903,4.763877441165164,5.010850384879575,24885.208012194544,21152.426810365363,0.85,1.059637301955345,0.6581547057526523,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4541389121553054,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15445.344883611877,1541.026053923259,0.37642317518038315,0.12492908254352225,6.112874298809886,3.4471310580551613
4879.0,-30.43972993475735,5.0260499118187925,35.01691747280945,24.140943050757073,4.9840949670949435,-26.89742406009569,-40.45642217444254,1.4417890924333132,-0.22901381282963484,-5.054647215762595,40.03368519692881,42217.08069335822,25752.945103768692,25752.945103768692,67970.02579712692,77550.47600582002,77550.47600582002,25752.945103768692,103303.42110958871,103303.42110958871,103303.42110958871,128188.58753493035,91890.38754025873,56556.992227797025,39259.32812495745,24885.166425341646,0.0,64144.494550299096,21152.3914615404,1541.0230730167607,0.0,0.8865183717566397,2.813382616201532,0.0014959135982669303,353901.2030186068,1555986.1490394385,4.396668154184349,1555986.1490394385,4.396668154184349,0.85,0.09582547108642783,4.027634451161993,1.2683106009894982,1.0,0.0,4.027634451161606,1.2850204622747037,1.2853037541771384,3.13429596602096,19392.73048642379,1977.5081690917682,4632.441516551485,4632.441516551485,5.559259628374086,5.0260499118187925,-2.407538313058115,7.433588224876908,3.4471671316175354,3.4471671316175354,0.9849048947478672,0.0,0.0,0.00022044563728875152,0.9886733264719041,0.00022297115881078248,199.28676765650025,0.0,0.0,0.0,0.15901306255870695,7.487855515890363e-05,0.00014556708212984788,0.0005862909949413027,0.09582547108642753,0.07194724121698148,0.02387822986944605,0.09582546617280095,0.0719472412169817,0.023878229869446124,0.376422488065167,0.376422488065167,0.12492911504704837,0.0,4.824505462435468,4.7627243315942565,5.010757820365768,4.825633402932965,4.764237259406855,5.010724510689386,24885.166425341646,21152.3914615404,0.85,1.0596392765060767,0.6581559491478036,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4541376952231888,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15445.3342815359,1541.0230730167607,0.376422488065167,0.12492911504704837,6.112874298809886,3.4471671316175354
4880.0,-30.439526880675075,5.026025365054293,35.01691196922846,24.140941828396194,4.984113075187412,-26.897239500228707,-40.45622883187605,1.4418256947410568,-0.22863825711255004,-5.054616731937491,40.0336746422052,42217.101165365704,25752.94561173987,25752.94561173987,67970.04677710557,77550.39784308927,77550.39784308927,25752.94561173987,103303.34345482914,103303.34345482914,103303.34345482914,128188.47269357477,91890.23450951252,56556.93783178916,39259.21853080373,24885.129238745638,0.0,64144.347769549364,21152.35985293379,1541.0204285239076,0.0,0.886518565502663,2.813381238208808,0.0014959135982669303,353901.6237093962,1555985.693628913,4.396661640938386,1555985.693628913,4.396661640938386,0.85,0.09582531249029046,4.027634451161993,1.2683100559050215,1.0,0.0,4.027634451162321,1.2850202909851387,1.2853035828498114,3.1342963838137345,19392.69819051018,1977.5048758250962,4632.441516551485,4632.441516551485,5.559259738029259,5.026025365054293,-2.407485259707534,7.433510624761827,3.4472031853778113,3.4472031853778113,0.9849151958222319,0.0,0.0,0.00022044563728875152,0.9886523566226356,0.00022297588814921995,199.28660093113737,0.0,0.0,0.0,0.15901306255870695,7.488019989268929e-05,0.00014556543739606225,0.0005862843705548446,0.09582531249029308,0.07194708491111042,0.02387822757918266,0.0958252757374232,0.07194708491110845,0.02387822757918201,0.37642180191545205,0.37642180191545205,0.12492914675095564,0.0,4.824788571294562,4.763106308867805,5.0107423221260206,4.825978474824922,4.764692021413623,5.010738338203225,24885.129238745638,21152.35985293379,0.85,1.059642028340529,0.6581577743535344,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4541364784104513,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15445.323685838153,1541.0204285239076,0.37642180191545205,0.12492914675095564,6.112874298809886,3.4472031853778113
4881.0,-30.43932385108112,5.02600082211783,35.016906467470825,24.140930163580947,4.984131011497183,-26.89705497956505,-40.4560279455967,1.4418621399810925,-0.22843551810524332,-5.054585931554658,40.033663688151535,42217.09022272892,25752.945152375585,25752.945152375585,67970.0353751045,77550.27790726819,77550.27790726819,25752.945152375585,103303.22305964377,103303.22305964377,103303.22305964377,128188.31250653355,91890.03964610714,56556.85196156773,39259.09742726601,24885.089446889782,0.0,64144.18687415579,21152.326029856315,1541.0176224198703,0.0,0.8865187623110994,2.8133821679199,0.0014959135982669303,353902.048769226,1555985.2209883772,4.396655024743897,1555985.2209883772,4.396655024743897,0.85,0.09582515349005714,4.027634451161993,1.268309466312639,1.0,0.0,4.027634451161268,1.2850201204306562,1.285303412257729,3.1342967998136784,19392.657066148822,1977.5006823072938,4632.441516551485,4632.441516551485,5.559259638866802,5.02600082211783,-2.407432015893722,7.4334328380115515,3.4472391969568856,3.4472391969568856,0.9849254848448245,0.0,0.0,0.00022044563728875152,0.9886313897819616,0.00022298061700971265,199.2864342261604,0.0,0.0,0.0,0.15901306255870695,7.488190883499866e-05,0.00014556372845375286,0.0005862774875599242,0.09582515349005855,0.07194692842322933,0.023878225066829215,0.09582515418517441,0.07194692842322828,0.023878225066828865,0.37642111798518907,0.37642111798518907,0.12492917834573514,0.0,4.825049325652742,4.763457466984903,5.0107300045117995,4.8261504134493975,4.764920502375958,5.0107393454410385,24885.089446889782,21152.326029856315,0.85,1.0596445085266204,0.658159254642271,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4541352618648928,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15445.313096023776,1541.0176224198703,0.37642111798518907,0.12492917834573514,6.112874298809886,3.4472391969568856
4882.0,-30.439120812881004,5.0259763190802555,35.0169009751066,24.140923318360024,4.984151617478952,-26.896870184174677,-40.45583079624919,1.4419009887726204,-0.22821114237825668,-5.054553459161793,40.03365295823943,42217.09481735082,25752.94036450893,25752.94036450893,67970.03518185976,77550.16673740937,77550.16673740937,25752.94036450893,103303.1071019183,103303.1071019183,103303.1071019183,128188.15736844073,91889.8546259691,56556.78270591044,39258.96880006519,24885.050266522438,0.0,64144.01906658763,21152.29272654407,1541.0148134303718,0.0,0.8865189668335887,2.813383008416068,0.0014959135982669303,353902.4969040173,1555984.758019105,4.396648149224862,1555984.758019105,4.396648149224862,0.85,0.09582499397459986,4.027634451161993,1.268308838256635,1.0,0.0,4.027634451163091,1.285019938628212,1.285303230415205,3.1342972432486804,19392.618019130223,1977.4967006195004,4632.441516551485,4632.441516551485,5.55925860531535,5.0259763190802555,-2.4073775701499,7.433353889230156,3.4472751687794765,3.4472751687794765,0.9849357625084219,0.0,0.0,0.00022044563728875152,0.9886104225321436,0.0002229853461630726,199.28626751439603,0.0,0.0,0.0,0.15901306255870695,7.488358602224105e-05,0.00014556205126651047,0.0005862707324628057,0.09582499397459786,0.07194677154250127,0.02387822243209659,0.09582503024844395,0.07194677154250277,0.023878222432097085,0.3764204342154437,0.3764204342154437,0.12492921003583823,0.0,4.82529567512654,4.763793345932413,5.0107059206702615,4.826342316783553,4.765198434586239,5.010671378391123,24885.050266522438,21152.29272654407,0.85,1.0596472776565553,0.658161048086579,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4541340454680844,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15445.302512487286,1541.0148134303718,0.3764204342154437,0.12492921003583823,6.112874298809886,3.4472751687794765
4883.0,-30.43891781025293,5.025951865022339,35.0168955044775,24.140921502281003,4.984173398820705,-26.896685303278797,-40.455633646901674,1.441940891846583,-0.22792659275040705,-5.054520556791922,40.03364260659265,42217.09921577117,25752.93448694992,25752.93448694992,67970.03370272109,77550.07134666365,77550.07134666365,25752.93448694992,103303.00583361357,103303.00583361357,103303.00583361357,128188.01900606649,91889.68587508838,56556.71374419592,39258.85792321385,24885.013172452916,0.0,64143.871095666764,21152.26119658498,1541.01211580686,0.0,0.8865191721768082,2.8133831084185252,0.0014959135982669303,353902.9509731547,1555984.3113711483,4.396641246117152,1555984.3113711483,4.396641246117152,0.85,0.09582483459135879,4.027634451161993,1.2683082816330713,1.0,0.0,4.027634451162861,1.285019751892048,1.2853030436378738,3.1342976987176665,19392.582405608107,1977.4930690509102,4632.441516551485,4632.441516551485,5.5592573365332205,5.025951865022339,-2.407322824795738,7.433274689818077,3.4473111117333377,3.4473111117333377,0.9849460319238108,0.0,0.0,0.00022044563728875152,0.9885894594352567,0.000222990074580285,199.2861008321181,0.0,0.0,0.0,0.15901306255870695,7.488526324421785e-05,0.00014556037404453366,0.0005862639772257897,0.09582483459136293,0.07194661482686714,0.0238782197644958,0.0958248881038433,0.07194661482686403,0.023878219764494765,0.3764197498812816,0.3764197498812816,0.12492924108017067,0.0,4.825542920670273,4.764134490825256,5.010669554305764,4.826593964041535,4.765561458944376,5.010586700116448,24885.013172452916,21152.26119658498,0.85,1.0596496990546116,0.6581626349430467,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4541328290217503,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15445.291935890858,1541.01211580686,0.3764197498812816,0.12492924108017067,6.112874298809886,3.4473111117333377
4884.0,-30.438714812502194,5.025927339676443,35.01689003223462,24.140915914345555,4.984186210498318,-26.896501323766593,-40.45543660232795,1.4419727217627314,-0.22751140451168794,-5.054493416088034,40.033631618328066,42217.1041415142,25752.943041507555,25752.943041507555,67970.04718302176,77549.99674377863,77549.99674377863,25752.943041507555,103302.93978528617,103302.93978528617,103302.93978528617,128187.91440536032,91889.5342828444,56556.6416805801,39258.76955807144,24884.974620074147,0.0,64143.744178145585,21152.228427063023,1541.0094700380457,0.0,0.8865193504442395,2.8133808196432244,0.0014959135982669303,353903.32552876876,1555983.8372548134,4.3966352532291415,1555983.8372548134,4.3966352532291415,0.8499999999999999,0.09582467714100537,4.027634451161993,1.2683076788531618,1.0,0.0,4.027634451162634,1.2850196029362335,1.2853028946492209,3.134298062036534,19392.550413278874,1977.4898067412291,4632.441516551485,4632.441516551485,5.559259183196068,5.025927339676443,-2.407272374191439,7.433199713867882,3.4473470286243333,3.4473470286243333,0.9849562938926667,0.0,0.0,0.00022044563728875152,0.9885684973214525,0.000222994802976277,199.2859341541238,0.0,0.0,0.0,0.15901306255870695,7.488693960955217e-05,0.00014555869767919936,0.0005862572254390166,0.09582467714100687,0.07194645975023957,0.023878217390767297,0.09582466489444537,0.07194645975023845,0.023878217390766926,0.37641906563897265,0.37641906563897265,0.12492927084669095,0.0,4.825820512765858,4.764503118339974,5.010672176377113,4.82698201157632,4.76602909384161,5.010734311763656,24884.974620074147,21152.228427063023,0.85,1.059652005879941,0.6581640140036913,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4541316127905701,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15445.281365349745,1541.0094700380457,0.37641906563897265,0.12492927084669095,6.112874298809886,3.4473470286243333
4885.0,-30.438511867465063,5.025902847391617,35.01688454677116,24.14091455228629,4.984205235455722,-26.89631677031151,-40.45524325976146,1.4420101383021686,-0.2271659769648977,-5.05446143755911,40.03362028876468,42217.12417462072,25752.93907417909,25752.93907417909,67970.06324879981,77549.91428773286,77549.91428773286,25752.93907417909,103302.85336191194,103302.85336191194,103302.85336191194,128187.78520389846,91889.37737426154,56556.58726114954,39258.655681235556,24884.931841986512,0.0,64143.58752322207,21152.192065688534,1541.0064683297055,0.0,0.8865195546219182,2.8133800119624253,0.0014959135982669303,353903.7668492443,1555983.348412397,4.396628389307915,1555983.348412397,4.396628389307915,0.85,0.09582451711653822,4.027634451161993,1.268307162341662,1.0,0.0,4.027634451163425,1.2850194278365041,1.2853027195108895,3.1342984891232617,19392.517298978895,1977.4864300223721,4632.441516551485,4632.441516551485,5.559258326773281,5.025902847391617,-2.407218412118892,7.433121259510509,3.4473828832533586,3.4473828832533586,0.9849665380723882,0.0,0.0,0.00022044563728875152,0.9885475411302161,0.00022299953023676924,199.28576751969038,0.0,0.0,0.0,0.15901306255870695,7.488858451362475e-05,0.00014555705277512676,0.0005862506003667049,0.0958245171165381,0.07194630264544444,0.02387821447109366,0.09582447279895408,0.07194630264544453,0.02387821447109369,0.3764183833648553,0.3764183833648553,0.12492930193201571,0.0,4.8261034400593985,4.764882979462641,5.0106623430446575,4.8272954605942004,4.76646306272653,5.010683862864084,24884.931841986512,21152.192065688534,0.85,1.0596548442849791,0.6581659337238777,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4541303965906462,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15445.270801477678,1541.0064683297055,0.3764183833648553,0.12492930193201571,6.112874298809886,3.4473828832533586
4886.0,-30.438308966496784,5.025878400213597,35.01687907691068,24.140902363602095,4.984226330511936,-26.896132049537226,-40.455042373482115,1.4420494135523607,-0.2270440840241008,-5.05442889676524,40.03360977230922,42217.11258834908,25752.933661362393,25752.933661362393,67970.04624971148,77549.77954300128,77549.77954300128,25752.933661362393,103302.71320436367,103302.71320436367,103302.71320436367,128187.60699704879,91889.16903273118,56556.50207807888,39258.51883850256,24884.893792685125,0.0,64143.41263118769,21152.159723782355,1541.003719380325,0.0,0.8865197587179634,2.8133822070365744,0.0014959135982669303,353904.21592971473,1555982.8946536647,4.396621528133144,1555982.8946536647,4.396621528133144,0.85,0.09582435860828839,4.027634451161993,1.2683065271424128,1.0,0.0,4.0276344511627205,1.2850192440385404,1.2853025356724064,3.1342989374260264,19392.473330167184,1977.4819464513555,4632.441516551485,4632.441516551485,5.5592571583145585,5.025878400213597,-2.4071640559903926,7.43304245620399,3.4474187069802302,3.4474187069802302,0.9849767734229229,0.0,0.0,0.00022044563728875152,0.9885265899685286,0.00022300425656306299,199.28560092171966,0.0,0.0,0.0,0.15901306255870695,7.489029363286867e-05,0.00014555534365588284,0.000586243716659157,0.09582435860828899,0.07194614675501154,0.023878211853277445,0.09582439868644274,0.0719461467550111,0.0238782118532773,0.3764177035925484,0.3764177035925484,0.12492933331850425,0.0,4.8263474387831025,4.765215604394086,5.010638641659796,4.827384812741116,4.7666078077585325,5.0106057591836475,24884.893792685125,21152.159723782355,0.85,1.059657468499941,0.6581675476340708,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4541291807085732,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15445.26024331617,1541.003719380325,0.3764177035925484,0.12492933331850425,6.112874298809886,3.4474187069802302
4887.0,-30.438106065277875,5.025853960430663,35.01687362177807,24.1409063450061,4.984244925587752,-26.89594757854029,-40.454849030915625,1.4420864388501728,-0.22660033385085399,-5.054398162910754,40.033599261567815,42217.13249359828,25752.932773952107,25752.932773952107,67970.06526755038,77549.72039704603,77549.72039704603,25752.932773952107,103302.65317099814,103302.65317099814,103302.65317099814,128187.50957794722,91889.03527781696,56556.44737436933,39258.4310038307,24884.856406949082,0.0,64143.28741077978,21152.12794590672,1541.0010579226873,0.0,0.8865199535777045,2.8133799622329967,0.0014959135982669303,353904.6400738596,1555982.4411415802,4.396614977460731,1555982.4411415802,4.396614977460731,0.85,0.09582420087029948,4.027634451161993,1.2683059754641728,1.0,0.0,4.027634451162406,1.2850190707698173,1.285302362365485,3.134299360046972,19392.44510226357,1977.479068006258,4632.441516551485,4632.441516551485,5.559256966750287,5.025853960430663,-2.4071110589281024,7.432965019358765,3.447454503493847,3.447454503493847,0.984987000998242,0.0,0.0,0.00022044563728875152,0.988505639259888,0.0002230089829874953,199.28543432382173,0.0,0.0,0.0,0.15901306255870695,7.489193860506029e-05,0.00014555369868369123,0.0005862370913124868,0.09582420087029998,0.07194599150092763,0.023878209369372353,0.0958241777928227,0.07194599150092726,0.023878209369372225,0.37641702320926834,0.37641702320926834,0.12492936409803977,0.0,4.8266259264244695,4.765592725423858,5.010619247085685,4.827797829059875,4.767159488829918,5.0106001533088715,24884.856406949082,21152.12794590672,0.85,1.0596598336512368,0.658169142832292,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4541279650925576,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15445.249691036654,1541.0010579226873,0.37641702320926834,0.12492936409803977,6.112874298809886,3.447454503493847
4888.0,-30.43790321096468,5.025829571960561,35.016868181325684,24.14089412139731,4.984266398947632,-26.89576286192202,-40.454648109711684,1.4421260499049666,-0.22648894411571519,-5.054365375191663,40.03358877889498,42217.1207204132,25752.92661641228,25752.92661641228,67970.04733682548,77549.5838809771,77549.5838809771,25752.92661641228,103302.51049738938,103302.51049738938,103302.51049738938,128187.32882303488,91888.82533699325,56556.36217642946,39258.29240062644,24884.81832564551,0.0,64143.110726271945,21152.09557679868,1540.9983005980728,0.0,0.8865201588099533,2.8133823241268336,0.0014959135982669303,353905.09256290866,1555981.9888406822,4.396608078093981,1555981.9888406822,4.396608078093981,0.85,0.09582404246617138,4.027634451161993,1.2683053347701208,1.0,0.0,4.027634451163682,1.2850188854004787,1.2853021769552804,3.1342998121827392,19392.400795933805,1977.4745500179781,4632.441516551485,4632.441516551485,5.55925563752901,5.025829571960561,-2.407056574118897,7.432886146079458,3.447490261493018,3.447490261493018,0.9849972175694337,0.0,0.0,0.00022044563728875152,0.9884846938732829,0.00022301370841156513,199.28526776471548,0.0,0.0,0.0,0.15901306255870695,7.48936480922333e-05,0.0001455519891965182,0.000586230206123055,0.09582404246617388,0.07194583589703007,0.023878206569143808,0.09582410896384168,0.0719458358970282,0.023878206569143183,0.37641634525838974,0.37641634525838974,0.12492939463749181,0.0,4.826863657107822,4.7659203276617745,5.010585526700993,4.827876431075936,4.767292908870559,5.010513038016654,24884.81832564551,21152.09557679868,0.85,1.0596624729799093,0.6581707722373024,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.454126749477073,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15445.239145525522,1540.9983005980728,0.37641634525838974,0.12492939463749181,6.112874298809886,3.447490261493018
4889.0,-30.437700358522253,5.025805163383663,35.0168627502054,24.140887904819124,4.984282948126407,-26.895578639422165,-40.45445103021336,1.4421612290263117,-0.22616977977446595,-5.054336002152505,40.03357816980667,42217.12490898178,25752.929029227675,25752.929029227675,67970.05393820946,77549.49175536942,77549.49175536942,25752.929029227675,103302.4207845971,103302.4207845971,103302.4207845971,128187.20165999935,91888.6577939208,56556.29094753325,39258.18538487505,24884.780875402255,0.0,64142.9662602773,21152.063744091916,1540.9956631766786,0.0,0.886520347085751,2.8133815575617724,0.0014959135982669303,353905.4979278305,1555981.531085378,4.396601748760283,1555981.531085378,4.396601748760283,0.85,0.09582388538036768,4.027634451161993,1.2683047660579905,1.0,0.0,4.0276344511624576,1.2850187207714698,1.2853020122899779,3.134300213730719,19392.365437309953,1977.4709444417772,4632.441516551485,4632.441516551485,5.559256158380789,5.025805163383663,-2.4070046390747146,7.432809802458378,3.447525994238588,3.447525994238588,0.9850074269253108,0.0,0.0,0.00022044563728875152,0.9884637491585047,0.00022301843388431846,199.2851012074237,0.0,0.0,0.0,0.15901306255870695,7.489532492827905e-05,0.0001455503123604725,0.0005862234524404283,0.09582388538036896,0.0719456813986815,0.023878203981687458,0.09582393920218134,0.07194568139868054,0.02387820398168714,0.37641566650070624,0.37641566650070624,0.12492942410284816,0.0,4.8271130955424155,4.766257495820582,5.0105699769862895,4.828166222378059,4.7676618667977095,5.01056367300572,24884.780875402255,21152.063744091916,0.85,1.05966496252142,0.6581723199029254,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.45412553414464,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15445.228605838087,1540.9956631766786,0.37641566650070624,0.12492942410284816,6.112874298809886,3.447525994238588
4890.0,-30.437497514435403,5.025780787992969,35.01685732057121,24.140891711600148,4.984302594146615,-26.895394114729516,-40.45425772257147,1.4421991944406878,-0.2257544602267103,-5.054304165578349,40.03356735085149,42217.144549528486,25752.925046883276,25752.925046883276,67970.06959641176,77549.42768339033,77549.42768339033,25752.925046883276,103302.3527302736,103302.3527302736,103302.3527302736,128187.09373677585,91888.51956163485,56556.23642777254,39258.09237095812,24884.741006502245,0.0,64142.83337746037,21152.029855526907,1540.9928324656355,0.0,0.8865205486862366,2.8133798150122176,0.0014959135982669303,353905.9372913719,1555981.0642749541,4.39659497148789,1555981.0642749541,4.39659497148789,0.85,0.09582372667812374,4.027634451161993,1.2683042407548055,1.0,0.0,4.027634451161478,1.2850185431033925,1.2853018345827323,3.1343006470825143,19392.336264492886,1977.467969642323,4632.441516551485,4632.441516551485,5.559255298716529,5.025780787992969,-2.4069509273854934,7.432731715378463,3.4475616802711584,3.4475616802711584,0.9850176229346167,0.0,0.0,0.00022044563728875152,0.9884428057850735,0.0002230231592546844,199.28493465727092,0.0,0.0,0.0,0.15901306255870695,7.489696970549187e-05,0.00014554866758325965,0.0005862168278790614,0.0958237266781229,0.07194552566236014,0.023878201015762768,0.09582372561940108,0.07194552566236076,0.023878201015762972,0.37641498789631284,0.37641498789631284,0.12492945378880167,0.0,4.827388407612148,4.76663163354533,5.010546834388663,4.828549705351634,4.7681885552901235,5.0105148467716845,24884.741006502245,21152.029855526907,0.85,1.0596674019126862,0.6581739896192906,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4541243188254467,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15445.218072874985,1540.9928324656355,0.37641498789631284,0.12492945378880167,6.112874298809886,3.4475616802711584
4891.0,-30.437294734333,5.025756381199842,35.01685189078681,24.140880430955463,4.9843178826225465,-26.895210083408394,-40.45405687121672,1.4422332316979993,-0.22549521806178063,-5.05427544237303,40.03355648720767,42217.13289120288,25752.92881517527,25752.92881517527,67970.06170637815,77549.32018672068,77549.32018672068,25752.92881517527,103302.24900189595,103302.24900189595,103302.24900189595,128186.95119965359,91888.3361664185,56556.148870901154,39257.98588390817,24884.702197757633,0.0,64142.68808166581,21151.99686809399,1540.9901299940318,0.0,0.886520734570599,2.813379759989372,0.0014959135982669303,353906.33368895034,1555980.5955364332,4.3965887225516305,1555980.5955364332,4.3965887225516305,0.8500000000000001,0.0958235700563811,4.027634451161993,1.268303602258675,1.0,0.0,4.027634451162503,1.28501838381809,1.285301675262314,3.1343010355968213,19392.297560400995,1977.464022923322,4632.441516551485,4632.441516551485,5.559256112173533,5.025756381199842,-2.4068995517782854,7.432655932978127,3.4475973356339384,3.4475973356339384,0.9850278101811253,0.0,0.0,0.00022044563728875152,0.9884218694963375,0.00022302788322670593,199.28476815993238,0.0,0.0,0.0,0.15901306255870695,7.48986787045131e-05,0.00014554695858423844,0.0005862099446557266,0.0958235700563855,0.0719453716537678,0.02387819840261771,0.09582357578938544,0.0719453716537645,0.023878198402616613,0.37641431188215063,0.37641431188215063,0.12492948318023156,0.0,4.827655942305455,4.7669886440927485,5.0105441187372435,4.828780224311231,4.7684711536377336,5.010587914339851,24884.702197757633,21151.99686809399,0.85,1.05966967926008,0.6581752987566168,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4541231035583444,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15445.20754650624,1540.9901299940318,0.37641431188215063,0.12492948318023156,6.112874298809886,3.4475973356339384
4892.0,-30.43709197453819,5.025731953158055,35.01684644620574,24.140874458849453,4.984333073069003,-26.895026080139285,-40.45386363342402,1.4422671786700534,-0.22515103140034398,-5.054246341484474,40.03354519665398,42217.152506598606,25752.931365014418,25752.931365014418,67970.08387161302,77549.23444174328,77549.23444174328,25752.931365014418,103302.1658067577,103302.1658067577,103302.1658067577,128186.82633856618,91888.17449154498,56556.092556400195,39257.86881682754,24884.660531808495,0.0,64142.52934863603,21151.96145203722,1540.9872566180966,0.0,0.8865209239291092,2.8133786329204122,0.0014959135982669303,353906.7352991402,1555980.1083779552,4.396582356825621,1555980.1083779552,4.396582356825621,0.85,0.09582341298384581,4.027634451161993,1.2683030533278359,1.0,0.0,4.027634451161166,1.2850182249553384,1.28530151636454,3.134301423080576,19392.263440213537,1977.460543632488,4632.441516551485,4632.441516551485,5.559256662604474,5.025731953158055,-2.4068479553336233,7.432579908491679,3.447632940898,3.447632940898,0.9850379831137143,0.0,0.0,0.00022044563728875152,0.988400935782501,0.00022303260681782772,199.28460167954603,0.0,0.0,0.0,0.15901306255870695,7.490032295547813e-05,0.0001455453143332734,0.0005862033222138934,0.09582341298384472,0.07194521722600934,0.023878195757835376,0.09582337919367907,0.07194521722601016,0.023878195757835646,0.37641363715054976,0.37641363715054976,0.12492951355984887,0.0,4.8279328438311495,4.767354500253191,5.010552342690744,4.829095310084142,4.768873108924481,5.010640615404952,24884.660531808495,21151.96145203722,0.85,1.0596726471788,0.6581772333475393,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.454121888676612,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15445.197025617143,1540.9872566180966,0.37641363715054976,0.12492951355984887,6.112874298809886,3.447632940898
4893.0,-30.436889214282363,5.025707583674941,35.01684100575391,24.14086750885474,4.9843542927900195,-26.894841473519655,-40.4536665190011,1.4423065520273035,-0.22495535286441282,-5.054213506935288,40.033534427765744,42217.15608762408,25752.92433797367,25752.92433797367,67970.08042559774,77549.12041261188,77549.12041261188,25752.92433797367,103302.04475058556,103302.04475058556,103302.04475058556,128186.66517087299,91887.98697312553,56556.02264813751,39257.73813887558,24884.62042028744,0.0,64142.358559163025,21151.927357244324,1540.9843826966367,0.0,0.886521130436765,2.8133798927823737,0.0014959135982669303,353907.1884365769,1555979.6437281135,4.39657541459336,1555979.6437281135,4.39657541459336,0.85,0.09582325530683058,4.027634451161993,1.2683025049464778,1.0,0.0,4.027634451161756,1.2850180406986043,1.2853013320671853,3.134301872503172,19392.22386595265,1977.4565081809435,4632.441516551485,4632.441516551485,5.559255145685001,5.025707583674941,-2.4067936394485265,7.4325012231234675,3.447668499074061,3.447668499074061,0.9850481425925889,0.0,0.0,0.00022044563728875152,0.9883800024992593,0.00022303733051187136,199.2844351990593,0.0,0.0,0.0,0.15901306255870695,7.490200022688831e-05,0.0001455436370618632,0.0005861965667777777,0.09582325530683515,0.07194506222177205,0.023878193085063105,0.09582326571621722,0.07194506222176862,0.023878193085061967,0.3764129642196389,0.3764129642196389,0.12492954539187505,0.0,4.8281855169117875,4.767696017980029,5.010536670284125,4.829258154070885,4.769124351838229,5.010536462398193,24884.62042028744,21151.927357244324,0.85,1.0596754150052674,0.6581790416809231,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4541206739185748,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15445.186511080556,1540.9843826966367,0.3764129642196389,0.12492954539187505,6.112874298809886,3.447668499074061
4894.0,-30.436686485397352,5.025683205047418,35.01683557829199,24.14086122242736,4.984371455738836,-26.89465730084912,-40.45346943950278,1.4423422711906424,-0.22465987757448147,-5.054183898058505,40.0335239252208,42217.159804882416,25752.925435302783,25752.925435302783,67970.0852401852,77549.02541655111,77549.02541655111,25752.925435302783,103301.9508518539,103301.9508518539,103301.9508518539,128186.5341106919,91887.81685806466,56555.951246396085,39257.628457409526,24884.583258838004,0.0,64142.21171624753,21151.895770012303,1540.981754661653,0.0,0.8865213195276207,2.813379465031074,0.0014959135982669303,353907.5970580955,1555979.1905703999,4.39656905786902,1555979.1905703999,4.39656905786902,0.85,0.09582309981242577,4.027634451161993,1.2683019274426623,1.0,0.0,4.027634451162098,1.2850178735425617,1.285301164874292,3.134302280215398,19392.187964531233,1977.452847254795,4632.441516551485,4632.441516551485,5.559255382564217,5.025683205047418,-2.4067417287516513,7.432424933799069,3.447704034201918,3.447704034201918,0.9850582954862623,0.0,0.0,0.00022044563728875152,0.9883590729328527,0.00022304205356723445,199.28426874460834,0.0,0.0,0.0,0.15901306255870695,7.490367723583991e-05,0.0001455419600529116,0.0005861898123987494,0.09582309981242854,0.0719449089066959,0.023878190905732642,0.09582310816622483,0.07194490890669382,0.023878190905731952,0.37641229149665245,0.37641229149665245,0.12492957694159845,0.0,4.828442052735738,4.768039773137332,5.010529764848343,4.82952402048403,4.769470940817257,5.010558486590014,24884.583258838004,21151.895770012303,0.85,1.0596779160168568,0.6581806064256528,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.454119459159805,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15445.176003311863,1540.981754661653,0.37641229149665245,0.12492957694159845,6.112874298809886,3.447704034201918
4895.0,-30.436483799288904,5.02565884577334,35.0168301537919,24.140859965141885,4.9843900030850925,-26.894473028209504,-40.45327239492906,1.4423792320057007,-0.2243136369028207,-5.054152999009458,40.03351315656596,42217.163287991156,25752.923112889388,25752.923112889388,67970.08640088054,77548.94521952687,77548.94521952687,25752.923112889388,103301.86833241626,103301.86833241626,103301.86833241626,128186.41216951386,91887.66211990165,56555.88018836594,39257.535479484126,24884.543837097604,0.0,64142.07931658173,21151.862261532962,1540.9789681697698,0.0,0.8865215161630273,2.813378520795747,0.0014959135982669303,353908.0234852152,1555978.725930836,4.396562447519188,1555978.725930836,4.396562447519188,0.85,0.09582294334407655,4.027634451161993,1.2683013301575556,1.0,0.0,4.02763445116298,1.2850177005759698,1.2853009918695684,3.134302702100313,19392.15530828098,1977.449517244011,4632.441516551485,4632.441516551485,5.559254881227417,5.02565884577334,-2.406688906831886,7.432347752605226,3.4477395259554067,3.4477395259554067,0.985068435987259,0.0,0.0,0.00022044563728875152,0.9883381482605309,0.00022304677571814311,199.28410232555782,0.0,0.0,0.0,0.15901306255870695,7.490535398231627e-05,0.00014554028330643527,0.0005861830590768754,0.0958229433440766,0.07194475484321323,0.02387818850086336,0.09582292398702759,0.07194475484321321,0.02387818850086335,0.3764116193034215,0.3764116193034215,0.12492960878689427,0.0,4.8287098598519265,4.768400299938321,5.010517542049399,4.829839362106611,4.769901001317692,5.010527449401252,24884.543837097604,21151.862261532962,0.85,1.0596801214598168,0.6581820193203085,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4541182445910106,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15445.165501673384,1540.9789681697698,0.3764116193034215,0.12492960878689427,6.112874298809886,3.4477395259554067
4896.0,-30.43628113198558,5.025634495355246,35.01682473576243,24.140848230477445,4.984407996312209,-26.894288827922168,-40.453075350355334,1.4424156922487983,-0.22412847717521345,-5.054122638705313,40.033502496036164,42217.16673862935,25752.922050171343,25752.922050171343,67970.0887888007,77548.82504257592,77548.82504257592,25752.922050171343,103301.74709274726,103301.74709274726,103301.74709274726,128186.25240276633,91887.467185043,56555.80888109656,39257.39811549605,24884.505310019067,0.0,64141.90342551512,21151.829513516208,1540.9762411754168,0.0,0.8865217096585004,2.813379630196502,0.0014959135982669303,353908.44247769396,1555978.265956689,4.396555942727359,1555978.265956689,4.396555942727359,0.8500000000000001,0.09582278764556212,4.027634451161993,1.2683007405651732,1.0,0.0,4.027634451161148,1.2850175299519646,1.285300821207948,3.1343031182715078,19392.114168839988,1977.4453221885137,4632.441516551485,4632.441516551485,5.559254651819656,5.025634495355246,-2.406636516193903,7.432271011549149,3.447774982916139,3.447774982916139,0.9850785665474683,0.0,0.0,0.00022044563728875152,0.9883172260073251,0.0002230514975230409,199.28393592222554,0.0,0.0,0.0,0.15901306255870695,7.490703076349797e-05,0.00014553860652525354,0.0005861763056152208,0.09582278764556064,0.07194460145033833,0.02387818619522231,0.09582281311439844,0.07194460145033944,0.023878186195222677,0.37641094878064474,0.37641094878064474,0.12492964054145768,0.0,4.828955269683263,4.768730903634605,5.0105056235449865,4.829994161530124,4.770110890406954,5.010515722846549,24884.505310019067,21151.829513516208,0.85,1.0596830645621713,0.6581838779956709,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4541170302805229,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15445.155005935576,1540.9762411754168,0.37641094878064474,0.12492964054145768,6.112874298809886,3.447774982916139
4897.0,-30.436078506468228,5.025610144707074,35.01681931974279,24.140841944050067,4.984425138539416,-26.894104750330897,-40.45287830578161,1.442451382402079,-0.22383652980079205,-5.054092764729284,40.03349171851769,42217.170094336565,25752.922077780564,25752.922077780564,67970.09217211713,77548.7301511244,77548.7301511244,25752.922077780564,103301.65222890496,103301.65222890496,103301.65222890496,128186.1184556003,91887.2972081448,56555.73715135697,39257.28895198648,24884.46622669534,0.0,64141.755178681815,21151.796292691037,1540.973496014793,0.0,0.8865219010977716,2.8133792797481085,0.0014959135982669303,353908.8547589012,1555977.8009348905,4.396549507061341,1555977.8009348905,4.396549507061341,0.85,0.09582263197154817,4.027634451161993,1.2683001636108386,1.0,0.0,4.027634451162756,1.285017362931814,1.2853006541509766,3.1343035256526015,19392.078296576696,1977.4416642356664,4632.441516551485,4632.441516551485,5.5592546577796265,5.025610144707074,-2.406584523785651,7.432194668492725,3.447810401949636,3.447810401949636,0.9850886862713245,0.0,0.0,0.00022044563728875152,0.9882963085454227,0.00022305621844647384,199.28376955348006,0.0,0.0,0.0,0.15901306255870695,7.49087075793865e-05,0.00014553692970936503,0.00058616955201378,0.09582263197155108,0.07194444807346002,0.02387818389809106,0.09582265116777058,0.07194444807345783,0.023878183898090332,0.37641027801924754,0.37641027801924754,0.12492967223374718,0.0,4.8292041966702755,4.769064944469562,5.010497464933906,4.83025623492847,4.77045775801048,5.010521678325858,24884.46622669534,21151.796292691037,0.85,1.0596855664889524,0.6581854515320137,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4541158160847263,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15445.144516577244,1540.973496014793,0.37641027801924754,0.12492967223374718,6.112874298809886,3.447810401949636
4898.0,-30.435875909770083,5.025585858370888,35.01681391704154,24.14084543650972,4.984447010701037,-26.89392022567769,-40.45268119135869,1.4424913266086365,-0.2234861949025344,-5.054059858552455,40.033481274405,42217.173061631554,25752.914360342373,25752.914360342373,67970.08742197393,77548.65565369082,77548.65565369082,25752.914360342373,103301.57001403319,103301.57001403319,103301.57001403319,128185.9978220364,91887.1495517196,56555.66695966044,39257.202880065735,24884.42780800321,0.0,64141.630688068944,21151.763636802727,1540.9707206235566,0.0,0.8865221067914497,2.813378515919912,0.0014959135982669303,353909.3088869786,1555977.3502987828,4.396542592203152,1555977.3502987828,4.396542592203152,0.85,0.09582247523657764,4.027634451161993,1.2682995646772905,1.0,0.0,4.027634451162555,1.2850171760039093,1.2853004671818622,3.134303981591091,19392.047134870503,1977.4384866259634,4632.441516551485,4632.441516551485,5.559252991824825,5.025585858370888,-2.406530321097709,7.432116179468597,3.4478457803296965,3.4478457803296965,0.9850987943799133,0.0,0.0,0.00022044563728875152,0.9882753945359912,0.00022306093879050158,199.28360320867486,0.0,0.0,0.0,0.15901306255870695,7.491038502440517e-05,0.00014553525226434637,0.0005861627958784329,0.09582247523657872,0.07194429388692078,0.023878181349657933,0.09582247480246178,0.07194429388691997,0.023878181349657666,0.37640960749587615,0.37640960749587615,0.12492970409637207,0.0,4.829465672905428,4.769423298293987,5.010466375913381,4.830573663649943,4.770919114317508,5.010404637678789,24884.42780800321,21151.763636802727,0.85,1.059687549144539,0.6581867752464924,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4541146021412994,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15445.134033137374,1540.9707206235566,0.37640960749587615,0.12492970409637207,6.112874298809886,3.4478457803296965
4899.0,-30.435673353777233,5.025561522850864,35.016808520771136,24.140839604102098,4.984461111078235,-26.893736514872362,-40.45248795356599,1.4425242721733462,-0.22312089016065784,-5.0540323659048045,40.03347065631396,42217.19202769338,25752.920262402833,25752.920262402833,67970.11229009621,77548.57503690736,77548.57503690736,25752.920262402833,103301.49529931019,103301.49529931019,103301.49529931019,128185.88589967652,91886.99264612011,56555.60963690603,39257.09223246008,24884.390600366332,0.0,64141.48283282641,21151.73201031138,1540.9681392901773,0.0,0.8865222855075789,2.8133769237928394,0.0014959135982669303,353909.6883049481,1555976.892156065,4.396536584258042,1555976.892156065,4.396536584258042,0.85,0.09582232132347497,4.027634451161993,1.2682990322308614,1.0,0.0,4.027634451162283,1.2850170218277657,1.2853003129717293,3.1343043576443983,19392.01402120014,1977.4351099713092,4632.441516551485,4632.441516551485,5.559254265896055,5.025561522850864,-2.4064801453209643,7.432041668171828,3.4478811375261254,3.4478811375261254,0.9851088964360358,0.0,0.0,0.00022044563728875152,0.9882544852057544,0.0002230656582781456,199.28343689756883,0.0,0.0,0.0,0.15901306255870695,7.491202951299001e-05,0.0001455336077757615,0.000586156172479554,0.09582232132347888,0.07194414208987548,0.023878179233603396,0.09582227937687919,0.07194414208987254,0.023878179233602425,0.3764089388606074,0.3764089388606074,0.12492973469871468,0.0,4.8297444703312635,4.769795325544976,5.010463614517278,4.830911475744131,4.771335571103236,5.010504885209798,24884.390600366332,21151.73201031138,0.85,1.0596903795824062,0.6581885881516822,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4541133883725577,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15445.123555874346,1540.9681392901773,0.3764089388606074,0.12492973469871468,6.112874298809886,3.4478811375261254
