time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
4900.0,-30.435470791195492,5.025537247941324,35.01680312508372,24.14083268903198,4.984482106438718,-26.893552108583936,-40.452287102211244,1.4425634238271665,-0.22292776576995266,-5.053999741830236,40.033459880753334,42217.179258560434,25752.912989144774,25752.912989144774,67970.09224770521,77548.46207441093,77548.46207441093,25752.912989144774,103301.3750635557,103301.3750635557,103301.3750635557,128185.72523397232,91886.80618357878,56555.52336772828,39256.980906500554,24884.35017041663,0.0,64141.33107691718,21151.697644854135,1540.9652502188383,0.0,0.886522490964044,2.813378192681372,0.0014959135982669303,353910.1385406492,1555976.4272190535,4.396529677378367,1555976.4272190535,4.396529677378367,0.85,0.09582216496280198,4.027634451161993,1.268298399229534,1.0,0.0,4.027634451162062,1.2850168386088867,1.2853001297124584,3.1343048045363875,19391.97466977387,1977.4310972425722,4632.441516551485,4632.441516551485,5.559252695825925,5.025537247941324,-2.4064262274622044,7.431963475403529,3.447916439408203,3.447916439408203,0.985118982688058,0.0,0.0,0.00022044563728875152,0.9882335756725324,0.00022307037801132132,199.28327058133053,0.0,0.0,0.0,0.15901306255870695,7.491373882974469e-05,0.00014553189845900683,0.0005861492879765048,0.09582216496280378,0.07194398847906827,0.023878176483735514,0.09582216515024583,0.07194398847906691,0.023878176483735063,0.3764082728042445,0.3764082728042445,0.12492976599064802,0.0,4.82999766052103,4.770140797870795,5.010438106132881,4.8310719760602865,4.771584553192838,5.010398153528456,24884.35017041663,21151.697644854135,0.85,1.0596925742965428,0.6581899463223537,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4541121748497086,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15445.113084549077,1540.9652502188383,0.3764082728042445,0.12492976599064802,6.112874298809886,3.447916439408203
4901.0,-30.43526825917699,5.025512953546565,35.01679773962538,24.140826577227585,4.984498270179405,-26.893368213020445,-40.45209382949395,1.4425982240228499,-0.22261576141892192,-5.053970934486606,40.03344938732255,42217.198014835325,25752.915327371087,25752.915327371087,67970.11334220642,77548.37177982714,77548.37177982714,25752.915327371087,103301.28710719822,103301.28710719822,103301.28710719822,128185.60015418095,91886.64044516688,56555.46668017494,39256.85973887993,24884.313046982737,0.0,64141.17278586267,21151.666089935326,1540.962641612466,0.0,0.8865226759323324,2.813377454281115,0.0014959135982669303,353910.5361030916,1555975.9744552993,4.396523459256535,1555975.9744552993,4.396523459256535,0.85,0.09582201112425147,4.027634451161993,1.268297836561687,1.0,0.0,4.027634451162866,1.2850166757536687,1.2852999668213378,3.134305201759164,19391.939692009175,1977.427530503197,4632.441516551485,4632.441516551485,5.559253200576237,5.025512953546565,-2.40637515242642,7.431888105972986,3.447951719015243,3.447951719015243,0.9851290625757837,0.0,0.0,0.00022044563728875152,0.9882126697712561,0.00022307509712436553,199.28310429046408,0.0,0.0,0.0,0.15901306255870695,7.491538368363555e-05,0.00014553025360511596,0.0005861426631063068,0.09582201112425176,0.07194383691439234,0.02387817420985943,0.0958219977820068,0.07194383691439211,0.023878174209859358,0.3764076074480256,0.3764076074480256,0.12492979645242905,0.0,4.830258300304706,4.7704910748881275,5.0104280276997315,4.831355173067664,4.771946812204135,5.010442531923104,24884.313046982737,21151.666089935326,0.85,1.0596955183393166,0.6581918630608575,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.454110961289411,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15445.10262010767,1540.962641612466,0.3764076074480256,0.12492979645242905,6.112874298809886,3.447951719015243
4902.0,-30.435065789083154,5.025488666386781,35.01679235104519,24.14081498226153,4.984515522327822,-26.893184264315504,-40.45189681984482,1.4426339975601696,-0.2224200201869735,-5.053940937130807,40.03343852547451,42217.20081823778,25752.914459174197,25752.914459174197,67970.11527741198,77548.25509347323,77548.25509347323,25752.914459174197,103301.16955264742,103301.16955264742,103301.16955264742,128185.44270401091,91886.44878079348,56555.39450555814,39256.7269724837,24884.27315136349,0.0,64141.00012384719,21151.632178658965,1540.9598433332446,0.0,0.8865228683053366,2.8133783823233145,0.0014959135982669303,353910.9500889457,1555975.5057954206,4.3965169922105245,1555975.5057954206,4.3965169922105245,0.85,0.09582185630235573,4.027634451161993,1.2682972579589116,1.0,0.0,4.027634451159811,1.2850165083435263,1.2852997993742887,3.134305610092035,19391.899242777905,1977.423405829504,4632.441516551485,4632.441516551485,5.559253013159542,5.025488666386781,-2.4063232462573265,7.431811912644108,3.44798695228606,3.44798695228606,0.9851391292245886,0.0,0.0,0.00022044563728875152,0.9881917707387969,0.0002230798148864778,199.28293805071885,0.0,0.0,0.0,0.15901306255870695,7.491706037517787e-05,0.00014552857691357366,0.0005861359100056871,0.09582185630235476,0.07194368462638229,0.02387817167597247,0.09582187617763371,0.07194368462638302,0.02387817167597272,0.3764069431737215,0.3764069431737215,0.12492982716916635,0.0,4.830499509125104,4.770815275029179,5.010418564639849,4.831520916943816,4.772168960790509,5.010437794813583,24884.27315136349,21151.632178658965,0.85,1.0596984011189616,0.6581936785632021,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4541097479142442,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15445.09216180607,1540.9598433332446,0.3764069431737215,0.12492982716916635,6.112874298809886,3.44798695228606
4903.0,-30.434863316039543,5.025464439356716,35.0167869758503,24.14081854457038,4.984536959775399,-26.892999894420722,-40.4516997403465,1.4426735381565496,-0.2220649046349763,-5.0539084552641,40.033428138189976,42217.203377545025,25752.907243607795,25752.907243607795,67970.11062115282,77548.18264417606,77548.18264417606,25752.907243607795,103301.08988778386,103301.08988778386,103301.08988778386,128185.32489449476,91886.30304659069,56555.32377995952,39256.64362959019,24884.235006710896,0.0,64140.87863630109,21151.59975570426,1540.957092424143,0.0,0.8865230716275994,2.8133775062147413,0.0014959135982669303,353911.39836332947,1555975.0576117972,4.396510157082919,1555975.0576117972,4.396510157082919,0.85,0.09582170081912286,4.027634451161993,1.268296707379632,1.0,0.0,4.027634451164178,1.2850163233046523,1.2852996142946216,3.134306061423563,19391.86848674136,1977.4202695865931,4632.441516551485,4632.441516551485,5.559251455543244,5.025464439356716,-2.4062695323694663,7.431733971726182,3.4480221472487687,3.4480221472487687,0.9851491849282196,0.0,0.0,0.00022044563728875152,0.9881708718785747,0.00022308453280926057,199.28277180882907,0.0,0.0,0.0,0.15901306255870695,7.491873769590205e-05,0.00014552689959284947,0.0005861291543709528,0.09582170081912714,0.07194353178520124,0.023878169033925888,0.09582169725405656,0.07194353178519804,0.02387816903392483,0.37640627841647,0.37640627841647,0.12492985812048236,0.0,4.830756059769101,4.771166676831797,5.010388674050091,4.831843550629117,4.772633881440129,5.010330921886066,24884.235006710896,21151.59975570426,0.85,1.059700335671494,0.6581949651318283,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4541085349120941,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15445.081709014976,1540.957092424143,0.37640627841647,0.12492985812048236,6.112874298809886,3.4480221472487687
4904.0,-30.434660903163955,5.025440197032208,35.016781613538825,24.140812327992194,4.984553442858382,-26.892816074145426,-40.4515065025538,1.442708613839877,-0.22176263226072024,-5.053879566560573,40.03341776305649,42217.221696414446,25752.909078940935,25752.909078940935,67970.13077535538,77548.09086003123,77548.09086003123,25752.909078940935,103300.99993897216,103300.99993897216,103300.99993897216,128185.19838873825,91886.13599614921,56555.26683253256,39256.5212929074,24884.198449766085,0.0,64140.71974267348,21151.56868230117,1540.954513690885,0.0,0.8865232565810319,2.813376905196945,0.0014959135982669303,353911.797049712,1555974.6099525578,4.3965039394660215,1555974.6099525578,4.3965039394660215,0.85,0.09582154741235482,4.027634451161993,1.2682961403159423,1.0,0.0,4.0276344511621325,1.2850161591603606,1.285299450114143,3.134306461790862,19391.83323208333,1977.4166746119552,4632.441516551485,4632.441516551485,5.55925185173457,5.025440197032208,-2.406218495383679,7.431658692415887,3.448057319872011,3.448057319872011,0.985159234249146,0.0,0.0,0.00022044563728875152,0.9881499797052758,0.00022308924942193625,199.28260561661787,0.0,0.0,0.0,0.15901306255870695,7.49203823540313e-05,0.00014552525493472023,0.000586122530289211,0.09582154741235462,0.07194338072536689,0.023878166686987726,0.09582153642090285,0.07194338072536705,0.023878166686987782,0.3764056151392282,0.3764056151392282,0.12492988801388248,0.0,4.831017340274457,4.771519446906154,5.010373655913895,4.832116934299847,4.772985311556454,5.010368556024957,24884.198449766085,21151.56868230117,0.85,1.0597032750496898,0.6581968812602347,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4541073218942955,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15445.07126303198,1540.954513690885,0.3764056151392282,0.12492988801388248,6.112874298809886,3.448057319872011
4905.0,-30.434458509596006,5.025415928094953,35.0167762416119,24.1408011521213,4.9845680919466355,-26.89263245462561,-40.45130952782927,1.442742036976232,-0.22150644049747825,-5.053851306161879,40.03340675836218,42217.22438908782,25752.912272470698,25752.912272470698,67970.13666155853,77547.9863904406,77547.9863904406,25752.912272470698,103300.89866291129,103300.89866291129,103300.89866291129,128185.05694186587,91885.95552572793,56555.19352437514,39256.402223725316,24884.15827895458,0.0,64140.560502679895,21151.53453711139,1540.951740445951,0.0,0.8865234406131381,2.813376836332949,0.0014959135982669303,353912.1870653441,1555974.1351295582,4.396497752823282,1555974.1351295582,4.396497752823282,0.85,0.09582139364652953,4.027634451161993,1.2682955996273084,1.0,0.0,4.027634451161546,1.2850160027495612,1.2852992936688619,3.1343068432953554,19391.795145246015,1977.4127908354042,4632.441516551485,4632.441516551485,5.559252541118288,5.025415928094953,-2.406167975455238,7.431583903550191,3.4480924475030457,3.4480924475030457,0.9851692707151559,0.0,0.0,0.00022044563728875152,0.9881290900011589,0.00022309396567658278,199.28243944053645,0.0,0.0,0.0,0.15901306255870695,7.492205885176282e-05,0.0001455235784369887,0.0005861157779691903,0.09582139364653221,0.07194322946231858,0.023878164184213624,0.09582138151752993,0.07194322946231657,0.023878164184212954,0.3764049533632705,0.3764049533632705,0.12492991794328502,0.0,4.831272189192646,4.771858488895418,5.010374215020306,4.832344865664425,4.773268249636828,5.010430228465111,24884.15827895458,21151.53453711139,0.85,1.0597059977160417,0.658198557328228,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4541061092389869,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15445.060822592719,1540.951740445951,0.3764049533632705,0.12492991794328502,6.112874298809886,3.4480924475030457
4906.0,-30.434256136233927,5.025391733915916,35.016770876382495,24.140804644580953,4.984590076058379,-26.892448119766506,-40.451112448330946,1.4427820595909613,-0.22116944047741072,-5.053818285410226,40.03339620958845,42217.22656531193,25752.90330148435,25752.90330148435,67970.12986679628,77547.91138379861,77547.91138379861,25752.90330148435,103300.81468528297,103300.81468528297,103300.81468528297,128184.93344588362,91885.80749587853,56555.12267739186,39256.31646498519,24884.11876060066,0.0,64140.435225585854,21151.50094651056,1540.9488970965801,0.0,0.886523647268431,2.8133762611436524,0.0014959135982669303,353912.64277800295,1555973.6799784105,4.396490805654599,1555973.6799784105,4.396490805654599,0.85,0.09582123828496202,4.027634451161993,1.2682949995948003,1.0,0.0,4.027634451162905,1.2850158154551248,1.2852991063331352,3.1343073001288255,19391.763904731633,1977.4096051895024,4632.441516551485,4632.441516551485,5.559250604561438,5.025391733915916,-2.4061139763647423,7.431505710280659,3.4481275267020273,3.4481275267020273,0.9851792933434363,0.0,0.0,0.00022044563728875152,0.9881082028588054,0.00022309868155223872,199.28227328132223,0.0,0.0,0.0,0.15901306255870695,7.492373627596428e-05,0.00014552190101278724,0.0005861090219176872,0.0958212382849615,0.0719430768916273,0.0238781613933342,0.09582120745502133,0.07194307689162768,0.023878161393334332,0.37640429219068294,0.37640429219068294,0.12492994883649677,0.0,4.831535057297799,4.772217700552005,5.010346147273026,4.832648844932805,4.77371716753737,5.010296711795434,24884.11876060066,21151.50094651056,0.85,1.059707961564981,0.6581998768301361,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4541048967013723,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15445.050388513759,1540.9488970965801,0.37640429219068294,0.12492994883649677,6.112874298809886,3.4481275267020273
4907.0,-30.43405377740968,5.025367577685203,35.01676553908254,24.14079252574595,4.984610651972795,-26.892263938845694,-40.45091540375722,1.4428208134088094,-0.22105662984006358,-5.05378698417726,40.033386292634745,42217.22877588162,25752.898747685605,25752.898747685605,67970.12752356722,77547.77911315336,77547.77911315336,25752.898747685605,103300.67786083897,103300.67786083897,103300.67786083897,128184.76171192022,91885.60163770689,56555.05130043502,39256.16704141319,24884.083851081243,0.0,64140.25089249443,21151.471273419054,1540.9463520335073,0.0,0.8865238428628909,2.8133784309536427,0.0014959135982669303,353913.07476036006,1555973.2520886867,4.396484230321979,1555973.2520886867,4.396484230321979,0.8499999999999999,0.09582108505624921,4.027634451161993,1.2682943726377562,1.0,0.0,4.027634451159987,1.2850156340983485,1.2852989249363773,3.134307742479761,19391.7204600129,1977.4051750610965,4632.441516551485,4632.441516551485,5.559249621537967,5.025367577685203,-2.4060612541396553,7.431428831824858,3.448162588004843,3.448162588004843,0.9851893108585266,0.0,0.0,0.00022044563728875152,0.9880873176930591,0.00022310339718096763,199.28210713432145,0.0,0.0,0.0,0.15901306255870695,7.492541343762323e-05,0.00014552022385112828,0.0005861022669236094,0.09582108505625467,0.071942926152883,0.023878158903371662,0.09582114423759273,0.07194292615287891,0.023878158903370306,0.376403632950446,0.376403632950446,0.12492997876443286,0.0,4.831762305901577,4.772531687347055,5.010311434109838,4.832730354337173,4.773846993196173,5.010232144833083,24884.083851081243,21151.471273419054,0.85,1.0597109705338081,0.658201802899742,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4541036842868331,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15445.03996077646,1540.9463520335073,0.376403632950446,0.12492997876443286,6.112874298809886,3.448162588004843
4908.0,-30.43385147957727,5.025343358015004,35.016760199841244,24.140792211424582,4.984623205180293,-26.892080615099797,-40.450722235813714,1.4428523407028333,-0.2205761158114683,-5.053760553549192,40.03337556148712,42217.24692945906,25752.90636042389,25752.90636042389,67970.15328988296,77547.72706314476,77547.72706314476,25752.90636042389,103300.63342356865,103300.63342356865,103300.63342356865,128184.67935620021,91885.47277707503,56554.99264338933,39256.08903742856,24884.045932631565,0.0,64140.13497006013,21151.43904273683,1540.9437552149666,0.0,0.8865240165707595,2.8133752012640425,0.0014959135982669303,353913.43952474813,1555972.7890687953,4.39647839075631,1555972.7890687953,4.39647839075631,0.85,0.09582093280394936,4.027634451161993,1.2682938632695002,1.0,0.0,4.027634451162514,1.2850154865596728,1.2852987773651758,3.134308102344384,19391.693265008387,1977.402401942395,4632.441516551485,4632.441516551485,5.559251264891318,5.025343358015004,-2.406012169970755,7.431355527985758,3.448197620431771,3.448197620431771,0.9851993201233631,0.0,0.0,0.00022044563728875152,0.9880664392981087,0.00022310811148018464,199.281941037675,0.0,0.0,0.0,0.15901306255870695,7.492705763671155e-05,0.00014551857965204,0.0005860956446907168,0.09582093280394892,0.071942776272962,0.023878156530986922,0.09582089153407733,0.07194277627296233,0.023878156530987033,0.37640297275192236,0.37640297275192236,0.12493000749828134,0.0,4.832036769647459,4.772896807271991,5.010312121918332,4.833184437737714,4.774407411625134,5.0103651681603765,24884.045932631565,21151.43904273683,0.85,1.059713287501042,0.6582032755179824,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4541024719614113,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15445.029539493698,1540.9437552149666,0.37640297275192236,0.12493000749828134,6.112874298809886,3.448197620431771
4909.0,-30.433649187165518,5.025319219281512,35.01675486000516,24.14078515665608,4.984645222895445,-26.891896349724366,-40.45052515631539,1.442892385454282,-0.22041695392971405,-5.053727353480287,40.0333648656802,42217.24881934516,25752.89664801901,25752.89664801901,67970.14546736417,77547.60932395062,77547.60932395062,25752.89664801901,103300.50597196963,103300.50597196963,103300.50597196963,128184.51130200943,91885.28206109248,56554.92155648701,39255.9561162283,24884.0053300398,0.0,64139.9614462681,21151.40453053383,1540.9408402777512,0.0,0.8865242246729069,2.8133769836153437,0.0014959135982669303,353913.89771340124,1555972.3275738647,4.396471394954623,1555972.3275738647,4.396471394954623,0.85,0.0958207775940316,4.027634451161993,1.2682933038985356,1.0,0.0,4.027634451162912,1.2850152991617931,1.2852985899259828,3.134308559430531,19391.65301592741,1977.3982976783523,4632.441516551485,4632.441516551485,5.559249168285272,5.025319219281512,-2.4059581350053194,7.431277354286831,3.448232593460736,3.448232593460736,0.9852093124173532,0.0,0.0,0.00022044563728875152,0.9880455619383969,0.0002231128257448678,199.281774945756,0.0,0.0,0.0,0.15901306255870695,7.492873516439475e-05,0.00014551690212435676,0.0005860888882224272,0.09582077759403115,0.07194262412589317,0.023878153468137982,0.09582079347180034,0.0719426241258935,0.02387815346813809,0.37640231509817046,0.37640231509817046,0.12493003740137659,0.0,4.832278963549243,4.773229222182749,5.010281853520951,4.833310399550555,4.774621842245267,5.010223956521486,24884.0053300398,21151.40453053383,0.85,1.0597160324816337,0.6582050856814401,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4541012600034104,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15445.01912373436,1540.9408402777512,0.37640231509817046,0.12493003740137659,6.112874298809886,3.448232593460736
4910.0,-30.433446954211735,5.025295045010774,35.016749531262,24.140773980785184,4.984660113303136,-26.89171285065694,-40.45032821651546,1.4429260097483496,-0.2201688555961141,-5.0536996848077775,40.0333545091136,42217.25093357955,25752.900912488563,25752.900912488563,67970.15184606811,77547.50373375001,77547.50373375001,25752.900912488563,103300.40464623857,103300.40464623857,103300.40464623857,128184.37379934419,91885.1006326432,56554.84783247298,39255.83644463357,24883.969153105612,0.0,64139.80559773918,21151.37378013977,1540.9383088136674,0.0,0.8865244033356133,2.813376952076389,0.0014959135982669303,353914.279564524,1555971.880716329,4.396465388824899,1555971.880716329,4.396465388824899,0.85,0.0958206258411646,4.027634451161993,1.2682926719961687,1.0,0.0,4.027634451161211,1.2850151418098434,1.2852984325393437,3.134308943231116,19391.614726905962,1977.3943932847571,4632.441516551485,4632.441516551485,5.559250088851574,5.025295045010774,-2.4059082046740534,7.4312032496848275,3.448267550539491,3.448267550539491,0.9852193001541403,0.0,0.0,0.00022044563728875152,0.9880246911905582,0.0002231175387156743,199.28160890293168,0.0,0.0,0.0,0.15901306255870695,7.493041153766532e-05,0.0001455152257510862,0.0005860821364036896,0.09582062584116752,0.0719424747236777,0.023878151117489827,0.09582065429370754,0.0719424747236755,0.0238781511174891,0.37640165773954504,0.37640165773954504,0.12493006636231796,0.0,4.832518903795972,4.773550757526664,5.010275350174538,4.833530829211668,4.774889370325354,5.010301987599917,24883.969153105612,21151.37378013977,0.85,1.0597187068565725,0.6582067179677831,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4541000480799045,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15445.008714609688,1540.9383088136674,0.37640165773954504,0.12493006636231796,6.112874298809886,3.448267550539491
4911.0,-30.43324474154182,5.025270904702131,35.016744200517685,24.140772653650515,4.984678922288772,-26.89152897794259,-40.45013497872276,1.4429631586894969,-0.21984530990448548,-5.053668797372606,40.03334379333838,42217.26840824447,25752.896837037133,25752.896837037133,67970.1652452816,77547.42234316634,77547.42234316634,25752.896837037133,103300.31918020347,103300.31918020347,103300.31918020347,128184.2485078036,91884.94499851634,56554.79106359434,39255.72659435777,24883.929327600126,0.0,64139.6559219579,21151.339928460107,1540.9354955662645,0.0,0.8865245997157165,2.813376304794434,0.0014959135982669303,353914.70583768084,1555971.4183600226,4.396458787088808,1555971.4183600226,4.396458787088808,0.85,0.09582047183709144,4.027634451161993,1.2682921598805112,1.0,0.0,4.027634451162207,1.2850149679636118,1.2852982586547865,3.134309367263374,19391.581881569713,1977.3910439925678,4632.441516551485,4632.441516551485,5.559249209088404,5.025270904702131,-2.405855945158659,7.4311268498607905,3.448302456666621,3.448302456666621,0.9852292733333202,0.0,0.0,0.00022044563728875152,0.9880038230114652,0.00022312225130549255,199.28144287703802,0.0,0.0,0.0,0.15901306255870695,7.493205643274898e-05,0.00014551358085600254,0.0005860755113675821,0.09582047183708974,0.07194232352579309,0.023878148311296643,0.09582047853680029,0.07194232352579437,0.023878148311297066,0.3764010001786037,0.3764010001786037,0.12493009599110372,0.0,4.832768165890002,4.773888162909884,5.01025841968351,4.833823487468123,4.775296360195227,5.010249473487136,24883.929327600126,21151.339928460107,0.85,1.0597213887144092,0.6582085264007722,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4540988365146275,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15444.998311036958,1540.9354955662645,0.3764010001786037,0.12493009599110372,6.112874298809886,3.448302456666621
4912.0,-30.433042579764916,5.025246738527143,35.016738870345726,24.140766716469102,4.984693869375989,-26.891345537246565,-40.44993800399823,1.4429968268576259,-0.2195150380450741,-5.0536407928349,40.03333314852114,42217.27026923618,25752.899940998584,25752.899940998584,67970.17021023476,77547.3377825261,77547.3377825261,25752.899940998584,103300.23772352468,103300.23772352468,103300.23772352468,128184.12887346912,91884.78465146653,56554.71713817647,39255.63057032228,24883.891149944433,0.0,64139.52172026671,21151.307477452767,1540.9328432417542,0.0,0.8865247811361352,2.8133752327905444,0.0014959135982669303,353915.09232472244,1555970.9590654634,4.396452688256189,1555970.9590654634,4.396452688256189,0.85,0.09582031970581827,4.027634451161993,1.2682915274286644,1.0,0.0,4.027634451163567,1.2850148104064254,1.2852981010628655,3.1343097515647544,19391.548041608814,1977.3875932768901,4632.441516551485,4632.441516551485,5.559249879137113,5.025246738527143,-2.4058058494372214,7.4310525879643645,3.4483373327485314,3.4483373327485314,0.9852392379281518,0.0,0.0,0.00022044563728875152,0.9879829605597071,0.00022312696280092298,199.28127689320635,0.0,0.0,0.0,0.15901306255870695,7.49337331720229e-05,0.0001455119041167286,0.0005860687580747167,0.09582031970581932,0.0719421737971297,0.02387814590868963,0.0958202967041466,0.0719421737971289,0.023878145908689363,0.3764003436329489,0.3764003436329489,0.12493012551724932,0.0,4.833029123013716,4.774235725597578,5.010257824018481,4.834125754789852,4.775679085914646,5.010308731223347,24883.891149944433,21151.307477452767,0.85,1.059723683420571,0.6582099326115871,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4540976250728888,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15444.987913798972,1540.9328432417542,0.3764003436329489,0.12493012551724932,6.112874298809886,3.4483373327485314
4913.0,-30.43284046926937,5.0252226011159395,35.01673353818175,24.14076552903282,4.984712222984652,-26.89116180203265,-40.44974480113012,1.4430335557479488,-0.21918418417601515,-5.053610268619525,40.03332243015516,42217.28741323615,25752.896489344363,25752.896489344363,67970.18390258051,77547.25853547131,77547.25853547131,25752.896489344363,103300.15502481567,103300.15502481567,103300.15502481567,128184.00637921957,91884.63101786152,56554.659895626486,39255.523469150045,24883.851354403898,0.0,64139.37482355394,21151.27365124331,1540.930039762882,0.0,0.8865249756727773,2.8133744471276856,0.0014959135982669303,353915.51358589093,1555970.4965975827,4.396446148495742,1555970.4965975827,4.396446148495742,0.8499999999999999,0.09582016655954953,4.027634451161993,1.2682910219067707,1.0,0.0,4.027634451163385,1.285014638525998,1.2852979291445459,3.1343101708023906,19391.51561846669,1977.3842870365202,4632.441516551485,4632.441516551485,5.559249134032353,5.0252226011159395,-2.405753938352531,7.430976539468471,3.44837216079358,3.44837216079358,0.9852491887981658,0.0,0.0,0.00022044563728875152,0.9879621038749712,0.00022313167319285094,199.2811109517554,0.0,0.0,0.0,0.15901306255870695,7.49353778372255e-05,0.00014551025945152603,0.0005860621339644862,0.09582016655955514,0.0719420232563751,0.023878143303180038,0.09582011664235561,0.07194202325637089,0.023878143303178643,0.37639968874067004,0.37639968874067004,0.12493015594097524,0.0,4.833296998133164,4.774595808451295,5.010247251323278,4.834426084443521,4.776094028108616,5.010263045070417,24883.851354403898,21151.27365124331,0.85,1.0597263239556831,0.6582117073852841,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4540964139380639,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15444.977522281852,1540.930039762882,0.37639968874067004,0.12493015594097524,6.112874298809886,3.44837216079358
4914.0,-30.432638379999027,5.025198526746618,35.01672822613458,24.140758509188913,4.984733830088782,-26.890977760565022,-40.4495477565564,1.44307321065475,-0.21901936716130876,-5.053578121133628,40.033312351772814,42217.28861535219,25752.888924318562,25752.888924318562,67970.17753967075,77547.14273700611,77547.14273700611,25752.888924318562,103300.03166132467,103300.03166132467,103300.03166132467,128183.84639269397,91884.44215854204,56554.58803688799,39255.393468504495,24883.8147313693,0.0,64139.2081998738,21151.242521663906,1540.9273766234473,0.0,0.8865251761664872,2.813376032380949,0.0014959135982669303,353915.95725005376,1555970.0617433195,4.396439408477909,1555970.0617433195,4.396439408477909,0.85,0.09582001399926723,4.027634451161993,1.2682904273690654,1.0,0.0,4.027634451163954,1.2850144529527232,1.28529774353036,3.1343106234387026,19391.475761219583,1977.3802227284123,4632.441516551485,4632.441516551485,5.559247500978644,5.025198526746618,-2.4057008469581143,7.430899373704733,3.448406957238746,3.448406957238746,0.9852591306396417,0.0,0.0,0.00022044563728875152,0.9879412498553704,0.00022313638318171617,199.28094502800755,0.0,0.0,0.0,0.15901306255870695,7.493705523983898e-05,0.00014550858204891254,0.0005860553779999317,0.09582001399926704,0.07194187324968233,0.023878140749584713,0.09582002670161373,0.07194187324968247,0.023878140749584758,0.37639903616235715,0.37639903616235715,0.12493018647709515,0.0,4.833537215754234,4.7749260873831645,5.010215497205536,4.834558753972317,4.776308168895298,5.010149654153338,24883.8147313693,21151.242521663906,0.85,1.0597289777550527,0.6582134360591507,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4540952031124785,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15444.967136476118,1540.9273766234473,0.37639903616235715,0.12493018647709515,6.112874298809886,3.448406957238746
4915.0,-30.4324363197376,5.025174423095385,35.01672292563033,24.140752537082903,4.984749016977877,-26.890794387273118,-40.44935085168106,1.4431070845133813,-0.21869792751618888,-5.053550372495351,40.03330206388963,42217.29010549129,25752.89243814796,25752.89243814796,67970.18254363924,77547.05705866082,77547.05705866082,25752.89243814796,103299.94949680878,103299.94949680878,103299.94949680878,128183.72812989337,91884.28083187641,56554.51387870678,39255.29661463293,24883.77863308459,0.0,64139.07524771751,21151.2118381219,1540.9248484254101,0.0,0.8865253549867119,2.8133750465861485,0.0014959135982669303,353916.3402065215,1555969.6178497726,4.396433397061617,1555969.6178497726,4.396433397061617,0.85,0.09581986335072537,4.027634451161993,1.2682898333808406,1.0,0.0,4.027634451161117,1.285014294433093,1.285297584975783,3.134311010087912,19391.441714518613,1977.3767509311144,4632.441516551485,4632.441516551485,5.5592482595050905,5.025174423095385,-2.405651028839736,7.430825451935121,3.448441732472527,3.448441732472527,0.985269066420722,0.0,0.0,0.00022044563728875152,0.9879203993039332,0.00022314109258607539,199.2807791283535,0.0,0.0,0.0,0.15901306255870695,7.493873148790808e-05,0.00014550690580084346,0.00058604862668546,0.0958198633507287,0.07194172486435427,0.02387813848637443,0.09581985524265774,0.07194172486435177,0.0238781384863736,0.3763983838671677,0.3763983838671677,0.12493021581107548,0.0,4.833789797241934,4.775265905190167,5.010204630262876,4.8348524449791626,4.776677801222434,5.010213965291541,24883.77863308459,21151.2118381219,0.85,1.0597312524560925,0.658214823684937,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4540939924160672,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15444.956756982192,1540.9248484254101,0.3763983838671677,0.12493021581107548,6.112874298809886,3.448441732472527
4916.0,-30.432234243152905,5.0251503934383575,35.01671763421247,24.1407454823144,4.984770832653389,-26.890610336353994,-40.449153807107336,1.4431469258545035,-0.21854014848838688,-5.053517775808919,40.03329172754095,42217.29124995781,25752.883558843318,25752.883558843318,67970.17480880112,77546.94028267411,77546.94028267411,25752.883558843318,103299.82384151743,103299.82384151743,103299.82384151743,128183.56397924438,91884.09108465025,56554.44205193384,39255.16559190713,24883.740137726963,0.0,64138.90572963409,21151.179117067917,1540.9220667936356,0.0,0.8865255587062028,2.813376776723607,0.0014959135982669303,353916.7900708823,1555969.1718651708,4.39642654860636,1555969.1718651708,4.39642654860636,0.85,0.09581971020897537,4.027634451161993,1.2682892355462534,1.0,0.0,4.027634451162071,1.2850141079874606,1.2852973984890474,3.134311464852256,19391.401669885912,1977.3726675149937,4632.441516551485,4632.441516551485,5.559246342739468,5.0251503934383575,-2.4055976677907145,7.430748061229072,3.448476458748983,3.448476458748983,0.9852789882139952,0.0,0.0,0.00022044563728875152,0.9878995475427865,0.00022314580246247546,199.2806132155736,0.0,0.0,0.0,0.15901306255870695,7.494040895993408e-05,0.00014550522832881743,0.0005860418704413371,0.0958197102089753,0.07194157461518458,0.023878135593790716,0.0958197632165418,0.07194157461518463,0.023878135593790734,0.37639773259735465,0.37639773259735465,0.12493024542933003,0.0,4.834015058595185,4.775577831113594,5.010168169141821,4.834977627320541,4.776887352424694,5.010084352766853,24883.740137726963,21151.179117067917,0.85,1.0597339327134305,0.6582165811795595,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4540927818954614,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15444.946383643428,1540.9220667936356,0.37639773259735465,0.12493024542933003,6.112874298809886,3.448476458748983
4917.0,-30.432032256277555,5.025126301535973,35.01671234710646,24.14073465568947,4.984783487674606,-26.890427282299733,-40.448956902232,1.4431785136967956,-0.21824431501386243,-5.053491668161989,40.033281270296634,42217.29263630992,25752.89102828607,25752.89102828607,67970.18366459598,77546.84519654459,77546.84519654459,25752.89102828607,103299.73622483066,103299.73622483066,103299.73622483066,128183.43991015588,91883.91935494753,56554.366794712856,39255.05840026075,24883.703685325225,0.0,64138.76208558597,21151.14813252644,1540.9195551612456,0.0,0.8865257297715363,2.8133759359122896,0.0014959135982669303,353917.1503808321,1555968.7206643592,4.3964207978903005,1555968.7206643592,4.3964207978903005,0.85,0.09581956006686698,4.027634451161993,1.2682886783732101,1.0,0.0,4.027634451161361,1.2850139601657877,1.2852972506347862,3.134311825408,19391.365427707267,1977.368971841278,4632.441516551485,4632.441516551485,5.559247955159773,5.025126301535973,-2.4055491262375495,7.430675427773522,3.4485111671742716,3.4485111671742716,0.9852889049069348,0.0,0.0,0.00022044563728875152,0.9878787055128856,0.0002231505103395268,199.2804473767247,0.0,0.0,0.0,0.15901306255870695,7.494208527736776e-05,0.00014550355201138377,0.0005860351188474902,0.09581956006687183,0.0719414267786686,0.023878133288203218,0.09581959688737339,0.07194142677866497,0.023878133288202014,0.37639708068228034,0.37639708068228034,0.12493027371504584,0.0,4.834251675526787,4.775893008882974,5.010167506789685,4.835247353148134,4.77720323265288,5.010214537464265,24883.703685325225,21151.14813252644,0.85,1.059736444147416,0.6582180769247726,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4540915712790803,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15444.936017367017,1540.9195551612456,0.37639708068228034,0.12493027371504584,6.112874298809886,3.4485111671742716
4918.0,-30.4318302793092,5.025102256192718,35.01670705227121,24.140738567244284,4.984802636201288,-26.890243587746554,-40.448763699363894,1.4432159446386637,-0.21784981989577545,-5.053460495406127,40.033270470953404,42217.30926310294,25752.88544119063,25752.88544119063,67970.19470429356,77546.78352033139,77546.78352033139,25752.88544119063,103299.66896152202,103299.66896152202,103299.66896152202,128183.33184920765,91883.78366812479,56554.30941089648,39254.97139692034,24883.66288768563,0.0,64138.63428460597,21151.113454532784,1540.916679914911,0.0,0.8865259279079059,2.813374389788749,0.0014959135982669303,353917.58059440064,1555968.2547030402,4.396414137127093,1555968.2547030402,4.396414137127093,0.85,0.09581940678160507,4.027634451161993,1.2682881201012055,1.0,0.0,4.02763445116171,1.2850137850001973,1.2852970754305793,3.134312252659122,19391.336792089827,1977.3660518209408,4632.441516551485,4632.441516551485,5.55924674907969,5.025102256192718,-2.405496899078374,7.430599155271092,3.448545816772783,3.448545816772783,0.9852988047922236,0.0,0.0,0.00022044563728875152,0.9878578649794647,0.00022315521807718167,199.2802815462858,0.0,0.0,0.0,0.15901306255870695,7.494373011206804e-05,0.00014550190717668347,0.0005860284940545847,0.09581940678160619,0.07194127642181057,0.023878130359795628,0.09581938685153779,0.07194127642180972,0.023878130359795347,0.37639642865622636,0.37639642865622636,0.12493030308221521,0.0,4.834511710950267,4.7762449634305995,5.010149975137551,4.835610675510338,4.777711900730083,5.010139166942849,24883.66288768563,21151.113454532784,0.85,1.0597387278732129,0.6582196477051523,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4540903612021516,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15444.925656029316,1540.916679914911,0.37639642865622636,0.12493030308221521,6.112874298809886,3.448545816772783
4919.0,-30.431628315843064,5.025078207060415,35.01670176523119,24.140727111976616,4.984819162113522,-26.89006016765273,-40.44856672463936,1.4432510139231836,-0.21765178846544586,-5.053431732103886,40.033260108336414,42217.31033187044,25752.88589587645,25752.88589587645,67970.19622774688,77546.67027702418,77546.67027702418,25752.88589587645,103299.55617290063,103299.55617290063,103299.55617290063,128183.18198538503,91883.59535780548,56554.23541265173,39254.84438350416,24883.6258124844,0.0,64138.47019598856,21151.081940611737,1540.914068664023,0.0,0.8865261121726922,2.8133751438205095,0.0014959135982669303,353917.9775555897,1555967.8075853302,4.3964079426876115,1555967.8075853302,4.3964079426876115,0.8499999999999999,0.0958192559337189,4.027634451161993,1.2682875530375166,1.0,0.0,4.027634451162944,1.2850136208864986,1.2852969112807007,3.134312652953382,19391.297050704812,1977.361999327478,4632.441516551485,4632.441516551485,5.559246847232212,5.025078207060415,-2.405446476740074,7.430524683800488,3.4485804402634614,3.4485804402634614,0.9853086972181319,0.0,0.0,0.00022044563728875152,0.9878370263133908,0.00022315992559162817,199.28011572720868,0.0,0.0,0.0,0.15901306255870695,7.494540709287273e-05,0.0001455002301958788,0.000586021739788922,0.09581925593372287,0.07194112802978392,0.023878127903938957,0.0958192700724052,0.07194112802978093,0.023878127903937965,0.37639577898263166,0.37639577898263166,0.12493033229070168,0.0,4.83475450719726,4.776571365281654,5.010140279966663,4.8357799436384425,4.777931522155711,5.010156232724171,24883.6258124844,21151.081940611737,0.85,1.0597414628077297,0.6582213483244391,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4540891511865883,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15444.91530122604,1540.914068664023,0.37639577898263166,0.12493033229070168,6.112874298809886,3.4485804402634614
4920.0,-30.431426381652795,5.025054178038927,35.01669648087715,24.140725994389527,4.984836991512428,-26.889876643535448,-40.44836978483943,1.4432872533950765,-0.21731388082571357,-5.053401890582148,40.03324961249094,42217.31121867951,25752.88348257854,25752.88348257854,67970.19470125805,77546.59350170124,77546.59350170124,25752.88348257854,103299.47698427978,103299.47698427978,103299.47698427978,128183.06433398227,91883.44405509092,56554.161772068976,39254.75809224661,24883.58734970248,0.0,64138.34544194909,21151.04924724711,1540.911356180982,0.0,0.8865263024189896,2.8133741858769077,0.0014959135982669303,353918.3893976124,1555967.3547192838,4.3964015471691695,1555967.3547192838,4.3964015471691695,0.85,0.09581910445412553,4.027634451161993,1.2682869672914965,1.0,0.0,4.027634451161239,1.2850134512967193,1.2852967416535341,3.1343130666046095,19391.26511947845,1977.3587432485558,4632.441516551485,4632.441516551485,5.559246326276276,5.025054178038927,-2.4053952971006813,7.430449475139608,3.4486150225355376,3.4486150225355376,0.9853185778672965,0.0,0.0,0.00022044563728875152,0.9878161911420312,0.00022316463251517525,199.279949932444,0.0,0.0,0.0,0.15901306255870695,7.494708381102774e-05,0.00014549855347772378,0.0005860149865811159,0.09581910445412804,0.07194097914214159,0.02387812531198645,0.09581908933748938,0.0719409791421397,0.023878125311985826,0.37639512987544377,0.37639512987544377,0.12493036183596723,0.0,4.8350099479825985,4.776915967527202,5.010126474595495,4.836088009756452,4.7783509714466845,5.010128038251139,24883.58734970248,21151.04924724711,0.85,1.0597435002868467,0.6582226424423426,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4540879412539285,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15444.904952884835,1540.911356180982,0.37639512987544377,0.12493036183596723,6.112874298809886,3.4486150225355376
4921.0,-30.43122456122531,5.025030141539623,35.016691198578926,24.140719917509728,4.984852934966779,-26.889693410410416,-40.44817661689592,1.4433217841519332,-0.21701854188319203,-5.05337340542447,40.033239103662574,42217.3274911477,25752.884379916468,25752.884379916468,67970.21187106417,77546.50429136085,77546.50429136085,25752.884379916468,103299.38867127732,103299.38867127732,103299.38867127732,128182.9380158601,91883.27959990066,56554.102799687615,39254.64088912561,24883.549344582778,0.0,64138.19023370839,21151.01694289536,1540.9086997994966,0.0,0.8865264857950725,2.8133736289834386,0.0014959135982669303,353918.7825208435,1555966.9012931657,4.396395382608803,1555966.9012931657,4.396395382608803,0.85,0.09581895404191425,4.027634451161993,1.2682864090194927,1.0,0.0,4.02763445116324,1.2850132897032518,1.285296580024442,3.134313460751908,19391.230412527402,1977.3552041244873,4632.441516551485,4632.441516551485,5.559246519983618,5.025030141539623,-2.405345154939926,7.430375296479548,3.4486495707924893,3.4486495707924893,0.9853284487978541,0.0,0.0,0.00022044563728875152,0.9877953681820644,0.0002231693368784053,199.27978423135795,0.0,0.0,0.0,0.15901306255870695,7.49487284498159e-05,0.00014549690883893562,0.000586008362577273,0.09581895404191668,0.07194083113849967,0.023878122903417003,0.09581892500774393,0.07194083113849785,0.023878122903416402,0.3763944825431399,0.3763944825431399,0.12493039139484048,0.0,4.835268185922757,4.777261662040644,5.010120610385968,4.83635486354126,4.778698463184469,5.010151357642144,24883.549344582778,21151.01694289536,0.85,1.0597463324642082,0.6582244889872183,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4540867314986692,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15444.89461068925,1540.9086997994966,0.3763944825431399,0.12493039139484048,6.112874298809886,3.4486495707924893
4922.0,-30.431022682078908,5.025006135678024,35.01668591985278,24.14071342153477,4.984871412687255,-26.889509871003305,-40.44797967709599,1.4433586016116609,-0.21678717140474646,-5.053343165590521,40.03322864311057,42217.32814529411,25752.880703391846,25752.880703391846,67970.20884868596,77546.40318825314,77546.40318825314,25752.880703391846,103299.28389164498,103299.28389164498,103299.28389164498,128182.79471493611,91883.1042541251,56554.02921116605,39254.52782551004,24883.510823291133,0.0,64138.03864880117,21150.98419979746,1540.9059715232188,0.0,0.8865266779441409,2.8133741172706017,0.0014959135982669303,353919.19986070925,1555966.449950133,4.396388923128526,1555966.449950133,4.396388923128526,0.85,0.0958188031615182,4.027634451161993,1.268285813932307,1.0,0.0,4.027634451161078,1.2850131174087531,1.28529640769196,3.13431388100051,19391.193407205534,1977.3514306318198,4632.441516551485,4632.441516551485,5.559245726336335,5.025006135678024,-2.405293755108587,7.4302998907866105,3.448684076745264,3.448684076745264,0.985338307641504,0.0,0.0,0.00022044563728875152,0.9877745396373777,0.00022317404270176818,199.2796184823375,0.0,0.0,0.0,0.15901306255870695,7.495040523667774e-05,0.00014549523205207378,0.000586001609092741,0.09581880316151631,0.0719406827957191,0.023878120365797218,0.09581879275263451,0.07194068279572051,0.023878120365797683,0.3763938369267423,0.3763938369267423,0.1249304214371601,0.0,4.835514336225515,4.777594404923548,5.010105265825018,4.836555994185801,4.7789827268954355,5.0101014305934655,24883.510823291133,21150.98419979746,0.85,1.059748789963293,0.6582260548449622,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4540855224269553,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15444.884272945761,1540.9059715232188,0.3763938369267423,0.1249304214371601,6.112874298809886,3.448684076745264
4923.0,-30.430820861288023,5.0249821358802045,35.01668064942896,24.14070189641791,4.984888469748447,-26.889326526187876,-40.44778273729605,1.4433941346482915,-0.21660809418835925,-5.053314122095647,40.03321832748108,42217.32868108981,25752.879975738328,25752.879975738328,67970.20865682814,77546.28746345855,77546.28746345855,25752.879975738328,103299.16743919687,103299.16743919687,103299.16743919687,128182.64112472507,91882.91373515312,56553.95495278438,39254.398647076385,24883.473685528195,0.0,64137.87233260458,21150.952632698965,1540.9033487237461,0.0,0.8865268634664402,2.813375153037283,0.0014959135982669303,353919.6006902675,1555966.0048601916,4.3963826864223154,1555966.0048601916,4.3963826864223154,0.85,0.09581865328857637,4.027634451161993,1.2682852391758934,1.0,0.0,4.027634451160759,1.285012951125007,1.2852962413715554,3.1343142865882148,19391.153199702065,1977.3473306075027,4632.441516551485,4632.441516551485,5.559245569258576,5.0249821358802045,-2.4052432679292166,7.4302254038094215,3.4487185518795815,3.4487185518795815,0.9853481576798805,0.0,0.0,0.00022044563728875152,0.9877537175869092,0.00022317874725625138,199.27945278150432,0.0,0.0,0.0,0.15901306255870695,7.495208205822595e-05,0.00014549355523052558,0.000585994855468505,0.09581865328857922,0.07194053527589502,0.023878118012684208,0.09581868498627193,0.07194053527589288,0.0238781180126835,0.3763931921278004,0.3763931921278004,0.12493045128718602,0.0,4.835741717155372,4.777901260183796,5.010092621647971,4.836706027907269,4.779183762470893,5.010097311416189,24883.473685528195,21150.952632698965,0.85,1.0597515350111697,0.6582277700476287,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4540843130054784,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15444.873943105951,1540.9033487237461,0.3763931921278004,0.12493045128718602,6.112874298809886,3.4487185518795815
4924.0,-30.430619142400406,5.0249581941520125,35.01667539304834,24.14070552857595,4.984909183631813,-26.889142907396778,-40.44758953442795,1.4434329486281932,-0.21625736688878305,-5.053282637891477,40.03320819567123,42217.34430750822,25752.873007383085,25752.873007383085,67970.2173148913,77546.2184623682,77546.2184623682,25752.873007383085,103299.09146975128,103299.09146975128,103299.09146975128,128182.52799794226,91882.77146151329,56553.8973066533,39254.30461651109,24883.436528190992,0.0,64137.741144702086,21150.921048962344,1540.90067288836,0.0,0.8865270607686889,2.813374218345909,0.0014959135982669303,353920.0352044803,1555965.5677016352,4.396376053711294,1555965.5677016352,4.396376053711294,0.85,0.0958185022318796,4.027634451161993,1.2682847001357005,1.0,0.0,4.027634451160853,1.2850127694874993,1.2852960596940044,3.134314729625863,19391.12317398962,1977.3442688369241,4632.441516551485,4632.441516551485,5.55924406500748,5.0249581941520125,-2.405191005876934,7.430149200028946,3.4487529888333692,3.4487529888333692,0.9853579968095341,0.0,0.0,0.00022044563728875152,0.9877329065229543,0.00022318344952662413,199.27928716461216,0.0,0.0,0.0,0.15901306255870695,7.49537270957995e-05,0.00014549191019295202,0.0005859882298585002,0.09581850223187957,0.07194038683427227,0.0238781153976073,0.0958185080847041,0.07194038683427229,0.023878115397607307,0.376392546634136,0.376392546634136,0.12493048113697056,0.0,4.8359865438885095,4.778237602466561,5.010061109675462,4.8370252710026875,4.779642682433405,5.009994972627794,24883.436528190992,21150.921048962344,0.85,1.059753837628031,0.6582293600309537,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4540831039356095,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15444.863618826394,1540.90067288836,0.376392546634136,0.12493048113697056,6.112874298809886,3.4487529888333692
