time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
4925.0,-30.430417409417984,5.024934236036426,35.01667014825577,24.140699486620747,4.984924918675739,-26.888959773825064,-40.44739640140904,1.4434672830828115,-0.21595898579846562,-5.05325470227882,40.033198020436174,42217.3602853577,25752.874973870425,25752.874973870425,67970.23525922812,77546.13023594739,77546.13023594739,25752.874973870425,103299.00520981781,103299.00520981781,103299.00520981781,128182.40581484616,91882.60794122626,56553.8379906367,39254.1888339884,24883.400605028346,0.0,64137.58943901675,21150.890514274095,1540.8981479289462,0.0,0.8865272401315161,2.813373557390335,0.0014959135982669303,353920.42074485205,1555965.1286695,4.396370024071667,1555965.1286695,4.396370024071667,0.8500000000000001,0.09581835311265566,4.027634451161993,1.2682841451605777,1.0,0.0,4.027634451161996,1.2850126088128369,1.28529589898392,3.1343151215324934,19391.08866434242,1977.3407498322485,4632.441516551485,4632.441516551485,5.559244489510914,5.024934236036426,-2.4051413879999792,7.430075624036405,3.448787403305165,3.448787403305165,0.9853678295157614,0.0,0.0,0.00022044563728875152,0.9877120944778238,0.00022318815221686138,199.279121536423,0.0,0.0,0.0,0.15901306255870695,7.495537157200269e-05,0.00014549026571674883,0.0005859816065094903,0.09581835311266054,0.07194024008130255,0.023878113031357992,0.09581834794914186,0.07194024008129889,0.02387811303135677,0.37639190257814314,0.37639190257814314,0.12493050983348629,0.0,4.836237840793217,4.778577307786577,5.010045442260662,4.837295716480355,4.779989110776398,5.010035930814524,24883.400605028346,21150.890514274095,0.85,1.059756624059835,0.6582311660699187,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4540818954782333,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15444.853299232733,1540.8981479289462,0.37639190257814314,0.12493050983348629,6.112874298809886,3.448787403305165
4926.0,-30.430215693922346,5.024910309342794,35.016664905893784,24.140698264259868,4.984943335618244,-26.88877638777598,-40.4471994616091,1.4435040294718493,-0.2156421238104258,-5.053224559883357,40.03318760164628,42217.36036903785,25752.871203235798,25752.871203235798,67970.23157227365,77546.05072000463,77546.05072000463,25752.871203235798,103298.92192324043,103298.92192324043,103298.92192324043,128182.28407920088,91882.45422428263,56553.76387331572,39254.10038996323,24883.362155960458,0.0,64137.462545923685,21150.857832566388,1540.8954273126312,0.0,0.8865274316312023,2.813372911102629,0.0014959135982669303,353920.83674148086,1555964.6791287682,4.39636358642911,1555964.6791287682,4.39636358642911,0.85,0.09581820269838394,4.027634451161993,1.2682835978781801,1.0,0.0,4.02763445116168,1.2850124368511098,1.2852957269842828,3.134315540969867,19391.056223612337,1977.337441798406,4632.441516551485,4632.441516551485,5.55924367554821,5.024910309342794,-2.405090181558852,7.430000490901646,3.4488217729305495,3.4488217729305495,0.9853776494087284,0.0,0.0,0.00022044563728875152,0.9876912847096521,0.0002231928545907491,199.27895592286623,0.0,0.0,0.0,0.15901306255870695,7.49570484962861e-05,0.00014548858879246543,0.0005859748524714743,0.09581820269838312,0.07194009242868041,0.02387811026970272,0.09581817745830493,0.07194009242868102,0.023878110269702924,0.3763912601005399,0.3763912601005399,0.1249305385476155,0.0,4.836495384228215,4.778927713697442,5.010022590835035,4.837582436072921,4.780386504558351,5.009988542560336,24883.362155960458,21150.857832566388,0.85,1.0597586632555915,0.658232469655459,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4540806869384264,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15444.8429866454,1540.8954273126312,0.3763912601005399,0.1249305385476155,6.112874298809886,3.4488217729305495
4927.0,-30.43001400530028,5.024886418493722,35.016659678115495,24.14068638989704,4.984962600873567,-26.8885929410952,-40.44700252180917,1.4435415366685,-0.21551963645896421,-5.0531942217526575,40.03317754170367,42217.360306833136,25752.866901888716,25752.866901888716,67970.22720872186,77545.92464571881,77545.92464571881,25752.866901888716,103298.79154760753,103298.79154760753,103298.79154760753,128182.11736181185,91882.25430323326,56553.68996434746,39253.96037653978,24883.325814204316,0.0,64137.2861907441,21150.82694207367,1540.8928180649132,0.0,0.886527622827453,2.813374841430806,0.0014959135982669303,353921.2554398478,1555964.2450713567,4.39635715898902,1555964.2450713567,4.39635715898902,0.85,0.09581805307175009,4.027634451161993,1.2682829912519082,1.0,0.0,4.027634451162301,1.2850122613290857,1.2852955514235636,3.134315969091391,19391.01403187572,1977.3331394386175,4632.441516551485,4632.441516551485,5.559242747021197,5.024886418493722,-2.405038853257082,7.429925271750804,3.448856112104698,3.448856112104698,0.9853874606013423,0.0,0.0,0.00022044563728875152,0.9876704781866534,0.00022319755642943387,199.27879033164862,0.0,0.0,0.0,0.15901306255870695,7.495872545525844e-05,0.00014548691183349308,0.0005859680982937442,0.09581805307175456,0.07193994553131612,0.02387810754043844,0.09581810161449919,0.07193994553131278,0.023878107540437322,0.37639061976128774,0.37639061976128774,0.12493056682956055,0.0,4.8367197742038,4.779236199496097,5.009993027786436,4.837674585293712,4.780527680115597,5.009932505442066,24883.325814204316,21150.82694207367,0.85,1.059761509187941,0.6582342785954309,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4540794785053877,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15444.832680432182,1540.8928180649132,0.37639061976128774,0.12493056682956055,6.112874298809886,3.448856112104698
4928.0,-30.429812348765772,5.024862400650404,35.01665443081891,24.14067647131162,4.984969554882931,-26.888410754446106,-40.44680952848864,1.443567960563288,-0.21509943897746098,-5.0531717032565036,40.03316651763394,42217.37654939462,25752.882141198097,25752.882141198097,67970.25869059272,77545.8563273936,77545.8563273936,25752.882141198097,103298.7384685917,103298.7384685917,103298.7384685917,128182.02534685633,91882.10716719845,56553.62738919971,39253.8664199986,24883.286878264622,0.0,64137.15329826322,21150.793846524928,1540.890247030876,0.0,0.886527777642488,2.8133719479966426,0.0014959135982669303,353921.5662192198,1555963.7694147571,4.396351954576822,1555963.7694147571,4.396351954576822,0.85,0.09581790595600403,4.027634451161993,1.2682824291335417,1.0,0.0,4.027634451160648,1.2850121376734989,1.285295427740716,3.1343162707038577,19390.982979993758,1977.3299730278698,4632.441516551485,4632.441516551485,5.559246036713973,5.024862400650404,-2.4049933536533694,7.429855754303773,3.4488904222141326,3.4488904222141326,0.9853972634897522,0.0,0.0,0.00022044563728875152,0.9876496754464866,0.00022320225761132833,199.27862476705073,0.0,0.0,0.0,0.15901306255870695,7.49603688432804e-05,0.00014548526844547114,0.0005859614793275304,0.095817905956007,0.07193980060084351,0.023878105355163493,0.09581785992676033,0.07193980060084128,0.023878105355162754,0.37638997882316694,0.37638997882316694,0.1249305943433522,0.0,4.836981789896129,4.779574882505074,5.010023495435803,4.838072264279049,4.780972323852438,5.010188216079484,24883.286878264622,21150.793846524928,0.85,1.0597641958710584,0.6582358957072364,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4540782702353512,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15444.822380404446,1540.890247030876,0.37638997882316694,0.1249305943433522,6.112874298809886,3.4488904222141326
4929.0,-30.429610732317645,5.024838539637447,35.016649180412955,24.140679265279346,4.984995750247058,-26.888226679641246,-40.44661248391492,1.4436116975706457,-0.21489209647347707,-5.053135820163879,40.033155932474806,42217.37581305141,25752.863321554934,25752.863321554934,67970.23913460635,77545.76161931164,77545.76161931164,25752.863321554934,103298.62494086658,103298.62494086658,103298.62494086658,128181.86978126738,91881.94144728952,56553.55564102942,39253.76200695566,24883.244840400806,0.0,64137.00684735646,21150.758114340686,1540.8871850923354,0.0,0.8865279990202481,2.813373410413091,0.0014959135982669303,353922.06144478323,1555963.3126959763,4.396344512529712,1555963.3126959763,4.396344512529712,0.85,0.09581775305785818,4.027634451161993,1.2682818571245296,1.0,0.0,4.027634451160932,1.285011932997997,1.285295223020092,3.1343167699348293,19390.94800613396,1977.3264066866832,4632.441516551485,4632.441516551485,5.559241974138524,5.024838539637447,-2.4049380408006655,7.429776580438112,3.4489246541955545,3.4489246541955545,0.9854070440558728,0.0,0.0,0.00022044563728875152,0.9876288773140457,0.0002232069579499085,199.27845923563976,0.0,0.0,0.0,0.15901306255870695,7.496204676314085e-05,0.00014548359052561069,0.0005859547212796941,0.0958177530578547,0.07193965097161906,0.023878102086235645,0.09581774325873876,0.07193965097162167,0.023878102086236513,0.3763893394435725,0.3763893394435725,0.12493062486477477,0.0,4.83722062172609,4.779905469376786,5.009985275533268,4.838243723690425,4.781295871003522,5.009900677119504,24883.244840400806,21150.758114340686,0.85,1.0597663108347546,0.6582373872470709,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.454077062159551,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15444.812086456845,1540.8871850923354,0.3763893394435725,0.12493062486477477,6.112874298809886,3.4489246541955545
4930.0,-30.429409178864685,5.024814659897046,35.01664396457852,24.140667810011678,4.98501220250438,-26.88804363595294,-40.446419385820604,1.4436466595926238,-0.21470203906415009,-5.053108190080038,40.033146438633054,42217.39111736334,25752.865568848127,25752.865568848127,67970.25668621146,77545.64875080007,77545.64875080007,25752.865568848127,103298.5143196482,103298.5143196482,103298.5143196482,128181.72733272496,91881.75364781581,56553.49601437899,39253.61959270758,24883.21301307676,0.0,64136.83260578434,21150.731061115242,1540.8848986291778,0.0,0.8865281743527427,2.813374137033886,0.0014959135982669303,353922.4427702533,1555962.9030644465,4.396338618386206,1555962.9030644465,4.396338618386206,0.8499999999999999,0.09581760628519112,4.027634451161993,1.2682812917092816,1.0,0.0,4.027634451162074,1.2850117693867262,1.285295059372752,3.1343171690047535,19390.90837255882,1977.3223651867684,4632.441516551485,4632.441516551485,5.559242459259207,5.024814659897046,-2.4048888103755344,7.42970347027258,3.4489588934577298,3.4489588934577298,0.9854168267022085,0.0,0.0,0.00022044563728875152,0.987608086152145,0.00022321165691102998,199.27829375622397,0.0,0.0,0.0,0.15901306255870695,7.496369111071253e-05,0.000145481946178039,0.0005859480984487647,0.09581760628519682,0.07193950623794723,0.023878100047249592,0.09581764477592868,0.07193950623794294,0.023878100047248173,0.37638870104542216,0.37638870104542216,0.12493065364556903,0.0,4.837447304890361,4.780213569708394,5.009966088186843,4.8384061510158745,4.7814983735888745,5.0099419154503835,24883.21301307676,21150.731061115242,0.85,1.0597694635778039,0.6582394141109466,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4540758543259056,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15444.801798428063,1540.8848986291778,0.37638870104542216,0.12493065364556903,6.112874298809886,3.4489588934577298
4931.0,-30.429207662440337,5.024790824307116,35.01663875719255,24.140666447952412,4.985031612714832,-26.88786032974293,-40.4462262178771,1.4436842800174117,-0.21441321766002375,-5.053077633782484,40.03313625304193,42217.40611209988,25752.860270791498,25752.860270791498,67970.26638289138,77545.56458952579,77545.56458952579,25752.860270791498,103298.42486031729,103298.42486031729,103298.42486031729,128181.60045654645,91881.59576821451,56553.437290788715,39253.509419361995,24883.175596229168,0.0,64136.68501559117,21150.699256794793,1540.8822260978047,0.0,0.8865283671162132,2.8133739074724295,0.0014959135982669303,353922.8644810575,1555962.4635860454,4.396332138268289,1555962.4635860454,4.396332138268289,0.85,0.09581745668696547,4.027634451161993,1.2682807719008995,1.0,0.0,4.027634451162501,1.2850115933350128,1.2852948832822266,3.134317598418707,19390.87505333317,1977.3189675713083,4632.441516551485,4632.441516551485,5.559241315573613,5.024790824307116,-2.40483745827567,7.429628282582787,3.4489930873021044,3.4489930873021044,0.9854265963720298,0.0,0.0,0.00022044563728875152,0.9875872992818723,0.00022321635509999914,199.27812830748422,0.0,0.0,0.0,0.15901306255870695,7.496533608646156e-05,0.00014548030120228997,0.0005859414730877665,0.0958174566869647,0.07193935940357488,0.023878097283389826,0.09581749160435757,0.07193935940357545,0.023878097283390017,0.3763880622886349,0.3763880622886349,0.12493068216302244,0.0,4.837679193442341,4.780532478237944,5.009935210889012,4.8386644161224694,4.781866064806877,5.009869846537356,24883.175596229168,21150.699256794793,0.85,1.0597720534880826,0.6582411626331659,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.454074646871654,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15444.791515857827,1540.8822260978047,0.3763880622886349,0.12493068216302244,6.112874298809886,3.4489930873021044
4932.0,-30.429006200783867,5.024766912924931,35.016633542759614,24.140661174338334,4.985042404363762,-26.887677934720877,-40.44603322455657,1.4437141383007355,-0.21400226879956108,-5.0530528274226745,40.03312563301121,42217.421438158526,25752.86936586229,25752.86936586229,67970.29080402081,77545.49957259791,77545.49957259791,25752.86936586229,103298.3689384602,103298.3689384602,103298.3689384602,128181.50690004414,91881.45356601247,56553.375431572946,39253.42014937725,24883.137961583936,0.0,64136.55811096118,21150.667267346344,1540.8796761979374,0.0,0.8865285321324324,2.8133714025191363,0.0014959135982669303,353923.20683663245,1555962.0053629493,4.396326590929559,1555962.0053629493,4.396326590929559,0.8499999999999999,0.09581730949404196,4.027634451161993,1.2682802009908478,1.0,0.0,4.027634451164004,1.2850114536077057,1.2852947435241158,3.134317939232601,19390.845042697103,1977.3159073380925,4632.441516551485,4632.441516551485,5.559243278916433,5.024766912924931,-2.404790392837237,7.429557305762168,3.4490272546656375,3.4490272546656375,0.9854363584758964,0.0,0.0,0.00022044563728875152,0.9875665185327183,0.0002232210521031836,199.2779629039845,0.0,0.0,0.0,0.15901306255870695,7.496697960849048e-05,0.00014547865768026105,0.0005859348535818216,0.09581730949404113,0.0719392145363063,0.023878094957734818,0.09581726556457337,0.07193921453630693,0.023878094957735026,0.37638742410603576,0.37638742410603576,0.12493070974782124,0.0,4.837944114921015,4.780882160797148,5.00994418168807,4.839050558623114,4.7823279402325625,5.010027268272552,24883.137961583936,21150.667267346344,0.85,1.0597745311874545,0.6582427040303462,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4540734396412363,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15444.781239264234,1540.8796761979374,0.37638742410603576,0.12493070974782124,6.112874298809886,3.4490272546656375
4933.0,-30.428804786232448,5.0247430861194005,35.016628324104566,24.1406594979577,4.9850637474035375,-26.887494526880648,-40.44583624983204,1.443753488051748,-0.21376625309517294,-5.053020502599154,40.033115081167814,42217.42028840466,25752.8592166636,25752.8592166636,67970.27950506826,77545.40635146572,77545.40635146572,25752.8592166636,103298.26556812931,103298.26556812931,103298.26556812931,128181.36302574146,91881.28745037166,56553.301387310494,39253.31784784574,24883.097457612155,0.0,64136.41530545789,21150.63283897033,1540.8767839537534,0.0,0.8865287352424047,2.813372073084341,0.0014959135982669303,353923.652955825,1555961.5500820365,4.39631976299771,1555961.5500820365,4.39631976299771,0.85,0.09581715907449025,4.027634451161993,1.2682796531589702,1.0,0.0,4.02763445116271,1.2850112694633828,1.285294559339197,3.134318388385747,19390.809985321263,1977.3123324806395,4632.441516551485,4632.441516551485,5.559241088020196,5.0247430861194005,-2.4047378272428612,7.429480913362262,3.44906135943919,3.44906135943919,0.9854461026969114,0.0,0.0,0.00022044563728875152,0.9875457431138965,0.00022322574809917122,199.2777975394333,0.0,0.0,0.0,0.15901306255870695,7.496865707032329e-05,0.00014547698021842825,0.0005859280973787534,0.09581715907449521,0.07193906713057557,0.023878091943919644,0.09581713050507318,0.07193906713057184,0.023878091943918406,0.3763867884623505,0.3763867884623505,0.12493073898336267,0.0,4.838193936352184,4.78122312987017,5.009918792431051,4.839254249503995,4.782648313720756,5.009878745443245,24883.097457612155,21150.63283897033,0.85,1.0597767147002386,0.658244151740299,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4540722327409215,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15444.77096829067,1540.8767839537534,0.3763867884623505,0.12493073898336267,6.112874298809886,3.44906135943919
4934.0,-30.428603376629077,5.024719252549115,35.01662312341711,24.140648077614628,4.985080112199502,-26.887311621376504,-40.44564318666232,1.44378835694697,-0.21358061894295588,-5.05299249697612,40.033105167202756,42217.43509322534,25752.860028434246,25752.860028434246,67970.29512165958,77545.29390354248,77545.29390354248,25752.860028434246,103298.15393197673,103298.15393197673,103298.15393197673,128181.2166149983,91881.10009442072,56553.2412841037,39253.1764559078,24883.062683021566,0.0,64136.23913892936,21150.60328056833,1540.8743185081005,0.0,0.8865289140126439,2.8133729016478815,0.0014959135982669303,353924.0394655138,1555961.1223237829,4.396313753294498,1555961.1223237829,4.396313753294498,0.85,0.09581701222939065,4.027634451161993,1.2682790893921623,1.0,0.0,4.027634451161532,1.2850111062880847,1.2852943961279255,3.1343187863926865,19390.770445348055,1977.3083005254655,4632.441516551485,4632.441516551485,5.559241263256223,5.024719252549115,-2.4046884629241987,7.429407715473314,3.4490954498743966,3.4490954498743966,0.9854558428212562,0.0,0.0,0.00022044563728875152,0.9875249686768333,0.0002232304440708194,199.277632179219,0.0,0.0,0.0,0.15901306255870695,7.497030125453677e-05,0.00014547533603421475,0.000585921475205771,0.09581701222939353,0.07193892259997726,0.023878089629416257,0.09581702473565508,0.07193892259997511,0.023878089629415542,0.3763861545542999,0.3763861545542999,0.12493076746096868,0.0,4.838426958387913,4.781538066287965,5.009904452303147,4.839411878033161,4.7828509278303954,5.009900382891487,24883.062683021566,21150.60328056833,0.85,1.0597798691380242,0.6582461906095806,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4540710261248027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15444.760703088823,1540.8743185081005,0.3763861545542999,0.12493076746096868,6.112874298809886,3.4490954498743966
4935.0,-30.42840203813672,5.024695435285891,35.01661792541636,24.140641826111846,4.985097284456921,-26.88712869910614,-40.445446281786985,1.4438239454263337,-0.21332994532104976,-5.052963456664976,40.03309484408281,42217.43392987119,25752.858071586867,25752.858071586867,67970.29200145806,77545.19896315747,77545.19896315747,25752.858071586867,103298.05703474433,103298.05703474433,103298.05703474433,128181.08192837838,91880.93060175166,56553.16556846539,39253.07225920697,24883.024893634043,0.0,64136.097152841015,21150.571159588937,1540.8716575693168,0.0,0.8865290995429287,2.8133729964311263,0.0014959135982669303,353924.4402554334,1555960.6769118034,4.396307516341171,1555960.6769118034,4.396307516341171,0.85,0.09581686418223283,4.027634451161993,1.2682785140862687,1.0,0.0,4.0276344511625926,1.285010939745405,1.2852942295485303,3.1343191926132357,19390.734675277447,1977.3046529933715,4632.441516551485,4632.441516551485,5.559240840833755,5.024695435285891,-2.4046383749712446,7.429333810257136,3.44912949855756,3.44912949855756,0.9854655710164456,0.0,0.0,0.00022044563728875152,0.9875042020456366,0.00022323513847545516,199.27746687766216,0.0,0.0,0.0,0.15901306255870695,7.497197819021727e-05,0.00014547365909853424,0.0005859147211218518,0.09581686418223219,0.07193877716189012,0.02387808702034207,0.09581688254943178,0.0719387771618906,0.02387808702034223,0.3763855206827554,0.3763855206827554,0.12493079598561402,0.0,4.838657309792552,4.781849933972353,5.009888643378986,4.839633511343948,4.783152482968433,5.009880667624202,24883.024893634043,21150.571159588937,0.85,1.059782166655384,0.6582476297125464,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.454069819540329,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15444.750444501671,1540.8716575693168,0.3763855206827554,0.12493079598561402,6.112874298809886,3.44912949855756
4936.0,-30.428200697671517,5.024671617896249,35.016612729640975,24.14064098792153,4.985113302950157,-26.88694589044567,-40.44525321861727,1.4438584957242917,-0.21296490698864545,-5.052935242586258,40.03308451289947,42217.44851307553,25752.858086757056,25752.858086757056,67970.30659983258,77545.1307254385,77545.1307254385,25752.858086757056,103297.98881219556,103297.98881219556,103297.98881219556,128180.97616629934,91880.7873438483,56553.105131485216,39252.980235958974,24882.987354103778,0.0,64135.96759006275,21150.53925098821,1540.8690327450483,0.0,0.8865292808887671,2.8133714922793884,0.0014959135982669303,353924.8296427304,1555960.2311520057,4.396301420057673,1555960.2311520057,4.396301420057673,0.85,0.0958167165752774,4.027634451161993,1.2682779558142645,1.0,0.0,4.027634451163431,1.2850107780611233,1.2852940678286042,3.134319586983583,19390.704441844064,1977.3015700411522,4632.441516551485,4632.441516551485,5.559240844108526,5.024671617896249,-2.4045889324612317,7.429260550357482,3.4491635124374023,3.4491635124374023,0.9854752892678292,0.0,0.0,0.00022044563728875152,0.9874834356819802,0.00022323983301705347,199.27730157475986,0.0,0.0,0.0,0.15901306255870695,7.497362244177877e-05,0.00014547201484697275,0.0005859080986776164,0.09581671657528208,0.0719386320656168,0.02387808450966528,0.09581668770070909,0.0719386320656133,0.023878084509664117,0.37638488686420346,0.37638488686420346,0.12493082444922375,0.0,4.838909269173826,4.782188681779701,5.00987854442684,4.839970335597627,4.783597185360463,5.0098918363103735,24882.987354103778,21150.53925098821,0.85,1.0597845351656303,0.6582491868356363,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.454068613383861,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15444.740191203578,1540.8690327450483,0.37638488686420346,0.12493082444922375,6.112874298809886,3.4491635124374023
4937.0,-30.42799943122237,5.024647798217323,35.016607531425045,24.14063491104173,4.985128927188309,-26.886763187816257,-40.44506015544755,1.4438926837821997,-0.2126795850510348,-5.052907194308135,40.03307405026258,42217.46286076808,25752.858361471175,25752.858361471175,67970.32122223926,77545.04305216356,77545.04305216356,25752.858361471175,103297.90141363474,103297.90141363474,103297.90141363474,128180.85045999433,91880.624520786,56553.044329390534,39252.8668793283,24882.94904635959,0.0,64135.815925687886,21150.50668940565,1540.866365329878,0.0,0.8865294618655691,2.8133710161185657,0.0014959135982669303,353925.2167421185,1555959.7797204803,4.396295336181721,1555959.7797204803,4.396295336181721,0.85,0.09581656926547613,4.027634451161993,1.2682774030370636,1.0,0.0,4.02763445116129,1.285010618072048,1.2852939078042582,3.1343199772191856,19390.67007934056,1977.2980660409582,4632.441516551485,4632.441516551485,5.559240903410759,5.024647798217323,-2.4045396541403488,7.429187452357672,3.44919748658367,3.44919748658367,0.9854849961667629,0.0,0.0,0.00022044563728875152,0.9874626774231241,0.00022324452592377967,199.27713633289966,0.0,0.0,0.0,0.15901306255870695,7.497526672668248e-05,0.00014547037056206904,0.0005859014760990907,0.09581656926547871,0.07193848724086783,0.02387808202461087,0.09581652517458784,0.0719384872408659,0.02387808202461023,0.37638425492668487,0.37638425492668487,0.1249308531998707,0.0,4.8391623541184,4.78252725775161,5.009873485485173,4.840227609257113,4.783934759791464,5.009906621883999,24882.94904635959,21150.50668940565,0.85,1.0597872692692378,0.6582509671301929,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.454067407217576,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15444.729944656296,1540.866365329878,0.37638425492668487,0.1249308531998707,6.112874298809886,3.44919748658367
4938.0,-30.427798220608885,5.024624064930978,35.01660234988206,24.14063309496271,4.985151210619284,-26.886579869508385,-40.44486325057221,1.4439328595187841,-0.21247043197496396,-5.052874958262897,40.033064139466475,42217.46093842868,25752.84799436136,25752.84799436136,67970.30893279004,77544.94543408124,77544.94543408124,25752.84799436136,103297.7934284426,103297.7934284426,103297.7934284426,128180.70566814022,91880.45447133027,56552.9699756777,39252.760550725085,24882.912239697616,0.0,64135.6727904227,21150.475403742974,1540.863685616557,0.0,0.8865296621967431,2.8133720292709414,0.0014959135982669303,353925.6616380524,1555959.352099326,4.396288601674078,1555959.352099326,4.396288601674078,0.85,0.09581642095727705,4.027634451161993,1.2682768002571536,1.0,0.0,4.027634451160789,1.2850104300626208,1.285293719753383,3.1343204358004466,19390.634191764588,1977.2944065266518,4632.441516551485,4632.441516551485,5.559238665474288,5.024624064930978,-2.4044873079283042,7.429111372859282,3.449231420343688,3.449231420343688,0.985494691526768,0.0,0.0,0.00022044563728875152,0.9874419253935195,0.00022324921761945505,199.27697113715502,0.0,0.0,0.0,0.15901306255870695,7.49769437650598e-05,0.0001454686935236917,0.0005858947216015462,0.09581642095727833,0.0719383416726261,0.023878079284652236,0.09581641469781416,0.07193834167262514,0.023878079284651917,0.3763836247094002,0.3763836247094002,0.12493088247917541,0.0,4.839398615665516,4.782853946869068,5.009836717468545,4.840404526287955,4.784221843448961,5.009750986315169,24882.912239697616,21150.475403742974,0.85,1.0597894428409265,0.6582524062136752,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.454066201496697,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15444.71970333757,1540.863685616557,0.3763836247094002,0.12493088247917541,6.112874298809886,3.449231420343688
4939.0,-30.427597020970232,5.024600297734047,35.01659718397521,24.140621988941007,4.9851655904680525,-26.886397351477328,-40.44466641554607,1.443965920975158,-0.2122411728423117,-5.052848427344442,40.03305423181522,42217.459457333,25752.852063631795,25752.852063631795,67970.3115209648,77544.84231280099,77544.84231280099,25752.852063631795,103297.69437643279,103297.69437643279,103297.69437643279,128180.57224577977,91880.27572343579,56552.89286796768,39252.647617186776,24882.877869346983,0.0,64135.52548653376,21150.446188944934,1540.8612772228225,0.0,0.8865298334225564,2.8133721126453146,0.0014959135982669303,353926.0277967511,1555958.9246139517,4.396282845599282,1555958.9246139517,4.396282845599282,0.85,0.09581627567313611,4.027634451161993,1.2682762189069763,1.0,0.0,4.027634451161426,1.2850102753457604,1.2852935650024142,3.1343208131765863,19390.59646845276,1977.290559819384,4632.441516551485,4632.441516551485,5.559239543903172,5.024600297734047,-2.404439191023354,7.4290394887574,3.4492653404660025,3.4492653404660025,0.9855043829902864,0.0,0.0,0.00022044563728875152,0.9874211749661445,0.00022325390915007459,199.27680595069475,0.0,0.0,0.0,0.15901306255870695,7.497862024319831e-05,0.0001454670170455532,0.000585887969360439,0.09581627567313551,0.07193819863264328,0.023878077040492232,0.0958162862809099,0.07193819863264372,0.023878077040492378,0.376382995372884,0.376382995372884,0.12493091025434984,0.0,4.839630335704271,4.783166499252786,5.009824348135339,4.8406072545021175,4.784467028968606,5.0098253555513,24882.877869346983,21150.446188944934,0.85,1.0597919172773629,0.6582538949680424,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4540649961123095,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15444.709467609151,1540.8612772228225,0.376382995372884,0.12493091025434984,6.112874298809886,3.4492653404660025
4940.0,-30.42739586219065,5.024576532584117,35.0165920097047,24.14061074322092,4.985181188418473,-26.88621474837614,-40.44447335237635,1.4440000746039856,-0.21204489595760379,-5.0528202831996865,40.03304365639119,42217.4734287849,25752.85181799161,25752.85181799161,67970.32524677651,77544.73348018675,77544.73348018675,25752.85181799161,103297.58529817837,103297.58529817837,103297.58529817837,128180.42400957686,91880.09177399188,56552.83172259001,39252.5111682243,24882.83871139849,0.0,64135.349879622794,21150.412904688717,1540.8585558813215,0.0,0.8865300152965435,2.8133728175637236,0.0014959135982669303,353926.41622024396,1555958.4683162868,4.396276731567935,1555958.4683162868,4.396276731567935,0.8500000000000001,0.09581612850318055,4.027634451161993,1.2682756666792558,1.0,0.0,4.027634451162756,1.2850101155179274,1.285293405139346,3.1343212030192014,19390.557647395584,1977.2866011732433,4632.441516551485,4632.441516551485,5.559239490877099,5.024576532584117,-2.4043899359814014,7.428966468565518,3.4492992108031464,3.4492992108031464,0.9855140602294704,0.0,0.0,0.00022044563728875152,0.9874004292228877,0.00022325859981876705,199.27664079805382,0.0,0.0,0.0,0.15901306255870695,7.498026462944998e-05,0.00014546537265930153,0.0005858813463737207,0.09581612850318466,0.0719380541437015,0.023878074359483168,0.09581616072274757,0.07193805414369842,0.02387807435948214,0.37638236610114695,0.37638236610114695,0.1249309382818948,0.0,4.839848725868478,4.783460057091929,5.009815732774314,4.840775387242104,4.784687667819924,5.009834825796418,24882.83871139849,21150.412904688717,0.85,1.059795033072271,0.6582559151548079,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4540637907956673,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15444.699238367893,1540.8585558813215,0.37638236610114695,0.1249309382818948,6.112874298809886,3.4492992108031464
4941.0,-30.427194712663436,5.0245527963284955,35.01658683833434,24.14060962563383,4.985198982064044,-26.886031934030292,-40.44428028920663,1.4440362034309187,-0.21172786535686328,-5.052790910288924,40.033033392323674,42217.487234241606,25752.84835067463,25752.84835067463,67970.33558491623,77544.65692864322,77544.65692864322,25752.84835067463,103297.50527931785,103297.50527931785,103297.50527931785,128180.30617907485,91879.94099823161,56552.7713038301,39252.41077155724,24882.800899757003,0.0,64135.211671314246,21150.38076479345,1540.855886730098,0.0,0.8865302023073398,2.8133720793790853,0.0014959135982669303,353926.8216025625,1555958.0254528115,4.396270444854994,1555958.0254528115,4.396270444854994,0.85,0.09581598106123679,4.027634451161993,1.2682751292875034,1.0,0.0,4.027634451162507,1.2850099464468554,1.285293236031001,3.1343216154074844,19390.525827378704,1977.2833564345322,4632.441516551485,4632.441516551485,5.559238742391237,5.0245527963284955,-2.4043398081091603,7.428892604437656,3.449333042145808,3.449333042145808,0.9855237263273737,0.0,0.0,0.00022044563728875152,0.9873796849039232,0.00022326329036251332,199.27647565328286,0.0,0.0,0.0,0.15901306255870695,7.498190904904739e-05,0.00014546372823970414,0.0005858747232526981,0.0958159810612377,0.07193790934760695,0.023878071713630752,0.09581598981674656,0.07193790934760626,0.023878071713630523,0.3763817359372657,0.3763817359372657,0.12493096673083096,0.0,4.840080503096885,4.783773930145458,5.009799611586459,4.841063044932071,4.785085132871757,5.009791019442048,24882.800899757003,21150.38076479345,0.85,1.0597974780726782,0.6582575489202637,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.454062585725795,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15444.689015014745,1540.855886730098,0.3763817359372657,0.12493096673083096,6.112874298809886,3.449333042145808
4942.0,-30.426993647895348,5.024529019790897,35.016581663163876,24.140604002773784,4.98521188358434,-26.885849685204263,-40.44408352402968,1.4440679208932647,-0.21137960836728098,-5.052764874384265,40.03302293889655,42217.485369810805,25752.853184511765,25752.853184511765,67970.33855432257,77544.58204239381,77544.58204239381,25752.853184511765,103297.43522690558,103297.43522690558,103297.43522690558,128180.19856633426,91879.7899415571,56552.69326897409,39252.32963620334,24882.763339428686,0.0,64135.092975632026,21150.348838514383,1540.8533093608241,0.0,0.8865303729873727,2.813370541617982,0.0014959135982669303,353927.18093039474,1555957.5744191436,4.39626470713236,1555957.5744191436,4.39626470713236,0.85,0.0958158352674223,4.027634451161993,1.2682745699165388,1.0,0.0,4.02763445116295,1.285009798019561,1.2852930875709847,3.134321977442761,19390.493948077117,1977.2801056504636,4632.441516551485,4632.441516551485,5.559239785866286,5.024529019790897,-2.4042921830997512,7.428821202890648,3.4493668425963353,3.4493668425963353,0.9855333835989529,0.0,0.0,0.00022044563728875152,0.9873589497958283,0.00022326797902053405,199.27631057837317,0.0,0.0,0.0,0.15901306255870695,7.498358503488116e-05,0.00014546205225387035,0.0005858679729944142,0.09581583526742629,0.07193776584076401,0.023878069426662284,0.09581579562165024,0.071937765840761,0.023878069426661284,0.3763811064878307,0.3763811064878307,0.124930995055783,0.0,4.840331635584619,4.784106329903523,5.009805346033602,4.841385266016971,4.785485311511195,5.009877826547381,24882.763339428686,21150.348838514383,0.85,1.0597994857534196,0.6582587380960255,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4540613807133471,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15444.678798181534,1540.8533093608241,0.3763811064878307,0.124930995055783,6.112874298809886,3.4493668425963353
4943.0,-30.426792581433794,5.024505302851246,35.01657648797917,24.140597332175844,4.98523144750973,-26.88566676856818,-40.44389039101077,1.4441056346441203,-0.21119680693578857,-5.052734169077571,40.03301258814125,42217.49877635036,25752.84603275821,25752.84603275821,67970.34480910857,77544.47590182943,77544.47590182943,25752.84603275821,103297.32193458764,103297.32193458764,103297.32193458764,128180.04630242127,91879.61032713097,56552.63320165211,39252.19680608762,24882.72436783362,0.0,64134.92117392123,21150.315712658576,1540.8505391735434,0.0,0.8865305671066669,2.8133717224019,0.0014959135982669303,353927.60470214405,1555957.1278155462,4.396258181457753,1555957.1278155462,4.396258181457753,0.85,0.0958156876645207,4.027634451161993,1.2682740066992118,1.0,0.0,4.027634451162775,1.2850096215316524,1.2852929110441682,3.1343224079219736,19390.456041890728,1977.2762402951803,4632.441516551485,4632.441516551485,5.559238242025197,5.024505302851246,-2.404241153859869,7.428746456711115,3.4494005913347077,3.4494005913347077,0.9855430260956307,0.0,0.0,0.00022044563728875152,0.9873382149827454,0.00022327266780877513,199.2761455023466,0.0,0.0,0.0,0.15901306255870695,7.498523011678349e-05,0.00014546040717196805,0.0005858613472058695,0.09581568766452106,0.07193762089192561,0.023878066772595453,0.09581568455598219,0.07193762089192533,0.023878066772595363,0.37638047894315474,0.37638047894315474,0.12493102459670884,0.0,4.840561188317793,4.784417907603938,5.00978721632805,4.841537362141764,4.785722456271856,5.009773125417553,24882.72436783362,21150.315712658576,0.85,1.0598024222215294,0.6582607104461055,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4540601762106566,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15444.6685863553,1540.8505391735434,0.37638047894315474,0.12493102459670884,6.112874298809886,3.4494005913347077
4944.0,-30.426591562744786,5.024481588464033,35.016571326757244,24.14059645906093,4.985247892197444,-26.885484206898585,-40.443697397690244,1.4441405363512259,-0.2108498875187479,-5.052706174159388,40.03300264446773,42217.51220477716,25752.845726465566,25752.845726465566,67970.35793124273,77544.40568775438,77544.40568775438,25752.845726465566,103297.25141421994,103297.25141421994,103297.25141421994,128179.94037355534,91879.46539561653,56552.57191263918,39252.10386997483,24882.6889593354,0.0,64134.79282931023,21150.28561543509,1540.848039830006,0.0,0.8865307459277301,2.8133704307893175,0.0014959135982669303,353927.99106747896,1555956.6987763841,4.396252170062835,1555956.6987763841,4.396252170062835,0.85,0.09581554220030049,4.027634451161993,1.2682734429324043,1.0,0.0,4.027634451163003,1.285009458203224,1.285292747679733,3.1343228063034405,19390.425455255136,1977.273121326359,4632.441516551485,4632.441516551485,5.5592381759061436,5.024481588464033,-2.4041921447966748,7.428673733260707,3.449434318424231,3.449434318424231,0.9855526624069232,0.0,0.0,0.00022044563728875152,0.9873174855656516,0.00022327735557367784,199.27598046581477,0.0,0.0,0.0,0.15901306255870695,7.498687404208855e-05,0.00014545876324666298,0.0005858547260756757,0.09581554220030328,0.07193747763939717,0.023878064560906104,0.09581550447585994,0.07193747763939508,0.02387806456090541,0.3763798518806811,0.3763798518806811,0.12493105366647804,0.0,4.840809643950706,4.784753013754369,5.009774042606409,4.8418562866406205,4.786146536787669,5.009774618100039,24882.6889593354,21150.28561543509,0.85,1.0598047476685637,0.6582622371157538,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4540589716998165,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15444.65838126515,1540.848039830006,0.3763798518806811,0.12493105366647804,6.112874298809886,3.449434318424231
4945.0,-30.426390613095027,5.024457884738018,35.0165661688064,24.14058503871786,4.985264364233041,-26.88530170461595,-40.4435005626641,1.4441754557539679,-0.21068001814421677,-5.052677848249252,40.032992417300335,42217.50971959718,25752.844447121766,25752.844447121766,67970.35416671896,77544.29276962324,77544.29276962324,25752.844447121766,103297.137216745,103297.137216745,103297.137216745,128179.78887444278,91879.27779911982,56552.49474909376,39251.98116669562,24882.651657697777,0.0,64134.6328243934,21150.25390904311,1540.845419371336,0.0,0.8865309274645364,2.8133715038726868,0.0014959135982669303,353928.3820012591,1555956.257505417,4.396246067374958,1555956.257505417,4.396246067374958,0.85,0.09581539647380403,4.027634451161993,1.2682728780666364,1.0,0.0,4.027634451163132,1.2850092947920275,1.2852925842325111,3.134323204886892,19390.385864516666,1977.2690841945687,4632.441516551485,4632.441516551485,5.55923789973562,5.024457884738018,-2.404142929278308,7.428600814016326,3.449468006755507,3.449468006755507,0.9855622876444305,0.0,0.0,0.00022044563728875152,0.9872967637371918,0.00022328204181922334,199.27581548623746,0.0,0.0,0.0,0.15901306255870695,7.49885507255314e-05,0.00014545708656322012,0.0005858479730076776,0.09581539647380724,0.07193733429890947,0.02387806217489777,0.09581539769272944,0.07193733429890707,0.023878062174896967,0.3763792268390804,0.3763792268390804,0.12493108264789851,0.0,4.841036591252987,4.785059447142714,5.009760968329772,4.841997830105015,4.78633890627782,5.009762571401552,24882.651657697777,21150.25390904311,0.85,1.0598073330025624,0.6582638406177932,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4540577674771575,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15444.64818192017,1540.845419371336,0.3763792268390804,0.12493108264789851,6.112874298809886,3.449468006755507
4946.0,-30.426189676336552,5.02443419103274,35.01656101408256,24.14058413067835,4.985280756983883,-26.885119221860254,-40.44330753441898,1.444210302507584,-0.21033522574310837,-5.0526495990697855,40.03298219539191,42217.522863734266,25752.84324463329,25752.84324463329,67970.36610836755,77544.22280505621,77544.22280505621,25752.84324463329,103297.0660496895,103297.0660496895,103297.0660496895,128179.68038366994,91879.13312932504,56552.43318800297,39251.88882369119,24882.614333980433,0.0,64134.50315767162,21150.22218388337,1540.8428036670339,0.0,0.8865311085907482,2.813370269883948,0.0014959135982669303,353928.77187639463,1555955.8164614562,4.396239978491647,1555955.8164614562,4.396239978491647,0.85,0.09581525080310632,4.027634451161993,1.2682723148493098,1.0,0.0,4.0276344511624,1.2850091317208459,1.2852924211253793,3.1343236026411,19390.355333114905,1977.2659708580306,4632.441516551485,4632.441516551485,5.55923764015577,5.02443419103274,-2.404093805521991,7.428527996554731,3.4495016587789324,3.4495016587789324,0.9855719025082664,0.0,0.0,0.00022044563728875152,0.9872760437071018,0.00022328672785475976,199.275650517517,0.0,0.0,0.0,0.15901306255870695,7.499019501565251e-05,0.000145455442273099,0.0005858413504081381,0.0958152508031091,0.07193719101566644,0.023878059787442653,0.09581521258852133,0.07193719101566436,0.023878059787441962,0.37637860189810124,0.37637860189810124,0.12493111155589051,0.0,4.841281486640014,4.785389614800806,5.009748394519647,4.842314373326701,4.786763866395063,5.009751853413263,24882.614333980433,21150.22218388337,0.85,1.0598096619110877,0.6582653764377733,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.454056563670079,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15444.637987892731,1540.8428036670339,0.37637860189810124,0.12493111155589051,6.112874298809886,3.4495016587789324
4947.0,-30.425988771669072,5.024410532193779,35.016555868215086,24.140577704552584,4.985299008776042,-26.884936582070285,-40.44311069939283,1.444246819177272,-0.21012366166087304,-5.052620205323582,40.03297214390459,42217.520112408674,25752.83906067526,25752.83906067526,67970.35917308394,77544.12283142834,77544.12283142834,25752.83906067526,103296.9618921036,103296.9618921036,103296.9618921036,128179.53943140847,91878.95921608337,56552.35649706382,39251.780798910615,24882.577539304864,0.0,64134.358338215476,21150.190908409135,1540.8401884341752,0.0,0.8865312949354416,2.8133709197783587,0.0014959135982669303,353929.1775483871,1555955.3827707332,4.396233714181454,1555955.3827707332,4.396233714181454,0.85,0.0958151050957174,4.027634451161993,1.2682717247074469,1.0,0.0,4.027634451161102,1.2850089608350588,1.2852922502019193,3.134324019456369,19390.318630117847,1977.262228193914,4632.441516551485,4632.441516551485,5.559236736969401,5.024410532193779,-2.404043866875155,7.428454399068935,3.4495352743190706,3.4495352743190706,0.9855815069483059,0.0,0.0,0.00022044563728875152,0.9872553274550467,0.00022329141323249957,199.2754855754163,0.0,0.0,0.0,0.15901306255870695,7.499187176775427e-05,0.00014545376552099726,0.000585834597063607,0.09581510509571735,0.07193704779236833,0.023878057303349024,0.09581509223718229,0.07193704779236837,0.023878057303349038,0.37637797868178724,0.37637797868178724,0.12493114042678519,0.0,4.841513402271005,4.785705654776621,5.0097263048666605,4.842496543662719,4.787025566213799,5.009693878303551,24882.577539304864,21150.190908409135,0.85,1.0598119468918539,0.6582668199434171,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.45405535994222,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15444.627800305356,1540.8401884341752,0.37637797868178724,0.12493114042678519,6.112874298809886,3.4495352743190706
4948.0,-30.4257879392438,5.024386872953702,35.01655073052262,24.140571627672784,4.985314910594917,-26.884754242322124,-40.44291767114771,1.4442812136732268,-0.2098550602419209,-5.052592513439986,40.03296209028373,42217.53292048518,25752.839108809243,25752.839108809243,67970.37202929442,77544.03388697894,77544.03388697894,25752.839108809243,103296.87299578819,103296.87299578819,103296.87299578819,128179.4144032342,91878.79540984558,56552.294443351704,39251.66774054875,24882.541407446013,0.0,64134.20914799476,21150.16019632911,1540.8376516189228,0.0,0.88653147260897,2.8133706217698395,0.0014959135982669303,353929.55973279185,1555954.9489880449,4.396227741369646,1555954.9489880449,4.396227741369646,0.85,0.095814960345473,4.027634451161993,1.268271168633364,1.0,0.0,4.027634451162354,1.2850087998803759,1.2852920892117528,3.134324412048333,19390.284060123027,1977.2587030354941,4632.441516551485,4632.441516551485,5.55923674736003,5.024386872953702,-2.40399521319467,7.428382086148372,3.4495688608877053,3.4495688608877053,0.9855911031107729,0.0,0.0,0.00022044563728875152,0.9872346191208154,0.00022329609701599606,199.27532069289913,0.0,0.0,0.0,0.15901306255870695,7.499351612520879e-05,0.00014545212116354273,0.0005858279741928731,0.0958149603454774,0.0719369054113941,0.02387805493408331,0.09581494354211573,0.07193690541139079,0.023878054934082214,0.37637735620823776,0.37637735620823776,0.124931168682325,0.0,4.8417477623869445,4.786022607783593,5.009711280444719,4.842737453198083,4.787342943896249,5.009703876362039,24882.541407446013,21150.16019632911,0.85,1.059814612704546,0.6582685509236558,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4540541564085971,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15444.617618772982,1540.8376516189228,0.37637735620823776,0.124931168682325,6.112874298809886,3.4495688608877053
4949.0,-30.425587139044993,5.024363234997465,35.016545596443585,24.140565376170002,4.9853319876077675,-26.884571814038047,-40.44272467782719,1.4443166626008261,-0.20961668422506818,-5.052563843673942,40.0329519201474,42217.545544075394,25752.83655474842,25752.83655474842,67970.38209882381,77543.93943185535,77543.93943185535,25752.83655474842,103296.77598660378,103296.77598660378,103296.77598660378,128179.28009472115,91878.62658180158,56552.23269402163,39251.54876419994,24882.50410811737,0.0,64134.05287231731,21150.128491899763,1540.8350243384766,0.0,0.886531655691516,2.8133708349531106,0.0014959135982669303,353929.9554136014,1555954.5101781688,4.396221586725784,1555954.5101781688,4.396221586725784,0.85,0.09581481502204157,4.027634451161993,1.2682705955253915,1.0,0.0,4.027634451159802,1.2850086339913491,1.2852919232861546,3.134324816675985,19390.248430316216,1977.2550698063271,4632.441516551485,4632.441516551485,5.559236196017761,5.024363234997465,-2.4039458742165496,7.428309109214014,3.4496024079039387,3.4496024079039387,0.985600687972554,0.0,0.0,0.00022044563728875152,0.9872139145779392,0.0002233007801384141,199.2751558371125,0.0,0.0,0.0,0.15901306255870695,7.499516021847877e-05,0.00014545047707027276,0.0005858213523861781,0.09581481502204382,0.07193676265231946,0.023878052369724363,0.09581480721578305,0.07193676265231777,0.023878052369723804,0.3763767345949838,0.3763767345949838,0.12493119685947848,0.0,4.841976820297816,4.786333604024151,5.0096929295069685,4.842947159448897,4.7876319677602055,5.009674080092225,24882.50410811737,21150.128491899763,0.85,1.0598173521661596,0.6582703517603218,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4540529533097377,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15444.60744249018,1540.8350243384766,0.3763767345949838,0.12493119685947848,6.112874298809886,3.4496024079039387
