time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
4950.0,-30.425386417079274,5.024339565291792,35.016540458731406,24.140559753309958,4.98534521274969,-26.884389841367536,-40.44253171943126,1.444348637037945,-0.20928556384097874,-5.052537747463058,40.03294154616593,42217.558127358425,25752.840364680746,25752.840364680746,67970.39849203917,77543.86305194639,77543.86305194639,25752.840364680746,103296.70341662713,103296.70341662713,103296.70341662713,128179.17004148648,91878.4743012664,56552.16937667842,39251.44991620886,24882.46662485934,0.0,64133.9165410682,21150.096631130436,1540.8324478606812,0.0,0.8865318263892287,2.8133695294254997,0.0014959135982669303,353930.3155762372,1555954.0625731016,4.39621584842157,1555954.0625731016,4.39621584842157,0.85,0.09581467084135574,4.027634451161993,1.2682700784644108,1.0,0.0,4.027634451161446,1.285008484361803,1.2852917736236216,3.1343251816444697,19390.216292728634,1977.2517926844166,4632.441516551485,4632.441516551485,5.559237018463615,5.024339565291792,-2.403898475144185,7.428238040435978,3.44963592190873,3.44963592190873,0.9856102634024942,0.0,0.0,0.00022044563728875152,0.9871932185697455,0.00022330546152670615,199.2749910458274,0.0,0.0,0.0,0.15901306255870695,7.499680404754739e-05,0.00014544883324120412,0.0005858147316435894,0.09581467084135742,0.07193662081625803,0.023878050025099396,0.09581462098735725,0.07193662081625676,0.023878050025098976,0.3763761135198911,0.3763761135198911,0.12493122476209802,0.0,4.842222048144379,4.786659868406957,5.0096934697903635,4.8432521836220985,4.788014424398796,5.009745288135036,24882.46662485934,21150.096631130436,0.85,1.059819860658506,0.658271947267159,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.454051750405923,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15444.597272256187,1540.8324478606812,0.3763761135198911,0.12493122476209802,6.112874298809886,3.44963592190873
4951.0,-30.425185680440105,5.02431597014328,35.01653532666916,24.140552908089035,4.985365782509716,-26.88420712099547,-40.44233865626154,1.444387223065068,-0.2091354022275027,-5.0525066611026475,40.03293143530817,42217.570315750934,25752.83141782147,25752.83141782147,67970.4017335724,77543.75221643511,77543.75221643511,25752.83141782147,103296.58363425659,103296.58363425659,103296.58363425659,128179.01222437972,91878.29053256249,56552.108631878305,39251.313222982426,24882.428590123138,0.0,64133.74181310556,21150.064301604667,1540.8297202469691,0.0,0.8865320215797323,2.813371183505128,0.0014959135982669303,353930.74460999056,1555953.6263210983,4.39620928675089,1555953.6263210983,4.39620928675089,0.85,0.09581452480684166,4.027634451161993,1.2682695427211002,1.0,0.0,4.027634451164446,1.2850083037922992,1.28529159301431,3.134325622080178,19390.177509815185,1977.2478379278537,4632.441516551485,4632.441516551485,5.559235087115052,5.02431597014328,-2.403847428774664,7.428163398917944,3.449669386939181,3.449669386939181,0.985619824839766,0.0,0.0,0.00022044563728875152,0.9871725215166249,0.00022331014334766306,199.27482624276809,0.0,0.0,0.0,0.15901306255870695,7.499844880253572e-05,0.0001454471884862158,0.0005858081071717348,0.09581452480684458,0.07193647753170117,0.023878047275143404,0.09581452880281097,0.07193647753169899,0.02387804727514268,0.3763754940089255,0.3763754940089255,0.12493125357892385,0.0,4.842440151152914,4.786959438596398,5.009665587400434,4.843371258875152,4.788216681583378,5.009613210538646,24882.428590123138,21150.064301604667,0.85,1.0598227986080617,0.6582739307302335,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4540505479727568,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15444.587107148267,1540.8297202469691,0.3763754940089255,0.12493125357892385,6.112874298809886,3.449669386939181
4952.0,-30.42498502515836,5.0242923508642345,35.01653020713182,24.14054183699193,4.985380179709183,-26.884025091143105,-40.442141926009185,1.444420245693909,-0.20891966696154896,-5.052480259802522,40.03292153599848,42217.56692386916,25752.83431348543,25752.83431348543,67970.40123735458,77543.64905265375,77543.64905265375,25752.83431348543,103296.48336613917,103296.48336613917,103296.48336613917,128178.87721386578,91878.11196958683,56552.02984080198,39251.202365316494,24882.393847726613,0.0,64133.59621304311,21150.03477056762,1540.827290989039,0.0,0.8865321921114531,2.813371429485431,0.0014959135982669303,353931.10898390587,1555953.1991968243,4.396203554029994,1555953.1991968243,4.396203554029994,0.85,0.0958143814664623,4.027634451161993,1.2682689207093794,1.0,0.0,4.027634451162069,1.2850081492576504,1.285291438445593,3.134325999013126,19390.139825529,1977.2439952000939,4632.441516551485,4632.441516551485,5.559235712198811,5.0242923508642345,-2.403799860330915,7.42809221119515,3.4497028350115326,3.4497028350115326,0.9856293814318665,0.0,0.0,0.00022044563728875152,0.987151833319627,0.0002233148233614981,199.27466150677495,0.0,0.0,0.0,0.15901306255870695,7.500012483265645e-05,0.00014544551245609507,0.0005858013567350792,0.09581438146646186,0.071936336405148,0.02387804506131386,0.09581440455049127,0.07193633640514834,0.02387804506131397,0.3763748743473235,0.3763748743473235,0.12493128140316605,0.0,4.842654278593841,4.787247645749233,5.009656009372804,4.843560592840959,4.788450550807738,5.009667934939955,24882.393847726613,21150.03477056762,0.85,1.0598251969461705,0.6582753722967309,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4540493454536778,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15444.576949025035,1540.827290989039,0.3763748743473235,0.12493128140316605,6.112874298809886,3.4497028350115326
4953.0,-30.424784378824864,5.024268808957336,35.016525097888284,24.140540230460488,4.985401124191481,-26.883842414576293,-40.44194886283947,1.4444591599429164,-0.20869071654436766,-5.052449087524984,40.03291159675208,42217.57877274876,25752.82502882779,25752.82502882779,67970.40380157655,77543.55775607274,77543.55775607274,25752.82502882779,103296.38278490053,103296.38278490053,103296.38278490053,128178.73955178025,91877.94792805528,56551.96894473141,39251.087759248745,24882.35676687971,0.0,64133.444526128456,21150.003251847753,1540.8246180280642,0.0,0.8865323871172504,2.8133720584851147,0.0014959135982669303,353931.53920418886,1555952.7703494956,4.396196998572204,1555952.7703494956,4.396196998572204,0.85,0.09581423537876785,4.027634451161993,1.268268380020745,1.0,0.0,4.0276344511611075,1.285007967152275,1.2852912563000711,3.1343264431952846,19390.105205877313,1977.2404649780826,4632.441516551485,4632.441516551485,5.559233707930088,5.024268808957336,-2.4037488030134284,7.428017611970764,3.4497362364792594,3.4497362364792594,0.9856389247083598,0.0,0.0,0.00022044563728875152,0.9871311465128177,0.00022331950325699612,199.27449677840053,0.0,0.0,0.0,0.15901306255870695,7.500176965498374e-05,0.00014544386763376777,0.0005857947319920077,0.09581423537876668,0.0719361931441687,0.02387804223459798,0.09581428083320932,0.07193619314416957,0.02387804223459827,0.3763742540755682,0.3763742540755682,0.12493130952521772,0.0,4.842863324994369,4.787538070965184,5.009619339932499,4.843758370980595,4.788758897223545,5.009531978279483,24882.35676687971,21150.003251847753,0.85,1.0598277436024022,0.6582771139876792,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4540481434239607,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15444.566795963165,1540.8246180280642,0.3763742540755682,0.12493130952521772,6.112874298809886,3.4497362364792594
4954.0,-30.424583767211615,5.024245236582628,35.01652000031051,24.140539741516136,4.985415060341358,-26.88366047014064,-40.44175590444354,1.4444917632703678,-0.2082892422409941,-5.052423034902714,40.032901718054674,42217.590925378405,25752.82868496497,25752.82868496497,67970.41961034338,77543.4993389538,77543.4993389538,25752.82868496497,103296.32802391877,103296.32802391877,103296.32802391877,128178.65022815924,91877.81394273759,56551.90552916219,39251.0093484171,24882.32220424047,0.0,64133.331552657575,21149.9738736044,1540.822211612732,0.0,0.8865325557957113,2.813369823606938,0.0014959135982669303,353931.89876650606,1555952.3441147567,4.396191328155027,1555952.3441147567,4.396191328155027,0.85,0.09581409190260862,4.027634451161993,1.2682678530691192,1.0,0.0,4.027634451161752,1.2850078145798933,1.2852911036940537,3.1343268153421655,19390.076929348892,1977.237581574635,4632.441516551485,4632.441516551485,5.559234497176357,5.024245236582628,-2.403701544655398,7.427946781238026,3.449769621922119,3.449769621922119,0.9856484634063197,0.0,0.0,0.00022044563728875152,0.9871104637531503,0.00022332418243302003,199.2743320788034,0.0,0.0,0.0,0.15901306255870695,7.500341361800615e-05,0.00014544222367074536,0.0005857881107099024,0.0958140919026139,0.07193605203881097,0.02387803986380294,0.09581407331100802,0.071936052038807,0.02387803986380162,0.37637363364239085,0.37637363364239085,0.12493133623558593,0.0,4.843107589418594,4.787867664565283,5.009605979015475,4.844133792661694,4.789235455646121,5.009602109464311,24882.32220424047,21149.9738736044,0.85,1.05982985703051,0.6582784630596503,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4540469414498356,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15444.55664941054,1540.822211612732,0.37637363364239085,0.12493133623558593,6.112874298809886,3.449769621922119
4955.0,-30.424383211285004,5.024221670317635,35.01651489475958,24.140533769410126,4.985430462750073,-26.88347842915794,-40.44156294604761,1.4445256806230287,-0.20801497014394954,-5.052395333876131,40.032891290663365,42217.602793686085,25752.827951799103,25752.827951799103,67970.43074548518,77543.41275707386,77543.41275707386,25752.827951799103,103296.24070887297,103296.24070887297,103296.24070887297,128178.5242447035,91877.65240892858,56551.84244554091,39250.899959319635,24882.283535830524,0.0,64133.18349515016,21149.941005455945,1540.8195279610252,0.0,0.886532734869712,2.8133694522030694,0.0014959135982669303,353932.2810794028,1555951.894205694,4.396185308275468,1555951.894205694,4.396185308275468,0.85,0.09581394716578209,4.027634451161993,1.268267304687761,1.0,0.0,4.027634451163169,1.2850076558583636,1.2852909449375327,3.134327202487833,19390.042838931968,1977.2341053195503,4632.441516551485,4632.441516551485,5.559234338908656,5.024221670317635,-2.4036531198251985,7.427874790142834,3.449802958937344,3.449802958937344,0.9856579882678125,0.0,0.0,0.00022044563728875152,0.9870897872019008,0.0002233288604004787,199.27416742519637,0.0,0.0,0.0,0.15901306255870695,7.50050576143462e-05,0.0001454405796744053,0.0005857814892936056,0.09581394716578576,0.07193591006588333,0.02387803709990243,0.09581391313657159,0.07193591006588057,0.023878037099901515,0.37637301564990805,0.37637301564990805,0.1249313632062115,0.0,4.843351689106669,4.788196132061955,5.009595354475437,4.844380363732171,4.789562545329602,5.009605567058543,24882.283535830524,21149.941005455945,0.85,1.0598324773730468,0.6582801678148199,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4540457396856894,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15444.546508850564,1540.8195279610252,0.37637301564990805,0.1249313632062115,6.112874298809886,3.449802958937344
4956.0,-30.424182708064336,5.02419813232882,35.01650979301369,24.14052744805815,4.985447799979451,-26.883296242135156,-40.44136995272709,1.444561334050282,-0.20778921496111025,-5.052366622155408,40.03288119039171,42217.61435968441,25752.824558657783,25752.824558657783,67970.4389183422,77543.31710245377,77543.31710245377,25752.824558657783,103296.14166111156,103296.14166111156,103296.14166111156,128178.38803998164,91877.48260694067,56551.7798641713,39250.7808252993,24882.246378870088,0.0,64133.02720416938,21149.909422039575,1540.8169063824294,0.0,0.8865329179112099,2.8133698361207258,0.0014959135982669303,353932.67734163365,1555951.458410908,4.396179155023387,1555951.458410908,4.396179155023387,0.85,0.09581380286383001,4.027634451161993,1.268266728282906,1.0,0.0,4.027634451162784,1.2850074890126448,1.2852907780550316,3.134327609449722,19390.007003582094,1977.230451130824,4632.441516551485,4632.441516551485,5.55923360643501,5.02419813232882,-2.403603981522902,7.4278021138517225,3.4498362585083755,3.4498362585083755,0.9856675024309645,0.0,0.0,0.00022044563728875152,0.9870691165513837,0.00022333353722882464,199.27400281513215,0.0,0.0,0.0,0.15901306255870695,7.500670194157055e-05,0.00014543893534718096,0.0005857748665446278,0.09581380286383273,0.07193576846727198,0.023878034396560756,0.09581378297451523,0.07193576846726994,0.023878034396560076,0.376372399761393,0.376372399761393,0.12493139054214253,0.0,4.84358599367971,4.788513695591689,5.009578280381618,4.844577407194322,4.789838409826075,5.0095646179073015,24882.246378870088,21149.909422039575,0.85,1.0598351876008645,0.6582819523750749,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4540445382571192,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15444.536373862053,1540.8169063824294,0.376372399761393,0.12493139054214253,6.112874298809886,3.4498362585083755
4957.0,-30.423982258899912,5.024174632206828,35.01650470522182,24.14052098700779,4.985466215607063,-26.883113995924607,-40.441173187550135,1.444597952631762,-0.20758991180736075,-5.0523374703978705,40.03287139334071,42217.610000655,25752.82001463906,25752.82001463906,67970.43001529406,77543.21639278521,77543.21639278521,25752.82001463906,103296.03640742427,103296.03640742427,103296.03640742427,128178.24723650503,91877.3082083369,56551.70181620657,39250.67376903369,24882.210829080763,0.0,64132.884598114455,21149.879204718647,1540.814366049378,0.0,0.8865331020968212,2.8133706188978946,0.0014959135982669303,353933.0796773504,1555951.0356992218,4.396172963311723,1555951.0356992218,4.396172963311723,0.85,0.09581365901763504,4.027634451161993,1.2682661364926022,1.0,0.0,4.027634451161904,1.285007317650383,1.2852906066549916,3.1343280274282512,19389.97019815325,1977.226698021572,4632.441516551485,4632.441516551485,5.5592326255227436,5.024174632206828,-2.403554541016217,7.427729173223044,3.449869527332279,3.449869527332279,0.9856770078092225,0.0,0.0,0.00022044563728875152,0.9870484519404176,0.0002233382128864922,199.27383824971918,0.0,0.0,0.0,0.15901306255870695,7.500837843979839e-05,0.00014543725884895312,0.000585768114222608,0.09581365901763592,0.07193562728517947,0.023878031732456444,0.09581367157193477,0.07193562728517881,0.02387803173245623,0.3763717851135231,0.3763717851135231,0.12493141777196197,0.0,4.843807300354513,4.788816859502276,5.009552437320679,4.844747558590484,4.790084809673431,5.009504536268139,24882.210829080763,21149.879204718647,0.85,1.0598374054313537,0.6582833481638876,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4540433371462684,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15444.526244502866,1540.814366049378,0.3763717851135231,0.12493141777196197,6.112874298809886,3.449869527332279
4958.0,-30.423781819119938,5.024151154696666,35.01649963184362,24.140519939269893,4.985483670896431,-26.882931854199313,-40.44098019422961,1.4446337059758054,-0.2072802492943424,-5.052309055946398,40.032861637585235,42217.621336800934,25752.81730121946,25752.81730121946,67970.4386380204,77543.14147920991,77543.14147920991,25752.81730121946,103295.95878042937,103295.95878042937,103295.95878042937,128178.13454284749,91877.15922084043,56551.63907843158,39250.57793600983,24882.17576241812,0.0,64132.75369842795,21149.8493980554,1540.811872944617,0.0,0.8865332823725929,2.813369865798558,0.0014959135982669303,353933.47183753905,1555950.6147693938,4.39616690303764,1555950.6147693938,4.39616690303764,0.85,0.09581351558566557,4.027634451161993,1.268265605145134,1.0,0.0,4.0276344511631486,1.2850071503371758,1.2852904393048992,3.13432843553063,19389.938755535124,1977.223491766824,4632.441516551485,4632.441516551485,5.559232039779867,5.024151154696666,-2.4035056671561885,7.427656821852855,3.449902768349359,3.449902768349359,0.985686505242674,0.0,0.0,0.00022044563728875152,0.9870277887634847,0.0002233428884154502,199.27367369228244,0.0,0.0,0.0,0.15901306255870695,7.501002283433765e-05,0.00014543561445441386,0.0005857614912025104,0.09581351558567103,0.07193548652001087,0.023878029065660146,0.0958135103769177,0.07193548652000678,0.02387802906565879,0.3763711707963015,0.3763711707963015,0.12493144437352542,0.0,4.844040874848133,4.789136521271928,5.009526108586897,4.845028806652067,4.79046906516038,5.009474861819854,24882.17576241812,21149.8493980554,0.85,1.0598397030889775,0.6582848685294452,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4540421363612241,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15444.51612074419,1540.811872944617,0.3763711707963015,0.12493144437352542,6.112874298809886,3.449902768349359
4959.0,-30.42358142535408,5.02412763376656,35.01649455388177,24.140503943804674,4.985495899127927,-26.88275027660645,-40.440787305682875,1.4446647503802834,-0.2071060497252688,-5.052283835875856,40.03285135731921,42217.63282896377,25752.822511612732,25752.822511612732,67970.4553405765,77543.02721867595,77543.02721867595,25752.822511612732,103295.84973028868,103295.84973028868,103295.84973028868,128177.98860904883,91876.96878894667,56551.57439923436,39250.43821079146,24882.13887876015,0.0,64132.5770895516,21149.818046946126,1540.8093453052797,0.0,0.886533448260683,2.8133705196713876,0.0014959135982669303,353933.8199109749,1555950.1712086948,4.396161326431206,1555950.1712086948,4.396161326431206,0.85,0.09581337325447242,4.027634451161993,1.2682650562142954,1.0,0.0,4.027634451162035,1.2850070050602027,1.2852902939958988,3.134328789883366,19389.89856640881,1977.2193936164554,4632.441516551485,4632.441516551485,5.559233164541672,5.02412763376656,-2.4034591931224147,7.427586826888975,3.4499359770208056,3.4499359770208056,0.9856959934345159,0.0,0.0,0.00022044563728875152,0.987007130796509,0.00022334756296122518,199.27350917289417,0.0,0.0,0.0,0.15901306255870695,7.501166636945936e-05,0.00014543397091929216,0.0005857548716438326,0.09581337325447106,0.0719353467300252,0.023878026524445865,0.09581339339591856,0.07193534673002622,0.023878026524446202,0.3763705579465779,0.3763705579465779,0.12493147042579121,0.0,4.844258742722332,4.789426608361964,5.00952589505539,4.8451777861506,4.790634794285438,5.009573030661443,24882.13887876015,21149.818046946126,0.85,1.059842882123166,0.6582868605141677,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4540409356343804,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15444.506003479153,1540.8093453052797,0.3763705579465779,0.12493147042579121,6.112874298809886,3.4499359770208056
4960.0,-30.423381123685413,5.024104154378255,35.016489469946215,24.14050286114218,4.985513552075842,-26.882568239392075,-40.44059434728695,1.4447006677825291,-0.20680563302119026,-5.052254666028956,40.03284102739882,42217.64366893896,25752.81752659652,25752.81752659652,67970.46119553548,77542.95138774159,77542.95138774159,25752.81752659652,103295.76891433811,103295.76891433811,103295.76891433811,128177.86884216526,91876.8190201117,56551.51130130917,39250.34190978058,24882.099927827145,0.0,64132.44183760772,21149.784938653072,1540.8066113010127,0.0,0.8865336344702242,2.813369976183074,0.0014959135982669303,353934.22249737027,1555949.7255056663,4.396155066686797,1555949.7255056663,4.396155066686797,0.85,0.09581322880961582,4.027634451161993,1.2682644759630781,1.0,0.0,4.027634451161415,1.2850068369793428,1.2852901258779843,3.1343291998583656,19389.86695889545,1977.2161705470728,4632.441516551485,4632.441516551485,5.559232088431764,5.024104154378255,-2.4034098508211765,7.427514005199432,3.449969133464718,3.449969133464718,0.9857054667042051,0.0,0.0,0.00022044563728875152,0.9869864827895481,0.0002233522354487568,199.2733447293873,0.0,0.0,0.0,0.15901306255870695,7.501331053305708e-05,0.00014543232675569444,0.0005857482495538831,0.09581322880961982,0.07193520517200187,0.02387802363761794,0.09581322500070219,0.07193520517199888,0.023878023637616944,0.37636994468976337,0.37636994468976337,0.12493149760538866,0.0,4.844485787083158,4.789733670511282,5.009511340917754,4.845449033007753,4.79101724873442,5.009508629853144,24882.099927827145,21149.784938653072,0.85,1.059845208570822,0.6582884178313358,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4540397351851648,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15444.495891973625,1540.8066113010127,0.37636994468976337,0.12493149760538866,6.112874298809886,3.449969133464718
4961.0,-30.42318081487959,5.024080735822859,35.016484406703576,24.140496120695047,4.985533679557935,-26.88238594831734,-40.4403975471854,1.444738812995671,-0.2066505055022958,-5.052224571486184,40.032831462253874,42217.63871337347,25752.81022664757,25752.81022664757,67970.44894002104,77542.84265756446,77542.84265756446,25752.81022664757,103295.65288421203,103295.65288421203,103295.65288421203,128177.71814391411,91876.63735081562,56551.43340662475,39250.22660465653,24882.06525970208,0.0,64132.29186435861,21149.755470746768,1540.8040982082796,0.0,0.8865338226215763,2.8133714493270467,0.0014959135982669303,353934.63784629223,1555949.3128003364,4.396148741666981,1555949.3128003364,4.396148741666981,0.85,0.09581308524672347,4.027634451161993,1.2682639056025073,1.0,0.0,4.027634451163772,1.285006658473156,1.2852899473324446,3.134329635262455,19389.828619045216,1977.212260970384,4632.441516551485,4632.441516551485,5.5592305125999,5.024080735822859,-2.4033598388472948,7.427440574670154,3.450002263238857,3.450002263238857,0.9857149323539591,0.0,0.0,0.00022044563728875152,0.9869658345127779,0.00022335690819285143,199.27318028029248,0.0,0.0,0.0,0.15901306255870695,7.501498746545745e-05,0.00014543064982329407,0.000585741495483175,0.09581308524672809,0.07193506431436236,0.02387802093236573,0.09581313923157472,0.07193506431435889,0.02387802093236458,0.3763693323304877,0.3763693323304877,0.1249315248167123,0.0,4.844692078006403,4.790019174135523,5.009478462695711,4.845574065983897,4.791218271746288,5.009404214815731,24882.06525970208,21149.755470746768,0.85,1.0598474959195319,0.6582898799666294,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4540385352896334,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15444.485785302875,1540.8040982082796,0.3763693323304877,0.1249315248167123,6.112874298809886,3.450002263238857
4962.0,-30.422980593176124,5.024057239693935,35.016479341899725,24.14049102170395,4.9855437107170335,-26.882204745299937,-40.44020850034428,1.44476786284082,-0.20625001478879312,-5.052201085904369,40.03282129029361,42217.66540566528,25752.819535470953,25752.819535470953,67970.48494113624,77542.7812967773,77542.7812967773,25752.819535470953,103295.60083224825,103295.60083224825,103295.60083224825,128177.6304754638,91876.49899885808,56551.38310774604,39250.128767902264,24882.029643215545,0.0,64132.15841111781,21149.725196733212,1540.801688569687,0.0,0.8865339792714119,2.8133689279423697,0.0014959135982669303,353934.9619821057,1555948.873912965,4.39614347562429,1555948.873912965,4.39614347562429,0.85,0.09581294407371445,4.027634451161993,1.2682633896404876,1.0,0.0,4.0276344511620294,1.2850065225301273,1.2852898113594462,3.134329966848526,19389.799420972417,1977.209283595562,4632.441516551485,4632.441516551485,5.559232522085254,5.024057239693935,-2.4033147407323154,7.42737198042625,3.4500353722319423,3.4500353722319423,0.9857243920662693,0.0,0.0,0.00022044563728875152,0.9869451956803226,0.0002233615789950663,199.27301590297796,0.0,0.0,0.0,0.15901306255870695,7.501659836501616e-05,0.00014542903892373536,0.000585735007368615,0.09581294407371356,0.0719349253899534,0.023878018683760164,0.09581292045201863,0.07193492538995407,0.023878018683760386,0.3763687195860674,0.3763687195860674,0.12493155093205302,0.0,4.844935020296759,4.790339788036476,5.009486885339527,4.8459510711155644,4.791666792834576,5.009565265115555,24882.029643215545,21149.725196733212,0.85,1.0598502627248707,0.6582916660161326,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4540373353533285,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15444.47568545183,1540.801688569687,0.3763687195860674,0.12493155093205302,6.112874298809886,3.4500353722319423
4963.0,-30.422780392118376,5.024033826369618,35.01647427211247,24.1404895199463,4.985564019069102,-26.882022533079816,-40.44001173516733,1.4448061600305506,-0.20601791163221606,-5.052170083972009,40.032811015533625,42217.66006125382,25752.809598917956,25752.809598917956,67970.46966017177,77542.69301618778,77542.69301618778,25752.809598917956,103295.50261510574,103295.50261510574,103295.50261510574,128177.49273564176,91876.33789611544,56551.304941181574,39250.036616593185,24881.990120536022,0.0,64132.02673712921,21149.69160245562,1540.7988773073216,0.0,0.8865341746227615,2.8133694956907513,0.0014959135982669303,353935.3898550456,1555948.4305902102,4.3961369085681135,1555948.4305902102,4.3961369085681135,0.85,0.09581279929498278,4.027634451161993,1.2682628170819954,1.0,0.0,4.027634451160917,1.2850063433128314,1.2852896321026406,3.1343304039873336,19389.765421528595,1977.2058166171523,4632.441516551485,4632.441516551485,5.5592303770926055,5.024033826369618,-2.403264145026594,7.427297971396213,3.450068418792755,3.450068418792755,0.9857338339407872,0.0,0.0,0.00022044563728875152,0.9869245594414461,0.00022336624940564212,199.27285154288418,0.0,0.0,0.0,0.15901306255870695,7.501827506776932e-05,0.00014542736222098221,0.0005857282542228421,0.09581279929498611,0.07193478362371612,0.023878015671269986,0.09581278608511322,0.07193478362371362,0.023878015671269154,0.37636810885389055,0.37636810885389055,0.12493157865427446,0.0,4.845166741011724,4.79065651072392,5.009461982006144,4.846152172339771,4.791982206947978,5.009421360209501,24881.990120536022,21149.69160245562,0.85,1.0598522005046864,0.6582929342666778,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4540361359407832,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15444.465590532793,1540.7988773073216,0.37636810885389055,0.12493157865427446,6.112874298809886,3.450068418792755
4964.0,-30.422580255634674,5.024010418811144,35.01646922167237,24.14047809960323,4.985580400886547,-26.881840771677677,-40.439818811696,1.4448409169295344,-0.2058614435322852,-5.052142716191205,40.03280143948696,42217.67039893912,25752.808907016988,25752.808907016988,67970.4793059561,77542.58057936694,77542.58057936694,25752.808907016988,103295.38948638394,103295.38948638394,103295.38948638394,128177.34590350183,91876.15107355462,56551.2408931268,39249.90020047535,24881.95641711789,0.0,64131.856617593236,21149.662954550207,1540.7964816456417,0.0,0.8865343489080872,2.813370633098027,0.0014959135982669303,353935.7675716065,1555948.0174147661,4.396131049682552,1555948.0174147661,4.396131049682552,0.8500000000000001,0.09581265778723001,4.027634451161993,1.2682622549636289,1.0,0.0,4.027634451160564,1.285006180662887,1.2852894694168389,3.1343308007159045,19389.725994123102,1977.2017961406907,4632.441516551485,4632.441516551485,5.559230227732713,5.024010418811144,-2.4032162417001484,7.427226660511292,3.450101451172743,3.450101451172743,0.9857432717636408,0.0,0.0,0.00022044563728875152,0.9869039303238757,0.00022337091839973432,199.27268723607517,0.0,0.0,0.0,0.15901306255870695,7.50199190676904e-05,0.00014542571822106113,0.0005857216327921222,0.09581265778722804,0.07193464449375589,0.02387801329347215,0.09581269468541657,0.07193464449375737,0.02387801329347264,0.37636749970918415,0.37636749970918415,0.1249316056458396,0.0,4.845379316957974,4.790945688413444,5.009443267363395,4.846281272658928,4.792154311242143,5.00942048509944,24881.95641711789,21149.662954550207,0.85,1.0598551623298837,0.6582948416833699,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4540349366538923,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15444.455501874208,1540.7964816456417,0.37636749970918415,0.1249316056458396,6.112874298809886,3.450101451172743
4965.0,-30.422380154942548,5.023986990088766,35.016464168066015,24.14047768050807,4.9855939566417415,-26.88165932509419,-40.43962969500569,1.4448731267933888,-0.20546494791739178,-5.052116692063946,40.03279124638175,42217.69645267372,25752.811446685315,25752.811446685315,67970.50789935904,77542.52398324106,77542.52398324106,25752.811446685315,103295.33542992637,103295.33542992637,103295.33542992637,128177.25483309996,91876.01896213544,56551.191431568,39249.808367297155,24881.919403173575,0.0,64131.72777047073,21149.63149269754,1540.793932562981,0.0,0.8865345185790535,2.8133684603982037,0.0014959135982669303,353936.12674402073,1555947.5776153347,4.396125345917715,1555947.5776153347,4.396125345917715,0.85,0.09581251596052312,4.027634451161993,1.2682617346057667,1.0,0.0,4.027634451160117,1.285006029932199,1.285289318652921,3.1343311683716406,19389.69811306595,1977.1989530640894,4632.441516551485,4632.441516551485,5.559230775968092,5.023986990088766,-2.4031693731527293,7.427156363241496,3.4501344462698857,3.4501344462698857,0.9857526989342531,0.0,0.0,0.00022044563728875152,0.9868833053604709,0.00022337558664874883,199.27252295892092,0.0,0.0,0.0,0.15901306255870695,7.502153066040884e-05,0.00014542410662834267,0.0005857151418857681,0.09581251596052769,0.0719345051476967,0.02387801081283099,0.09581248051705761,0.07193450514769327,0.023878010812829854,0.3763668903745393,0.3763668903745393,0.12493163241172474,0.0,4.845623981836297,4.791272656238505,5.009439451330877,4.846651744146527,4.792629892347691,5.009473706725657,24881.919403173575,21149.63149269754,0.85,1.0598577375402611,0.6582965705176703,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4540337377558046,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15444.445418595362,1540.793932562981,0.3763668903745393,0.12493163241172474,6.112874298809886,3.4501344462698857
4966.0,-30.422180120957385,5.023963597800516,35.01645911377935,24.14047139408069,4.985611340111094,-26.88147755575119,-40.43943299967793,1.4449087749049232,-0.20525140973842326,-5.052087997691273,40.032781119353444,42217.69070003152,25752.807074590044,25752.807074590044,67970.49777462156,77542.42814523046,77542.42814523046,25752.807074590044,103295.2352198205,103295.2352198205,103295.2352198205,128177.11684691467,91875.84918546371,56551.111740264874,39249.70827244315,24881.881627094168,0.0,64131.58989953732,21149.599383030043,1540.7912734502204,0.0,0.8865347016268011,2.8133690028317218,0.0014959135982669303,353936.52277020103,1555947.1406669996,4.3961191924723275,1555947.1406669996,4.3961191924723275,0.85,0.09581237335172141,4.027634451161993,1.2682611582009122,1.0,0.0,4.02763445116115,1.2850058631117778,1.2852891517957232,3.134331575272855,19389.662283058857,1977.195299420175,4632.441516551485,4632.441516551485,5.5592298321687466,5.023963597800516,-2.4031205738949635,7.42708417169548,3.450167395969987,3.450167395969987,0.985762113134282,0.0,0.0,0.00022044563728875152,0.9868626877374278,0.00022338025343137196,199.27235873680203,0.0,0.0,0.0,0.15901306255870695,7.50232068698438e-05,0.00014542243041890774,0.0005857083907269006,0.09581237335172287,0.07193436522361303,0.023878008128109834,0.09581235341929122,0.07193436522361193,0.02387800812810947,0.37636628337333045,0.37636628337333045,0.12493165988843845,0.0,4.845855668664967,4.7915862286715765,5.009423917097763,4.8468365879528506,4.792894947738148,5.009416380688265,24881.881627094168,21149.599383030043,0.85,1.0598598581619123,0.6582978960316731,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.454032539074099,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15444.435341270706,1540.7912734502204,0.37636628337333045,0.12493165988843845,6.112874298809886,3.450167395969987
4967.0,-30.421980104126266,5.023940238567261,35.016454073781695,24.14046503780412,4.985629187085459,-26.881295755507935,-40.439240041282005,1.4449448384671337,-0.20504870095999195,-5.052059472917249,40.03277142697855,42217.70052895665,25752.803107990632,25752.803107990632,67970.50363694728,77542.3301340737,77542.3301340737,25752.803107990632,103295.13324206433,103295.13324206433,103295.13324206433,128176.97976762614,91875.67743017896,56551.04782506181,39249.58845013016,24881.846525561807,0.0,64131.43497569197,21149.569546727536,1540.788771309019,0.0,0.886534882233264,2.813369667751069,0.0014959135982669303,353936.9164560063,1555946.7224726332,4.396113121096354,1555946.7224726332,4.396113121096354,0.85,0.09581223174107135,4.027634451161993,1.2682605752022935,1.0,0.0,4.027634451159692,1.2850056943472405,1.2852889829939806,3.1343319869161808,19389.626035481324,1977.1916031959258,4632.441516551485,4632.441516551485,5.559228975903342,5.023940238567261,-2.403071920300766,7.427012158868027,3.45020031761318,3.45020031761318,0.9857715193180514,0.0,0.0,0.00022044563728875152,0.9868420723469756,0.00022338491990362,199.27219452903674,0.0,0.0,0.0,0.15901306255870695,7.502485126732878e-05,0.00014542078602142275,0.0005857017676949386,0.0958122317410719,0.07193422613031654,0.02387800561075535,0.0958122399900432,0.07193422613031614,0.023878005610755215,0.3763656776441951,0.3763656776441951,0.12493168722036682,0.0,4.846075919093892,4.791887018265811,5.009401008569739,4.84701077195723,4.793144284165862,5.009363652226796,24881.846525561807,21149.569546727536,0.85,1.0598625099018983,0.6582996395598917,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4540313407939702,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15444.425269279713,1540.788771309019,0.3763656776441951,0.12493168722036682,6.112874298809886,3.45020031761318
4968.0,-30.421780172335506,5.023916880600247,35.01644904233568,24.140459030773513,4.985644676889687,-26.88111426752775,-40.43904718765987,1.4449787720819496,-0.2047891288219148,-5.052032484844599,40.03276159606714,42217.7102029712,25752.802956041676,25752.802956041676,67970.51315901287,77542.24318678286,77542.24318678286,25752.802956041676,103295.04614282453,103295.04614282453,103295.04614282453,128176.85732251992,91875.51581892025,56550.98283510847,39249.481093124195,24881.81117969539,0.0,64131.292272819584,21149.53950274108,1540.7862916740128,0.0,0.8865350555056684,2.8133694063522396,0.0014959135982669303,353937.2889332823,1555946.2983009527,4.396107296268099,1555946.2983009527,4.396107296268099,0.85,0.09581209073264775,4.027634451161993,1.2682600268209354,1.0,0.0,4.02763445116202,1.2850055355501333,1.2852888241618654,3.1343323742474714,19389.59192871926,1977.1881252741007,4632.441516551485,4632.441516551485,5.559228943102289,5.023916880600247,-2.4030244293936667,7.426941309993913,3.450233210240815,3.450233210240815,0.9857809172116614,0.0,0.0,0.00022044563728875152,0.9868214661856796,0.0002233895844816094,199.27203039135742,0.0,0.0,0.0,0.15901306255870695,7.502649480522763e-05,0.00014541914248352388,0.0005856951481250754,0.0958120907326542,0.0719340875929836,0.023878003139670596,0.09581209562087613,0.07193408759297876,0.02387800313966899,0.37636507236627464,0.37636507236627464,0.12493171397873688,0.0,4.846299219339073,4.79218954047019,5.009385123938557,4.847243356022659,4.793450822368641,5.009372939061393,24881.81117969539,21149.53950274108,0.85,1.0598650167512755,0.6583012552339305,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.454030142618575,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15444.415203612862,1540.7862916740128,0.37636507236627464,0.12493171397873688,6.112874298809886,3.450233210240815
4969.0,-30.421580292107798,5.023893516922815,35.01644400832067,24.140453233290486,4.98565916506213,-26.880932926113424,-40.43885433403773,1.445011799067805,-0.20450713076149896,-5.052005890059587,40.032751458347114,42217.719756981445,25752.803641291815,25752.803641291815,67970.52339827326,77542.16094196613,77542.16094196613,25752.803641291815,103294.96458325794,103294.96458325794,103294.96458325794,128176.7386708243,91875.35852554646,56550.91734056187,39249.37909442731,24881.774087566355,0.0,64131.153181993664,21149.507974431403,1540.7837211943797,0.0,0.8865352278849336,2.8133688044572653,0.0014959135982669303,353937.6559828791,1555945.860891576,4.396101501465673,1555945.860891576,4.396101501465673,0.8500000000000001,0.09581194957225023,4.027634451161993,1.2682594927260653,1.0,0.0,4.027634451164397,1.2850053809957611,1.2852886695734207,3.1343327512301515,19389.558733212234,1977.1847402744297,4632.441516551485,4632.441516551485,5.5592290910264754,5.023893516922815,-2.4029772699692917,7.426870786892106,3.450266064318378,3.450266064318378,0.9857903040909651,0.0,0.0,0.00022044563728875152,0.986800865802686,0.0002233942479463028,199.27186629628005,0.0,0.0,0.0,0.15901306255870695,7.50281383764162e-05,0.00014541749891233533,0.0005856885284211335,0.09581194957225127,0.07193394898020403,0.02387800059204724,0.09581193391015674,0.07193394898020325,0.02387800059204698,0.37636446775496424,0.37636446775496424,0.12493174068910436,0.0,4.846529089289447,4.792498121919152,5.009377349792658,4.847498759298105,4.793782895205823,5.009396858463219,24881.774087566355,21149.507974431403,0.85,1.0598674751003478,0.6583028319664626,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4540289449545767,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15444.4051429096,1540.7837211943797,0.37636446775496424,0.12493174068910436,6.112874298809886,3.450266064318378
4970.0,-30.421380420655645,5.023870192829474,35.016438978449884,24.140446877013915,4.985676880209416,-26.88075126988169,-40.4386614105664,1.4450477294354747,-0.20430497117729374,-5.051977192326052,40.03274151102684,42217.72908403432,25752.79889120099,25752.79889120099,67970.52797523531,77542.06355962197,77542.06355962197,25752.79889120099,103294.86245082295,103294.86245082295,103294.86245082295,128176.59968410184,91875.18740460988,56550.85292902224,39249.26052843071,24881.737233278884,0.0,64130.99776170959,21149.47664828705,1540.7811138690688,0.0,0.8865354102972189,2.813369496780775,0.0014959135982669303,353938.0520567883,1555945.4316974173,4.3960953693890215,1555945.4316974173,4.3960953693890215,0.85,0.09581180785253025,4.027634451161993,1.268258911925368,1.0,0.0,4.027634451165566,1.285005212854652,1.2852885013952438,3.1343331613531453,19389.522619508807,1977.18105770154,4632.441516551485,4632.441516551485,5.559228065629649,5.023870192829474,-2.4029285923217087,7.426798785151183,3.450298877743353,3.450298877743353,0.9857996793552438,0.0,0.0,0.00022044563728875152,0.9867802667879332,0.00022339891129595016,199.2717022086774,0.0,0.0,0.0,0.15901306255870695,7.502978257619604e-05,0.00014541585471255548,0.0005856819061854556,0.09581180785253217,0.07193380993646366,0.023877997916068514,0.09581181506830869,0.07193380993646221,0.023877997916068035,0.3763638642462174,0.3763638642462174,0.12493176784251611,0.0,4.846746879183854,4.792794566786654,5.009357667161396,4.847672221148741,4.794034782381573,5.009333543404807,24881.737233278884,21149.47664828705,0.85,1.0598701150384748,0.6583045727886846,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4540277476014323,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15444.39508783775,1540.7811138690688,0.3763638642462174,0.12493176784251611,6.112874298809886,3.450298877743353
4971.0,-30.421180637873043,5.0238468433689505,35.01643395095531,24.140441219229274,4.985690222803087,-26.880570130733524,-40.43846855694426,1.4450797156635944,-0.20399645871844996,-5.05195161179657,40.03273152049721,42217.73836585766,25752.801935262763,25752.801935262763,67970.54030112042,77541.98669582319,77541.98669582319,25752.801935262763,103294.78863108595,103294.78863108595,103294.78863108595,128176.49003455526,91875.03506791906,56550.786737953655,39249.164811072675,24881.701403469313,0.0,64130.86621454199,21149.446192948915,1540.7786395594512,0.0,0.8865355769702495,2.813368428236558,0.0014959135982669303,353938.4051086656,1555945.0006390046,4.396089766413738,1555945.0006390046,4.396089766413738,0.85,0.09581166777483383,4.027634451161993,1.2682583948643877,1.0,0.0,4.027634451161098,1.285005063170725,1.2852883516783178,3.1343335264562175,19389.49047007003,1977.1777793711444,4632.441516551485,4632.441516551485,5.55922872274788,5.0238468433689505,-2.4028822472426055,7.4267290906115555,3.4503316641700668,3.4503316641700668,0.9858090469057333,0.0,0.0,0.00022044563728875152,0.986759677375049,0.00022340357266642164,199.2715381941394,0.0,0.0,0.0,0.15901306255870695,7.503142621398055e-05,0.00014541421107477096,0.0005856752862132893,0.09581166777483466,0.0719336721958391,0.02387799557899556,0.0958116428289158,0.07193367219583847,0.023877995578995347,0.37636326108895657,0.37636326108895657,0.12493179462273242,0.0,4.846978880640847,4.793104288953145,5.00935501504182,4.847955153078146,4.79439170175732,5.009393081806081,24881.701403469313,21149.446192948915,0.85,1.0598724812749802,0.6583060678554281,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4540265503028282,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15444.385039252773,1540.7786395594512,0.37636326108895657,0.12493179462273242,6.112874298809886,3.4503316641700668
4972.0,-30.420980868308135,5.023823507467721,35.016428917478166,24.140435247123264,4.985705679776354,-26.880388792022714,-40.43827570332212,1.4451136034909344,-0.20374262821576394,-5.051924262304584,40.03272129125276,42217.747472727024,25752.800308147536,25752.800308147536,67970.54778087456,77541.89991414822,77541.89991414822,25752.800308147536,103294.70022229575,103294.70022229575,103294.70022229575,128176.36353780433,91874.87367472652,56550.721233305434,39249.05826824565,24881.663315508573,0.0,64130.721583754224,21149.413818182285,1540.77599331271,0.0,0.8865357535292867,2.813368284454609,0.0014959135982669303,353938.7825753379,1555944.559280927,4.396083831106401,1555944.559280927,4.396083831106401,0.85,0.0958115267289192,4.027634451161993,1.2682578470325097,1.0,0.0,4.027634451162134,1.2850049045880427,1.2852881930606748,3.1343339132648715,19389.456409329086,1977.1743061421676,4632.441516551485,4632.441516551485,5.559228371504326,5.023823507467721,-2.4028346429864786,7.4266581504542,3.450364404070858,3.450364404070858,0.9858184011631023,0.0,0.0,0.00022044563728875152,0.9867390897876772,0.00022340823381810705,199.27137419072264,0.0,0.0,0.0,0.15901306255870695,7.503306988505689e-05,0.00014541256740369465,0.000585668666107036,0.09581152672892036,0.07193353368595762,0.023877993042962745,0.09581149245978145,0.07193353368595674,0.023877993042962453,0.37636265921600387,0.37636265921600387,0.12493182212445497,0.0,4.847209106383218,4.793412664248763,5.009349294881645,4.848181634088803,4.79469804503475,5.009378455481283,24881.663315508573,21149.413818182285,0.85,1.0598749881849614,0.6583076945047465,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4540253535373557,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15444.37499555383,1540.77599331271,0.37636265921600387,0.12493182212445497,6.112874298809886,3.450364404070858
4973.0,-30.420781140680592,5.0238001915685295,35.016423888575794,24.140423896629386,4.985721992618274,-26.88020740547188,-40.43808284969998,1.4451482574095562,-0.20359696236380387,-5.051896644642426,40.032711357548834,42217.75638050996,25752.79790790303,25752.79790790303,67970.554288413,77541.78783012078,77541.78783012078,25752.79790790303,103294.58573802382,103294.58573802382,103294.58573802382,128176.21265530988,91874.68734261712,56550.65589300619,39248.92383290104,24881.626917286067,0.0,64130.5507501871,21149.382879693156,1540.7734350760354,0.0,0.8865359303838697,2.8133695929482148,0.0014959135982669303,353939.163743507,1555944.1306745366,4.396077885865436,1555944.1306745366,4.396077885865436,0.85,0.09581138629889743,4.027634451161993,1.2682572865625845,1.0,0.0,4.027634451162283,1.285004742420373,1.285288030857254,3.1343343088179854,19389.417085429435,1977.1702962203644,4632.441516551485,4632.441516551485,5.559227853366211,5.0238001915685295,-2.402786872077373,7.426587063645902,3.4503971091462686,3.4503971091462686,0.9858277454703624,0.0,0.0,0.00022044563728875152,0.9867185069853701,0.00022341289408086477,199.27121022200478,0.0,0.0,0.0,0.15901306255870695,7.5034713589427e-05,0.00014541092369932453,0.0005856620458666874,0.09581138629890265,0.07193339563752024,0.023877990661382416,0.09581139705367483,0.07193339563751631,0.023877990661381115,0.37636205849526894,0.37636205849526894,0.12493185001548666,0.0,4.847416794779122,4.7936926426613695,5.009338707207746,4.8482996822785935,4.794864944027381,5.00934890800562,24881.626917286067,21149.382879693156,0.85,1.0598779129963216,0.6583095870323052,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4540241568530314,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15444.364958249516,1540.7734350760354,0.37636205849526894,0.12493185001548666,6.112874298809886,3.4503971091462686
4974.0,-30.420581438075708,5.023776956921113,35.01641888136615,24.14042225517335,4.985743101442567,-26.88002556184028,-40.43788992622865,1.445187225207162,-0.20339297139804557,-5.051866121402117,40.03270193159128,42217.764909177946,25752.788157690004,25752.788157690004,67970.55306686796,77541.6958299985,77541.6958299985,25752.788157690004,103294.4839876885,103294.4839876885,103294.4839876885,128176.07630488634,91874.52304605655,56550.59212523621,39248.81213424482,24881.592317197847,0.0,64130.404451442664,21149.35346961817,1540.7709146991829,0.0,0.8865361202134807,2.8133704742056334,0.0014959135982669303,353939.5850137036,1555943.7239758046,4.3960715044505765,1555943.7239758046,4.3960715044505765,0.8500000000000001,0.09581124496452474,4.027634451161993,1.2682567447749897,1.0,0.0,4.0276344511606785,1.285004560065375,1.2852878484620545,3.1343347536113693,19389.382411955914,1977.1667605100533,4632.441516551485,4632.441516551485,5.559225748598565,5.023776956921113,-2.4027369724259944,7.426513929347108,3.4504297813624585,3.4504297813624585,0.9858370803892739,0.0,0.0,0.00022044563728875152,0.9866979272247527,0.00022341755384932296,199.27104627409938,0.0,0.0,0.0,0.15901306255870695,7.503635792243794e-05,0.0001454092793663136,0.0005856554230944034,0.09581124496452559,0.0719332568799978,0.023877988084527783,0.09581129085408421,0.07193325687999716,0.02387798808452758,0.3763614571791475,0.3763614571791475,0.12493187791885639,0.0,4.8476165358976,4.7939714314507,5.009299796381413,4.848473150004054,4.795144485714445,5.009202233353278,24881.592317197847,21149.35346961817,0.85,1.059880311815793,0.6583112218034394,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4540229604218946,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15444.354926764045,1540.7709146991829,0.3763614571791475,0.12493187791885639,6.112874298809886,3.4504297813624585
