time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
4975.0,-30.42038182178284,5.023753649553022,35.01641387925011,24.140417121257656,4.985753371405397,-26.879844879815977,-40.437697142455704,1.4452164294385188,-0.2030109531448261,-5.051842922797261,40.03269206553277,42217.773793532964,25752.79688417084,25752.79688417084,67970.5706777038,77541.63339219816,77541.63339219816,25752.79688417084,103294.43027636899,103294.43027636899,103294.43027636899,128175.98840801723,91874.38395882366,56550.52436015835,39248.732887405895,24881.55813164824,0.0,64130.29101905413,21149.324411901,1540.7685908524752,0.0,0.8865362742881042,2.813368162126242,0.0014959135982669303,353939.90519232,1555943.2982882627,4.396066324996078,1555943.2982882627,4.396066324996078,0.85,0.0958111065641712,4.027634451161993,1.268256184854545,1.0,0.0,4.027634451163804,1.2850044234003195,1.2852877117668702,3.1343350869596636,19389.35305870914,1977.1637673118896,4632.441516551485,4632.441516551485,5.559227632374282,5.023753649553022,-2.4026925059680857,7.426446155521107,3.450462439229769,3.450462439229769,0.9858464112085054,0.0,0.0,0.00022044563728875152,0.9866773568214187,0.00022342221169331097,199.27088239732228,0.0,0.0,0.0,0.15901306255870695,7.503800109804857e-05,0.00014540763619070294,0.0005856488049837046,0.09581110656417671,0.07193312055423376,0.02387798600994295,0.0958110842600419,0.07193312055422962,0.023877986009941576,0.3763608555011987,0.3763608555011987,0.12493190410676684,0.0,4.847850872910271,4.79428288995814,5.009301292701025,4.848831969652451,4.795572730941046,5.009351420727228,24881.55813164824,21149.324411901,0.85,1.0598824611213546,0.6583125247473053,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.45402176414262,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15444.344901434873,1540.7685908524752,0.3763608555011987,0.12493190410676684,6.112874298809886,3.450462439229769
4976.0,-30.420182247675292,5.023730394644748,35.016408867487364,24.140410764981084,4.985771107563437,-26.87966348907829,-40.437504288833566,1.4452523489664393,-0.20281589071333883,-5.051813888404589,40.03268178031924,42217.782076496995,25752.790588992913,25752.790588992913,67970.5726654899,77541.53593254235,77541.53593254235,25752.790588992913,103294.32652153526,103294.32652153526,103294.32652153526,128175.84537954748,91874.2128895122,56550.45903346683,39248.615395605964,24881.518858012223,0.0,64130.13425361819,21149.29102931039,1540.7658357335229,0.0,0.8865364596410718,2.8133689869841585,0.0014959135982669303,353940.30591465585,1555942.8545156724,4.3960600940737455,1555942.8545156724,4.3960600940737455,0.85,0.09581096484933885,4.027634451161993,1.2682556040538477,1.0,0.0,4.027634451161954,1.2850042553101875,1.2852875436396816,3.1343354969589274,19389.31695590078,1977.1600858499876,4632.441516551485,4632.441516551485,5.559226273441221,5.023730394644748,-2.402643787073344,7.426374181718092,3.4504950364352633,3.4504950364352633,0.9858557246957895,0.0,0.0,0.00022044563728875152,0.986656791227659,0.00022342686864239744,199.27071855544702,0.0,0.0,0.0,0.15901306255870695,7.503964490230125e-05,0.00014540599238645029,0.0005856421843410657,0.09581096484933928,0.07193298167839925,0.02387798317094003,0.09581096105858816,0.07193298167839893,0.023877983170939927,0.37636025570161,0.37636025570161,0.12493193134773618,0.0,4.848069332585283,4.794579779829803,5.009282966160015,4.848997997691242,4.7958224153229025,5.009264907161423,24881.518858012223,21149.29102931039,0.85,1.05988508298897,0.6583142631440084,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.454020568382348,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15444.334881033337,1540.7658357335229,0.37636025570161,0.12493193134773618,6.112874298809886,3.4504950364352633
4977.0,-30.419982724489806,5.023707136467,35.016403864002704,24.140404897648864,4.985785955946517,-26.879482432994113,-40.43731143521143,1.4452856644508163,-0.20254915524122907,-5.051787509973503,40.032671997911535,42217.79035626354,25752.790981329643,25752.790981329643,67970.58133759318,77541.45202342684,77541.45202342684,25752.790981329643,103294.24300475648,103294.24300475648,103294.24300475648,128175.72676558749,91874.05422214382,56550.39255498041,39248.5129635149,24881.483760830997,0.0,64129.996724345896,21149.261196706346,1540.7633832037475,0.0,0.8865366296269024,2.8133685603966985,0.0014959135982669303,353940.669980665,1555942.4324375605,4.3960543797426785,1555942.4324375605,4.3960543797426785,0.85,0.09581082548225582,4.027634451161993,1.2682550655631348,1.0,0.0,4.027634451161876,1.2850040994060574,1.2852873877011812,3.1343358772346397,19389.2834704232,1977.156671281549,4632.441516551485,4632.441516551485,5.5592263581345165,5.023707136467,-2.4025970508239056,7.426304187290906,3.4505276106205223,3.4505276106205223,0.9858650316058635,0.0,0.0,0.00022044563728875152,0.9866362313434484,0.00022343152449265198,199.27055475564597,0.0,0.0,0.0,0.15901306255870695,7.504128873985016e-05,0.00014540434854890135,0.0005856355635643214,0.09581082548225792,0.07193284465613829,0.02387798082611962,0.09581081239374889,0.07193284465613672,0.023877980826119097,0.37635965672851796,0.37635965672851796,0.12493195822956331,0.0,4.8482931797952915,4.794881209857067,5.009272584256735,4.849238354732279,4.796136968489748,5.009281249962612,24881.483760830997,21149.261196706346,0.85,1.0598874911806953,0.6583158040336567,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.454019372876744,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15444.324866440567,1540.7633832037475,0.37635965672851796,0.12493195822956331,6.112874298809886,3.4505276106205223
4978.0,-30.419783234794448,5.023683912792516,35.01639886581214,24.14040391976016,4.985803134652095,-26.879301173989894,-40.43712238837031,1.4453210738475355,-0.20225430506479825,-5.0517593854783,40.03266214514377,42217.814047089516,25752.78684093804,25752.78684093804,67970.60088802755,77541.3784752252,77541.3784752252,25752.78684093804,103294.16531616324,103294.16531616324,103294.16531616324,128175.61271741915,91873.90687272117,56550.342444585476,39248.40492015077,24881.447401255908,0.0,64129.85232140668,21149.23029106752,1540.7608184626145,0.0,0.8865368087713839,2.8133679681811974,0.0014959135982669303,353941.05814557284,1555942.0073237384,4.396048357531307,1555942.0073237384,4.396048357531307,0.85,0.09581068529490862,4.027634451161993,1.2682545814709738,1.0,0.0,4.027634451161805,1.2850039337032342,1.2852872219618277,3.1343362814110707,19389.252373507436,1977.153500278631,4632.441516551485,4632.441516551485,5.559225464352783,5.023683912792516,-2.4025490598444894,7.426232972637006,3.45056014506131,3.45056014506131,0.9858743271603743,0.0,0.0,0.00022044563728875152,0.9866156753721915,0.0002234361796507951,199.27039098360805,0.0,0.0,0.0,0.15901306255870695,7.504290016163634e-05,0.0001454027371271152,0.0005856290733464201,0.09581068529491099,0.07193270704592179,0.02387797824898919,0.09581065210039856,0.07193270704592002,0.023877978248988605,0.37635905888998583,0.37635905888998583,0.12493198529383365,0.0,4.848524939590504,4.79519633263817,5.009252687328626,4.849505080413508,4.796510174819105,5.0092266153434934,24881.447401255908,21149.23029106752,0.85,1.0598901826152938,0.6583176558009494,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4540181776781433,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15444.314857480125,1540.7608184626145,0.37635905888998583,0.12493198529383365,6.112874298809886,3.45056014506131
4979.0,-30.41958379825587,5.023660666147295,35.01639386949784,24.140393023286038,4.985816364025446,-26.87912035778255,-40.43692960459737,1.4453529235521276,-0.2020382412471804,-5.051734026671251,40.03265220341228,42217.82212122655,25752.789597426545,25752.789597426545,67970.61171865309,77541.28087694115,77541.28087694115,25752.789597426545,103294.07047436769,103294.07047436769,103294.07047436769,128175.48213807253,91873.7338958807,56550.275140166326,39248.2875063493,24881.411663704846,0.0,64129.69917005414,21149.199914149118,1540.7583507518711,0.0,0.8865369741351852,2.813368088324174,0.0014959135982669303,353941.40813966154,1555941.578371518,4.3960427985797015,1555941.578371518,4.3960427985797015,0.85,0.09581054677471221,4.027634451161993,1.2682539781415838,1.0,0.0,4.027634451164236,1.285003784658484,1.2852870728842196,3.1343366449558117,19389.215868130348,1977.1497777661434,4632.441516551485,4632.441516551485,5.55922605939289,5.023660666147295,-2.4025031430112884,7.4261638091585835,3.4505926511469522,3.4505926511469522,0.9858836146134149,0.0,0.0,0.00022044563728875152,0.986595125340104,0.00022344083365783752,199.27022725547857,0.0,0.0,0.0,0.15901306255870695,7.504454346971263e-05,0.00014540109381903888,0.0005856224547021981,0.09581054677471729,0.07193257084264588,0.023877975932071402,0.09581052061115278,0.07193257084264207,0.02387797593207014,0.37635846299074877,0.37635846299074877,0.12493201191989245,0.0,4.848749538086281,4.795496624329587,5.009248758514445,4.849695785424046,4.7967458959636815,5.009281296356733,24881.411663704846,21149.199914149118,0.85,1.0598928826784906,0.6583193538656188,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4540169826821219,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15444.30485449954,1540.7583507518711,0.37635846299074877,0.12493201191989245,6.112874298809886,3.4505926511469522
4980.0,-30.419384448043537,5.023637432627623,35.016388867665526,24.140381847415142,4.985831546007532,-26.878939423981414,-40.436736785899825,1.4453865219453954,-0.2018724387287989,-5.051707030888999,40.03264205005958,42217.8297742264,25752.788022360583,25752.788022360583,67970.61779658697,77541.17412489624,77541.17412489624,25752.788022360583,103293.96214725683,103293.96214725683,103293.96214725683,128175.33605350378,91873.55259078593,56550.208240115986,39248.16038963327,24881.37390624695,0.0,64129.53429588022,21149.167820309907,1540.7557280076999,0.0,0.8865371486136042,2.8133690597407672,0.0014959135982669303,353941.7807270523,1555941.140288647,4.3960369332281095,1555941.140288647,4.3960369332281095,0.85,0.09581040729882637,4.027634451161993,1.268253434705548,1.0,0.0,4.0276344511608535,1.2850036274305603,1.2852869156216338,3.1343370284607546,19389.17760514188,1977.1458760271732,4632.441516551485,4632.441516551485,5.559225719385154,5.023637432627623,-2.4024560635177874,7.426093496145411,3.4506251115969646,3.4506251115969646,0.9858928890277042,0.0,0.0,0.00022044563728875152,0.9865745846644703,0.00022344548573965557,199.27006359848775,0.0,0.0,0.0,0.15901306255870695,7.504618710877243e-05,0.0001453994501799791,0.0005856158347248956,0.09581040729882682,0.0719324338761218,0.023877973422705017,0.09581040945674123,0.07193243387612146,0.023877973422704903,0.37635786795327686,0.37635786795327686,0.12493203915084965,0.0,4.848956356773499,4.795774109939771,5.00924220633101,4.849834592160221,4.796935261895271,5.009267365529354,24881.37390624695,21149.167820309907,0.85,1.0598957023917372,0.6583211657119197,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4540157880064872,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15444.294857103703,1540.7557280076999,0.37635786795327686,0.12493203915084965,6.112874298809886,3.4506251115969646
4981.0,-30.419185106485866,5.023614301194827,35.01638388853366,24.140385270025604,4.985853849410917,-26.878757785832423,-40.43654389735309,1.4454265287574772,-0.20161757783745315,-5.051675810712337,40.03263270759472,42217.83696422453,25752.77577193556,25752.77577193556,67970.6127361601,77541.09783699158,77541.09783699158,25752.77577193556,103293.87360892714,103293.87360892714,103293.87360892714,128175.21282924563,91873.4046361977,56550.14376343054,39248.06763640795,24881.339220318496,0.0,64129.40685672645,21149.13833727072,1540.7531867416517,0.0,0.886537341692676,2.8133693540513867,0.0014959135982669303,353942.21161860606,1555940.7371929297,4.396030442589733,1555940.7371929297,4.396030442589733,0.85,0.09581026675251811,4.027634451161993,1.268252876433544,1.0,0.0,4.027634451160988,1.2850034402136816,1.285286728363482,3.1343374851138472,19389.14638051077,1977.1426920009148,4632.441516551485,4632.441516551485,5.559223074899524,5.023614301194827,-2.4024058797937076,7.426020180988534,3.450657537262109,3.450657537262109,0.9859021535034598,0.0,0.0,0.00022044563728875152,0.9865540453418181,0.00022345013770874784,199.2698999488708,0.0,0.0,0.0,0.15901306255870695,7.504783137654973e-05,0.0001453978059122018,0.0005856092122153489,0.09581026675251912,0.07193229603621672,0.023877970716302405,0.09581028231994419,0.07193229603621595,0.023877970716302148,0.3763572724218425,0.3763572724218425,0.12493206670395529,0.0,4.849164936030434,4.796066338548201,5.009198269422029,4.850058232874858,4.797294476017669,5.009081927955378,24881.339220318496,21149.13833727072,0.85,1.0598977297266354,0.6583225860570447,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4540145938499303,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15444.284864626348,1540.7531867416517,0.3763572724218425,0.12493206670395529,6.112874298809886,3.450657537262109
4982.0,-30.418985786579356,5.023591125478009,35.01637892668884,24.140374513249867,4.985866355606634,-26.878577146933186,-40.43635114850474,1.4454577159604975,-0.20138281237018418,-5.051651519784882,40.03262325285198,42217.844673080566,25752.78108601809,25752.78108601809,67970.62575909865,77541.00363954656,77541.00363954656,25752.78108601809,103293.78472556465,103293.78472556465,103293.78472556465,128175.09154565695,91873.23481456818,56550.075848102446,39247.954407184145,24881.306820092304,0.0,64129.26122727645,21149.110797078458,1540.750935288767,0.0,0.8865374998444827,2.813369103931193,0.0014959135982669303,353942.54687501607,1555940.3292528836,4.396025126084421,1555940.3292528836,4.396025126084421,0.85,0.09581012958541629,4.027634451161993,1.2682523720106111,1.0,0.0,4.0276344511621724,1.285003294269304,1.2852865823869297,3.134337841096541,19389.110541015692,1977.1390373894953,4632.441516551485,4632.441516551485,5.559224222044613,5.023591125478009,-2.4023608236086593,7.425951949086668,3.450689955000928,3.450689955000928,0.9859114157145508,0.0,0.0,0.00022044563728875152,0.9865335087111424,0.00022345478926179906,199.2697363172972,0.0,0.0,0.0,0.15901306255870695,7.504947448674999e-05,0.00014539616280200154,0.0005856025943680993,0.09581012958542252,0.0719321610550553,0.023877968530367222,0.09581015088938372,0.07193216105505063,0.023877968530365667,0.3763566775746373,0.3763566775746373,0.12493209224240488,0.0,4.849376524431932,4.796352443494811,5.009184883703483,4.850268707414671,4.797542942737948,5.009177561849754,24881.306820092304,21149.110797078458,0.85,1.059900339693736,0.658324201232554,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4540133997471785,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15444.27487862062,1540.750935288767,0.3763566775746373,0.12493209224240488,6.112874298809886,3.450689955000928
4983.0,-30.41878657164128,5.023567975709898,35.016373958267764,24.140368471294664,4.9858823358775535,-26.878396255051353,-40.436158364731796,1.4454920192876144,-0.20114963174142986,-5.0516239860420065,40.03261313761394,42217.85180312046,25752.77797217339,25752.77797217339,67970.62977529384,77540.91444263843,77540.91444263843,25752.77797217339,103293.69241481181,103293.69241481181,103293.69241481181,128174.96136021572,91873.07144252844,56550.00880301049,39247.847377242164,24881.268945403906,0.0,64129.11632264607,21149.07860359332,1540.7482947267308,0.0,0.8865376769272442,2.813369252971416,0.0014959135982669303,353942.92688813515,1555939.8928147978,4.396019173188783,1555939.8928147978,4.396019173188783,0.85,0.09580998969854712,4.027634451161993,1.2682518175849689,1.0,0.0,4.027634451161311,1.2850031337426764,1.285286421824913,3.1343382326478686,19389.07606265489,1977.1355215751446,4632.441516551485,4632.441516551485,5.559223549862417,5.023567975709898,-2.40231342425415,7.425881399964048,3.4507223208283464,3.4507223208283464,0.9859206630938132,0.0,0.0,0.00022044563728875152,0.9865129833564574,0.00022345943845434191,199.26957277216584,0.0,0.0,0.0,0.15901306255870695,7.505111792794182e-05,0.0001453945193608097,0.0005855959751877365,0.09580998969854806,0.07193202401913987,0.023877965679408204,0.09581001090182405,0.07193202401913916,0.023877965679407965,0.37635608309813223,0.37635608309813223,0.12493211799327725,0.0,4.849585693270399,4.796637053493782,5.009166291452402,4.850474354300559,4.797827724194917,5.009144313900833,24881.268945403906,21149.07860359332,0.85,1.0599027972461115,0.6583257999488754,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4540122057760834,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15444.264898825862,1540.7482947267308,0.37635608309813223,0.12493211799327725,6.112874298809886,3.4507223208283464
4984.0,-30.418587395323776,5.023544831772861,35.01636899306074,24.14036780772733,4.985897391530678,-26.878215490401644,-40.43596935281528,1.4455254866085399,-0.20080673036363805,-5.05159743906165,40.03260329438819,42217.87452396433,25752.7772724444,25752.7772724444,67970.65179640873,77540.8508763381,77540.8508763381,25752.7772724444,103293.6281487825,103293.6281487825,103293.6281487825,128174.86125919127,91872.93334238026,56549.95699000636,39247.75150263767,24881.23311040876,0.0,64128.98461304643,21149.048143847445,1540.7457966788736,0.0,0.886537847991631,2.8133678454930755,0.0014959135982669303,353943.2932825334,1555939.468113203,4.396013422611126,1555939.468113203,4.396013422611126,0.85,0.09580985083211044,4.027634451161993,1.2682512768963354,1.0,0.0,4.027634451162153,1.2850029771282807,1.2852862651759904,3.134338614656702,19389.04691772444,1977.132549619334,4632.441516551485,4632.441516551485,5.5592233988127,5.023544831772861,-2.4022667827781974,7.425811614551058,3.4507546558574296,3.4507546558574296,0.9859299016735513,0.0,0.0,0.00022044563728875152,0.9864924624413605,0.00022346408683467803,199.26940925900837,0.0,0.0,0.0,0.15901306255870695,7.505272924715467e-05,0.00014539290804159685,0.0005855894853829631,0.09580985083211206,0.07193188779047896,0.0238779630416331,0.095809826118318,0.07193188779047774,0.023877963041632696,0.37635548901823046,0.37635548901823046,0.12493214358930103,0.0,4.849816673592045,4.7969491221413705,5.009152484472338,4.850790708698014,4.798247756636329,5.009147770348136,24881.23311040876,21149.048143847445,0.85,1.0599053174869815,0.6583275063328464,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.454011012435732,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15444.254923572238,1540.7457966788736,0.37635548901823046,0.12493214358930103,6.112874298809886,3.4507546558574296
4985.0,-30.41838823666323,5.023521764650435,35.01636404387125,24.140361102204793,4.985917685201372,-26.87803421783288,-40.43577649919314,1.4455636663710354,-0.20067925949280152,-5.0515675401412246,40.032593830519296,42217.88119449196,25752.76805469107,25752.76805469107,67970.64924918303,77540.74144871734,77540.74144871734,25752.76805469107,103293.50950340841,103293.50950340841,103293.50950340841,128174.7076345984,91872.7515085406,56549.89125431523,39247.62250469486,24881.198131189984,0.0,64128.82063588484,21149.018411511486,1540.7432649920054,0.0,0.88653803477256,2.8133696591893913,0.0014959135982669303,353943.7059398785,1555939.0597796463,4.396007143700815,1555939.0597796463,4.396007143700815,0.85,0.09580971116832931,4.027634451161993,1.2682507059862842,1.0,0.0,4.027634451164097,1.2850027984614887,1.2852860864698101,3.13433905045515,19389.0085431486,1977.128636501619,4632.441516551485,4632.441516551485,5.559221408986537,5.023521764650435,-2.4022176888879887,7.425739453538424,3.450786954062606,3.450786954062606,0.9859391297321732,0.0,0.0,0.00022044563728875152,0.9864719438057727,0.0002234687348920237,199.26924576061458,0.0,0.0,0.0,0.15901306255870695,7.50543733497267e-05,0.00014539126393902483,0.0005855828635388027,0.09580971116833197,0.07193175104460754,0.023877960123724427,0.09580975063920683,0.07193175104460554,0.023877960123723764,0.376354897111176,0.376354897111176,0.12493216933935758,0.0,4.850019699465008,4.797232210893128,5.00911381702565,4.850888280648405,4.798421283387768,5.009016039117853,24881.198131189984,21149.018411511486,0.85,1.0599079879405797,0.6583292936915156,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4540098193286843,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15444.24495418541,1540.7432649920054,0.376354897111176,0.12493216933935758,6.112874298809886,3.450786954062606
4986.0,-30.41818915250868,5.023498575820643,35.01635908616962,24.14035132331776,4.985923816825339,-26.877854428582342,-40.43558385511858,1.4455890928989832,-0.20029432206280262,-5.05154710747564,40.03258368420487,42217.888463851,25752.78265957504,25752.78265957504,67970.67112342604,77540.67717206525,77540.67717206525,25752.78265957504,103293.45983164028,103293.45983164028,103293.45983164028,128174.62281199345,91872.60912253673,56549.82041432237,39247.54300912706,24881.162980353172,0.0,64128.70598948024,21148.988533300195,1540.7409473355447,0.0,0.8865381757571762,2.8133669861498882,0.0014959135982669303,353943.98794658284,1555938.6220009893,4.396002404300794,1555938.6220009893,4.396002404300794,0.85,0.09580957539878666,4.027634451161993,1.268250160352327,1.0,0.0,4.027634451162825,1.2850026794750196,1.2852859674571095,3.1343393406832893,19388.97849372263,1977.1255723129336,4632.441516551485,4632.441516551485,5.559224561726602,5.023498575820643,-2.402175620323618,7.425674196144261,3.4508192368669626,3.4508192368669626,0.9859483533905607,0.0,0.0,0.00022044563728875152,0.9864514333063502,0.00022347338129954383,199.26908232365437,0.0,0.0,0.0,0.15901306255870695,7.505601569912536e-05,0.00014538962158962618,0.0005855762487557839,0.09580957539878954,0.07193161743148233,0.023877957967307205,0.0958095307235738,0.07193161743148017,0.02387795796730649,0.37635430539233145,0.37635430539233145,0.12493219369523403,0.0,4.850258614533402,4.797542915328393,5.009135988324488,4.851252785412839,4.798824495301972,5.00926355293052,24881.162980353172,21148.988533300195,0.85,1.0599102238953029,0.6583305839786706,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.454008626329363,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15444.234991084066,1540.7409473355447,0.37635430539233145,0.12493219369523403,6.112874298809886,3.4508192368669626
4987.0,-30.41799010578701,5.023475505833327,35.0163541187323,24.140349646937125,4.985945558112436,-26.87767311195001,-40.43539100149644,1.4456285642754376,-0.20012205123737203,-5.0515153788729155,40.03257348522905,42217.89465393984,25752.768398477896,25752.768398477896,67970.66305241773,77540.58225186652,77540.58225186652,25752.768398477896,103293.35065034442,103293.35065034442,103293.35065034442,128174.47325801708,91872.44242764621,56549.754829719284,39247.43066436325,24881.122607672656,0.0,64128.553272035904,21148.954216521757,1540.7380645597977,0.0,0.8865383745333585,2.81336842478344,0.0014959135982669303,353944.4258574272,1555938.1819502653,4.395995722156153,1555938.1819502653,4.395995722156153,0.85,0.09580943420470273,4.027634451161993,1.2682496103225276,1.0,0.0,4.027634451163368,1.285002494764051,1.2852857827054203,3.1343397912247144,19388.943314100776,1977.1219849898566,4632.441516551485,4632.441516551485,5.559221483199416,5.023475505833327,-2.402125272598762,7.425600778432089,3.4508514445110596,3.4508514445110596,0.9859575555745884,0.0,0.0,0.00022044563728875152,0.9864309271232358,0.00022347802692241728,199.26891891769242,0.0,0.0,0.0,0.15901306255870695,7.505765986826381e-05,0.00014538797742048772,0.0005855696266435183,0.09580943420470385,0.07193147947584437,0.023877954728859476,0.09580942193561988,0.07193147947584352,0.023877954728859195,0.37635371568813214,0.37635371568813214,0.124932220600872,0.0,4.850473566772905,4.797838589453136,5.009107261944564,4.851393327635549,4.799081474899083,5.009052729752852,24881.122607672656,21148.954216521757,0.85,1.059912622137029,0.6583322482709041,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4540074337783042,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15444.22503312874,1540.7380645597977,0.37635371568813214,0.124932220600872,6.112874298809886,3.4508514445110596
4988.0,-30.417791139659183,5.0234524480828835,35.016349180598084,24.14033826151865,4.985962112672873,-26.877492386606317,-40.435198217723496,1.4456633596200423,-0.19999218999242885,-5.051488648123281,40.03256440387096,42217.90087655021,25752.76693005323,25752.76693005323,67970.66780660344,77540.46908828497,77540.46908828497,25752.76693005323,103293.2360183382,103293.2360183382,103293.2360183382,128174.32723069678,91872.25542198528,56549.68721025053,39247.298013038606,24881.091212358588,0.0,64128.38922539719,21148.9275305048,1540.7358110019732,0.0,0.886538543771253,2.8133698374551717,0.0014959135982669303,353944.79478938814,1555937.7901209833,4.395990032984751,1555937.7901209833,4.395990032984751,0.85,0.09580929750817063,4.027634451161993,1.268249047654681,1.0,0.0,4.02763445116272,1.28500233193517,1.2852856198406424,3.134340188392119,19388.90384805347,1977.1179605730265,4632.441516551485,4632.441516551485,5.5592211662122155,5.0234524480828835,-2.4020786086548687,7.425531056737752,3.4508836493579205,3.4508836493579205,0.9859667569594058,0.0,0.0,0.00022044563728875152,0.9864104297025682,0.00022348267075321008,199.26875557816126,0.0,0.0,0.0,0.15901306255870695,7.505930347518945e-05,0.00014538633381356209,0.0005855630067956404,0.09580929750817496,0.07193134508834997,0.02387795241982499,0.09580934819843757,0.07193134508834673,0.023877952419823913,0.37635312689094647,0.37635312689094647,0.12493224647330756,0.0,4.850668051827142,4.798105370342057,5.00908347769149,4.851496458130839,4.799223202012001,5.009039204022201,24881.091212358588,21148.9275305048,0.85,1.0599154076317352,0.6583340293822688,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4540062414534305,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15444.215081059647,1540.7358110019732,0.37635312689094647,0.12493224647330756,6.112874298809886,3.4508836493579205
4989.0,-30.41759221715653,5.023429352024124,35.016344238313586,24.14033288313078,4.985973819003761,-26.87731218533815,-40.43500931058077,1.4456937871853996,-0.19965979990058713,-5.051464382731436,40.03255440671498,42217.92291070947,25752.77152705111,25752.77152705111,67970.69443776058,77540.39996186788,77540.39996186788,25752.77152705111,103293.17148891899,103293.17148891899,103293.17148891899,128174.2266847702,91872.11050853685,56549.63345737845,39247.19672350933,24881.055195851215,0.0,64128.25191936055,21148.89691647353,1540.7333536538736,0.0,0.8865387037584367,2.8133683019031497,0.0014959135982669303,353945.1296952812,1555937.358778269,4.395984654790442,1555937.358778269,4.395984654790442,0.85,0.09580916045237162,4.027634451161993,1.2682485558697953,1.0,0.0,4.027634451161439,1.2850021895458559,1.2852854774199376,3.134340535704017,19388.87326523056,1977.1148419929905,4632.441516551485,4632.441516551485,5.559222158561037,5.023429352024124,-2.4020338079943038,7.4254631600184275,3.4509158194462586,3.4509158194462586,0.9859759484132168,0.0,0.0,0.00022044563728875152,0.9863899372353757,0.0002234873136546891,199.2685922747115,0.0,0.0,0.0,0.15901306255870695,7.506091406360493e-05,0.00014538472322514658,0.0005855565199342515,0.09580916045237152,0.07193121046993005,0.023877949982441474,0.09580916038715229,0.07193121046993012,0.023877949982441495,0.3763525372636315,0.3763525372636315,0.1249322717998526,0.0,4.850886200578941,4.798395983417208,5.009082850446191,4.851804582830823,4.799604468106679,5.009126513684635,24881.055195851215,21148.89691647353,0.85,1.0599180923133815,0.658335782547095,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4540050496132828,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15444.20513401088,1540.7333536538736,0.3763525372636315,0.1249322717998526,6.112874298809886,3.4509158194462586
4990.0,-30.417393324395704,5.02340624575779,35.01633927936183,24.140327295195334,4.9859867079449955,-26.877131892556275,-40.43481663158161,1.4457252761055817,-0.19935982646813954,-5.051438885740617,40.03254403667646,42217.929098453445,25752.77275196013,25752.77275196013,67970.70185041358,77540.32528980801,77540.32528980801,25752.77275196013,103293.09804176814,103293.09804176814,103293.09804176814,128174.11439826424,91871.9605403106,56549.564348956024,39247.10687928286,24881.016356496093,0.0,64128.123235778956,21148.86390302168,1540.7307049779988,0.0,0.8865388713778077,2.8133673359021665,0.0014959135982669303,353945.4815997151,1555936.911347055,4.395979020030828,1555936.911347055,4.395979020030828,0.8500000000000001,0.09580902249319424,4.027634451161993,1.2682479585846886,1.0,0.0,4.027634451161457,1.2850020421898427,1.2852853300314386,3.134340895130625,19388.841615637262,1977.1116146326485,4632.441516551485,4632.441516551485,5.559222422980785,5.02340624575779,-2.4019881540746333,7.425394399832423,3.4509479395486706,3.4509479395486706,0.9859851255853345,0.0,0.0,0.00022044563728875152,0.9863694482911857,0.00022349195595084355,199.2684289959456,0.0,0.0,0.0,0.15901306255870695,7.506255684310976e-05,0.00014538308044564175,0.0005855499034189222,0.09580902249319952,0.07193107508236264,0.02387794741083687,0.09580898089924106,0.07193107508235869,0.02387794741083556,0.37635194859588633,0.37635194859588633,0.12493229807868755,0.0,4.851115147275607,4.798698884713247,5.009088527894846,4.852079059272455,4.799958859011724,5.009159753385802,24881.016356496093,21148.86390302168,0.85,1.0599203348039155,0.6583372000959921,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.45400385803641,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15444.19519272036,1540.7307049779988,0.37635194859588633,0.12493229807868755,6.112874298809886,3.4509479395486706
4991.0,-30.41719450678154,5.023383259887181,35.016334339265825,24.14032540926712,4.9860097335860685,-26.876950653708636,-40.43462377795947,1.4457658805131768,-0.19921982651027292,-5.051407201677268,40.03253466798826,42217.9344072459,25752.758304473016,25752.758304473016,67970.69271171892,77540.22436088504,77540.22436088504,25752.758304473016,103292.98266535805,103292.98266535805,103292.98266535805,128173.96360632135,91871.78844927839,56549.49849563939,39246.988837376666,24880.980940963298,0.0,64127.96977833996,21148.833799818804,1540.7281064707472,0.0,0.8865390669150596,2.8133691932849247,0.0014959135982669303,353945.91889728507,1555936.5071207199,4.395972446774423,1555936.5071207199,4.395972446774423,0.85,0.09580888326376409,4.027634451161993,1.268247437127866,1.0,0.0,4.027634451162208,1.28500185217691,1.2852851399766163,3.134341358604903,19388.80529720292,1977.1079111830159,4632.441516551485,4632.441516551485,5.559219304217804,5.023383259887181,-2.4019379516501758,7.425321211537357,3.450980018078367,3.450980018078367,0.9859942908795335,0.0,0.0,0.00022044563728875152,0.986348967546996,0.000223496596581826,199.26826577913792,0.0,0.0,0.0,0.15901306255870695,7.506420114473749e-05,0.00014538143614401403,0.0005855432807730383,0.09580888326376272,0.07193093865829515,0.02387794460546757,0.09580890369810921,0.07193093865829618,0.02387794460546791,0.3763513616350244,0.3763513616350244,0.12493232550142103,0.0,4.851317618880614,4.798982273064951,5.009046738476627,4.852187375166977,4.80017593153417,5.008939869257404,24880.980940963298,21148.833799818804,0.85,1.059922728673018,0.6583388582731267,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4540026666396486,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15444.185257464764,1540.7281064707472,0.3763513616350244,0.12493232550142103,6.112874298809886,3.450980018078367
4992.0,-30.416995692524324,5.023360152842995,35.016329403273375,24.14031032184141,4.986016266265558,-26.876771067271797,-40.43443494066594,1.4457916410130236,-0.19893723404749153,-5.051386983746336,40.03252490732007,42217.956375775015,25752.772845302316,25752.772845302316,67970.72922107733,77540.13693174848,77540.13693174848,25752.772845302316,103292.9097770508,103292.9097770508,103292.9097770508,128173.85780399891,91871.62318235688,56549.442626383505,39246.86728441486,24880.94802694811,0.0,64127.81531136297,21148.80582290589,1540.7259185482983,0.0,0.8865392054052339,2.813367839723252,0.0014959135982669303,353946.197941642,1555936.0859818945,4.395967791235984,1555936.0859818945,4.395967791235984,0.8499999999999999,0.09580874941835908,4.027634451161993,1.2682468854496256,1.0,0.0,4.027634451162771,1.2850017316277575,1.2852850194008878,3.134341652645125,19388.770418942495,1977.1043545902521,4632.441516551485,4632.441516551485,5.559222443130459,5.023360152842995,-2.4018962346298203,7.425256387472816,3.451012094416996,3.451012094416996,0.9860034555477132,0.0,0.0,0.00022044563728875152,0.9863284876072725,0.00022350123722323896,199.26810256535347,0.0,0.0,0.0,0.15901306255870695,7.506581123476095e-05,0.00014537982605399057,0.0005855367959189903,0.09580874941836509,0.07193080657608063,0.023877942842284464,0.09580873651537045,0.07193080657607612,0.023877942842282965,0.37635077505781805,0.37635077505781805,0.1249323509634017,0.0,4.851536423776508,4.799267249293223,5.009065746224962,4.852449749698849,4.8004455093207525,5.009180247887173,24880.94802694811,21148.80582290589,0.85,1.0599258510687706,0.658340786611739,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4540014756949773,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15444.175327333489,1540.7259185482983,0.37635077505781805,0.1249323509634017,6.112874298809886,3.451012094416996
4993.0,-30.416796987415605,5.023337174546667,35.01632446209897,24.140313814301066,4.986038686986677,-26.876589990143803,-40.434242121968396,1.4458316897148735,-0.19869984616298098,-5.051355019873097,40.032514884399305,42217.9613267983,25752.757395559453,25752.757395559453,67970.71872235775,77540.06013899458,77540.06013899458,25752.757395559453,103292.81753455404,103292.81753455404,103292.81753455404,128173.72590929206,91871.47502826585,56549.37621606957,39246.77645799587,24880.908374738014,0.0,64127.68483273388,21148.77211852731,1540.7230723590922,0.0,0.886539404741235,2.8133684503916494,0.0014959135982669303,353946.6391017992,1555935.6535278743,4.395961090282789,1555935.6535278743,4.395961090282789,0.85,0.0958086092091021,4.027634451161993,1.268246326628141,1.0,0.0,4.027634451160157,1.2850015442154037,1.2852848319472177,3.1343421097763633,19388.739152207912,1977.1011662706342,4632.441516551485,4632.441516551485,5.5592191080116455,5.023337174546667,-2.4018459040878004,7.425183078634467,3.4510440958918123,3.4510440958918123,0.986012598826232,0.0,0.0,0.00022044563728875152,0.9863080193692593,0.0002235058754056626,199.26793944144006,0.0,0.0,0.0,0.15901306255870695,7.506745530451804e-05,0.0001453781819842335,0.0005855301742069966,0.09580860920910042,0.0719306694440883,0.023877939765012117,0.09580860186597558,0.07193066944408956,0.023877939765012537,0.37635018907279283,0.37635018907279283,0.12493237851728195,0.0,4.851748093246897,4.799560913052915,5.009029908204411,4.8526551737101045,4.8007962046568196,5.008947376912033,24880.908374738014,21148.77211852731,0.85,1.0599278439514503,0.6583422033232081,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.454000284772366,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15444.165403762216,1540.7230723590922,0.37635018907279283,0.12493237851728195,6.112874298809886,3.4510440958918123
4994.0,-30.416598278116965,5.023314192302493,35.016319549781116,24.140302603505575,4.986053980512782,-26.876409622064802,-40.43404940804464,1.445865324460621,-0.1985444452467391,-5.051329289901353,40.03250584255988,42217.96672507106,25752.757869300814,25752.757869300814,67970.72459437187,77539.95290942909,77539.95290942909,25752.757869300814,103292.7107787299,103292.7107787299,103292.7107787299,128173.58819767053,91871.29355003967,56549.30736568152,39246.6513159535,24880.877418940625,0.0,64127.52873489413,21148.74580609953,1540.720866673934,0.0,0.8865395687314241,2.813369410805603,0.0014959135982669303,353946.99422297976,1555935.2634041659,4.395955577529094,1555935.2634041659,4.395955577529094,0.85,0.09580847389878748,4.027634451161993,1.2682457826426257,1.0,0.0,4.0276344511627835,1.2850013868179126,1.2852846745150273,3.1343424936962476,19388.70085268145,1977.0972608058257,4632.441516551485,4632.441516551485,5.559219210277667,5.023314192302493,-2.4018001692571738,7.425114361559666,3.4510760976938246,3.4510760976938246,0.9860217421982356,0.0,0.0,0.00022044563728875152,0.9862875511577781,0.00022351051377458424,199.2677763143541,0.0,0.0,0.0,0.15901306255870695,7.506909851418713e-05,0.0001453765387745644,0.0005855235559591228,0.09580847389879227,0.07193053628233886,0.023877937616453404,0.09580851513632982,0.07193053628233527,0.02387793761645221,0.37634960427854025,0.37634960427854025,0.12493240443004372,0.0,4.851945729307829,4.799831668383149,5.009006800207544,4.852784844654593,4.800963500678961,5.008963327099309,24880.877418940625,21148.74580609953,0.85,1.0599305155725816,0.6583438900257936,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.453999094505517,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15444.155484631476,1540.720866673934,0.37634960427854025,0.12493240443004372,6.112874298809886,3.4510760976938246
4995.0,-30.41639967960038,5.023291197594933,35.0163146347025,24.140302219335013,4.986067279557325,-26.876229553107326,-40.433860500901915,1.4458971530642837,-0.19816973635181512,-5.051304033509905,40.0324959375095,42217.98752646686,25752.759364907197,25752.759364907197,67970.74689137406,77539.89762488245,77539.89762488245,25752.759364907197,103292.65698978964,103292.65698978964,103292.65698978964,128173.49826625657,91871.16325439923,56549.25315598352,39246.566776017455,24880.84127646693,0.0,64127.40805248439,21148.71508499689,1540.7183792995368,0.0,0.8865397334367536,2.813367434981656,0.0014959135982669303,353947.3428081483,1555934.8360360118,4.395950040736377,1555934.8360360118,4.395950040736377,0.85,0.09580833732598677,4.027634451161993,1.2682452683290468,1.0,0.0,4.027634451160771,1.2850012378724978,1.2852845255367762,3.1343428570001337,19388.673354829865,1977.0944568053173,4632.441516551485,4632.441516551485,5.559219533132551,5.023291197594933,-2.4017548277473635,7.425046025342296,3.4511080600077437,3.4511080600077437,0.9860308742879268,0.0,0.0,0.00022044563728875152,0.9862670948152563,0.00022351514964619653,199.2676132784797,0.0,0.0,0.0,0.15901306255870695,7.50707092969381e-05,0.00014537492799181342,0.0005855170683150217,0.09580833732598906,0.07193040224226342,0.023877935083725644,0.09580831097457942,0.0719304022422617,0.023877935083725075,0.3763490192429036,0.3763490192429036,0.12493242977830679,0.0,4.852173908122609,4.800138984161038,5.008996092304244,4.853134297158078,4.801416161033785,5.009001318402284,24880.84127646693,21148.71508499689,0.85,1.0599328579714953,0.6583454533498999,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4539979042155189,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15444.145572208177,1540.7183792995368,0.3763490192429036,0.12493242977830679,6.112874298809886,3.4511080600077437
4996.0,-30.416201091341982,5.023268259353411,35.01630972512732,24.140301101747923,4.986085439680816,-26.87604900724111,-40.433667752053566,1.445933355579973,-0.19791534683719192,-5.051275550094021,40.032486267651755,42217.992326262,25752.752588982712,25752.752588982712,67970.74491524471,77539.81953712602,77539.81953712602,25752.752588982712,103292.57212610873,103292.57212610873,103292.57212610873,128173.37727127479,91871.01212769083,56549.184916826925,39246.47467873767,24880.805145166058,0.0,64127.27982390373,21148.68437339115,1540.71581510122,0.0,0.8865399137442227,2.813367416258458,0.0014959135982669303,353947.7359325781,1555934.4188156785,4.3959439794582025,1555934.4188156785,4.3959439794582025,0.85,0.09580819982720695,4.027634451161993,1.268244729838334,1.0,0.0,4.027634451161473,1.2850010684589273,1.2852843560858573,3.1343432702295293,19388.641460748193,1977.0912045140994,4632.441516551485,4632.441516551485,5.559218070421267,5.023268259353411,-2.4017071367060696,7.42497539605948,3.4511399802581337,3.4511399802581337,0.9860399943594668,0.0,0.0,0.00022044563728875152,0.9862466399869443,0.00022351978536694404,199.26745025129333,0.0,0.0,0.0,0.15901306255870695,7.507235287027316e-05,0.00014537328441847837,0.0005855104486024344,0.09580819982720834,0.07193026757112554,0.0238779322560828,0.09580817037018304,0.0719302675711245,0.023877932256082455,0.37634843641266374,0.37634843641266374,0.12493245541183792,0.0,4.852400406941342,4.8004499374631,5.008967673062159,4.853360203256841,4.801747786200565,5.0089081941462155,24880.805145166058,21148.68437339115,0.85,1.059934946592079,0.6583468446220457,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4539967145910644,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15444.13566418919,1540.71581510122,0.37634843641266374,0.12493245541183792,6.112874298809886,3.4511399802581337
4997.0,-30.41600254232166,5.023245305395199,35.0163048244501,24.14028493165972,4.9860990088089245,-26.8758689558362,-40.43347507305441,1.445965422323472,-0.197809839480783,-5.051250504522153,40.032476707673226,42217.99726719833,25752.754474985337,25752.754474985337,67970.75174218367,77539.69911804954,77539.69911804954,25752.754474985337,103292.45359303488,103292.45359303488,103292.45359303488,128173.22475728758,91870.81682683469,56549.11497598336,39246.335389834814,24880.771164252696,0.0,64127.10655408751,21148.65548961479,1540.7134493816443,0.0,0.8865400761228346,2.813368952267391,0.0014959135982669303,353948.08160861203,1555934.006336333,4.395938520884118,1555934.006336333,4.395938520884118,0.85,0.09580806464919372,4.027634451161993,1.268244164423086,1.0,0.0,4.027634451160524,1.2850009183991853,1.2852842059930336,3.1343436362516353,19388.600244066358,1977.0870015822284,4632.441516551485,4632.441516551485,5.559218477550556,5.023245305395199,-2.4016620058570433,7.424907311252243,3.4511718792179327,3.4511718792179327,0.9860491083479808,0.0,0.0,0.00022044563728875152,0.986226189657618,0.0002235244202603079,199.26728725658532,0.0,0.0,0.0,0.15901306255870695,7.507399588125691e-05,0.0001453716414074946,0.0005855038311547926,0.09580806464919533,0.07193013486914895,0.023877929780046384,0.09580809311614892,0.07193013486914775,0.023877929780045982,0.37634785577229496,0.37634785577229496,0.12493248019195702,0.0,4.852599003231603,4.800718488229336,5.008955074046128,4.853440665041376,4.801840204524638,5.0089523344780105,24880.771164252696,21148.65548961479,0.85,1.0599379169689227,0.6583487005076376,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4539955250300038,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15444.125762584647,1540.7134493816443,0.37634785577229496,0.12493248019195702,6.112874298809886,3.4511718792179327
4998.0,-30.41580408958232,5.023222376347577,35.01629992312592,24.140278924629115,4.986114770890392,-26.87568877175986,-40.433282394055254,1.445999453067947,-0.1975855658955652,-5.051223593503631,40.03246688747411,42218.0017375431,25752.751485714674,25752.751485714674,67970.75322325778,77539.61099914208,77539.61099914208,25752.751485714674,103292.36248485676,103292.36248485676,103292.36248485676,128173.09721838252,91870.65475298907,56549.045491390214,39246.23251288761,24880.734733525765,0.0,64126.96724641338,21148.6245234969,1540.710903037615,0.0,0.886540248957113,2.8133691457237444,0.0014959135982669303,353948.45303161663,1555933.5826294709,4.395932710830315,1555933.5826294709,4.395932710830315,0.85,0.0958079279645451,4.027634451161993,1.2682436143932865,1.0,0.0,4.027634451162121,1.2850007591487302,1.2852840467074707,3.1343440246916003,19388.56603967903,1977.0835137053969,4632.441516551485,4632.441516551485,5.559217832260022,5.023222376347577,-2.4016155382023263,7.424837914549903,3.451203735206128,3.451203735206128,0.9860582100588937,0.0,0.0,0.00022044563728875152,0.9862057497021616,0.00022352905299459779,199.26712434118372,0.0,0.0,0.0,0.15901306255870695,7.507563892548839e-05,0.00014536999836326314,0.0005854972135732412,0.09580792796455026,0.0719300009698092,0.023877926994741058,0.09580796003986108,0.07193000096980533,0.023877926994739774,0.3763472745187047,0.3763472745187047,0.1249325052301607,0.0,4.852796644522016,4.800987256811993,5.008937984265117,4.853638027608042,4.802113383214817,5.008920831163607,24880.734733525765,21148.6245234969,0.85,1.0599402426451001,0.6583502003972339,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4539943357059286,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15444.115866813643,1540.710903037615,0.3763472745187047,0.1249325052301607,6.112874298809886,3.451203735206128
4999.0,-30.41560566248182,5.023199450836383,35.016295025180995,24.140278400760167,4.9861292727137005,-26.875508736794522,-40.43309352183712,1.4460323470263647,-0.19724342472795797,-5.051197730324372,40.03245718325386,42218.02186461995,25752.751061343224,25752.751061343224,67970.77292596317,77539.55008444955,77539.55008444955,25752.751061343224,103292.30114579278,103292.30114579278,103292.30114579278,128173.0005665636,91870.51938352069,56548.99116369086,39246.14246647759,24880.699420770812,0.0,64126.8418872484,21148.59450765519,1540.7084479144048,0.0,0.8865404160275089,2.8133676685519684,0.0014959135982669303,353948.8099927432,1555933.163926773,4.395927094538539,1555933.163926773,4.395927094538539,0.85,0.09580779196902642,4.027634451161993,1.2682430830458178,1.0,0.0,4.027634451162924,1.2850006052180227,1.285283892742828,3.1343444001558542,19388.53747103669,1977.0806005146192,4632.441516551485,4632.441516551485,5.559217740651429,5.023199450836383,-2.4015698739139197,7.424769324750303,3.4512355604524205,3.4512355604524205,0.9860673029864059,0.0,0.0,0.00022044563728875152,0.9861853128442521,0.00022353368521882096,199.26696144709604,0.0,0.0,0.0,0.15901306255870695,7.507724954017733e-05,0.00014536838774857418,0.0005854907266060323,0.09580779196902993,0.07192986758432643,0.023877924384703497,0.09580777512072004,0.07192986758432379,0.023877924384702622,0.37634669296678536,0.37634669296678536,0.12493253019399295,0.0,4.853018410810989,4.8012863513629895,5.008926323779804,4.853954305596403,4.802531794891877,5.008928894009273,24880.699420770812,21148.59450765519,0.85,1.0599426219284804,0.6583518012449477,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4539931469605283,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15444.105975732109,1540.7084479144048,0.37634669296678536,0.12493253019399295,6.112874298809886,3.4512355604524205
