time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
5000.0,-30.415407310566636,5.0231765296058635,35.016290126108274,24.140267364587658,4.986143576951921,-26.875328789252297,-40.432904614694394,1.446065055637596,-0.19707237619775242,-5.051171885696698,40.032447354514474,42218.041740163906,25752.75054766235,25752.75054766235,67970.79228782625,77539.44752132238,77539.44752132238,25752.75054766235,103292.19806898473,103292.19806898473,103292.19806898473,128172.8614269864,91870.34231607623,56548.93653491776,39246.00642350941,24880.663358001686,0.0,64126.6697815111,21148.563854301432,1540.705945603496,0.0,0.886540583454644,2.8133684368000336,0.0014959135982669303,353949.1666981048,1555932.739851602,4.395921466255943,1555932.739851602,4.395921466255943,0.85,0.09580765617594184,4.027634451161993,1.268242553896271,1.0,0.0,4.027634451162737,1.2850004521547034,1.2852837396457648,3.1343447735044836,19388.500102370388,1977.0767899711307,4632.441516551485,4632.441516551485,5.559217629763711,5.0231765296058635,-2.401524260778206,7.424700790384069,3.451267348550456,3.451267348550456,0.9860763853001303,0.0,0.0,0.00022044563728875152,0.9861648841865093,0.00022353831577626886,199.26679861499625,0.0,0.0,0.0,0.15901306255870695,7.507886048464431e-05,0.00014536677680410722,0.0005854842383105983,0.09580765617594443,0.07192973439855697,0.023877921777387456,0.09580766377238237,0.07192973439855503,0.023877921777386808,0.37634611319515715,0.37634611319515715,0.12493255541631215,0.0,4.853224871535929,4.801563869318272,5.008918267127797,4.854099509498951,4.802722970905563,5.008935217361568,24880.663358001686,21148.563854301432,0.85,1.0599457685766722,0.6583538780979415,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4539919583706495,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15444.096090752038,1540.705945603496,0.37634611319515715,0.12493255541631215,6.112874298809886,3.451267348550456
5001.0,-30.415208997638384,5.023153644239492,35.016285232535765,24.140261217858665,4.986160213483594,-26.87514864355654,-40.43271193569524,1.446099859401741,-0.19687188596708438,-5.051144579990609,40.03243771657448,42218.04566704592,25752.7462439646,25752.7462439646,67970.79191101051,77539.35531024392,77539.35531024392,25752.7462439646,103292.10155420852,103292.10155420852,103292.10155420852,128172.72934117593,91870.1765606693,56548.86691747129,39245.899603553335,24880.62778696741,0.0,64126.52739052074,21148.533618922298,1540.703438567903,0.0,0.8865407576399638,2.8133689887477846,0.0014959135982669303,353949.54356945393,1555932.3240088304,4.39591561078964,1555932.3240088304,4.39591561078964,0.85,0.09580752002177903,4.027634451161993,1.2682419912284244,1.0,0.0,4.027634451162478,1.2850002892869399,1.285283576742096,3.1343451707679924,19388.465121019024,1977.073222866017,4632.441516551485,4632.441516551485,5.559216700729261,5.023153644239492,-2.401477599781885,7.424631244021377,3.4512990997306434,3.4512990997306434,0.9860854570658981,0.0,0.0,0.00022044563728875152,0.9861444600004089,0.00022354294551191832,199.26663581516772,0.0,0.0,0.0,0.15901306255870695,7.508050362731644e-05,0.00014536513366143508,0.0005854776203325639,0.0958075200217805,0.07192960089677804,0.02387791912500246,0.09580754549448602,0.07192960089677694,0.023877919125002093,0.37634553373817814,0.37634553373817814,0.12493258105627982,0.0,4.853424122275499,4.801835096003231,5.008900231119355,4.854272694023507,4.802971804161302,5.00888004402367,24880.62778696741,21148.533618922298,0.85,1.0599481162776645,0.6583554011890349,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4539907702330779,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15444.086210879988,1540.703438567903,0.37634553373817814,0.12493258105627982,6.112874298809886,3.4512990997306434
5002.0,-30.41501073522793,5.0231307704791694,35.01628034821929,24.140255280677252,4.986175421573128,-26.874968686193338,-40.43251929162068,1.446133372538533,-0.19663610091515693,-5.05111844428414,40.03242819903119,42218.04950351671,25752.744851238673,25752.744851238673,67970.79435475539,77539.26980376981,77539.26980376981,25752.744851238673,103292.01465500849,103292.01465500849,103292.01465500849,128172.60807803087,91870.01695196696,56548.79665171386,39245.80033361455,24880.593423022383,0.0,64126.39375663693,21148.504409569025,1540.7010285210552,0.0,0.886540925422485,2.8133689405437603,0.0014959135982669303,353949.90429284854,1555931.913360832,4.395909970563225,1555931.913360832,4.395909970563225,0.85,0.09580738465982044,4.027634451161993,1.2682414494408296,1.0,0.0,4.027634451163611,1.2850001324588374,1.2852834198794196,3.134345553299786,19388.431436880448,1977.0697880397943,4632.441516551485,4632.441516551485,5.559216400083064,5.0231307704791694,-2.4014318266043766,7.424562597083546,3.451330823527798,3.451330823527798,0.9860945210079423,0.0,0.0,0.00022044563728875152,0.9861240414731767,0.00022354757415651936,199.26647305707647,0.0,0.0,0.0,0.15901306255870695,7.508214650539784e-05,0.00014536349078335368,0.0005854710034202042,0.0958073846598207,0.07192946803210559,0.023877916627715105,0.09580741211793971,0.0719294680321054,0.023877916627715042,0.37634495433626003,0.37634495433626003,0.12493260641958086,0.0,4.85362589678482,4.802108971846621,5.00888434221315,4.854482343369,4.803254057423487,5.0088705172278765,24880.593423022383,21148.504409569025,0.85,1.0599503632265392,0.658356832971716,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4539895823309803,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15444.076336838632,1540.7010285210552,0.37634495433626003,0.12493260641958086,6.112874298809886,3.451330823527798
5003.0,-30.414812544243,5.023107911957033,35.016275468080146,24.140254652034514,4.986190624365621,-26.874788793626546,-40.43233041940255,1.4461668737491784,-0.19631447137658142,-5.051092176770259,40.032418552071384,42218.06876019241,25752.743022656425,25752.743022656425,67970.81178284883,77539.20561761175,77539.20561761175,25752.743022656425,103291.94864026818,103291.94864026818,103291.94864026818,128172.50678166558,91869.87869041663,56548.74183299729,39245.70761935482,24880.558141397392,0.0,64126.26576075221,21148.474420187784,1540.698564716097,0.0,0.8865410943462029,2.813367780022679,0.0014959135982669303,353950.26683573186,1555931.4971290552,4.395904291975466,1555931.4971290552,4.395904291975466,0.85,0.09580724907414759,4.027634451161993,1.2682409082027153,1.0,0.0,4.027634451162322,1.284999975686583,1.2852832630726037,3.1343459356954493,19388.402257887366,1977.066812610562,4632.441516551485,4632.441516551485,5.559216005349047,5.023107911957033,-2.4013859883128394,7.424493900269873,3.451362512683833,3.451362512683833,0.9861035750525238,0.0,0.0,0.00022044563728875152,0.986103630757626,0.0002235522012218762,199.26631035788577,0.0,0.0,0.0,0.15901306255870695,7.508375724917187e-05,0.00014536188003957967,0.000585464515933088,0.09580724907415138,0.07192933503265857,0.02387791404149281,0.09580723764259201,0.07192933503265572,0.02387791404149187,0.37634437531992404,0.37634437531992404,0.12493263167978212,0.0,4.853846338520668,4.802407690628627,5.008868501558027,4.854777705393701,4.803652398821214,5.008855120346993,24880.558141397392,21148.474420187784,0.85,1.0599527506628903,0.6583584473436082,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4539883947334271,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15444.066468395667,1540.698564716097,0.37634437531992404,0.12493263167978212,6.112874298809886,3.451362512683833
5004.0,-30.4146143643928,5.023085094025883,35.01627059817214,24.14024843545633,4.986207740627647,-26.874608719737346,-40.43213774040339,1.4462020959722168,-0.19612753848792863,-5.051064730769532,40.032409089796914,42218.07219115919,25752.738151738027,25752.738151738027,67970.81034289722,77539.11116555464,77539.11116555464,25752.738151738027,103291.84931729267,103291.84931729267,103291.84931729267,128172.37276811525,91869.7109420693,56548.67196767398,39245.59886043924,24880.523450822588,0.0,64126.12231126183,21148.4449331992,1540.696104077656,0.0,0.8865412686092733,2.8133685264448753,0.0014959135982669303,353950.64564434177,1555931.0888658743,4.395898433900053,1555931.0888658743,4.395898433900053,0.85,0.09580711349786125,4.027634451161993,1.2682403850974517,1.0,0.0,4.027634451161755,1.2849998108607208,1.2852830982104044,3.134346337735409,19388.366855941895,1977.063202616785,4632.441516551485,4632.441516551485,5.559214953869308,5.023085094025883,-2.40133930571615,7.424424399742033,3.4513941683137874,3.4513941683137874,0.9861126195182249,0.0,0.0,0.00022044563728875152,0.9860832216443934,0.00022355682811551762,199.2661476681014,0.0,0.0,0.0,0.15901306255870695,7.508540049093496e-05,0.00014536023679781658,0.0005854578975559513,0.09580711349786455,0.07192920214839227,0.02387791134947229,0.09580712888072519,0.07192920214838978,0.023877911349471464,0.37634379830177594,0.37634379830177594,0.1249326568498382,0.0,4.854054141583504,4.802692888161403,5.008842685364698,4.854937192281625,4.803885746783294,5.008791644378334,24880.523450822588,21148.4449331992,0.85,1.0599550993115359,0.6583599735882494,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4539872075656537,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15444.056605130558,1540.696104077656,0.37634379830177594,0.1249326568498382,6.112874298809886,3.4513941683137874
5005.0,-30.414416248119625,5.023062217551762,35.01626572357484,24.14023809777575,4.986217656390984,-26.87442942314504,-40.43194897295905,1.446230831416375,-0.19585342527477678,-5.051042037399829,40.032399213394214,42218.091506765144,25752.745176894598,25752.745176894598,67970.83668365974,77539.02920616198,77539.02920616198,25752.745176894598,103291.77438305659,103291.77438305659,103291.77438305659,128172.26260576042,91869.55279711634,56548.615097719376,39245.48633266329,24880.488222703825,0.0,64125.97455536712,21148.41498929825,1540.6937237816096,0.0,0.8865414201395714,2.8133675731463943,0.0014959135982669303,353950.9588575679,1555930.6627346303,4.395893340017046,1555930.6627346303,4.395893340017046,0.85,0.09580697993441858,4.027634451161993,1.2682398740807552,1.0,0.0,4.0276344511622755,1.284999676390411,1.2852829637104497,3.134346665732785,19388.333480715904,1977.0597992908797,4632.441516551485,4632.441516551485,5.559216470382046,5.023062217551762,-2.4012961681141736,7.424358385665935,3.4514257980911522,3.4514257980911522,0.9861216565974721,0.0,0.0,0.00022044563728875152,0.9860628195338754,0.0002235614536130254,199.26598503077426,0.0,0.0,0.0,0.15901306255870695,7.508701040567676e-05,0.00014535862688307475,0.0005854514134078737,0.09580697993441921,0.07192907092058819,0.02387790901383102,0.09580696477545647,0.07192907092058771,0.023877909013830863,0.37634322226103484,0.37634322226103484,0.12493268133203504,0.0,4.85427247212391,4.80298142223171,5.008849080118466,4.855188612125062,4.8041786115340415,5.008917839669323,24880.488222703825,21148.41498929825,0.85,1.0599579523734635,0.6583617917621439,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4539860204665158,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15444.04674824875,1540.6937237816096,0.37634322226103484,0.12493268133203504,6.112874298809886,3.4514257980911522
5006.0,-30.414218175935304,5.023039417931849,35.016260846726226,24.14023687541487,4.986236487324776,-26.8742492746565,-40.431756259035296,1.4462675860459848,-0.19562616954806344,-5.05101299740058,40.0323893986257,42218.094456054714,25752.73595438951,25752.73595438951,67970.83041044422,77538.94800841864,77538.94800841864,25752.73595438951,103291.68396280815,103291.68396280815,103291.68396280815,128172.13454439912,91869.39904092628,56548.54548856224,39245.39283596004,24880.450581590965,0.0,64125.843417551005,21148.38299435232,1540.691057669119,0.0,0.8865416038084447,2.8133679758431938,0.0014959135982669303,353951.35966710723,1555930.239262767,4.39588716575669,1555930.239262767,4.39588716575669,0.85,0.09580684346722611,4.027634451161993,1.26823928009253,1.0,0.0,4.02763445116103,1.2849995043935825,1.2852827916757033,3.1343470852642206,19388.30103170318,1977.0564904124428,4632.441516551485,4632.441516551485,5.559214479530125,5.023039417931849,-2.401248390602915,7.424287808534764,3.4514573721781687,3.4514573721781687,0.986130677765191,0.0,0.0,0.00022044563728875152,0.9860424224187809,0.0002235660781693288,199.26582242990585,0.0,0.0,0.0,0.15901306255870695,7.508865401113565e-05,0.00014535698327761587,0.0005854447935659034,0.09580684346722808,0.07192893736973086,0.023877906097497226,0.09580683254734076,0.07192893736972937,0.023877906097496734,0.3763426473947677,0.3763426473947677,0.12493270720086448,0.0,4.854484370123998,4.803271378467059,5.008825359774562,4.855386827852499,4.804486296257153,5.008785735152969,24880.450581590965,21148.38299435232,0.85,1.0599600221685483,0.6583631841090105,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4539848337501426,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15444.036896699276,1540.691057669119,0.3763426473947677,0.12493270720086448,6.112874298809886,3.4514573721781687
5007.0,-30.41402020696344,5.023016635642805,35.01625599027478,24.140225594770186,4.986252456471738,-26.874069505287448,-40.43156361496074,1.4463017547957688,-0.1955004778093894,-5.0509867580639645,40.032380239039995,42218.09721746649,25752.73387468527,25752.73387468527,67970.83109215176,77538.8376623299,77538.8376623299,25752.73387468527,103291.57153701517,103291.57153701517,103291.57153701517,128171.98968683471,91869.21501946793,56548.47457460451,39245.26716095935,24880.418149819536,0.0,64125.68531077889,21148.355427346603,1540.6887523480984,0.0,0.8865417708203596,2.8133693859862268,0.0014959135982669303,353951.7218222576,1555929.8440597574,4.395881551442464,1555929.8440597574,4.395881551442464,0.8499999999999999,0.09580670967617469,4.027634451161993,1.268238727315329,1.0,0.0,4.027634451161457,1.2849993444976688,1.2852826317445394,3.134347475279432,19388.26219544793,1977.0525302165297,4632.441516551485,4632.441516551485,5.559214030586684,5.023016635642805,-2.4012026883829383,7.424219324025744,3.451488931322081,3.451488931322081,0.9861396946634517,0.0,0.0,0.00022044563728875152,0.9860220363870469,0.00022357070040391995,199.26565991403152,0.0,0.0,0.0,0.15901306255870695,7.509029705411673e-05,0.0001453553402346348,0.0005854381759893881,0.09580670967618124,0.07192880598846063,0.023877903687720612,0.09580675526228571,0.0719288059884557,0.023877903687718978,0.3763420737467137,0.3763420737467137,0.12493273235628058,0.0,4.854674842084648,4.803532312976813,5.008803117262573,4.855486280254581,4.804625830440102,5.008764074883629,24880.418149819536,21148.355427346603,0.85,1.0599626462116971,0.6583648504161881,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4539836472997978,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15444.02705087043,1540.6887523480984,0.3763420737467137,0.12493273235628058,6.112874298809886,3.451488931322081
5008.0,-30.41382226575434,5.022993819737146,35.01625113037755,24.140220251306914,4.986263978705399,-26.873890205597416,-40.43137865429742,1.4463319185484995,-0.19518131491975055,-5.050962994963899,40.03237042576988,42218.13149202296,25752.73790867911,25752.73790867911,67970.86940070207,77538.7694696366,77538.7694696366,25752.73790867911,103291.5073783157,103291.5073783157,103291.5073783157,128171.89009125787,91869.071362446,56548.43338483248,39245.15330845947,24880.38271294217,0.0,64125.53602140164,21148.325306000843,1540.686336104304,0.0,0.8865419275758634,2.813367965712182,0.0014959135982669303,353952.04980065854,1555929.420652715,4.395876281911619,1555929.420652715,4.395876281911619,0.85,0.09580657600229225,4.027634451161993,1.2682382399262861,1.0,0.0,4.027634451161683,1.2849992033435529,1.285282490559305,3.134347819580071,19388.23187778377,1977.0494386751616,4632.441516551485,4632.441516551485,5.55921490140045,5.022993819737146,-2.401158854015493,7.424152673752639,3.4515204576947727,3.4515204576947727,0.9861487021985065,0.0,0.0,0.00022044563728875152,0.9860016536686879,0.00022357532207833877,199.2654974212131,0.0,0.0,0.0,0.15901306255870695,7.509187459729494e-05,0.00014535376269145657,0.0005854318222221353,0.09580657600229428,0.07192867473823206,0.023877901264062223,0.09580657358383068,0.07192867473823053,0.02387790126406172,0.3763414995058831,0.3763414995058831,0.12493275701480759,0.0,4.854887239565528,4.803815453157711,5.008801956922582,4.855781680044174,4.804993096549822,5.008842531468588,24880.38271294217,21148.325306000843,0.85,1.0599657112888237,0.6583669176337619,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4539824614696297,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15444.017209576303,1540.686336104304,0.3763414995058831,0.12493275701480759,6.112874298809886,3.4515204576947727
5009.0,-30.413624388824136,5.022971093525752,35.016246277641415,24.140224093012534,4.986284031885644,-26.87371011061848,-40.431185940373666,1.4463697536799827,-0.1948980219265195,-5.050933428255873,40.03236091455823,42218.1336825927,25752.727145367393,25752.727145367393,67970.86082796009,77538.70384247032,77538.70384247032,25752.727145367393,103291.43098783771,103291.43098783771,103291.43098783771,128171.77755277773,91868.93375064137,56548.36359076362,39245.07795541972,24880.34656494002,0.0,64125.42452035974,21148.294580199017,1540.6837445444737,0.0,0.8865421128290625,2.8133676937418386,0.0014959135982669303,353952.4578808132,1555929.010278482,4.395870054396999,1555929.010278482,4.395870054396999,0.85,0.09580643998087846,4.027634451161993,1.2682376750605182,1.0,0.0,4.027634451163576,1.284999026290543,1.2852823134672626,3.134348251444768,19388.20283591432,1977.046477228648,4632.441516551485,4632.441516551485,5.559212577936315,5.022971093525752,-2.4011107688398723,7.4240818623656235,3.4515519359559703,3.4515519359559703,0.9861576959874201,0.0,0.0,0.00022044563728875152,0.9859812780235973,0.00022357994233991496,199.26533498142697,0.0,0.0,0.0,0.15901306255870695,7.509351830120167e-05,0.00014535211898754986,0.0005854252019836531,0.09580643998087926,0.071928541651081,0.023877898329798263,0.09580642318755615,0.0719285416510804,0.023877898329798065,0.37634092631193156,0.37634092631193156,0.12493278253998008,0.0,4.85510569922377,4.804117712777611,5.008767491160825,4.85603540632934,4.805382844230962,5.008685886983756,24880.34656494002,21148.294580199017,0.85,1.0599674206660328,0.6583680965603353,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4539812758076938,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15444.00737432496,1540.6837445444737,0.37634092631193156,0.12493278253998008,6.112874298809886,3.4515519359559703
5010.0,-30.41342655162371,5.022948309579593,35.0162414330445,24.140213685482763,4.986294470793984,-26.873531012881962,-40.43099720785392,1.4463989320522448,-0.1946406111536021,-5.050910857558169,40.032351446157584,42218.151987926554,25752.73407353907,25752.73407353907,67970.88606146563,77538.61944886787,77538.61944886787,25752.73407353907,103291.35352240695,103291.35352240695,103291.35352240695,128171.66717629967,91868.77349621138,56548.30603527004,39244.96384549037,24880.313653892714,0.0,64125.27749938308,21148.266605808807,1540.6814986787695,0.0,0.886542262253455,2.8133669455679464,0.0014959135982669303,353952.76940217486,1555928.6017514693,4.395865031313155,1555928.6017514693,4.395865031313155,0.85,0.09580630803966264,4.027634451161993,1.268237156900577,1.0,0.0,4.0276344511642606,1.2849988897476743,1.285282176894292,3.1343485844978978,19388.16901550009,1977.0430285061761,4632.441516551485,4632.441516551485,5.559214073513034,5.022948309579593,-2.4010678663964695,7.424016175976062,3.4515834032484283,3.4515834032484283,0.986166686642408,0.0,0.0,0.00022044563728875152,0.9859609069235372,0.00022358456176178537,199.26517257452036,0.0,0.0,0.0,0.15901306255870695,7.509512807899022e-05,0.0001453505092097613,0.0005854187183871732,0.0958063080396675,0.07192841192193257,0.02387789611773493,0.09580627419947024,0.07192841192192892,0.023877896117733718,0.37634035530415605,0.37634035530415605,0.12493280673716647,0.0,4.855330090663415,4.80441652604793,5.008767236124299,4.856270246404563,4.805654600527362,5.008809162948637,24880.313653892714,21148.266605808807,0.85,1.0599702443723467,0.6583698914727147,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4539800905327187,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15443.997544383936,1540.6814986787695,0.37634035530415605,0.12493280673716647,6.112874298809886,3.4515834032484283
5011.0,-30.41322878563703,5.022925583637687,35.01623658447222,24.1402021952905,4.986311894278378,-26.87335128072558,-40.43080456377936,1.4464343893669471,-0.19455786245902118,-5.050882881380486,40.03234164117226,42218.15394916511,25752.727113028668,25752.727113028668,67970.88106219377,77538.50229481891,77538.50229481891,25752.727113028668,103291.22940784758,103291.22940784758,103291.22940784758,128171.50573921108,91868.5833378707,56548.234992217025,39244.83149517075,24880.276331363497,0.0,64125.10782653425,21148.234881658973,1540.678870561946,0.0,0.8865424404612343,2.813369122465683,0.0014959135982669303,353953.15553041204,1555928.178702139,4.395859040642038,1555928.178702139,4.395859040642038,0.85,0.0958061731134018,4.027634451161993,1.2682365832431244,1.0,0.0,4.027634451162136,1.2849987238219582,1.2852820109319965,3.134348989221283,19388.128884104968,1977.0389362427504,4632.441516551485,4632.441516551485,5.559212570955391,5.022925583637687,-2.4010210222730715,7.423946605910759,3.451614815247213,3.451614815247213,0.9861756614992038,0.0,0.0,0.00022044563728875152,0.9859405436099954,0.00022358917960873747,199.2650102263386,0.0,0.0,0.0,0.15901306255870695,7.509677125295511e-05,0.0001453488660357964,0.0005854121002831029,0.09580617311340235,0.07192827989259772,0.023877893220804636,0.09580620416201766,0.0719282798925973,0.023877893220804497,0.37633978603774926,0.37633978603774926,0.12493283192443748,0.0,4.855518506020019,4.804674394262065,5.008745987125224,4.856325018921439,4.805758942099885,5.008714223487971,24880.276331363497,21148.234881658973,0.85,1.059972971056248,0.6583716640815646,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.453978905497656,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15443.98772024289,1540.678870561946,0.37633978603774926,0.12493283192443748,6.112874298809886,3.451614815247213
5012.0,-30.413031042966736,5.022902845931255,35.01623174417192,24.140201846044533,4.98632525629411,-26.87317197574064,-40.43061579633502,1.446466189068014,-0.19420039952296975,-5.050858224250764,40.0323321849672,42218.17174546147,25752.72852477185,25752.72852477185,67970.90027023332,77538.44677600102,77538.44677600102,25752.72852477185,103291.17530077287,103291.17530077287,103291.17530077287,128171.41779321765,91868.45317988098,56548.17814934154,39244.75003393271,24880.24249244478,0.0,64124.99252637749,21148.206118578062,1540.6765257000502,0.0,0.8865426004799496,2.813367303398647,0.0014959135982669303,353953.4958493003,1555927.770701489,4.395853661419812,1555927.770701489,4.395853661419812,0.85,0.09580604030350452,4.027634451161993,1.268236069479026,1.0,0.0,4.027634451162443,1.284998575012413,1.2852818620896451,3.134349352195263,19388.101415303467,1977.0361352045263,4632.441516551485,4632.441516551485,5.559212875706822,5.022902845931255,-2.400976648734371,7.423879494665626,3.4516462067707043,3.4516462067707043,0.9861846305059155,0.0,0.0,0.00022044563728875152,0.9859201831507929,0.0002235937969991179,199.26484789756194,0.0,0.0,0.0,0.15901306255870695,7.509838139312187e-05,0.00014534725589562965,0.000585405615227096,0.09580604030351103,0.07192814947883863,0.0238778908246724,0.09580601369467157,0.07192814947883375,0.023877890824670775,0.37633921587964614,0.37633921587964614,0.12493285662997242,0.0,4.855737059440685,4.804968222697823,5.008737323537957,4.85665782472779,4.806190316096831,5.008749586110639,24880.24249244478,21148.206118578062,0.85,1.0599751764847978,0.6583731253940535,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.453977720891091,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15443.977901269769,1540.6765257000502,0.37633921587964614,0.12493285662997242,6.112874298809886,3.4516462067707043
5013.0,-30.412833375999643,5.022880157531802,35.016226909841144,24.140190320927672,4.986342519432642,-26.872992348749587,-40.430423187185056,1.446501492182584,-0.19411371337355376,-5.050830715340441,40.0323226782414,42218.173369182776,25752.722607934356,25752.722607934356,67970.89597711714,77538.3303812202,77538.3303812202,25752.722607934356,103291.05298915456,103291.05298915456,103291.05298915456,128171.26012949196,91868.26375592961,56548.10674389206,39244.61890226395,24880.2071403374,0.0,64124.82604260135,21148.17606928679,1540.674021348745,0.0,0.8865427752231291,2.8133693740588583,0.0014959135982669303,353953.87552890443,1555927.3605211305,4.395847787218454,1555927.3605211305,4.395847787218454,0.85,0.09580590622791668,4.027634451161993,1.2682354985689743,1.0,0.0,4.027634451160902,1.2849984098083713,1.285281696849183,3.134349755158549,19388.06143889532,1977.0320587453741,4632.441516551485,4632.441516551485,5.55921159844569,5.022880157531802,-2.4009302035760323,7.423810361107834,3.45167755686866,3.45167755686866,0.98619358767676,0.0,0.0,0.00022044563728875152,0.9858998309395756,0.00022359841270959944,199.26468563119505,0.0,0.0,0.0,0.15901306255870695,7.510002433500041e-05,0.0001453456129537511,0.0005853989980577849,0.09580590622791621,0.07192801814075057,0.02387788808716563,0.09580594736095337,0.07192801814075094,0.02387788808716575,0.37633864736168493,0.37633864736168493,0.1249328816994675,0.0,4.855922654787321,4.805223246848584,5.0087133295012904,4.856717001966899,4.806295532320519,5.008669696544473,24880.2071403374,21148.17606928679,0.85,1.0599778614909714,0.6583748600134232,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4539765364261188,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15443.968088421741,1540.674021348745,0.37633864736168493,0.1249328816994675,6.112874298809886,3.45167755686866
5014.0,-30.412635759709264,5.0228574345692865,35.016222077786026,24.14019025107848,4.986354082645246,-26.87281333739047,-40.43023445466531,1.4465316603264757,-0.1937138024552496,-5.050807214042693,40.032313075862795,42218.19083165232,25752.7267555018,25752.7267555018,67970.91758715412,77538.2833098522,77538.2833098522,25752.7267555018,103291.010065354,103291.010065354,103291.010065354,128171.18289748946,91868.14136834709,56548.04889014732,39244.54719799974,24880.17283213546,0.0,64124.7200301352,21148.146907315142,1540.6716768786046,0.0,0.8865429298778477,2.8133668625482544,0.0014959135982669303,353954.1998954564,1555926.946213792,4.395842588316086,1555926.946213792,4.395842588316086,0.85,0.09580577392017584,4.027634451161993,1.2682350111799319,1.0,0.0,4.027634451161,1.2849982686339116,1.2852815556436004,3.134350099509311,19388.03560997604,1977.0294249285985,4632.441516551485,4632.441516551485,5.559212493776464,5.0228574345692865,-2.4008867450189966,7.423744179588283,3.4517088839447103,3.4517088839447103,0.9862025382699172,0.0,0.0,0.00022044563728875152,0.9858794843991013,0.00022360302732449524,199.26452340669329,0.0,0.0,0.0,0.15901306255870695,7.510163424174622e-05,0.0001453440030470053,0.0005853925139419123,0.09580577392017882,0.07192788818212942,0.023877885738049397,0.09580573275803941,0.07192788818212718,0.02387788573804865,0.3763380779975962,0.3763380779975962,0.12493290612430769,0.0,4.856147934336775,4.805523744800496,5.008711565477938,4.857093411587471,4.806770324094202,5.008749226968234,24880.17283213546,21148.146907315142,0.85,1.0599799508709187,0.6583762207743289,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4539753524165329,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15443.958280648552,1540.6716768786046,0.3763380779975962,0.12493290612430769,6.112874298809886,3.4517088839447103
5015.0,-30.412438192294093,5.022834748932437,35.016217241977415,24.14017900535839,4.98637002289801,-26.872633932281087,-40.430041880439944,1.446565762884981,-0.1935979136944752,-5.050780375603561,40.032303302423855,42218.19218657462,25752.72227642192,25752.72227642192,67970.91446299653,77538.17312801839,77538.17312801839,25752.72227642192,103290.8954044403,103290.8954044403,103290.8954044403,128171.0314674426,91867.95766212935,56547.97672068546,39244.42326827099,24880.1360630023,0.0,64124.559331273296,21148.115653551955,1540.6691069810297,0.0,0.8865431021689906,2.8133684713739533,0.0014959135982669303,353954.57032175275,1555926.5245259127,4.395836796545783,1555926.5245259127,4.395836796545783,0.85,0.09580564009208045,4.027634451161993,1.268234459501691,1.0,0.0,4.027634451160805,1.2849981090480536,1.2852813960225604,3.134350488768989,19387.996840249798,1977.0254715167564,4632.441516551485,4632.441516551485,5.559211526882469,5.022834748932437,-2.4008408673057855,7.4236756162382225,3.451740162780238,3.451740162780238,0.986211475080068,0.0,0.0,0.00022044563728875152,0.9858591433435239,0.00022360764088581056,199.2643612225775,0.0,0.0,0.0,0.15901306255870695,7.510327695150439e-05,0.00014534236033724715,0.000585385897707497,0.09580564009208103,0.07192775707213797,0.023877883019943057,0.09580564635590713,0.07192775707213754,0.023877883019942914,0.3763375108853656,0.3763375108853656,0.12493293136604876,0.0,4.856344700955049,4.805790353124451,5.008697500155506,4.857182461909076,4.806907704021512,5.0086923062344795,24880.1360630023,21148.115653551955,0.85,1.0599825585054334,0.6583778918225637,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4539741687124241,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15443.948478449036,1540.6691069810297,0.3763375108853656,0.12493293136604876,6.112874298809886,3.451740162780238
5016.0,-30.412240711130433,5.022812084825838,35.01621241662541,24.14017303325238,4.986385552355384,-26.872454645899158,-40.429853078071005,1.4465994871241195,-0.19338389797746913,-5.050754298707034,40.03229393537802,42218.20893450964,25752.71969279198,25752.71969279198,67970.92862730162,77538.08616977936,77538.08616977936,25752.71969279198,103290.80586257135,103290.80586257135,103290.80586257135,128170.90792030715,91867.79704803725,56547.91981276752,39244.30803918858,24880.102057735803,0.0,64124.41009692439,21148.08674907543,1540.66671570734,0.0,0.886543269103126,2.8133687023326046,0.0014959135982669303,353954.93023746763,1555926.1203724768,4.39583118485907,1555926.1203724768,4.39583118485907,0.85,0.0958055072991275,4.027634451161993,1.2682339144172148,1.0,0.0,4.027634451161925,1.2849979512326122,1.2852812381723275,3.1343508737103853,19387.96294393176,1977.0220150542502,4632.441516551485,4632.441516551485,5.559210969157145,5.022812084825838,-2.400795572929659,7.423607657755497,3.451771415004071,3.451771415004071,0.9862204042868774,0.0,0.0,0.00022044563728875152,0.9858388116205699,0.0002236122525206451,199.26419910952987,0.0,0.0,0.0,0.15901306255870695,7.510488751856976e-05,0.00014534074977018175,0.0005853794109320985,0.09580550729913481,0.07192762675022281,0.023877880548911996,0.09580552356084653,0.07192762675021733,0.023877880548910175,0.37633694371898263,0.37633694371898263,0.1249329565138557,0.0,4.856539991061027,4.806055899550245,5.008680709348482,4.857370400729565,4.8071675583001365,5.008663164420113,24880.102057735803,21148.08674907543,0.85,1.0599852462512045,0.6583796852196627,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4539729853029997,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15443.938681857595,1540.66671570734,0.37633694371898263,0.1249329565138557,6.112874298809886,3.451771415004071
5017.0,-30.412043292619632,5.0227894229445385,35.01620759541343,24.140172579232626,4.986399516131551,-26.872275572473132,-40.42966434555126,1.4466317959850434,-0.19304565317833067,-5.050729174563137,40.032284405260555,42218.225557872356,25752.71942575592,25752.71942575592,67970.94498362827,77538.0278511869,77538.0278511869,25752.71942575592,103290.74727694281,103290.74727694281,103290.74727694281,128170.8146705185,91867.66446513712,56547.862171822715,39244.224770349334,24880.067393575686,0.0,64124.29216392502,21148.057284539333,1540.6643114528251,0.0,0.8865434317702532,2.8133671902390183,0.0014959135982669303,353955.27700347546,1555925.7091831875,4.395825716614221,1555925.7091831875,4.395825716614221,0.85,0.09580537473730137,4.027634451161993,1.2682333924109117,1.0,0.0,4.027634451163157,1.2849978000405895,1.2852810869469735,3.1343512424961126,19387.934963372336,1977.0191618312408,4632.441516551485,4632.441516551485,5.559210911512369,5.0227894229445385,-2.4007510126913685,7.423540435635907,3.451802635913467,3.451802635913467,0.9862293245467049,0.0,0.0,0.00022044563728875152,0.9858184868000933,0.00022361686277998764,199.2640370481779,0.0,0.0,0.0,0.15901306255870695,7.510649752170882e-05,0.0001453391397670427,0.0005853729264279891,0.09580537473730062,0.07192749664102582,0.023877878096274795,0.09580534014014287,0.07192749664102639,0.023877878096274983,0.37633637662259484,0.37633637662259484,0.1249329814117924,0.0,4.856759208784524,4.806351509242859,5.0086693487372145,4.857683521384786,4.807581614542755,5.008671711691022,24880.067393575686,21148.057284539333,0.85,1.059987450775594,0.6583811553030046,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4539718024121386,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15443.92889012383,1540.6643114528251,0.37633637662259484,0.1249329814117924,6.112874298809886,3.451802635913467
5018.0,-30.411845891315398,5.022766820625967,35.016202785403024,24.140160984266572,4.986417552855537,-26.87209610721814,-40.42947177132589,1.4466677687582599,-0.19298160404355258,-5.05070135711247,40.032275089106534,42218.22620303707,25752.712278228573,25752.712278228573,67970.93848126565,77537.90784639413,77537.90784639413,25752.712278228573,103290.6201246227,103290.6201246227,103290.6201246227,128170.65302005691,91867.47185188887,56547.7902085317,39244.0907148413,24880.032895434208,0.0,64124.12361027551,21148.027961119074,1540.6618476741232,0.0,0.8865436073946209,2.8133695942633707,0.0014959135982669303,353955.66094308964,1555925.3072257063,4.395819812798174,1555925.3072257063,4.395819812798174,0.8499999999999999,0.09580524144909275,4.027634451161993,1.2682328105112535,1.0,0.0,4.02763445116234,1.2849976317030247,1.2852809185722975,3.1343516531031383,19387.894313888624,1977.0150167374818,4632.441516551485,4632.441516551485,5.559209368583586,5.022766820625967,-2.400704490528997,7.423471311154964,3.451833819720652,3.451833819720652,0.9862382342059005,0.0,0.0,0.00022044563728875152,0.9857981642029782,0.00022362147272508132,199.26387500121442,0.0,0.0,0.0,0.15901306255870695,7.51081403298247e-05,0.0001453374969589268,0.0005853663097974249,0.09580524144909841,0.07192736606751211,0.023877875381586297,0.09580528777609508,0.07192736606750787,0.023877875381584885,0.3763358115830723,0.3763358115830723,0.12493300642807093,0.0,4.8569408065430935,4.806603254441143,5.0086391969211945,4.8577197530689205,4.8076630103203115,5.008571519773852,24880.032895434208,21148.027961119074,0.85,1.0599901356059034,0.6583828959538692,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4539706198984854,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15443.919103717626,1540.6618476741232,0.3763358115830723,0.12493300642807093,6.112874298809886,3.451833819720652
5019.0,-30.411648542092465,5.022744164781291,35.016197976731966,24.140150646585994,4.986427703138674,-26.871917477521063,-40.42927926694972,1.446696638567294,-0.19272457694273726,-5.050678932722075,40.03226550809621,42218.22714447456,25752.718701361133,25752.718701361133,67970.9458458357,77537.82484163316,77537.82484163316,25752.718701361133,103290.5435429943,103290.5435429943,103290.5435429943,128170.54260424327,91867.3130670133,56547.71536985457,39243.997441287465,24879.99906124896,0.0,64123.99650253642,21147.999202061616,1540.659550821495,0.0,0.8865437564797564,2.8133688340972483,0.0014959135982669303,353955.97044731164,1555924.893840741,4.395814801130326,1555924.893840741,4.395814801130326,0.85,0.09580511034972986,4.027634451161993,1.2682322555361316,1.0,0.0,4.027634451161326,1.2849974966043993,1.2852807834438886,3.134351982634208,19387.86080361209,1977.0115996402533,4632.441516551485,4632.441516551485,5.559210755138071,5.022744164781291,-2.4006619775663935,7.423406142347685,3.4518649837261233,3.4518649837261233,0.9862471382074638,0.0,0.0,0.00022044563728875152,0.9857778474193549,0.00022362608154144573,199.26371299726793,0.0,0.0,0.0,0.15901306255870695,7.5109782575279e-05,0.00014533585471347254,0.0005853596954330561,0.09580511034972905,0.07192723724940893,0.023877873100320118,0.095805135172144,0.07192723724940954,0.02387787310032032,0.37633524572500243,0.37633524572500243,0.12493303039144939,0.0,4.8571350527235495,4.80686146195535,5.008640346123343,4.857954355779327,4.807936836245915,5.0086876112712275,24879.99906124896,21147.999202061616,0.85,1.0599923515863068,0.6583842156938022,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4539694374898209,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15443.909323547334,1540.659550821495,0.37633524572500243,0.12493303039144939,6.112874298809886,3.4518649837261233
5020.0,-30.411451255401833,5.022721576636197,35.01619316534825,24.14015483753758,4.986445551044641,-26.871738134288343,-40.429094271361805,1.4467324299311752,-0.19239724732398145,-5.050650833562682,40.03225581174201,42218.2587399655,25752.710577411286,25752.710577411286,67970.96931737679,77537.76960186489,77537.76960186489,25752.710577411286,103290.48017927617,103290.48017927617,103290.48017927617,128170.4421940151,91867.18518879755,56547.674326898166,39243.90095766598,24879.962014738925,0.0,64123.86297240491,21147.967712528087,1540.6569407668512,0.0,0.8865439349188247,2.813367812491494,0.0014959135982669303,353956.3582757001,1555924.4754792005,4.395808802697861,1555924.4754792005,4.395808802697861,0.85,0.09580497612595973,4.027634451161993,1.2682317653996869,1.0,0.0,4.027634451161948,1.2849973291158332,1.2852806159183985,3.1343523911705584,19387.83381593863,1977.0088476634355,4632.441516551485,4632.441516551485,5.559209001430051,5.022721576636197,-2.4006153205529945,7.423336897189191,3.451896093914023,3.451896093914023,0.986256026832578,0.0,0.0,0.00022044563728875152,0.985757537524743,0.00022363068898493532,199.26355104491756,0.0,0.0,0.0,0.15901306255870695,7.511136079491091e-05,0.00014533427649384063,0.0005853533389412951,0.09580497612596253,0.07192710593238023,0.023877870193582295,0.09580495736113022,0.07192710593237814,0.023877870193581598,0.37633467977197205,0.37633467977197205,0.12493305539133504,0.0,4.857348141129307,4.807153091991609,5.008616378588897,4.858253586238675,4.808372923000604,5.0085739745196065,24879.962014738925,21147.967712528087,0.85,1.0599949249256466,0.6583860794246554,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4539682553950386,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15443.899548913723,1540.6569407668512,0.37633467977197205,0.12493305539133504,6.112874298809886,3.451896093914023
5021.0,-30.41125403065899,5.0226989956764,35.01618836898908,24.140149040054553,4.986460246661664,-26.87155916207816,-40.42890176698563,1.4467653780808343,-0.19216569069533307,-5.050625595154577,40.03224662659706,42218.25896897983,25752.709715175668,25752.709715175668,67970.9686841555,77537.68657359362,77537.68657359362,25752.709715175668,103290.39628876929,103290.39628876929,103290.39628876929,128170.3255897011,91867.02827088676,56547.600666273094,39243.80844957074,24879.9293009318,0.0,64123.737750502536,21147.939905792027,1540.6546425833221,0.0,0.8865440969169021,2.813367715224818,0.0014959135982669303,353956.70661989687,1555924.0791745116,4.395803356949442,1555924.0791745116,4.395803356949442,0.85,0.09580484455987592,4.027634451161993,1.2682312329532577,1.0,0.0,4.027634451161011,1.2849971749323552,1.2852804617009297,3.134352767253372,19387.800699670064,1977.0054707438387,4632.441516551485,4632.441516551485,5.559208815300209,5.0226989956764,-2.400570788088775,7.423269783765175,3.4519271867648884,3.4519271867648884,0.9862649105042538,0.0,0.0,0.00022044563728875152,0.9857372344585127,0.00022363529506912378,199.26338914368316,0.0,0.0,0.0,0.15901306255870695,7.511300310547356e-05,0.00014533263418327796,0.0005853467243146934,0.09580484455988043,0.0719269768113867,0.02387786774849374,0.09580482864391178,0.07192697681138331,0.023877867748492612,0.3763341159427446,0.3763341159427446,0.12493307969744388,0.0,4.857560961293302,4.807442461544838,5.008598152076331,4.8584599044592665,4.808647823591116,5.0085732687173845,24879.9293009318,21147.939905792027,0.85,1.0599969850263884,0.6583873687033936,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4539670736767378,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15443.88977960569,1540.6546425833221,0.3763341159427446,0.12493307969744388,6.112874298809886,3.4519271867648884
5022.0,-30.411056884400196,5.0226764327957305,35.01618357733906,24.14013793403285,4.986475176336055,-26.87138023707878,-40.428713034465886,1.4467985290146241,-0.19202913415460898,-5.050599882477519,40.03223717104221,42218.274579059835,25752.707545680387,25752.707545680387,67970.98212474023,77537.58116259574,77537.58116259574,25752.707545680387,103290.28870827613,103290.28870827613,103290.28870827613,128170.18339390834,91866.84909684956,56547.54251331365,39243.67398170656,24879.89468563222,0.0,64123.56866733878,21147.91048278739,1540.6522215739278,0.0,0.8865442623136459,2.813368921225403,0.0014959135982669303,353957.06151030085,1555923.6712027262,4.395797796952402,1555923.6712027262,4.395797796952402,0.85,0.09580471259722653,4.027634451161993,1.2682306966604662,1.0,0.0,4.027634451161838,1.28499701979997,1.2852803065343443,3.1343531456508416,19387.76288642423,1977.0016148658542,4632.441516551485,4632.441516551485,5.559208346973672,5.0226764327957305,-2.400525938233573,7.423202371029303,3.45195824413641,3.45195824413641,0.9862737840389743,0.0,0.0,0.00022044563728875152,0.9857169399224919,0.00022363989940771986,199.26322730713898,0.0,0.0,0.0,0.15901306255870695,7.511461326947065e-05,0.00014533102401928088,0.0005853402391627067,0.09580471259723171,0.07192684750830232,0.023877865088929393,0.09580473703672517,0.07192684750829843,0.023877865088928106,0.3763335538698435,0.3763335538698435,0.12493310378084159,0.0,4.857753205893459,4.8077045457126815,5.00857958159213,4.858570748322904,4.808801665467001,5.008554224737566,24879.89468563222,21147.91048278739,0.85,1.0599999896662196,0.6583893481986387,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4539658923314152,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15443.880015632856,1540.6522215739278,0.3763335538698435,0.12493310378084159,6.112874298809886,3.45195824413641
5023.0,-30.4108597980813,5.022653855157284,35.01617878379255,24.14012721218171,4.986487614595382,-26.871201615181437,-40.42852056501431,1.4468294316955022,-0.19183249599217334,-5.050575775980654,40.03222753250211,42218.27445990085,25752.709316613666,25752.709316613666,67970.98377651452,77537.4874434282,77537.4874434282,25752.709316613666,103290.19676004186,103290.19676004186,103290.19676004186,128170.05638276506,91866.68063027711,56547.467646749756,39243.56998169707,24879.859622723205,0.0,64123.42960442027,21147.880679314723,1540.6498132445338,0.0,0.8865444201837911,2.8133691506001384,0.0014959135982669303,353957.3942322071,1555923.2553358972,4.395792489971726,1555923.2553358972,4.395792489971726,0.85,0.09580458117660003,4.027634451161993,1.268230108716525,1.0,0.0,4.027634451163401,1.284996875188494,1.2852801618909877,3.1343534983858903,19387.7273329031,1976.997989415662,4632.441516551485,4632.441516551485,5.559208729263069,5.022653855157284,-2.4004823093670513,7.423136164524335,3.4519892693268686,3.4519892693268686,0.9862826483791053,0.0,0.0,0.00022044563728875152,0.9856966520072344,0.00022364450243373007,199.26306552006204,0.0,0.0,0.0,0.15901306255870695,7.511625534782173e-05,0.0001453293819409298,0.0005853336254713684,0.09580458117659896,0.07192671863973485,0.0238778625368641,0.0958046121471345,0.07192671863973565,0.023877862536864372,0.3763329917396032,0.3763329917396032,0.12493312765305176,0.0,4.857942117654318,4.8079578454604075,5.008574115440865,4.85874327998846,4.809016780366733,5.008598119708097,24879.859622723205,21147.880679314723,0.85,1.0600023142216495,0.658390774173292,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4539647114581178,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15443.870256661887,1540.6498132445338,0.3763329917396032,0.12493312765305176,6.112874298809886,3.4519892693268686
5024.0,-30.410662757354157,5.0226312901531385,35.016173984725235,24.140126758161955,4.986501623361119,-26.871022877247224,-40.42833186741916,1.4468617432541844,-0.19150183359772655,-5.050550436296379,40.03221778460403,42218.28975584522,25752.707800497392,25752.707800497392,67970.99755634261,77537.42894078238,77537.42894078238,25752.707800497392,103290.13674127977,103290.13674127977,103290.13674127977,128169.96004896724,91866.54803452887,56547.408849591826,39243.48798326338,24879.823307687475,0.0,64123.311290950856,21147.849811534354,1540.6473080225946,0.0,0.8865445847383409,2.81336776329773,0.0014959135982669303,353957.74397503684,1555922.834750764,4.395786958288718,1555922.834750764,4.395786958288718,0.85,0.09580444894430966,4.027634451161993,1.268229586710222,1.0,0.0,4.0276344511607105,1.2849967239841005,1.2852800106532603,3.13435386720241,19387.69934963218,1976.995135916157,4632.441516551485,4632.441516551485,5.559208401980735,5.0226312901531385,-2.4004378120201837,7.423069102173322,3.4520202524605965,3.4520202524605965,0.9862915007030276,0.0,0.0,0.00022044563728875152,0.9856763692353642,0.00022364910448219595,199.26290377067366,0.0,0.0,0.0,0.15901306255870695,7.511786527830775e-05,0.00014532777201044377,0.000585327141259879,0.09580444894431453,0.0719265890545232,0.023877859889791322,0.09580442690142389,0.07192658905451955,0.023877859889790107,0.3763324292052928,0.3763324292052928,0.12493315213892778,0.0,4.858153843363311,4.808241914207031,5.008567479559588,4.8590486026986355,4.8094262655390025,5.008589151344324,24879.823307687475,21147.849811534354,0.85,1.0600044849202095,0.6583922275049933,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4539635309457684,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15443.860503061662,1540.6473080225946,0.3763324292052928,0.12493315213892778,6.112874298809886,3.4520202524605965
