time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
5025.0,-30.410465747194458,5.0226088145693915,35.016169204523415,24.140125361178093,4.986521755423576,-26.870843554490936,-40.42814309997482,1.446899562720042,-0.191320259993347,-5.050521455624811,40.03220873596802,42218.30457267191,25752.697070049657,25752.697070049657,67971.00164272156,77537.3417151251,77537.3417151251,25752.697070049657,103290.03878517477,103290.03878517477,103290.03878517477,128169.82845291802,91866.3892069804,56547.35206452721,39243.374602725766,24879.789667743258,0.0,64123.164270469024,21147.821217581768,1540.644868733971,0.0,0.8865447653224809,2.813368759223984,0.0014959135982669303,353958.1439717535,1555922.4443362376,4.395780887754918,1555922.4443362376,4.395780887754918,0.85,0.0958043162250934,4.027634451161993,1.268229063604958,1.0,0.0,4.02763445115893,1.2849965470050824,1.2852798336352258,3.1343542988882933,19387.665830349873,1976.9917179005954,4632.441516551485,4632.441516551485,5.559206085610912,5.0226088145693915,-2.400390643222283,7.422999457791674,3.452051201776275,3.452051201776275,0.9863003433646499,0.0,0.0,0.00022044563728875152,0.9856560900600672,0.0002236537059039703,199.2627420466405,0.0,0.0,0.0,0.15901306255870695,7.511947583665492e-05,0.0001453261614520966,0.0005853206545195943,0.09580431622509662,0.07192645912558349,0.023877857099513136,0.0958043286447199,0.07192645912558107,0.023877857099512335,0.3763318683832454,0.3763318683832454,0.12493317704112876,0.0,4.858352359916466,4.808518858750347,5.008529290345905,4.859201195631442,4.80968162073998,5.008431676715304,24879.789667743258,21147.821217581768,0.85,1.0600069790071884,0.6583939681235432,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4539623507084212,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15443.850755117626,1540.644868733971,0.3763318683832454,0.12493317704112876,6.112874298809886,3.452051201776275
5026.0,-30.4102687862663,5.022586293584497,35.01616443668158,24.140114848874532,4.986532794112494,-26.870665185425477,-40.427954437304265,1.4469291932716395,-0.19109011587084979,-5.0504988657894065,40.03219953557438,42218.3197690532,25752.702518187318,25752.702518187318,67971.02228724051,77537.25457046907,77537.25457046907,25752.702518187318,103289.95708865639,103289.95708865639,103289.95708865639,128169.714885844,91866.22679901437,56547.29199759818,39243.260890462436,24879.757797187624,0.0,64123.01868765006,21147.79412760948,1540.642678851008,0.0,0.8865449138698414,2.813368371529082,0.0014959135982669303,353958.4557611851,1555922.047374016,4.395775894173843,1555922.047374016,4.395775894173843,0.85,0.09580418669294846,4.027634451161993,1.2682285844581203,1.0,0.0,4.027634451160975,1.2849964083467347,1.28527969494631,3.1343546371027706,19387.63155544911,1976.9882228333947,4632.441516551485,4632.441516551485,5.559207261694333,5.022586293584497,-2.4003482072386766,7.422934500823173,3.4520821404587667,3.4520821404587667,0.986309182988219,0.0,0.0,0.00022044563728875152,0.9856358164022357,0.00022365830626307938,199.2625803632835,0.0,0.0,0.0,0.15901306255870695,7.512108553297706e-05,0.00014532455175577446,0.0005853141712512313,0.09580418669295085,0.07192633187060345,0.0238778548223474,0.09580419531827745,0.07192633187060166,0.023877854822346806,0.37633130868818593,0.37633130868818593,0.1249332003577303,0.0,4.8585551100863995,4.808791419742761,5.008521317863142,4.859408749918543,4.80992452324972,5.0085324108760005,24879.757797187624,21147.79412760948,0.85,1.060009707564369,0.6583956999077517,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4539611706560833,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15443.841013129246,1540.642678851008,0.37633130868818593,0.1249332003577303,6.112874298809886,3.4520821404587667
5027.0,-30.410071900298316,5.022563754036596,35.01615965065684,24.140109575260453,4.986544133886939,-26.87048685367255,-40.42776580955831,1.446959087261201,-0.1907854857277016,-5.050475113852273,40.03218947027354,42218.334684384434,25752.704745748117,25752.704745748117,67971.03943013254,77537.18730911959,77537.18730911959,25752.704745748117,103289.8920548677,103289.8920548677,103289.8920548677,128169.61212635705,91866.08442675878,56547.231802023634,39243.16958303905,24879.720071489355,0.0,64122.88965452841,21147.762060765952,1540.640127686145,0.0,0.8865450714788542,2.813367140969085,0.0014959135982669303,353958.78359041014,1555921.6130944053,4.395770595976701,1555921.6130944053,4.395770595976701,0.85,0.09580405540979064,4.027634451161993,1.2682280129985886,1.0,0.0,4.027634451162042,1.2849962684556397,1.285279555024375,3.1343549783242297,19387.601508924603,1976.9851589405764,4632.441516551485,4632.441516551485,5.559207742555405,5.022563754036596,-2.4003049726908716,7.422868726727467,3.452113027985939,3.452113027985939,0.9863180079959826,0.0,0.0,0.00022044563728875152,0.9856155509097502,0.00022366290495850452,199.2624187417228,0.0,0.0,0.0,0.15901306255870695,7.512269496320233e-05,0.0001453229423255492,0.0005853076890546092,0.09580405540979163,0.07192620326274661,0.02387785214704502,0.09580401180269567,0.07192620326274587,0.023877852147044777,0.376330749813411,0.376330749813411,0.12493322421354114,0.0,4.85877304451401,4.809080311576281,5.008525073460362,4.859689628124556,4.8102809437067435,5.0085852899776455,24879.720071489355,21147.762060765952,0.85,1.060012107943616,0.6583972573887731,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4539599909005474,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15443.831276721601,1540.640127686145,0.376330749813411,0.12493322421354114,6.112874298809886,3.452113027985939
5028.0,-30.409875087475292,5.022541301793125,35.01615487289606,24.14010828305038,4.986563550913974,-26.870307780009405,-40.42757704211397,1.4469962434481074,-0.190591684193123,-5.050446372301324,40.03218013893091,42218.348852848016,25752.69426921652,25752.69426921652,67971.04312206454,77537.10345189528,77537.10345189528,25752.69426921652,103289.7977211118,103289.7977211118,103289.7977211118,128169.48236927064,91865.92875812337,56547.17415907621,39243.06066560795,24879.68464815885,0.0,64122.7453137668,21147.731950935024,1540.6375910846534,0.0,0.8865452518682262,2.8133679483802636,0.0014959135982669303,353959.18028765114,1555921.210482395,4.395764531994758,1555921.210482395,4.395764531994758,0.85,0.09580392311298722,4.027634451161993,1.2682275008829311,1.0,0.0,4.0276344511622355,1.2849960945806076,1.2852793811110108,3.134355402439194,19387.5686563056,1976.9818089057528,4632.441516551485,4632.441516551485,5.559205480998177,5.022541301793125,-2.400258083014127,7.422799384807252,3.4521438723782962,3.4521438723782962,0.9863268206795132,0.0,0.0,0.00022044563728875152,0.98559529339524,0.00022366750203254996,199.26225718046808,0.0,0.0,0.0,0.15901306255870695,7.512430561729497e-05,0.00014532133167145653,0.0005853012019286968,0.09580392311299085,0.07192607381778511,0.023877849295205745,0.09580390105377679,0.07192607381778238,0.023877849295204836,0.37633019276730884,0.37633019276730884,0.12493324920690795,0.0,4.858978509515566,4.809363604872033,5.008495645285734,4.859854688108214,4.810551309001653,5.008432620706458,24879.68464815885,21147.731950935024,0.85,1.0600145516145194,0.6583989604042104,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4539588115959208,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15443.821545377617,1540.6375910846534,0.37633019276730884,0.12493324920690795,6.112874298809886,3.4521438723782962
5029.0,-30.409678313028,5.022518850488312,35.01615011619327,24.14009728180247,4.986577920050239,-26.870129245723724,-40.427388379443414,1.4470288527459523,-0.1904467440971871,-5.050421701693075,40.03217119676823,42218.36319322989,25752.69415657763,25752.69415657763,67971.05734980752,77537.00069699672,77537.00069699672,25752.69415657763,103289.69485357436,103289.69485357436,103289.69485357436,128169.34817681664,91865.75216366586,56547.114659899016,39242.93055974094,24879.653323242277,0.0,64122.58388298322,21147.705324755934,1540.63538188816,0.0,0.8865454100885142,2.8133689226921135,0.0014959135982669303,353959.5207971195,1555920.8246620935,4.395759213251697,1555920.8246620935,4.395759213251697,0.85,0.09580379371384828,4.027634451161993,1.2682269733818248,1.0,0.0,4.027634451162087,1.2849959419831067,1.2852792284798686,3.1343557746542228,19387.531387459407,1976.9780085410825,4632.441516551485,4632.441516551485,5.559205456682944,5.022518850488312,-2.400214204980636,7.422733055468948,3.452174705541577,3.452174705541577,0.9863356301547362,0.0,0.0,0.00022044563728875152,0.9855750402796049,0.00022367209829726584,199.26209565097744,0.0,0.0,0.0,0.15901306255870695,7.51259154093108e-05,0.00014531972187944073,0.0005852947182749147,0.09580379371385112,0.07192594676890698,0.023877846944944128,0.09580381395206068,0.07192594676890486,0.02387784694494342,0.37632963703709477,0.37632963703709477,0.12493327309967443,0.0,4.859168480786252,4.809623095923541,5.008475775232796,4.8599749575959095,4.810707867414806,5.008443237089637,24879.653323242277,21147.705324755934,0.85,1.060017442120663,0.6584008415860757,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4539576327313293,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15443.811819131162,1540.63538188816,0.37632963703709477,0.12493327309967443,6.112874298809886,3.452174705541577
5030.0,-30.40948161514196,5.0224963928326165,35.01614535787837,24.140091763716214,4.986590770269919,-26.86995093221558,-40.42719597984103,1.4470600873435377,-0.1901801461013406,-5.050397437236326,40.03216163640518,42218.36168705508,25752.694918683406,25752.694918683406,67971.05660573849,77536.9263633734,77536.9263633734,25752.694918683406,103289.6212820568,103289.6212820568,103289.6212820568,128169.23960694115,91865.60340666922,56547.03873035092,39242.84964035367,24879.61832488435,0.0,64122.46796523802,21147.675576151698,1540.6329739691776,0.0,0.8865455684793366,2.8133682515290106,0.0014959135982669303,353959.8557010417,1555920.4121688802,4.395753888777227,1555920.4121688802,4.395753888777227,0.85,0.09580366345785966,4.027634451161993,1.2682263804925609,1.0,0.0,4.0276344511627595,1.2849957958186462,1.2852790822831852,3.1343561311778956,19387.499993486425,1976.9748072467587,4632.441516551485,4632.441516551485,5.559205621197872,5.0224963928326165,-2.4001706664590676,7.422667059291684,3.4522055015676134,3.4522055015676134,0.9863444290193181,0.0,0.0,0.00022044563728875152,0.9855547954926968,0.00022367669286064073,199.2619341845966,0.0,0.0,0.0,0.15901306255870695,7.512755712009705e-05,0.00014531808016865448,0.0005852881060639932,0.09580366345786366,0.07192581911306499,0.023877844344798668,0.09580365847777769,0.07192581911306199,0.023877844344797675,0.37632908110445057,0.37632908110445057,0.12493329667220127,0.0,4.859369078540567,4.809893490148113,5.008465698728003,4.860217291134973,4.811021104215001,5.008471561936005,24879.61832488435,21147.675576151698,0.85,1.0600193467691676,0.6584020083247956,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4539564540985106,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15443.80209867634,1540.6329739691776,0.37632908110445057,0.12493329667220127,6.112874298809886,3.4522055015676134
5031.0,-30.409284987589235,5.0224739342419795,35.01614059341187,24.14008624562996,4.986603704268565,-26.869772673618634,-40.427007352095075,1.4470913902979616,-0.18991736341126852,-5.050372980511086,40.0321519405967,42218.37559967114,25752.69503087644,25752.69503087644,67971.07063054758,77536.85164176389,77536.85164176389,25752.69503087644,103289.54667264032,103289.54667264032,103289.54667264032,128169.12907098126,91865.45432411808,56546.978282025215,39242.75115788096,24879.582398340932,0.0,64122.333556221885,21147.64503858979,1540.6305081491357,0.0,0.8865457283414931,2.8133676529206655,0.0014959135982669303,353960.19325895124,1555919.9938317954,4.3957485148436195,1555919.9938317954,4.3957485148436195,0.85,0.0958035330719456,4.027634451161993,1.2682258744211867,1.0,0.0,4.027634451161365,1.2849956493343386,1.2852789357665841,3.1343564884818194,19387.46853080777,1976.971598946406,4632.441516551485,4632.441516551485,5.5592056454168555,5.0224739342419795,-2.4001270273009476,7.422600961542927,3.452236258258959,3.452236258258959,0.9863532166454169,0.0,0.0,0.00022044563728875152,0.9855345583930057,0.00022368128586805323,199.2617727762129,0.0,0.0,0.0,0.15901306255870695,7.512916667852148e-05,0.00014531647061023003,0.0005852816233510317,0.0958035330719488,0.07192569134513999,0.023877841726808815,0.09580350203265234,0.07192569134513759,0.023877841726808013,0.3763285258443154,0.3763285258443154,0.1249333205694316,0.0,4.859577148832955,4.810172019964568,5.0084610965872685,4.860455617099831,4.811332541539457,5.008489223070569,24879.582398340932,21147.64503858979,0.85,1.0600217874315374,0.6584036053936566,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4539552759261856,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15443.79238324689,1540.6305081491357,0.3763285258443154,0.1249333205694316,6.112874298809886,3.452236258258959
5032.0,-30.409088404235384,5.022451477311177,35.016135824367694,24.14007541900503,4.986616811816589,-26.869594437448225,-40.42681872434912,1.4471228450294455,-0.1897473363529798,-5.050348458859161,40.03214227832961,42218.3893467254,25752.694831696306,25752.694831696306,67971.0841784217,77536.7548188145,77536.7548188145,25752.694831696306,103289.44965051081,103289.44965051081,103289.44965051081,128168.99629962142,91865.28322836505,56546.91775627604,39242.62830232112,24879.5466491106,0.0,64122.17495143172,21147.61465174401,1540.6280485544746,0.0,0.8865458884129038,2.8133682803203954,0.0014959135982669303,353960.5317132494,1555919.5769419794,4.395743133877032,1555919.5769419794,4.395743133877032,0.85,0.09580340304700272,4.027634451161993,1.2682253656024112,1.0,0.0,4.027634451161617,1.2849955021398134,1.2852787885396089,3.1343568475181853,19387.432422419126,1976.9679169154733,4632.441516551485,4632.441516551485,5.559205602420063,5.022451477311177,-2.4000833789970515,7.4225348563082285,3.452266977238838,3.452266977238838,0.9863619934968109,0.0,0.0,0.00022044563728875152,0.9855143262903585,0.00022368587792989873,199.26161140437276,0.0,0.0,0.0,0.15901306255870695,7.513077626883054e-05,0.00014531486101992098,0.0005852751405096507,0.09580340304700549,0.07192556382199923,0.023877839225006255,0.09580338774641257,0.07192556382199715,0.023877839225005564,0.37632797179600963,0.37632797179600963,0.12493334505181848,0.0,4.859772681488721,4.810432856387422,5.008459501266884,4.860601122506182,4.811522727304066,5.008499778548639,24879.5466491106,21147.61465174401,0.85,1.0600246206543256,0.6584054483289599,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4539540981770482,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15443.782672965024,1540.6280485544746,0.37632797179600963,0.12493334505181848,6.112874298809886,3.452266977238838
5033.0,-30.40889185678392,5.022429040443742,35.01613105598531,24.1400696564466,4.9866313021053985,-26.869416095314712,-40.42663009660316,1.4471555406361734,-0.18952491091073398,-5.050323110681539,40.03213275951769,42218.402883841554,25752.692424092118,25752.692424092118,67971.09530793368,77536.67280216278,77536.67280216278,25752.692424092118,103289.3652262549,103289.3652262549,103289.3652262549,128168.87660692591,91865.12751320818,56546.85759488683,39242.52213146816,24879.511380671007,0.0,64122.03351213917,21147.584673570356,1540.625598814577,0.0,0.8865460521783658,2.8133683158510556,0.0014959135982669303,353960.88157574006,1555919.1662417871,4.395737628732439,1555919.1662417871,4.395737628732439,0.85,0.09580327293433993,4.027634451161993,1.2682248370023443,1.0,0.0,4.027634451163428,1.284995349138565,1.2852786355046302,3.134357220718377,19387.399559982143,1976.9645658794943,4632.441516551485,4632.441516551485,5.559205082693224,5.022429040443742,-2.4000391546922835,7.422468195136026,3.4522976592884493,3.4522976592884493,0.9863707597966999,0.0,0.0,0.00022044563728875152,0.9854940983305943,0.00022369046923992916,199.2614500622655,0.0,0.0,0.0,0.15901306255870695,7.513238589102448e-05,0.00014531325139772704,0.0005852686575398491,0.09580327293434089,0.07192543614400795,0.02387783679033294,0.09580325431722617,0.07192543614400723,0.0238778367903327,0.3763274178294546,0.3763274178294546,0.12493337018167627,0.0,4.859968209279259,4.810695466143841,5.008452540293831,4.860798199770784,4.8117939986814235,5.008472927612786,24879.511380671007,21147.584673570356,0.85,1.060027132406302,0.6584071117434078,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4539529206945587,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15443.772968351961,1540.625598814577,0.3763274178294546,0.12493337018167627,6.112874298809886,3.4522976592884493
5034.0,-30.408695350745177,5.022406622459916,35.01612629372145,24.140063858963572,4.986645949155434,-26.86923777478276,-40.42644143393261,1.4471883731930406,-0.18930640062865223,-5.050297847845276,40.032123400967826,42218.4162661738,25752.690158059224,25752.690158059224,67971.10642423303,77536.59005307741,77536.59005307741,25752.690158059224,103289.28021113663,103289.28021113663,103289.28021113663,128168.75731226067,91864.97114581631,56546.79735891281,39242.41531878166,24879.47710112404,0.0,64121.89241990571,21147.555535955435,1540.623207604375,0.0,0.8865462149273607,2.813368392857764,0.0014959135982669303,353961.23026059516,1555918.7624563647,4.395732157758798,1555918.7624563647,4.395732157758798,0.85,0.09580314322569712,4.027634451161993,1.2682243062043561,1.0,0.0,4.027634451163916,1.2849951954964862,1.28527848182868,3.1343575954817697,19387.36655989619,1976.9612008072268,4632.441516551485,4632.441516551485,5.559204593527222,5.022406622459916,-2.39999502094921,7.422401643409126,3.452328309962292,3.452328309962292,0.9863795171320834,0.0,0.0,0.00022044563728875152,0.9854738750805397,0.00022369505966937498,199.26128875441438,0.0,0.0,0.0,0.15901306255870695,7.513399584313606e-05,0.00014531164144561545,0.0005852621732412597,0.09580314322569836,0.07192530875841927,0.023877834467279094,0.09580312583016265,0.07192530875841834,0.023877834467278782,0.3763268642097734,0.3763268642097734,0.12493339550293099,0.0,4.860163313334567,4.810958774417884,5.008441773041625,4.860991447216634,4.812059939299218,5.0084467728345885,24879.47710112404,21147.555535955435,0.85,1.0600296382259047,0.6584087691876621,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.453951743429021,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15443.763269572431,1540.623207604375,0.3763268642097734,0.12493339550293099,6.112874298809886,3.452328309962292
5035.0,-30.408498912479047,5.022384219188821,35.01612153721893,24.14005285771566,4.986660279042785,-26.869059546960695,-40.426249034330226,1.4472209135244407,-0.1891675061988849,-5.050272815399714,40.03211404425125,42218.41375973145,25752.68839253141,25752.68839253141,67971.10215226286,77536.48750633457,77536.48750633457,25752.68839253141,103289.17589886597,103289.17589886597,103289.17589886597,128168.61883106828,91864.79487981652,56546.721133213505,39242.30416289224,24879.44293220231,0.0,64121.74709509454,21147.526492371962,1540.620825919522,0.0,0.8865463764947724,2.8133694888101615,0.0014959135982669303,353961.5757657989,1555918.358750125,4.395726726506633,1555918.358750125,4.395726726506633,0.85,0.09580301372557497,4.027634451161993,1.2682237336458635,1.0,0.0,4.027634451161921,1.2849950432219315,1.2852783295205552,3.1343579669095893,19387.329360368367,1976.9574075110631,4632.441516551485,4632.441516551485,5.559204212404697,5.022384219188821,-2.3999510860776736,7.422335305266494,3.4523589289379104,3.4523589289379104,0.9863882654108316,0.0,0.0,0.00022044563728875152,0.9854536592526206,0.00022369964860239093,199.2611275024575,0.0,0.0,0.0,0.15901306255870695,7.513563771719182e-05,0.0001453099995715597,0.0005852555603727483,0.09580301372558342,0.07192518156480905,0.023877832160774364,0.09580303250560866,0.07192518156480271,0.02387783216077226,0.37632631108504117,0.37632631108504117,0.12493342074174832,0.0,4.860342256365129,4.811201022226555,5.0084296168220135,4.861105309200809,4.8122175078297005,5.008428622342478,24879.44293220231,21147.526492371962,0.85,1.0600319740424353,0.6584102223091368,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4539505664134402,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15443.753576514848,1540.620825919522,0.37632631108504117,0.12493342074174832,6.112874298809886,3.4523589289379104
5036.0,-30.408302538158964,5.022361838604678,35.01611678672157,24.140052298922114,4.986675111974545,-26.868881326384816,-40.42606040658427,1.4472539002003877,-0.18886705102602264,-5.0502474372025405,40.03210470615905,42218.42666902285,25752.68567009714,25752.68567009714,67971.11233911998,77536.42518501762,77536.42518501762,25752.68567009714,103289.11085511476,103289.11085511476,103289.11085511476,128168.51952104783,91864.65906877432,56546.660552779635,39242.220573327424,24879.408665933068,0.0,64121.629239260496,21147.497366043106,1540.6184347325814,0.0,0.8865465397574307,2.813368502867476,0.0014959135982669303,353961.92604343826,1555917.95584753,4.395721238268399,1555917.95584753,4.395721238268399,0.85,0.09580288389980629,4.027634451161993,1.2682232006499543,1.0,0.0,4.027634451162283,1.284994888858716,1.285278175123309,3.1343583434321567,19387.300698535404,1976.9544848174867,4632.441516551485,4632.441516551485,5.559203624715836,5.022361838604678,-2.39990692468779,7.422268763292468,3.4523895149885635,3.4523895149885635,0.9863970042824467,0.0,0.0,0.00022044563728875152,0.9854334504525827,0.0002237042361282813,199.26096630325347,0.0,0.0,0.0,0.15901306255870695,7.513724743568871e-05,0.0001453083898530628,0.0005852490770150735,0.09580288389980376,0.07192505411566551,0.023877829784138264,0.09580286787900409,0.0719250541156674,0.02387782978413889,0.3763257572541387,0.3763257572541387,0.12493344582317356,0.0,4.8605402947624725,4.8114701052133455,5.008413222825084,4.861380386176506,4.812594588271111,5.008395935090391,24879.408665933068,21147.497366043106,0.85,1.0600340812535456,0.658411633795064,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4539493898057032,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15443.743888649753,1540.6184347325814,0.3763257572541387,0.12493344582317356,6.112874298809886,3.4523895149885635
5037.0,-30.408106224009202,5.0223394959710985,35.016112047756955,24.140046291891508,4.9866911985425615,-26.868703034601268,-40.42587555069474,1.4472880091346085,-0.1886841784391322,-5.050221352153537,40.032095541080295,42218.45496171147,25752.681116029584,25752.681116029584,67971.13607774104,77536.33569667047,77536.33569667047,25752.681116029584,103289.01681270005,103289.01681270005,103289.01681270005,128168.39195778167,91864.4966225446,56546.615887585365,39242.089705510254,24879.375145081623,0.0,64121.464850591874,21147.46887331938,1540.6160669636238,0.0,0.8865467059967237,2.8133691439385617,0.0014959135982669303,353962.2860775463,1555917.5604098765,4.395715649969006,1555917.5604098765,4.395715649969006,0.85,0.09580275411893051,4.027634451161993,1.268222695677541,1.0,0.0,4.027634451160315,1.284994729243862,1.285278015473267,3.134358732764609,19387.266415559396,1976.9509889268402,4632.441516551485,4632.441516551485,5.559202641634337,5.0223394959710985,-2.3998622641894007,7.422201760160499,3.452420070544328,3.452420070544328,0.9864057344412366,0.0,0.0,0.00022044563728875152,0.9854132482914294,0.0002237088223351714,199.26080515370248,0.0,0.0,0.0,0.15901306255870695,7.513882499671307e-05,0.00014530681229203845,0.000585242723175943,0.09580275411893681,0.0719249268147114,0.023877827304225416,0.09580276043451964,0.07192492681470666,0.02387782730422385,0.3763252046477994,0.3763252046477994,0.12493347051348916,0.0,4.860729814328636,4.811730880399011,5.008387675733047,4.861537173714396,4.81282347327965,5.008335120547031,24879.375145081623,21147.46887331938,0.85,1.0600371690840067,0.6584137630056306,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.453948213582888,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15443.734206051551,1540.6160669636238,0.3763252046477994,0.12493347051348916,6.112874298809886,3.452420070544328
5038.0,-30.407910017287083,5.022317217123214,35.01610733086917,24.14003990069034,4.986709497859519,-26.86852461822566,-40.42568311616776,1.4473240987981195,-0.18855401144628559,-5.05019403116364,40.03208670618543,42218.451402659135,25752.67346174617,25752.67346174617,67971.12486440531,77536.23583570051,77536.23583570051,25752.67346174617,103288.90929744669,103288.90929744669,103288.90929744669,128168.25237783833,91864.32474295025,56546.54030990897,39241.9827033792,24879.343080391638,0.0,64121.32578377084,21147.44161833289,1540.6137529149094,0.0,0.8865468773405096,2.8133706215342325,0.0014959135982669303,353962.66317081003,1555917.17921845,4.3957098900784874,1555917.17921845,4.3957098900784874,0.8499999999999999,0.0958026241390709,4.027634451161993,1.268222112129442,1.0,0.0,4.027634451162269,1.284994560360106,1.2852778465522794,3.1343591447058667,19387.23014174732,1976.9472900274122,4632.441516551485,4632.441516551485,5.559200989312686,5.022317217123214,-2.399816703161661,7.422133920284875,3.45245060024754,3.45245060024754,0.9864144572135828,0.0,0.0,0.00022044563728875152,0.985393057631697,0.00022371340611894775,199.26064409259675,0.0,0.0,0.0,0.15901306255870695,7.514046726639982e-05,0.0001453051700223517,0.0005852361087139746,0.09580262413907176,0.07192479952171987,0.023877824617351884,0.09580268536797253,0.07192479952171923,0.023877824617351665,0.37632465269649273,0.37632465269649273,0.12493349432469993,0.0,4.860901529576154,4.8119735591847075,5.008345207193088,4.861640019717356,4.8129961110848285,5.008227317884746,24879.343080391638,21147.44161833289,0.85,1.06003929322386,0.6584151354734568,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4539470377223764,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15443.724528793744,1540.6137529149094,0.37632465269649273,0.12493349432469993,6.112874298809886,3.45245060024754
5039.0,-30.407713859078296,5.022294839532941,35.016102607124445,24.1400301916525,4.986715806330805,-26.86834744463549,-40.425498434901215,1.4473493918879983,-0.1882190181525516,-5.050174465565404,40.03207707268548,42218.47974257038,25752.685310832636,25752.685310832636,67971.16505340302,77536.17093846414,77536.17093846414,25752.685310832636,103288.85624929678,103288.85624929678,103288.85624929678,128168.16568461285,91864.18299245462,56546.491796560855,39241.87910654862,24879.309435316074,0.0,64121.1885418647,21147.413020018663,1540.6115314426677,0.0,0.8865470120358121,2.8133685037860934,0.0014959135982669303,353962.933221808,1555916.763570392,4.395705362163979,1555916.763570392,4.395705362163979,0.85,0.0958024967483809,4.027634451161993,1.2682216566102582,1.0,0.0,4.027634451159894,1.284994441999594,1.285277728165674,3.1343594334108924,19387.20022644027,1976.9442395150504,4632.441516551485,4632.441516551485,5.559203547161805,5.022294839532941,-2.399776901746024,7.422071741278966,3.4524811119550463,3.4524811119550463,0.986423174844299,0.0,0.0,0.00022044563728875152,0.9853728724102662,0.0002237179888558649,199.26048307157458,0.0,0.0,0.0,0.15901306255870695,7.514204339962488e-05,0.00014530359388912663,0.0005852297606254976,0.09580249674838565,0.0719246744042026,0.023877822344183047,0.09580248966697966,0.07192467440419904,0.023877822344181864,0.37632410034521396,0.37632410034521396,0.12493351638902761,0.0,4.861104931623345,4.812240979262981,5.008355367290335,4.861955447412868,4.813347783262088,5.008433235958364,24879.309435316074,21147.413020018663,0.85,1.0600421888472118,0.6584169866877304,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4539458625072237,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15443.71485592761,1540.6115314426677,0.37632410034521396,0.12493351638902761,6.112874298809886,3.4524811119550463
5040.0,-30.407517722253335,5.022272557794327,35.01609787327111,24.140034277830296,4.986734628859986,-26.868169038797006,-40.42530977223066,1.4473859454036577,-0.1879333033393209,-5.050145773971652,40.03206733076125,42218.49157692797,25752.673808633685,25752.673808633685,67971.16538556165,77536.11120876967,77536.11120876967,25752.673808633685,103288.78501740335,103288.78501740335,103288.78501740335,128168.05615643732,91864.05148443668,56546.4318525949,39241.79959093532,24879.271139033965,0.0,64121.07072996929,21147.380468178868,1540.6088317384815,0.0,0.8865471936567741,2.8133680980532914,0.0014959135982669303,353963.3292331722,1555916.343244336,4.395699256798947,1555916.343244336,4.395699256798947,0.8499999999999999,0.09580236476027612,4.027634451161993,1.2682211126247416,1.0,0.0,4.027634451161458,1.284994270945291,1.285277557073661,3.134359850646735,19387.172472726124,1976.941409423822,4632.441516551485,4632.441516551485,5.559201064194906,5.022272557794327,-2.399730419520538,7.422002977314865,3.4525115567438527,3.4525115567438527,0.9864318733553865,0.0,0.0,0.00022044563728875152,0.9853526898352062,0.00022372257117968554,199.26032206836607,0.0,0.0,0.0,0.15901306255870695,7.514365354308046e-05,0.00014530198374567105,0.0005852232755562447,0.0958023647602747,0.07192454564556328,0.023877819114711422,0.09580232759679243,0.07192454564556434,0.023877819114711776,0.3763235493367152,0.3763235493367152,0.12493354022034045,0.0,4.861315592754124,4.812530741847979,5.008327313009829,4.8622124706323575,4.813744230811324,5.008269688549319,24879.271139033965,21147.380468178868,0.85,1.060044141680137,0.6584183809830805,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4539446875845488,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15443.705188629818,1540.6088317384815,0.3763235493367152,0.12493354022034045,6.112874298809886,3.4525115567438527
5041.0,-30.407321705153983,5.022250305587217,35.016093165404605,24.140028235875093,4.98675077012469,-26.867991008906564,-40.425117407552875,1.4474200738772793,-0.187753057433099,-5.050120179300605,40.03205861997783,42218.487484150195,25752.6702648532,25752.6702648532,67971.1577490034,77536.02148504177,77536.02148504177,25752.6702648532,103288.69174989496,103288.69174989496,103288.69174989496,128167.93219460224,91863.88894514911,56546.35494425754,39241.70444543508,24879.240444707277,0.0,64120.94489014236,21147.354378001186,1540.6066367793953,0.0,0.8865473557475971,2.8133687164285104,0.0014959135982669303,353963.6825000249,1555915.967408057,4.395693807959939,1555915.967408057,4.395693807959939,0.85,0.09580223643779652,4.027634451161993,1.2682205609465016,1.0,0.0,4.027634451160834,1.2849941112391543,1.2852773973323157,3.1343602402022195,19387.138170111,1976.9379115305433,4632.441516551485,4632.441516551485,5.559200299202955,5.022250305587217,-2.399686220613793,7.42193652620101,3.4525419931519257,3.4525419931519257,0.9864405694719788,0.0,0.0,0.00022044563728875152,0.9853325200254095,0.00022372715079277676,199.2601611636969,0.0,0.0,0.0,0.15901306255870695,7.514529531420027e-05,0.00014530034197455125,0.0005852166631023216,0.09580223643780093,0.07192441989203573,0.02387781654576521,0.09580222967698022,0.07192441989203241,0.02387781654576411,0.37632300093616583,0.37632300093616583,0.1249335631536759,0.0,4.861516227398624,4.81280766205839,5.008297724625777,4.862367121867521,4.813963905758442,5.008228071073233,24879.240444707277,21147.354378001186,0.85,1.0600461029614825,0.6584196093255117,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.453943512791855,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15443.695527442242,1540.6066367793953,0.37632300093616583,0.1249335631536759,6.112874298809886,3.4525419931519257
5042.0,-30.407125706961065,5.02222803827235,35.0160884620022,24.140017583873146,4.986763025726067,-26.86781338459341,-40.42492884965611,1.4474507033584256,-0.18756746353983544,-5.050096738869141,40.03204933426961,42218.49923134822,25752.672077784136,25752.672077784136,67971.17130913236,77535.92870047735,77535.92870047735,25752.672077784136,103288.60077826149,103288.60077826149,103288.60077826149,128167.80786597938,91863.72177970977,56546.29231058063,39241.58829903237,24879.2070877179,0.0,64120.79538675027,21147.326024560214,1540.6043381566778,0.0,0.8865475089387084,2.81336901322934,0.0014959135982669303,353964.00603353156,1555915.5667660967,4.395688658294546,1555915.5667660967,4.395688658294546,0.85,0.09580210851667156,4.027634451161993,1.2682200191589073,1.0,0.0,4.027634451161491,1.2849939679067863,1.2852772539683492,3.134360589818861,19387.10289118359,1976.9343140811175,4632.441516551485,4632.441516551485,5.559200690558339,5.02222803827235,-2.3996436424603425,7.421871680732693,3.4525724013324384,3.4525724013324384,0.9864492575235538,0.0,0.0,0.00022044563728875152,0.9853123526063061,0.00022373173005051458,199.2600002748073,0.0,0.0,0.0,0.15901306255870695,7.51469046278481e-05,0.00014529873266090344,0.000585210181375231,0.09580210851667816,0.0719242946304348,0.023877813886243358,0.09580211339864944,0.07192429463042985,0.023877813886241713,0.37632245403604697,0.37632245403604697,0.12493358525685763,0.0,4.861709983438573,4.813070038557214,5.008284368513557,4.86252927532928,4.814164020089947,5.008275545043034,24879.2070877179,21147.326024560214,0.85,1.060048786032023,0.6584213276941372,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4539423387181734,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15443.685870394056,1540.6043381566778,0.37632245403604697,0.12493358525685763,6.112874298809886,3.4525724013324384
5043.0,-30.406929764274796,5.022205777955488,35.01608375254264,24.140011995937698,4.986776195938656,-26.86763571875572,-40.42474409854037,1.4474821504195838,-0.1873197210468902,-5.050072318415199,40.03203975103674,42218.52639888266,25752.671238023377,25752.671238023377,67971.19763690604,77535.85291968231,77535.85291968231,25752.671238023377,103288.52415770569,103288.52415770569,103288.52415770569,128167.69559653878,91863.57201083988,56546.245490040346,39241.473911999485,24879.171438833084,0.0,64120.645350832565,21147.29572300812,1540.6018868308943,0.0,0.8865476682055287,2.813368608004456,0.0014959135982669303,353964.3430939172,1555915.1532871916,4.395683304389678,1555915.1532871916,4.395683304389678,0.8499999999999999,0.09580197973825613,4.027634451161993,1.2682195108896122,1.0,0.0,4.027634451159423,1.2849938207485399,1.2852771067776605,3.134360948767675,19387.07128366286,1976.9310910109834,4632.441516551485,4632.441516551485,5.55920050928012,5.022205777955488,-2.39960038347725,7.4218061614327375,3.4526027678684317,3.4526027678684317,0.9864579336766948,0.0,0.0,0.00022044563728875152,0.9852921913436283,0.00022373630809773603,199.25983943174106,0.0,0.0,0.0,0.15901306255870695,7.514848148209406e-05,0.00014529715580665747,0.0005852038303827455,0.0958019797382549,0.07192416870599182,0.023877811032263083,0.09580196437532539,0.07192416870599275,0.023877811032263392,0.37632190763856754,0.37632190763856754,0.12493360766094863,0.0,4.861909280460964,4.813338601154555,5.008274609292926,4.862752597368285,4.8144591867468876,5.008282038089362,24879.171438833084,21147.29572300812,0.85,1.0600516770379556,0.6584232920284306,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4539411647596305,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15443.676219501016,1540.6018868308943,0.37632190763856754,0.12493360766094863,6.112874298809886,3.4526027678684317
5044.0,-30.40673386939597,5.022183560045235,35.01607904928602,24.14000075021761,4.986792213523298,-26.867457811204307,-40.424551733862586,1.4475161553316283,-0.18722842822421626,-5.050046248049083,40.03203051279214,42218.52188483924,25752.666149230397,25752.666149230397,67971.18803406964,77535.74249455212,77535.74249455212,25752.666149230397,103288.40864378252,103288.40864378252,103288.40864378252,128167.5458521932,91863.38876967043,56546.16815995756,39241.3562330143,24879.13720841068,0.0,64120.49344142499,21147.266627149078,1540.5994750162731,0.0,0.8865478346339314,2.8133704503418278,0.0014959135982669303,353964.70292729564,1555914.7546932562,4.395677709742831,1555914.7546932562,4.395677709742831,0.85,0.09580185086745496,4.027634451161993,1.2682189608598127,1.0,0.0,4.027634451162572,1.284993661620728,1.2852769476147679,3.1343613369127796,19387.032612081337,1976.9271476071174,4632.441516551485,4632.441516551485,5.559199410768035,5.022183560045235,-2.399555933936505,7.42173949398174,3.452633099403299,3.452633099403299,0.986466599829514,0.0,0.0,0.00022044563728875152,0.9852720354448266,0.00022374088511425744,199.25967862817802,0.0,0.0,0.0,0.15901306255870695,7.515012335074623e-05,0.0001452955139380053,0.0005851972175359978,0.09580185086745995,0.07192404269300766,0.023877808174452283,0.09580189511766274,0.07192404269300393,0.02387780817445104,0.3763213621934073,0.3763213621934073,0.12493363051507439,0.0,4.862081136088193,4.813574362301495,5.008253568553243,4.862817819824841,4.814566871832767,5.0082190105950986,24879.13720841068,21147.266627149078,0.85,1.0600540386695918,0.6584247815155458,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4539399911354474,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15443.666574029265,1540.5994750162731,0.3763213621934073,0.12493363051507439,6.112874298809886,3.452633099403299
5045.0,-30.406538052033305,5.022161292022367,35.016074342361655,24.1399957909249,4.986801670268904,-26.86728062952823,-40.42436328073961,1.44754424776382,-0.1868903436529763,-5.050024608084982,40.03202099944751,42218.53316802018,25752.67216274423,25752.67216274423,67971.20533076441,77535.6841430595,77535.6841430595,25752.67216274423,103288.35630580373,103288.35630580373,103288.35630580373,128167.45944811717,91863.25497746037,56546.10400242093,39241.27886115493,24879.103142313437,0.0,64120.382003468374,21147.23767096642,1540.5971806559974,0.0,0.8865479794695847,2.813368534033344,0.0014959135982669303,353965.0016107523,1555914.344229919,4.395672840957662,1555914.344229919,4.395672840957662,0.85,0.09580172373368241,4.027634451161993,1.2682184185227379,1.0,0.0,4.027634451161876,1.2849935301607132,1.2852768161257717,3.1343616575705715,19387.00437630673,1976.924268359402,4632.441516551485,4632.441516551485,5.559200708898581,5.022161292022367,-2.399514787510313,7.42167607953268,3.4526634066302986,3.4526634066302986,0.9864752590372282,0.0,0.0,0.00022044563728875152,0.9852518879662311,0.00022374546040586441,199.25951788850477,0.0,0.0,0.0,0.15901306255870695,7.515173186570663e-05,0.0001452939054230449,0.000585190739025728,0.09580172373368596,0.07192391798162949,0.02387780575205647,0.09580170283972494,0.07192391798162683,0.023877805752055586,0.3763208156991894,0.3763208156991894,0.12493365303830965,0.0,4.862283591671542,4.813841462858875,5.0082608992937026,4.863134264432006,4.814950925205494,5.008331397356585,24879.103142313437,21147.23767096642,0.85,1.0600561507429531,0.6584261017929761,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4539388177995072,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15443.656934131195,1540.5971806559974,0.3763208156991894,0.12493365303830965,6.112874298809886,3.4526634066302986
5046.0,-30.40634229127432,5.022139098094577,35.016069634224245,24.139989539422118,4.986819320951844,-26.867102679359927,-40.42417845977468,1.447579709037456,-0.1867549117175713,-5.049997145044894,40.03201155026631,42218.559425679385,25752.663271334746,25752.663271334746,67971.22269701413,77535.58735679307,77535.58735679307,25752.663271334746,103288.25062812782,103288.25062812782,103288.25062812782,128167.3175929828,91863.08609061743,56546.05815950386,39241.14214568175,24879.066964854977,0.0,64120.20911053673,21147.20692012673,1540.5946259636592,0.0,0.8865481537635587,2.813369959055228,0.0014959135982669303,353965.3806669229,1555913.9365350595,4.395666981905091,1555913.9365350595,4.395666981905091,0.85,0.09580159400735655,4.027634451161993,1.2682179333316164,1.0,0.0,4.0276344511626005,1.2849933642178548,1.2852766501463302,3.134362062339146,19386.968734090875,1976.9206338648648,4632.441516551485,4632.441516551485,5.559198789519902,5.022139098094577,-2.399469384773342,7.421608482867919,3.452693661710142,3.452693661710142,0.9864839033457548,0.0,0.0,0.00022044563728875152,0.9852317467557089,0.0002237500344610918,199.25935719555474,0.0,0.0,0.0,0.15901306255870695,7.515330940981532e-05,0.0001452923278789362,0.0005851843852547275,0.09580159400735808,0.07192379117498933,0.023877802832368754,0.09580161133638926,0.07192379117498818,0.02387780283236837,0.3763202704241571,0.3763202704241571,0.12493367700400848,0.0,4.862464938960329,4.8140899789854075,5.00823951274333,4.863242233327298,4.815136151344859,5.008206221380362,24879.066964854977,21147.20692012673,0.85,1.060059279904073,0.6584282866716619,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4539376449297523,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15443.647299210048,1540.5946259636592,0.3763202704241571,0.12493367700400848,6.112874298809886,3.452693661710142
5047.0,-30.406146594113263,5.022116904324988,35.016064941116845,24.139983916562073,4.986832862607997,-26.866925197375053,-40.42398993680251,1.447611465869773,-0.1865170044553679,-5.049973175406892,40.032002571773155,42218.57003940248,25752.663252350652,25752.663252350652,67971.23329175313,77535.50985102935,77535.50985102935,25752.663252350652,103288.17310338,103288.17310338,103288.17310338,128167.20822542925,91862.93484644058,56545.99503481361,39241.044235141075,24879.035122049245,0.0,64120.07935719032,21147.179853741858,1540.5924029511882,0.0,0.8865483085381829,2.813369630441698,0.0014959135982669303,353965.71150598157,1555913.5491486061,4.395661779014754,1555913.5491486061,4.395661779014754,0.85,0.09580146684258742,4.027634451161993,1.268217420116998,1.0,0.0,4.027634451161463,1.2849932156101573,1.285276501505871,3.1343624248238062,19386.93681521842,1976.9173790456907,4632.441516551485,4632.441516551485,5.559198785421825,5.022116904324988,-2.399426571696098,7.421543476021085,3.4527239020286293,3.4527239020286293,0.9864925434367512,0.0,0.0,0.00022044563728875152,0.9852116125324483,0.00022375460711643923,199.25919655506902,0.0,0.0,0.0,0.15901306255870695,7.515491858404724e-05,0.00014529071870470427,0.0005851779040891531,0.09580146684258892,0.07192366637641341,0.0238778004661755,0.09580147863385635,0.07192366637641229,0.023877800466175124,0.3763197251750849,0.3763197251750849,0.12493370038638302,0.0,4.862654130609997,4.814346240227735,5.008226271318108,4.863456170951508,4.815416765404393,5.008218913409735,24879.035122049245,21147.179853741858,0.85,1.0600615902720487,0.6584297845955202,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4539364724009223,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15443.637669682184,1540.5924029511882,0.3763197251750849,0.12493370038638302,6.112874298809886,3.4527239020286293
5048.0,-30.405950977010328,5.022094719479374,35.01606024821802,24.139978363551222,4.986846293790638,-26.866747798468882,-40.42380144875494,1.4476431152492244,-0.1862787184027752,-5.049948842740605,40.031993191632445,42218.58037922851,25752.662181473705,25752.662181473705,67971.24256070222,77535.43286924601,77535.43286924601,25752.662181473705,103288.09505071971,103288.09505071971,103288.09505071971,128167.0956693344,91862.7841140157,56545.9316239983,39240.947211130435,24879.000618614693,0.0,64119.94782974513,21147.15052582249,1540.5900185869027,0.0,0.886548466620065,2.8133693392099968,0.0014959135982669303,353966.0473559579,1555913.1444327293,4.395656464949195,1555913.1444327293,4.395656464949195,0.85,0.0958013389691722,4.027634451161993,1.268216908550821,1.0,0.0,4.027634451162148,1.2849930675053252,1.285276353368388,3.1343627860819585,19386.905004347125,1976.9141352395698,4632.441516551485,4632.441516551485,5.559198554252807,5.022094719479374,-2.3993835271008366,7.421478246580211,3.4527541054049613,3.4527541054049613,0.9865011729728461,0.0,0.0,0.00022044563728875152,0.985191486989457,0.00022375917798720342,199.25903598055888,0.0,0.0,0.0,0.15901306255870695,7.515652749202319e-05,0.00014528910979672835,0.0005851714239959605,0.09580133896917654,0.07192354107520277,0.023877797893973773,0.09580133752798575,0.0719235410751995,0.02387779789397269,0.37631918058232844,0.37631918058232844,0.124933723781978,0.0,4.862848136601144,4.814608201292685,5.008215175924022,4.86367012433783,4.815702214820362,5.008217092856626,24879.000618614693,21147.15052582249,0.85,1.0600639093029718,0.6584312964715698,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4539353002549091,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15443.628045405601,1540.5900185869027,0.37631918058232844,0.124933723781978,6.112874298809886,3.4527541054049613
5049.0,-30.405755437649653,5.022072545604339,35.016055555863375,24.139972740691178,4.98685982884519,-26.866570459147994,-40.42361296070737,1.4476748503435424,-0.18604427178877359,-5.049924456313589,40.03198382168538,42218.59044026649,25752.66086500422,25752.66086500422,67971.2513052707,77535.35540573616,77535.35540573616,25752.66086500422,103288.01627074038,103288.01627074038,103288.01627074038,128166.98238714607,91862.63297336733,56545.868007897785,39240.84996163283,24878.96611640569,0.0,64119.81607803852,21147.121198944835,1540.587632788384,0.0,0.8865486249389268,2.8133691046878506,0.0014959135982669303,353966.38394821424,1555912.740156746,4.39565114291864,1555912.740156746,4.39565114291864,0.85,0.09580121130670338,4.027634451161993,1.2682163074193524,1.0,0.0,4.027634451164448,1.2849929189994203,1.285276204829744,3.134363148318493,19386.873107323536,1976.9108826483598,4632.441516551485,4632.441516551485,5.5591982700680065,5.022072545604339,-2.3993404756203693,7.4214130212247085,3.4527842744837427,3.4527842744837427,0.9865097927096408,0.0,0.0,0.00022044563728875152,0.9851713698879265,0.00022376374712739522,199.258875470123,0.0,0.0,0.0,0.15901306255870695,7.515813643184664e-05,0.00014528750085690488,0.0005851649437744977,0.0958012113067063,0.07192341596306563,0.023877795343640665,0.095801198289591,0.07192341596306344,0.023877795343639936,0.37631863703125473,0.37631863703125473,0.1249337473095143,0.0,4.863045332866591,4.814874095091511,5.008205033685044,4.863880184524817,4.815983941811396,5.008210865504054,24878.96611640569,21147.121198944835,0.85,1.060066223872893,0.6584328063087918,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4539341285903,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15443.618426048428,1540.587632788384,0.37631863703125473,0.1249337473095143,6.112874298809886,3.4527842744837427
