time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
5050.0,-30.4055599503086,5.022050375469781,35.01605086318422,24.13996198391544,4.986872804357765,-26.86639322259742,-40.4234245075844,1.447706076646563,-0.18588448525770218,-5.049900457767244,40.031974427524034,42218.60035286957,25752.66041614701,25752.66041614701,67971.26076901658,77535.25928047679,77535.25928047679,25752.66041614701,103287.91969662381,103287.91969662381,103287.91969662381,128166.85131615963,91862.4629655214,56545.80403791418,39240.73214178579,24878.931619535826,0.0,64119.663761321615,21147.091876605453,1540.585254152532,0.0,0.8865487813676693,2.813369805617054,0.0014959135982669303,353966.71518701507,1555912.3348360902,4.395645884427405,1555912.3348360902,4.395645884427405,0.85,0.095801084087294,4.027634451161993,1.2682158024469388,1.0,0.0,4.027634451161,1.2849927728744621,1.2852760586725716,3.1343635047474887,19386.837228528973,1976.907224029508,4632.441516551485,4632.441516551485,5.559198173173698,5.022050375469781,-2.3992977439248224,7.421348119394603,3.4528144098972393,3.4528144098972393,0.9865184028277827,0.0,0.0,0.00022044563728875152,0.9851512585810714,0.00022376831513798478,199.25871500264643,0.0,0.0,0.0,0.15901306255870695,7.515974510539053e-05,0.00014528589218336098,0.0005851584646255116,0.09580108408729773,0.0719232912205781,0.023877792866719642,0.09580109114639025,0.0719232912205753,0.02387779286671871,0.37631809472675376,0.37631809472675376,0.12493377099303146,0.0,4.8632303946587285,4.815122656673623,5.0081984276761204,4.864015972509549,4.8161624383564,5.00821766635903,24878.931619535826,21147.091876605453,0.85,1.0600688896628045,0.6584345250159711,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.453932957393222,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15443.608811654387,1540.585254152532,0.37631809472675376,0.12493377099303146,6.112874298809886,3.4528144098972393
5051.0,-30.40536449487091,5.022028279505431,35.01604618404423,24.139960901252948,4.986891024450693,-26.86621549028416,-40.42323968661947,1.4477420198639492,-0.18567853294689485,-5.04987313521933,40.03196543652314,42218.625505580734,25752.651515722006,25752.651515722006,67971.27702130274,77535.18113519186,77535.18113519186,25752.651515722006,103287.83265091386,103287.83265091386,103287.83265091386,128166.73074606892,91862.31307373993,56545.7574441288,39240.61736623459,24878.89809515506,0.0,64119.515461389645,21147.0633808818,1540.5828560184477,0.0,0.8865489532829225,2.81337028793384,0.0014959135982669303,353967.09230548644,1555911.9469102805,4.395640105344799,1555911.9469102805,4.395640105344799,0.85,0.09580095576595286,4.027634451161993,1.2682153095630926,1.0,0.0,4.027634451161127,1.2849926046765223,1.2852758904375514,3.1343639150171527,19386.80559506874,1976.903998314281,4632.441516551485,4632.441516551485,5.559196251848848,5.022028279505431,-2.39925258066413,7.421280860169561,3.452844509482655,3.452844509482655,0.98652700270933,0.0,0.0,0.00022044563728875152,0.9851311509990602,0.00022377288248898527,199.2585545616164,0.0,0.0,0.0,0.15901306255870695,7.516132280502938e-05,0.00014528431448372213,0.0005851521102280926,0.09580095576595307,0.07192316560896582,0.023877790156987246,0.09580097701986046,0.07192316560896567,0.023877790156987197,0.37631755254528565,0.37631755254528565,0.12493379500910311,0.0,4.863412907804218,4.815376302501079,5.008166262980808,4.864194602272448,4.816442728110246,5.00808959157996,24878.89809515506,21147.0633808818,0.85,1.0600715949301345,0.6584364401662267,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4539317865096053,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15443.599202736195,1540.5828560184477,0.37631755254528565,0.12493379500910311,6.112874298809886,3.452844509482655
5052.0,-30.405169112565975,5.0220061431083,35.01604151310477,24.139955767337256,4.986901495984057,-26.866038598694885,-40.423047496564664,1.4477709821129712,-0.18536998087114398,-5.049851254830472,40.03195631710036,42218.61953138435,25752.656367655705,25752.656367655705,67971.27589904005,77535.11805426539,77535.11805426539,25752.656367655705,103287.77442192109,103287.77442192109,103287.77442192109,128166.64049700183,91862.17513896509,56545.67661608393,39240.5539143124,24878.86607508075,0.0,64119.41998939315,21147.036163818637,1540.5806717164871,0.0,0.8865490979149491,2.8133687876416102,0.0014959135982669303,353967.39430898364,1555911.5534436528,4.395635243413051,1555911.5534436528,4.395635243413051,0.85,0.0958008300976059,4.027634451161993,1.2682147534890098,1.0,0.0,4.02763445116345,1.2849924691463768,1.285275754877527,3.1343642456033685,19386.77648503901,1976.901029917353,4632.441516551485,4632.441516551485,5.559197299230381,5.0220061431083,-2.399211453392909,7.421217596501209,3.4528745944925254,3.4528745944925254,0.9865355984264358,0.0,0.0,0.00022044563728875152,0.9851110513830262,0.00022377744821689032,199.2583941808761,0.0,0.0,0.0,0.15901306255870695,7.516296344240376e-05,0.00014528267384634775,0.0005851455023404816,0.09580083009761223,0.07192304220134889,0.023877787896263332,0.09580080573034085,0.07192304220134414,0.02387778789626176,0.37631701093639586,0.37631701093639586,0.12493381773625402,0.0,4.863618318714487,4.815651571770104,5.008160840316293,4.8644812739593135,4.816794166306863,5.008180782042359,24878.86607508075,21147.036163818637,0.85,1.0600731558439562,0.6584373273864345,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.453930615818961,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15443.589599695122,1540.5806717164871,0.37631701093639586,0.12493381773625402,6.112874298809886,3.4528745944925254
5053.0,-30.404973839287255,5.021984052864258,35.01603683910638,24.13994459146636,4.986917092166728,-26.865861292711024,-40.422859008517094,1.4478045455905013,-0.1852769909897347,-5.049825340365376,40.031946886123016,42218.62853449725,25752.65082928507,25752.65082928507,67971.27936378232,77535.0096504031,77535.0096504031,25752.65082928507,103287.66047968817,103287.66047968817,103287.66047968817,128166.490891341,91861.99400015896,56545.612884253096,39240.42346211762,24878.83041165283,0.0,64119.25387377045,21147.005849904905,1540.5781797991515,0.0,0.8865492642456119,2.813370589505529,0.0014959135982669303,353967.7519929741,1555911.1465347703,4.395629652064049,1555911.1465347703,4.395629652064049,0.85,0.09580070219570916,4.027634451161993,1.268214210602455,1.0,0.0,4.027634451160886,1.2849923120846118,1.285275597781137,3.1343646287097697,19386.738257144425,1976.8971317569635,4632.441516551485,4632.441516551485,5.55919610366847,5.021984052864258,-2.3991673922574233,7.421151445121681,3.4529046304785664,3.4529046304785664,0.9865441801367333,0.0,0.0,0.00022044563728875152,0.9850909634248197,0.00022378201148281625,199.2582338898887,0.0,0.0,0.0,0.15901306255870695,7.516457250962108e-05,0.00014528106477913044,0.000585139021605923,0.09580070219571091,0.07192291712750154,0.023877785068209374,0.09580073010147515,0.07192291712750022,0.023877785068208937,0.376316471266488,0.376316471266488,0.12493384103317509,0.0,4.863794530641144,4.815892829776374,5.008140727040143,4.864548349375639,4.816907032588574,5.008109582038401,24878.83041165283,21147.005849904905,0.85,1.060075956242336,0.6584391736312423,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4539294455682334,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15443.580001704135,1540.5781797991515,0.376316471266488,0.12493384103317509,6.112874298809886,3.4529046304785664
5054.0,-30.40477861445809,5.021961978504993,35.01603217584543,24.139938898757123,4.986931311190889,-26.865684168088183,-40.42267432725055,1.4478368648210034,-0.18506176617211167,-5.049800866531848,40.03193785087755,42218.653121922456,25752.64892311174,25752.64892311174,67971.3020450342,77534.92900075873,77534.92900075873,25752.64892311174,103287.57792387047,103287.57792387047,103287.57792387047,128166.37567200136,91861.84007752051,56545.56419868413,39240.30653204042,24878.79774813089,0.0,64119.10428017131,21146.978085911258,1540.5758963336064,0.0,0.8865494217956134,2.81337061768467,0.0014959135982669303,353968.08979293116,1555910.7567002084,4.3956243558858805,1555910.7567002084,4.3956243558858805,0.85,0.09580057556714305,4.027634451161993,1.268213688046671,1.0,0.0,4.027634451161517,1.2849921608453916,1.285275446508575,3.134364997613859,19386.705773004105,1976.8938192965086,4632.441516551485,4632.441516551485,5.559195692184952,5.021961978504993,-2.399124412440477,7.42108639094547,3.452934643493461,3.452934643493461,0.986552755283846,0.0,0.0,0.00022044563728875152,0.9850708808923168,0.0002237865737022528,199.25807363892903,0.0,0.0,0.0,0.15901306255870695,7.516614911035632e-05,0.0001452794881783952,0.000585132671634486,0.09580057556714566,0.07192279305697491,0.02387778251017076,0.09580060608877362,0.07192279305697294,0.023877782510170108,0.3763159312679286,0.3763159312679286,0.12493386389106674,0.0,4.863974197265861,4.816138176312563,5.0081221589255165,4.864739100359714,4.817166000133113,5.008094453410649,24878.79774813089,21146.978085911258,0.85,1.0600787831974468,0.658441093273015,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4539282759724057,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15443.570408041733,1540.5758963336064,0.3763159312679286,0.12493386389106674,6.112874298809886,3.452934643493461
5055.0,-30.40458343579179,5.021939922276655,35.016027517998445,24.139933206047886,4.9869454258136905,-26.865507095426885,-40.422485874127574,1.4478690854488063,-0.18484463609212298,-5.049776318932329,40.0319286820484,42218.66188320311,25752.646747400573,25752.646747400573,67971.30863060369,77534.848844191,77534.848844191,25752.646747400573,103287.49559159158,103287.49559159158,103287.49559159158,128166.25980261907,91861.68662448444,56545.499663496565,39240.20773443097,24878.76421102749,0.0,64118.97194545846,21146.949579373366,1540.5735609415042,0.0,0.8865495802059375,2.813370629446647,0.0014959135982669303,353968.4286112963,1555910.36110212,4.395619030788516,1555910.36110212,4.395619030788516,0.85,0.09580044866231827,4.027634451161993,1.2682131671393289,1.0,0.0,4.027634451161988,1.2849920100676222,1.2852752956975655,3.134365365392459,19386.673387969604,1976.8905169420348,4632.441516551485,4632.441516551485,5.559195222516601,5.021939922276655,-2.399081406779675,7.42102132905633,3.45296462448319,3.45296462448319,0.9865613212809115,0.0,0.0,0.00022044563728875152,0.985050803549951,0.00022379113492857825,199.25791342612004,0.0,0.0,0.0,0.15901306255870695,7.516775794247498e-05,0.00014527787934627654,0.0005851261918468188,0.09580044866232142,0.07192266882488456,0.023877779837436854,0.09580047838090079,0.0719226688248822,0.02387777983743607,0.3763153914153241,0.3763153914153241,0.1249338864780658,0.0,4.864156418883738,4.816386884512724,5.008103715226866,4.864931682840222,4.8174282951727605,5.008076647701898,24878.76421102749,21146.949579373366,0.85,1.0600810737954771,0.6584425888661406,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4539271066686488,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15443.560819917835,1540.5735609415042,0.3763153914153241,0.1249338864780658,6.112874298809886,3.45296462448319
5056.0,-30.404388308378877,5.021917854921542,35.0160228584939,24.139933136198692,4.986957268969285,-26.865330296052083,-40.42230126271022,1.4478992566425095,-0.18448654451032098,-5.0497532042595,40.03191931807402,42218.68627327681,25752.648082613614,25752.648082613614,67971.33435589043,77534.80063738313,77534.80063738313,25752.648082613614,103287.44871999674,103287.44871999674,103287.44871999674,128166.17874341775,91861.56422237697,56545.44985827089,39240.12707122898,24878.73002342101,0.0,64118.85709464998,21146.920519907857,1540.5712245099305,0.0,0.8865497320174617,2.8133686224523515,0.0014959135982669303,353968.747651917,1555909.9570843815,4.395613927516618,1555909.9570843815,4.395613927516618,0.85,0.09580032228647317,4.027634451161993,1.268212679750286,1.0,0.0,4.027634451161909,1.284991868880297,1.2852751544791146,3.1343657097780326,19386.647555984946,1976.8878828126778,4632.441516551485,4632.441516551485,5.559195510747557,5.021917854921542,-2.3990394924068323,7.420957347328374,3.452994574151816,3.452994574151816,0.9865698783290904,0.0,0.0,0.00022044563728875152,0.9850307319210355,0.00022379569504276485,199.25775325564004,0.0,0.0,0.0,0.15901306255870695,7.516933400866618e-05,0.00014527630328008535,0.0005851198440283298,0.09580032228647495,0.07192254504480142,0.023877777241673524,0.09580028115297475,0.07192254504480008,0.02387777724167308,0.3763148520469889,0.3763148520469889,0.12493390884351994,0.0,4.864369735409241,4.816673041151944,5.008097214252075,4.865266659749182,4.817861527870718,5.00811519113131,24878.73002342101,21146.920519907857,0.85,1.0600833738435724,0.6584441486683876,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4539259376432658,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15443.551237376634,1540.5712245099305,0.3763148520469889,0.12493390884351994,6.112874298809886,3.452994574151816
5057.0,-30.404193269968612,5.021895805562777,35.016018195601845,24.139917035959684,4.986970883865224,-26.865153399601674,-40.42211280958725,1.4479310134982488,-0.18443527957742845,-5.0497287669261715,40.0319099003965,42218.694573271605,25752.645923051776,25752.645923051776,67971.34049632338,77534.68025440918,77534.68025440918,25752.645923051776,103287.32617746096,103287.32617746096,103287.32617746096,128166.02114581158,91861.37039738332,56545.384716245535,39239.98409015309,24878.69496835062,0.0,64118.67905850371,21146.890723098026,1540.568799851481,0.0,0.8865498907675439,2.8133708000626267,0.0014959135982669303,353969.0849488241,1555909.550749648,4.395608591000531,1555909.550749648,4.395608591000531,0.8499999999999999,0.09580019574014706,4.027634451161993,1.2682121192803604,1.0,0.0,4.027634451163787,1.2849917202728358,1.2852750058388918,3.1343660722629605,19386.60665077207,1976.8837116418015,4632.441516551485,4632.441516551485,5.559195044565342,5.021895805562777,-2.398996640307175,7.420892445869953,3.4530244837034845,3.4530244837034845,0.9865784239152813,0.0,0.0,0.00022044563728875152,0.9850106698881245,0.00022380025316252593,199.2575931584752,0.0,0.0,0.0,0.15901306255870695,7.517094290381555e-05,0.00014527469438493598,0.0005851133639867979,0.09580019574015239,0.07192242119456273,0.023877774545589658,0.09580022168172445,0.07192242119455873,0.023877774545588325,0.3763143155037465,0.3763143155037465,0.12493393174396761,0.0,4.864545251832112,4.816909759697751,5.008087998651547,4.865293487348765,4.8179030025944485,5.008097633657769,24878.69496835062,21146.890723098026,0.85,1.06008641310755,0.6584461063951437,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.453924768926745,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15443.541660314613,1540.568799851481,0.3763143155037465,0.12493393174396761,6.112874298809886,3.4530244837034845
5058.0,-30.403998225273828,5.021873755348905,35.01601353232177,24.13991162264722,4.986983360157387,-26.86497661135479,-40.42192439138887,1.4479617462383685,-0.18418255269091333,-5.049705263900983,40.03190056331068,42218.70296415661,25752.646025664682,25752.646025664682,67971.3489898213,77534.60779303347,77534.60779303347,25752.646025664682,103287.25381869815,103287.25381869815,103287.25381869815,128165.91455705652,91861.2240305184,56545.31920164154,39239.89425430761,24878.660738358358,0.0,64118.55499266597,21146.861627604605,1540.5664490881773,0.0,0.88655004446137,2.8133702223911166,0.0014959135982669303,353969.40935015806,1555909.1478921997,4.395603424455936,1555909.1478921997,4.395603424455936,0.8500000000000001,0.09580006978028513,4.027634451161993,1.2682116225501519,1.0,0.0,4.027634451162923,1.2849915764577966,1.2852748619921475,3.13436642305824,19386.57576121725,1976.8805617838152,4632.441516551485,4632.441516551485,5.559195066716277,5.021873755348905,-2.3989545094236067,7.420828264772512,3.4530543619051266,3.4530543619051266,0.9865869605443219,0.0,0.0,0.00022044563728875152,0.9849906076495073,0.00022380481151470377,199.257433056409,0.0,0.0,0.0,0.15901306255870695,7.517255153263138e-05,0.00014527308575612016,0.0005851068850179601,0.09580006978028723,0.07192229772134333,0.023877772058943893,0.0958000724369467,0.07192229772134176,0.023877772058943373,0.3763137784121051,0.3763137784121051,0.12493395490338881,0.0,4.864731864520479,4.817159442416937,5.008084248589682,4.865522711210076,4.818202769720244,5.008113968003897,24878.660738358358,21146.861627604605,0.85,1.060088596781322,0.6584475113168986,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4539236007451832,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15443.53208797382,1540.5664490881773,0.3763137784121051,0.12493395490338881,6.112874298809886,3.4530543619051266
5059.0,-30.403803286720635,5.0218517635109485,35.01600887777315,24.139916023146384,4.987000090639442,-26.864799493200852,-40.421739710122324,1.447996297119679,-0.1838606333946018,-5.049678980121818,40.031891491073075,42218.72639537885,25752.639020554696,25752.639020554696,67971.36541593354,77534.55796298747,77534.55796298747,25752.639020554696,103287.19698354216,103287.19698354216,103287.19698354216,128165.82383286032,91861.10206018925,56545.27049258063,39239.81285289847,24878.626849318152,0.0,64118.43970221662,21146.83282192043,1540.564055553232,0.0,0.88655021137318,2.8133690602769263,0.0014959135982669303,353969.77213322296,1555908.7564619547,4.395597813579291,1555908.7564619547,4.395597813579291,0.8500000000000001,0.09579994290930816,4.027634451161993,1.2682111109839753,1.0,0.0,4.02763445116061,1.2849914147756578,1.2852747002743647,3.134366817435246,19386.55002035595,1976.8779369464548,4632.441516551485,4632.441516551485,5.559193554530973,5.0218517635109485,-2.3989103526747524,7.420762116185701,3.45308420309988,3.45308420309988,0.9865954865999658,0.0,0.0,0.00022044563728875152,0.9849705567689514,0.000223809367471745,199.25727304172602,0.0,0.0,0.0,0.15901306255870695,7.517412828811347e-05,0.00014527150900063806,0.0005851005344232594,0.09579994290930745,0.07192217351177992,0.023877769397527535,0.09579990205949686,0.07192217351178044,0.023877769397527716,0.37631324182605014,0.37631324182605014,0.12493397859542112,0.0,4.864939225735725,4.817443334036398,5.008060669927772,4.865818346727224,4.818628774030117,5.008016365915239,24878.626849318152,21146.83282192043,0.85,1.06009075909537,0.658449060698514,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.453922432527858,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15443.522522260206,1540.564055553232,0.37631324182605014,0.12493397859542112,6.112874298809886,3.45308420309988
5060.0,-30.403608398549924,5.021829760025112,35.01600423339046,24.139905406069033,4.987012324395733,-26.864622870099637,-40.421551326848544,1.448026795945473,-0.183690335491292,-5.049656024347491,40.03188247807975,42218.73425240274,25752.64041830045,25752.64041830045,67971.3746707032,77534.46536019462,77534.46536019462,25752.64041830045,103287.10577849507,103287.10577849507,103287.10577849507,128165.70050843884,91860.93551700552,56545.20440921362,39239.70123087989,24878.59472994377,0.0,64118.295960823656,21146.805520452202,1540.5618359037674,0.0,0.8865503611011772,2.8133695015030153,0.0014959135982669303,353970.08898158773,1555908.3675879352,4.3955927803517545,1555908.3675879352,4.3955927803517545,0.85,0.0957998183197438,4.027634451161993,1.268210571394302,1.0,0.0,4.027634451163321,1.2849912720552976,1.2852745575225408,3.134367165560538,19386.514872750602,1976.8743528881528,4632.441516551485,4632.441516551485,5.559193856260793,5.021829760025112,-2.3988686711566762,7.420698431181788,3.4531140251543446,3.4531140251543446,0.9866040071869556,0.0,0.0,0.00022044563728875152,0.9849505115106655,0.00022381392233671065,199.25711306865622,0.0,0.0,0.0,0.15901306255870695,7.51757366817727e-05,0.0001452699006069788,0.0005850940564015464,0.09579981831974752,0.07192205125290287,0.023877767066844642,0.09579979523462871,0.07192205125290008,0.023877767066843716,0.3763127078862593,0.3763127078862593,0.1249340015081072,0.0,4.865135846475653,4.817708574111975,5.008050202311949,4.865965688856193,4.81881309318004,5.00805201018909,24878.59472994377,21146.805520452202,0.85,1.0600932799623024,0.6584506593593571,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4539212649481417,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15443.512960921713,1540.5618359037674,0.3763127078862593,0.1249340015081072,6.112874298809886,3.4531140251543446
5061.0,-30.403413538202763,5.021807812271886,35.01599959633465,24.139899329189234,4.987028833268091,-26.86444584449746,-40.42136287372557,1.4480611395628007,-0.18353945091706692,-5.049629912844042,40.03187340272504,42218.74175212714,25752.63373038702,25752.63373038702,67971.37548251417,77534.37399462695,77534.37399462695,25752.63373038702,103287.00772501397,103287.00772501397,103287.00772501397,128165.56852687456,91860.77195308048,56545.139710580785,39239.59138055521,24878.560801860585,0.0,64118.1521824158,21146.776681581498,1540.5594391038849,0.0,0.8865505271455185,2.813370565895485,0.0014959135982669303,353970.44938735093,1555907.97602335,4.395587198638481,1555907.97602335,4.395587198638481,0.85,0.09579969214985455,4.027634451161993,1.2682100625755264,1.0,0.0,4.02763445116301,1.284991111343134,1.2852743967749471,3.1343675575717542,19386.480353893945,1976.8708329443741,4632.441516551485,4632.441516551485,5.559192412548358,5.021807812271886,-2.398824691436354,7.42063250370824,3.4531438070419687,3.4531438070419687,0.9866125162977053,0.0,0.0,0.00022044563728875152,0.984930469554077,0.00022381847663678972,199.25695311868213,0.0,0.0,0.0,0.15901306255870695,7.517734570363221e-05,0.00014526829158511932,0.0005850875758496724,0.09579969214985863,0.07192192784115244,0.0238777643087062,0.09579970037650168,0.07192192784114937,0.02387776430870518,0.37631217512121395,0.37631217512121395,0.12493402457700066,0.0,4.865316899231004,4.817958799355154,5.008022500401694,4.866090461927001,4.819009246518419,5.00796137554363,24878.560801860585,21146.776681581498,0.85,1.0600956697743873,0.6584522528349702,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4539200976720648,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15443.50340507184,1540.5594391038849,0.37631217512121395,0.12493402457700066,6.112874298809886,3.4531438070419687
5062.0,-30.40321874434642,5.021785795534497,35.01599495528269,24.139884136989735,4.987036622158494,-26.86426975077656,-40.42117456030098,1.4480876285886337,-0.18334972814307093,-5.049609754476927,40.03186401221655,42218.7495482938,25752.642008486644,25752.642008486644,67971.39155678045,77534.28095966701,77534.28095966701,25752.642008486644,103286.92296815365,103286.92296815365,103286.92296815365,128165.45048512926,91860.60321650222,56545.071805128886,39239.47934597037,24878.527516975602,0.0,64118.00686294597,21146.74838942926,1540.5572169772831,0.0,0.8865506639786991,2.8133704256130256,0.0014959135982669303,353970.72762475145,1555907.5708612388,4.395582598882794,1555907.5708612388,4.395582598882794,0.8499999999999999,0.09579956861685565,4.027634451161993,1.2682094993581994,1.0,0.0,4.027634451163945,1.2849909873868348,1.285274272791321,3.1343678599276514,19386.444743390246,1976.8672016835767,4632.441516551485,4632.441516551485,5.55919419953252,5.021785795534497,-2.3987851369402935,7.42057093247479,3.453173569069788,3.453173569069788,0.9866210197342251,0.0,0.0,0.00022044563728875152,0.9849104348759117,0.0002238230294681824,199.25679322354324,0.0,0.0,0.0,0.15901306255870695,7.517895356454809e-05,0.00014526668372420344,0.0005850810999736549,0.0957995686168651,0.07192180655196806,0.023877762064897046,0.09579957220273512,0.07192180655196095,0.02387776206489469,0.3763116425618918,0.3763116425618918,0.12493404671833441,0.0,4.865497914663592,4.818196620027777,5.008032045078892,4.866260026333862,4.819186153396913,5.00810857942065,24878.527516975602,21146.74838942926,0.85,1.060098323113368,0.6584538667669062,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4539189305645102,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15443.493855160845,1540.5572169772831,0.3763116425618918,0.12493404671833441,6.112874298809886,3.453173569069788
5063.0,-30.403024028875695,5.021763884075732,35.015990315008196,24.13988815331834,4.987055978351138,-26.864092570798498,-40.42098610717801,1.4481245202739639,-0.1830967802029022,-5.049581401165154,40.03185475275805,42218.75636728051,25752.62937505189,25752.62937505189,67971.38574233241,77534.21882802043,77534.21882802043,25752.62937505189,103286.84820307232,103286.84820307232,103286.84820307232,128165.33964345435,91860.47009792706,56545.007637187264,39239.40273415532,24878.49144038203,0.0,64117.89417453735,21146.717724324724,1540.554647782268,0.0,0.8865508421207151,2.813370410919334,0.0014959135982669303,353971.1189737914,1555907.171353478,4.395576610499344,1555907.171353478,4.395576610499344,0.85,0.09579944099001955,4.027634451161993,1.2682089916383847,1.0,0.0,4.027634451160118,1.2849908147509754,1.2852741001174026,3.134368281023493,19386.416649780895,1976.864336932683,4632.441516551485,4632.441516551485,5.559191472367005,5.021763884075732,-2.398739575986711,7.420503460062443,3.4532032737077953,3.4532032737077953,0.9866295067736558,0.0,0.0,0.00022044563728875152,0.9848904086990352,0.00022382758055278793,199.2566333930031,0.0,0.0,0.0,0.15901306255870695,7.518056265006981e-05,0.0001452650746386817,0.0005850746191653727,0.09579944099001675,0.0719216819541633,0.02387775903585345,0.09579943118673963,0.0719216819541654,0.023877759035854144,0.37631110958142117,0.37631110958142117,0.12493407035877876,0.0,4.865684534235356,4.818455810785167,5.0079996654164916,4.86648462096224,4.819546374127924,5.007924095023498,24878.49144038203,21146.717724324724,0.85,1.0601000955724675,0.6584551303627579,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4539177638570717,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15443.48431041316,1540.554647782268,0.37631110958142117,0.12493407035877876,6.112874298809886,3.4532032737077953
5064.0,-30.40282936990572,5.02174196063147,35.015985695520165,24.139877466391795,4.987068590390135,-26.863916116161423,-40.42080153068525,1.4481553366458217,-0.1829367796437964,-5.049558571433382,40.031846077659765,42218.779068365235,25752.630813311433,25752.630813311433,67971.40988167666,77534.12446701834,77534.12446701834,25752.630813311433,103286.75528032977,103286.75528032977,103286.75528032977,128165.21660927478,91860.30204240745,56544.95664375425,39239.27266517022,24878.461328945006,0.0,64117.733994115224,21146.692129603256,1540.5525455807183,0.0,0.8865509899801763,2.8133709727074865,0.0014959135982669303,353971.4340833864,1555906.7970585441,4.395571640088938,1555906.7970585441,4.395571640088938,0.85,0.0957993172862508,4.027634451161993,1.2682084932597353,1.0,0.0,4.027634451161915,1.2849906705447818,1.2852739558794177,3.1343686327733775,19386.38118300917,1976.860720328468,4632.441516551485,4632.441516551485,5.559191782842493,5.02174196063147,-2.398698093445104,7.420440054076574,3.453232973410292,3.453232973410292,0.9866379924029405,0.0,0.0,0.00022044563728875152,0.9848703887721771,0.00022383213040202957,199.25647360909744,0.0,0.0,0.0,0.15901306255870695,7.518213866629452e-05,0.00014526349862245698,0.0005850682715481304,0.09579931728625239,0.07192156054685254,0.02387775673939985,0.09579933556843985,0.07192156054685134,0.02387775673939945,0.3763105777190306,0.3763105777190306,0.12493409266146478,0.0,4.8658633611530036,4.818699363402686,5.007983146621655,4.866621791789612,4.819716893570899,5.0079605098536035,24878.461328945006,21146.692129603256,0.85,1.0601031204239866,0.6584571293838941,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4539165976209916,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15443.474770588278,1540.5525455807183,0.3763105777190306,0.12493409266146478,6.112874298809886,3.453232973410292
5065.0,-30.402634812896416,5.021720084558746,35.0159810825097,24.139876767899864,4.9870844467131725,-26.863739428821585,-40.420613112486876,1.4481890626383376,-0.1826842806502782,-5.049532970863771,40.03183702735531,42218.785544510705,25752.625128726864,25752.625128726864,67971.41067323757,77534.05747466635,77534.05747466635,25752.625128726864,103286.68260339322,103286.68260339322,103286.68260339322,128165.11024426461,91860.1627103173,56544.89078016156,39239.19103350637,24878.42764087139,0.0,64117.618674377765,21146.66349474068,1540.5501764156982,0.0,0.8865511533278176,2.8133706427688265,0.0014959135982669303,353971.7874380031,1555906.4065750712,4.395566149032661,1555906.4065750712,4.395566149032661,0.8499999999999999,0.09579919146126217,4.027634451161993,1.268207948175259,1.0,0.0,4.027634451162445,1.2849905127229626,1.2852737980228055,3.1343690177347874,19386.35177808723,1976.857721860904,4632.441516551485,4632.441516551485,5.559190555717542,5.021720084558746,-2.3986545984841876,7.420374683042933,3.4532626329780656,3.4532626329780656,0.9866464665651616,0.0,0.0,0.00022044563728875152,0.9848503797701483,0.00022383667795325494,199.25631390914123,0.0,0.0,0.0,0.15901306255870695,7.518374751663522e-05,0.0001452618897721163,0.0005850617916870716,0.09579919146126867,0.07192143757128584,0.023877753889982825,0.09579919465799293,0.07192143757128097,0.023877753889981205,0.37631004597518414,0.37631004597518414,0.12493411483458365,0.0,4.866050750009151,4.818958371089025,5.007954411177252,4.866848690213487,4.820042979427285,5.007888179898941,24878.42764087139,21146.66349474068,0.85,1.0601050394343454,0.6584584146663245,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.453915431725189,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15443.465236122014,1540.5501764156982,0.37631004597518414,0.12493411483458365,6.112874298809886,3.4532626329780656
5066.0,-30.40244030354831,5.021698189008928,35.01597647384793,24.13987152921038,4.987095812033007,-26.863563233496702,-40.420428570918716,1.4482187419814316,-0.18240942604711563,-5.049510561755427,40.031827927999295,42218.80779686799,25752.627465978094,25752.627465978094,67971.43526284609,77533.99026324459,77533.99026324459,25752.627465978094,103286.61772922268,103286.61772922268,103286.61772922268,128165.01271967439,91860.02136033091,56544.8388939542,39239.091629307455,24878.394990451707,0.0,64117.48661975916,21146.63574188395,1540.5479405456672,0.0,0.8865513005806562,2.813369646857348,0.0014959135982669303,353972.09674235916,1555906.0139753001,4.395561199016702,1555906.0139753001,4.395561199016702,0.85,0.09579906737882493,4.027634451161993,1.2682074684789404,1.0,0.0,4.027634451161311,1.2849903738375958,1.2852736591068206,3.1343693565061894,19386.321947304456,1976.8546799676196,4632.441516551485,4632.441516551485,5.559191060257368,5.021698189008928,-2.39861348332646,7.420311672335388,3.45329227029718,3.45329227029718,0.9866549343706229,0.0,0.0,0.00022044563728875152,0.9848303761080808,0.0002238412244755523,199.25615424856306,0.0,0.0,0.0,0.15901306255870695,7.518532329637237e-05,0.00014526031399237916,0.0005850554450223148,0.09579906737882696,0.07192131608366621,0.023877751295160753,0.09579903762003038,0.07192131608366469,0.023877751295160246,0.3763095154261489,0.3763095154261489,0.12493413615189287,0.0,4.866252361714544,4.819230312038883,5.007943788425621,4.86710113570831,4.820360598393165,5.0079439354417445,24878.394990451707,21146.63574188395,0.85,1.0601076063062531,0.6584601178652155,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4539142664419407,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15443.455706101771,1540.5479405456672,0.3763095154261489,0.12493413615189287,6.112874298809886,3.45329227029718
5067.0,-30.402245864681873,5.021676338991358,35.015971866583165,24.139860353339486,4.987111273611037,-26.863386691955064,-40.420240187644936,1.4482521008842533,-0.18232392058899904,-5.049485121766371,40.03181875136624,42218.81388277812,25752.62200210842,25752.62200210842,67971.43588488654,77533.88255043214,77533.88255043214,25752.62200210842,103286.50455254056,103286.50455254056,103286.50455254056,128164.86510859417,91859.84119582633,56544.77252817232,39238.965186282236,24878.360556053605,0.0,64117.325742335845,21146.606472645562,1540.5455275611343,0.0,0.8865514635672452,2.8133714916865706,0.0014959135982669303,353972.4478810598,1555905.6180414185,4.395555720100076,1555905.6180414185,4.395555720100076,0.8499999999999999,0.09579894194784247,4.027634451161993,1.2682069288892666,1.0,0.0,4.027634451163087,1.284990217733656,1.2852735029684665,3.134369737277497,19386.283925028412,1976.850802774486,4632.441516551485,4632.441516551485,5.559189880777894,5.021676338991358,-2.3985701669055084,7.420246505896866,3.4533218652805826,3.4533218652805826,0.9866633900801665,0.0,0.0,0.00022044563728875152,0.9848103801324595,0.00022384576943543287,199.25599464609462,0.0,0.0,0.0,0.15901306255870695,7.51869319115e-05,0.0001452587053772515,0.0005850489661086081,0.09579894194784565,0.07192119361809925,0.023877748329746398,0.09579896799931922,0.07192119361809686,0.023877748329745607,0.3763089867902523,0.3763089867902523,0.12493415786423409,0.0,4.866424513160553,4.819467132955992,5.007920768187091,4.867161201177396,4.820462689373926,5.007877092119827,24878.360556053605,21146.606472645562,0.85,1.060110275934448,0.6584618649324231,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4539131014460227,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15443.446181611947,1540.5455275611343,0.3763089867902523,0.12493415786423409,6.112874298809886,3.4533218652805826
5068.0,-30.402051502841807,5.021654446527702,35.015967257159765,24.139850155357294,4.987120772415098,-26.86321081605053,-40.42005568100137,1.4482800856238134,-0.18209261828718581,-5.04946388853589,40.03180947396166,42218.83573146436,25752.627095638698,25752.627095638698,67971.46282710305,77533.80281526054,77533.80281526054,25752.627095638698,103286.42991089924,103286.42991089924,103286.42991089924,128164.75719837117,91859.68662615723,56544.71954236106,39238.85231532907,24878.32728747193,0.0,64117.179602801,21146.57819435114,1540.543281862836,0.0,0.8865516054698671,2.8133709306653203,0.0014959135982669303,353972.74095564714,1555905.2177597373,4.395550949937958,1555905.2177597373,4.395550949937958,0.85,0.09579881850633012,4.027634451161993,1.2682063882006331,1.0,0.0,4.0276344511633475,1.2849900867782962,1.2852733719842366,3.1343700567060444,19386.251304337453,1976.8474763897411,4632.441516551485,4632.441516551485,5.559190980312613,5.021654446527702,-2.3985299848818085,7.42018443140951,3.4533514375069636,3.4533514375069636,0.9866718392877039,0.0,0.0,0.00022044563728875152,0.9847903925158183,0.00022385031267982297,199.2558351071078,0.0,0.0,0.0,0.15901306255870695,7.518850745471559e-05,0.00014525712983403592,0.0005850426203964736,0.09579881850633326,0.07192107268978284,0.02387774581655041,0.09579882458056928,0.0719210726897805,0.02387774581654963,0.37630845773554544,0.37630845773554544,0.12493417913340489,0.0,4.8666058454612084,4.819707514598292,5.007923871922287,4.867371270248725,4.820709332137994,5.007976687491407,24878.32728747193,21146.57819435114,0.85,1.0601131124010588,0.6584637064980944,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4539119368741138,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15443.436662193788,1540.543281862836,0.37630845773554544,0.12493417913340489,6.112874298809886,3.4533514375069636
5069.0,-30.401857221933533,5.02163264217599,35.01596265153446,24.13985434630888,4.987139043001875,-26.863034135750596,-40.41986729772759,1.4483159568189352,-0.18181641363582912,-5.0494365162680355,40.03180036574266,42218.84109316887,25752.616522205455,25752.616522205455,67971.45761537433,77533.7458073715,77533.7458073715,25752.616522205455,103286.36232957695,103286.36232957695,103286.36232957695,128164.65467067946,91859.55836773955,56544.65365353693,39238.78301578068,24878.292341102515,0.0,64117.0753568832,21146.548489937137,1540.5407997644238,0.0,0.8865517780602163,2.813370496060583,0.0014959135982669303,353973.1187654244,1555904.8247777924,4.395545148186464,1555904.8247777924,4.395545148186464,0.85,0.09579869219593781,4.027634451161993,1.268205896965228,1.0,0.0,4.027634451162331,1.2849899189180893,1.2852732040870238,3.1343704661536194,19386.224236425416,1976.8447162308655,4632.441516551485,4632.441516551485,5.559188697837334,5.02163264217599,-2.3984853074365065,7.4201179496124965,3.4533809605120798,3.4533809605120798,0.9866802744320228,0.0,0.0,0.00022044563728875152,0.9847704136592401,0.0002238548541173296,199.25567563480791,0.0,0.0,0.0,0.15901306255870695,7.519011613283367e-05,0.00014525552115591785,0.0005850361412290645,0.09579869219594025,0.0719209494351875,0.023877742760752767,0.09579867408194018,0.07192094943518566,0.023877742760752156,0.3763079287196882,0.3763079287196882,0.12493420161754692,0.0,4.86679834664011,4.81997367449452,5.007894103860224,4.867620102632202,4.821090254173043,5.007827113014002,24878.292341102515,21146.548489937137,0.85,1.060114754720754,0.6584648606969956,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4539107727654115,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15443.427147713826,1540.5407997644238,0.3763079287196882,0.12493420161754692,6.112874298809886,3.4533809605120798
5070.0,-30.401662987250887,5.021610822190086,35.015958061627664,24.139843764156126,4.98715108631938,-26.86285811984602,-40.419678984303005,1.4483462189145155,-0.18164745418653183,-5.049414044272072,40.03179161232742,42218.84667092803,25752.618398308517,25752.618398308517,67971.46506923655,77533.65414462674,77533.65414462674,25752.618398308517,103286.27254293526,103286.27254293526,103286.27254293526,128164.53420921126,91859.39295200008,56544.58547830151,39238.67497077619,24878.261666275994,0.0,64116.93663705219,21146.522416334596,1540.538672597451,0.0,0.886551924378679,2.813370898450822,0.0014959135982669303,353973.4289387102,1555904.4471042322,4.395540229584956,1555904.4471042322,4.395540229584956,0.8500000000000001,0.09579856928418826,4.027634451161993,1.268205319461413,1.0,0.0,4.027634451163022,1.2849897773058463,1.2852730624435613,3.1343708115767814,19386.189326758154,1976.8411564354958,4632.441516551485,4632.441516551485,5.559189102829617,5.021610822190086,-2.398444255110678,7.420055077300764,3.4534104736101927,3.4534104736101927,0.9866887067457694,0.0,0.0,0.00022044563728875152,0.9847504399932777,0.0002238593945591498,199.25551620070672,0.0,0.0,0.0,0.15901306255870695,7.519172424628896e-05,0.00014525391304246257,0.0005850296643359106,0.09579856928419023,0.07192082896213654,0.023877740322053687,0.09579857131652386,0.07192082896213506,0.023877740322053195,0.37630740145904584,0.37630740145904584,0.12493422308151272,0.0,4.866983505523933,4.820224405179317,5.007881374294868,4.867766590085523,4.821269969868752,5.007873213609685,24878.261666275994,21146.522416334596,0.85,1.0601171645801446,0.6584663723084114,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4539096091433041,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15443.417638091261,1540.538672597451,0.37630740145904584,0.12493422308151272,6.112874298809886,3.4534104736101927
5071.0,-30.401468788693574,5.021588969599632,35.01595345828894,24.139833531249337,4.9871606342347485,-26.862682385957832,-40.41949451258404,1.4483742314990058,-0.1814217303133887,-5.0493924647642165,40.03178204127898,42218.8679441107,25752.622310854487,25752.622310854487,67971.49025496519,77533.57419075147,77533.57419075147,25752.622310854487,103286.19650160597,103286.19650160597,103286.19650160597,128164.42282382723,91859.23824971756,56544.53200307691,39238.56249626739,24878.226322221264,0.0,64116.788818488654,21146.492373888075,1540.536299016,0.0,0.8865520691111626,2.813370451113652,0.0014959135982669303,353973.72679348814,1555904.0341532684,4.395535364298375,1555904.0341532684,4.395535364298375,0.85,0.0957984457279277,4.027634451161993,1.2682048199838025,1.0,0.0,4.0276344511601145,1.284989646220275,1.2852729313290914,3.134371131323162,19386.156678080195,1976.837827196871,4632.441516551485,4632.441516551485,5.559189947426564,5.021588969599632,-2.39840391142963,7.419992881029263,3.453439945651405,3.453439945651405,0.9866971273289729,0.0,0.0,0.00022044563728875152,0.9847304704790146,0.0002238639342413335,199.25535679651347,0.0,0.0,0.0,0.15901306255870695,7.519329958410905e-05,0.00014525233770464247,0.0005850233194510341,0.09579844572793175,0.07192070800762496,0.02387773772030679,0.09579842412216426,0.07192070800762192,0.02387773772030578,0.3763068748439765,0.3763068748439765,0.12493424474316098,0.0,4.867172800327182,4.820474305021435,5.007887753760315,4.867970734450807,4.82151485302029,5.007954331047927,24878.226322221264,21146.492373888075,0.85,1.0601200014459395,0.6584682221629994,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4539084457999212,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15443.408134018673,1540.536299016,0.3763068748439765,0.12493424474316098,6.112874298809886,3.453439945651405
5072.0,-30.401274673290253,5.02156718064188,35.01594885416694,24.13982752421873,4.987176992791298,-26.86250604582511,-40.41930997101588,1.4484083653261328,-0.1812765169066779,-5.0493663767651835,40.031772811787924,42218.88851229872,25752.61467493024,25752.61467493024,67971.50318722895,77533.48358356112,77533.48358356112,25752.61467493024,103286.09825849136,103286.09825849136,103286.09825849136,128164.28937564674,91859.07568493354,56544.48061367104,39238.43896806945,24878.191117155384,0.0,64116.63008522484,21146.462449582075,1540.5338277402225,0.0,0.8865522355925494,2.813371587275894,0.0014959135982669303,353974.08687773417,1555903.635939165,4.39552976790809,1555903.635939165,4.39552976790809,0.85,0.0957983206046008,4.027634451161993,1.2682043144619088,1.0,0.0,4.027634451161901,1.2849894864902363,1.285272771563839,3.1343715209397525,19386.122370084246,1976.8343287549008,4632.441516551485,4632.441516551485,5.5591882990680865,5.02156718064188,-2.3983602770622694,7.41992745770415,3.453469371490268,3.453469371490268,0.9867055347115051,0.0,0.0,0.00022044563728875152,0.9847105099520016,0.00022386847206444142,199.25519746083043,0.0,0.0,0.0,0.15901306255870695,7.519487554895648e-05,0.00014525076173979503,0.0005850169720407208,0.09579832060460322,0.07192058571900227,0.023877734885600948,0.09579832712264663,0.07192058571900047,0.023877734885600348,0.3763063488621149,0.3763063488621149,0.12493426771375002,0.0,4.867346349364027,4.820711198976937,5.007870127711271,4.8680898598585145,4.82170827791316,5.007849261235322,24878.191117155384,21146.462449582075,0.85,1.0601228276794985,0.6584701731232709,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4539072826747677,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15443.398635696863,1540.5338277402225,0.3763063488621149,0.12493426771375002,6.112874298809886,3.453469371490268
5073.0,-30.401080647667776,5.021545383583672,35.01594426042897,24.13982218075546,4.987189142622888,-26.862330207410768,-40.41912165759129,1.4484387023658858,-0.18102700773670222,-5.049343690295998,40.03176390600083,42218.8933507678,25752.61564698498,25752.61564698498,67971.50899775278,77533.41272644127,77533.41272644127,25752.61564698498,103286.02837342625,103286.02837342625,103286.02837342625,128164.18768733999,91858.93120261993,56544.41182694659,39238.35486185927,24878.159313913748,0.0,64116.514175773016,21146.435416826684,1540.5316325253268,0.0,0.8865523835565748,2.8133709566665965,0.0014959135982669303,353974.400011994,1555903.2516916138,4.395524793993277,1555903.2516916138,4.395524793993277,0.85,0.09579819776617636,4.027634451161993,1.2682037776196378,1.0,0.0,4.027634451162951,1.2849893445273857,1.2852726295696917,3.134371867218356,19386.09187824889,1976.8312194530133,4632.441516551485,4632.441516551485,5.559188508904463,5.021545383583672,-2.3983191690564265,7.419864552640099,3.4534987801040127,3.4534987801040127,0.986713937172575,0.0,0.0,0.00022044563728875152,0.9846905590930739,0.00022387300787344585,199.25503819909687,0.0,0.0,0.0,0.15901306255870695,7.519648375652986e-05,0.00014524915353222168,0.0005850104947684937,0.09579819776617891,0.07192046519836992,0.023877732567808993,0.09579818512853293,0.071920465198368,0.023877732567808358,0.3763058227643956,0.3763058227643956,0.12493429027941011,0.0,4.867531844671532,4.820960493477571,5.007863079735557,4.868316682559282,4.8220007207688695,5.007878053427021,24878.159313913748,21146.435416826684,0.85,1.0601248347876717,0.6584714389654168,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4539061200495131,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15443.389142182486,1540.5316325253268,0.3763058227643956,0.12493429027941011,6.112874298809886,3.4534987801040127
5074.0,-30.400886664364215,5.0215236165874755,35.015939668738206,24.139816488046222,4.9872033959984385,-26.86215419670097,-40.4189333790913,1.4484709283351593,-0.18083097105375145,-5.049319242889046,40.03175477815379,42218.897913044646,25752.61203954355,25752.61203954355,67971.5099525882,77533.3320043606,77533.3320043606,25752.61203954355,103285.94404390416,103285.94404390416,103285.94404390416,128164.06940190902,91858.77772414476,56544.343632828575,39238.26010146243,24878.125358004854,0.0,64116.38545946729,21146.406554304125,1540.5292716613956,0.0,0.886552541304135,2.813371233865889,0.0014959135982669303,353974.73745217134,1555902.8578631768,4.395519491199308,1555902.8578631768,4.395519491199308,0.85,0.09579807382175494,4.027634451161993,1.2682032567122952,1.0,0.0,4.02763445116411,1.2849891937252818,1.2852724787343424,3.1343722350579255,19386.059487845672,1976.8279165510826,4632.441516551485,4632.441516551485,5.559187730170093,5.0215236165874755,-2.3982767958945916,7.419800412482067,3.4535281499591894,3.4535281499591894,0.9867223285597684,0.0,0.0,0.00022044563728875152,0.9846706130214685,0.00022387754277779508,199.2548789723544,0.0,0.0,0.0,0.15901306255870695,7.519809169763868e-05,0.00014524754559111286,0.0005850040185694884,0.09579807382175914,0.07192034384246097,0.023877729979298178,0.0957980648024739,0.07192034384245781,0.023877729979297126,0.3763052974842192,0.3763052974842192,0.1249343131511128,0.0,4.867713889988238,4.821207772948242,5.007848256921477,4.868488271835304,4.822243281532678,5.00783548177202,24878.125358004854,21146.406554304125,0.85,1.0601269779245122,0.6584728320303448,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.453904957963846,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15443.379653340015,1540.5292716613956,0.3763052974842192,0.1249343131511128,6.112874298809886,3.4535281499591894
