time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
5075.0,-30.40069270925066,5.0215018601071995,35.015935083239604,24.139805731270485,4.987216541165955,-26.861978322195604,-40.418748872447736,1.448502154110899,-0.1806947194261852,-5.049295744666091,40.03174577513228,42218.918114350934,25752.61077763312,25752.61077763312,67971.52889198405,77533.23519268332,77533.23519268332,25752.61077763312,103285.84597031644,103285.84597031644,103285.84597031644,128163.93854116471,91858.60771881006,56544.29064047766,39238.130087036,24878.092570848265,0.0,64116.22265788427,21146.378685221025,1540.5269981066394,0.0,0.8865526937593008,2.8133721856107283,0.0014959135982669303,353975.06179128686,1555902.469420511,4.3955143663140674,1555902.469420511,4.3955143663140674,0.85,0.09579795068658717,4.027634451161993,1.268202751739882,1.0,0.0,4.027634451161529,1.2849890476036385,1.2852723325804856,3.1343725914809024,19386.023609581083,1976.824257986273,4632.441516551485,4632.441516551485,5.5591874577628895,5.0215018601071995,-2.398235147658255,7.4197370077654545,3.453557492554643,3.453557492554643,0.9867307121584694,0.0,0.0,0.00022044563728875152,0.9846506702841462,0.00022388207710774855,199.25471976900542,0.0,0.0,0.0,0.15901306255870695,7.519966745707923e-05,0.00014524596983167228,0.0005849976719864788,0.09579795068658731,0.07192022316058308,0.023877727526004228,0.09579797230270638,0.07192022316058297,0.023877727526004193,0.3763047729020283,0.3763047729020283,0.12493433579127738,0.0,4.867882437236233,4.821436366263299,5.007835576694333,4.8686010252399115,4.822395328922141,5.007829565854024,24878.092570848265,21146.378685221025,0.85,1.060129965152052,0.6584748190738797,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.453903796133498,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15443.370170117272,1540.5269981066394,0.3763047729020283,0.12493433579127738,6.112874298809886,3.453557492554643
5076.0,-30.400498854481448,5.0214801061576155,35.01593049745052,24.1398055915721,4.98722882744777,-26.861802623888142,-40.41856440072877,1.4485325968544562,-0.1803646694572194,-5.049272670000248,40.03173659567358,42218.938016193766,25752.61047395008,25752.61047395008,67971.54849014385,77533.18499802669,77533.18499802669,25752.61047395008,103285.79547197677,103285.79547197677,103285.79547197677,128163.85428148825,91858.48402342692,56544.237041593995,39238.05220203658,24878.058809511473,0.0,64116.111011548055,21146.349988084752,1540.5246831447103,0.0,0.8865528446944692,2.813370542396551,0.0014959135982669303,353975.3802843944,1555902.0733653973,4.395509292525765,1555902.0733653973,4.395509292525765,0.85,0.09579782741375517,4.027634451161993,1.2682022599549962,1.0,0.0,4.027634451161138,1.2849889051462418,1.285272190091683,3.13437293896605,19385.99750466095,1976.8215960252433,4632.441516551485,4632.441516551485,5.559187392207171,5.0214801061576155,-2.3981938451717175,7.419673951329333,3.453586802044072,3.453586802044072,0.9867390862983063,0.0,0.0,0.00022044563728875152,0.9846307382996662,0.00022388660917638373,199.25456064827588,0.0,0.0,0.0,0.15901306255870695,7.520124294877263e-05,0.0001452443943399789,0.000584991326481857,0.09579782741376155,0.07192010236517299,0.023877725048588573,0.09579778870296504,0.0719201023651682,0.023877725048586977,0.37630424790945194,0.37630424790945194,0.12493435836631323,0.0,4.86807883079058,4.8217004830133305,5.007827601087683,4.868908000543001,4.822800736656745,5.007839602802562,24878.058809511473,21146.349988084752,0.85,1.0601321168387987,0.6584762760890105,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4539026344738457,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15443.3606927959,1540.5246831447103,0.37630424790945194,0.12493435836631323,6.112874298809886,3.453586802044072
5077.0,-30.40030506260841,5.021458406496702,35.015925920154935,24.139799654390686,4.987244897922283,-26.861626603756516,-40.41837608730418,1.4485664390703878,-0.1802148959071701,-5.049247167221961,40.03172767148701,42218.94179705022,25752.60395930967,25752.60395930967,67971.54575635989,77533.095765369,77533.095765369,25752.60395930967,103285.69972467866,103285.69972467866,103285.69972467866,128163.72527721581,91858.32284746211,56544.16887914334,39237.94885368752,24878.025552537143,0.0,64115.97440622466,21146.32171965657,1540.522336557638,0.0,0.8865530070840616,2.8133715503956704,0.0014959135982669303,353975.7322923146,1555901.688324278,4.39550383369052,1555901.688324278,4.39550383369052,0.85,0.0957977036314134,4.027634451161993,1.2682017126725986,1.0,0.0,4.027634451163851,1.284988746780987,1.2852720316915156,3.134373325254078,19385.96348976418,1976.8181274710714,4632.441516551485,4632.441516551485,5.559185985898987,5.021458406496702,-2.3981507762826135,7.419609182779316,3.453616076036126,3.453616076036126,0.986747450296036,0.0,0.0,0.00022044563728875152,0.9846108132170984,0.00022389113985907963,199.25440157942714,0.0,0.0,0.0,0.15901306255870695,7.520285128226147e-05,0.00014524278600649005,0.0005849848487024884,0.09579770363141556,0.0719199812492768,0.02387772238213875,0.09579769465050017,0.07191998124927519,0.023877722382138214,0.3763037248960512,0.3763037248960512,0.12493438116620623,0.0,4.868259877567596,4.821949833828171,5.007802529189519,4.869032271314779,4.822995630837283,5.007750765687035,24878.025552537143,21146.32171965657,0.85,1.0601343329153383,0.6584777380058255,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4539014734170428,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15443.351219929471,1540.522336557638,0.3763037248960512,0.12493438116620623,6.112874298809886,3.453616076036126
5078.0,-30.400111328275084,5.02143670567724,35.015921353829214,24.139794206153624,4.987257444019992,-26.861450987866814,-40.41819165050981,1.448597103611715,-0.17997886920744577,-5.049224298748206,40.03171883641633,42218.961260900556,25752.60409833547,25752.60409833547,67971.56535923603,77533.02307012778,77533.02307012778,25752.60409833547,103285.62716846325,103285.62716846325,103285.62716846325,128163.62107412805,91858.17680539883,56544.114996171505,39237.84645469703,24877.993905664793,0.0,64115.84036036182,21146.294819815073,1540.5201449094902,0.0,0.886553155718852,2.8133711181321948,0.0014959135982669303,353976.04793987883,1555901.3071282022,4.395498837233373,1555901.3071282022,4.395498837233373,0.85,0.09579758143965583,4.027634451161993,1.2682012170413506,1.0,0.0,4.027634451163615,1.284988603285751,1.285271888164645,3.1343736752709104,19385.932668756144,1976.8149846029119,4632.441516551485,4632.441516551485,5.559186015910333,5.02143670567724,-2.3981096693359993,7.419546375013239,3.4536453301486802,3.4536453301486802,0.9867558086139087,0.0,0.0,0.00022044563728875152,0.9845908944852694,0.00022389566928099358,199.2542425580621,0.0,0.0,0.0,0.15901306255870695,7.520442653734075e-05,0.0001452412107514108,0.0005849785041508618,0.09579758143965936,0.07191986149244096,0.0238777199472184,0.09579755970440619,0.07191986149243831,0.023877719947217522,0.3763032027462687,0.3763032027462687,0.12493440310349285,0.0,4.8684483466629445,4.822205926913739,5.007786931728901,4.86924542954074,4.8232736947593935,5.007768053653933,24877.993905664793,21146.294819815073,0.85,1.0601368550611392,0.658479418246875,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4539003127387988,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15443.341752264845,1540.5201449094902,0.3763032027462687,0.12493440310349285,6.112874298809886,3.4536453301486802
5079.0,-30.39991766097195,5.021415024021111,35.01591678883881,24.13978341445329,4.9872708780527555,-26.86127534350227,-40.418007178790845,1.4486285605830866,-0.1798533812979599,-5.049200514034229,40.03170974265808,42218.98043586628,25752.601798735508,25752.601798735508,67971.58223460178,77532.92492390733,77532.92492390733,25752.601798735508,103285.52672264283,103285.52672264283,103285.52672264283,128163.48699382017,91858.00569897835,56544.06121093732,39237.716097823366,24877.960271177355,0.0,64115.67636900072,21146.26623050075,1540.5178150742918,0.0,0.8865533099630896,2.813372244688467,0.0014959135982669303,353976.37623430137,1555900.9147709259,4.395493652212134,1555900.9147709259,4.395493652212134,0.85,0.09579745855047223,4.027634451161993,1.2682007082225755,1.0,0.0,4.027634451162423,1.2849884560823583,1.2852717409288004,3.134374034332843,19385.89655811622,1976.8113023424125,4632.441516551485,4632.441516551485,5.5591855194982465,5.021415024021111,-2.3980679201529673,7.419482944174078,3.4536745477456368,3.4536745477456368,0.9867641564987534,0.0,0.0,0.00022044563728875152,0.9845709830795326,0.00022390019722015733,199.2540835919706,0.0,0.0,0.0,0.15901306255870695,7.520600212122434e-05,0.00014523963516752719,0.0005849721582749315,0.095797458550473,0.0719197412912856,0.023877717259187397,0.09579746985024873,0.07191974129128502,0.023877717259187206,0.3763026818626458,0.3763026818626458,0.12493442490876235,0.0,4.868619114479998,4.822438792000071,5.007770294396721,4.869347132736266,4.823415386041688,5.007749000133856,24877.960271177355,21146.26623050075,0.85,1.0601398298196125,0.6584814015356583,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4538991524070293,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15443.332289907234,1540.5178150742918,0.3763026818626458,0.12493442490876235,6.112874298809886,3.4536745477456368
5080.0,-30.399724043784357,5.0213933379102835,35.015912223371146,24.139778140839212,4.9872826307967815,-26.86109991237613,-40.41781897014005,1.4486584993885518,-0.17960032521625635,-5.049177889287231,40.03170059877615,42218.98386647144,25752.602333299208,25752.602333299208,67971.58619977065,77532.85595876441,77532.85595876441,25752.602333299208,103285.45829206362,103285.45829206362,103285.45829206362,128163.38507954392,91857.86311328373,56543.991020990885,39237.635658103165,24877.92678748031,0.0,64115.56244558348,21146.237769358264,1540.5155237418362,0.0,0.8865534584746146,2.8133715603168414,0.0014959135982669303,353976.6885182131,1555900.5202510955,4.3954886599009475,1555900.5202510955,4.3954886599009475,0.85,0.09579733614256268,4.027634451161993,1.2682001362135638,1.0,0.0,4.027634451160333,1.2849883159832782,1.2852716007988343,3.1343743760658485,19385.866466547115,1976.8082338563236,4632.441516551485,4632.441516551485,5.559185634893919,5.0213933379102835,-2.398027058310013,7.419420396220296,3.4537037349555,3.4537037349555,0.9867724957015714,0.0,0.0,0.00022044563728875152,0.9845510772604308,0.00022390472407196385,199.25392466726854,0.0,0.0,0.0,0.15901306255870695,7.520760965391981e-05,0.00014523802763483171,0.0005849656837208658,0.09579733614256866,0.07191962146642261,0.023877714676146043,0.09579732010739395,0.07191962146641813,0.023877714676144555,0.376302160753514,0.376302160753514,0.12493444653493427,0.0,4.868802255367655,4.822685167258157,5.0077626033186675,4.869577564070994,4.823713601385066,5.007774886980144,24877.92678748031,21146.237769358264,0.85,1.060141775367874,0.658482625061642,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4538979924785747,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15443.322832664599,1540.5155237418362,0.376302160753514,0.12493444653493427,6.112874298809886,3.4537037349555
5081.0,-30.399530512574508,5.021371688252736,35.015907660251855,24.139772413205378,4.987297155996157,-26.860924281366923,-40.41763072656465,1.448690924788554,-0.17941602559409375,-5.049153366461504,40.03169153624215,42218.98682739324,25752.597958905666,25752.597958905666,67971.5847862989,77532.7739938201,77532.7739938201,25752.597958905666,103285.37195272576,103285.37195272576,103285.37195272576,128163.26492265139,91857.70868500565,56543.921518578696,39237.54129602995,24877.892969925622,0.0,64115.43426595557,21146.20902443678,1540.5131677695522,0.0,0.8865536163686918,2.8133720004996614,0.0014959135982669303,353977.02700109157,1555900.129241161,4.395483352190432,1555900.129241161,4.395483352190432,0.85,0.09579721304570192,4.027634451161993,1.2681996120093388,1.0,0.0,4.027634451161602,1.284988164248177,1.2852714490302821,3.134374746181797,19385.833875695596,1976.8049105143548,4632.441516551485,4632.441516551485,5.559184690598449,5.021371688252736,-2.397984827308983,7.419356515561719,3.453732884685436,3.453732884685436,0.9867808241958389,0.0,0.0,0.00022044563728875152,0.9845311807145034,0.00022390924899785052,199.25376581339202,0.0,0.0,0.0,0.15901306255870695,7.520921751669414e-05,0.00014523641977205737,0.0005849592078373631,0.09579721304570318,0.07191950110646056,0.02387771193924263,0.09579720565058245,0.0719195011064596,0.023877711939242315,0.37630164043883557,0.37630164043883557,0.124934468549476,0.0,4.8689800025888985,4.822927566004694,5.007745247371304,4.8697373408674025,4.823943695750529,5.007722482996655,24877.892969925622,21146.20902443678,0.85,1.0601438727584334,0.6584839876817453,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4538968328521262,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15443.313380873558,1540.5131677695522,0.37630164043883557,0.124934468549476,6.112874298809886,3.453732884685436
5082.0,-30.39933702684184,5.021350041564015,35.01590310311786,24.13976176120343,4.987309633815546,-26.860748896042995,-40.41744628977028,1.4487215030167004,-0.17926845773951072,-5.049130451166399,40.031682584338064,42219.00542388354,25752.597602646434,25752.597602646434,67971.60302652998,77532.68034629045,77532.68034629045,25752.597602646434,103285.27794893688,103285.27794893688,103285.27794893688,128163.13846341782,91857.54176366227,56543.86684125547,39237.416580452,24877.860514480944,0.0,64115.27709493294,21146.181437308802,1540.510925923304,0.0,0.8865537656652016,2.8133727356113702,0.0014959135982669303,353977.34329582687,1555899.7430045118,4.3954783334938226,1555899.7430045118,4.3954783334938226,0.85,0.09579709106165298,4.027634451161993,1.2681991174770517,1.0,0.0,4.027634451161953,1.2849880211569746,1.2852713059075342,3.134375095213417,19385.798648282685,1976.8013183179462,4632.441516551485,4632.441516551485,5.559184613693162,5.021350041564015,-2.3979438060570573,7.419293847621073,3.453762009268593,3.453762009268593,0.9867891455053123,0.0,0.0,0.00022044563728875152,0.9845112892775215,0.00022391377294467025,199.2536069970972,0.0,0.0,0.0,0.15901306255870695,7.521079289507309e-05,0.00014523484439367843,0.0005849528627891305,0.09579709106165729,0.07191938164885539,0.023877709412801897,0.09579710740413587,0.07191938164885216,0.023877709412800822,0.37630112068272825,0.37630112068272825,0.1249344902832508,0.0,4.869147741201857,4.823154581445408,5.007734085667721,4.869861993426866,4.824106127480206,5.007733039602783,24877.860514480944,21146.181437308802,0.85,1.060146756067,0.6584858919251263,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4538956737424709,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15443.303933814,1540.510925923304,0.37630112068272825,0.1249344902832508,6.112874298809886,3.453762009268593
5083.0,-30.39914363246531,5.021328409967695,35.015898546323776,24.139756278041773,4.987322625185194,-26.86057354157451,-40.41726185297591,1.448752534294389,-0.17904741075312813,-5.0491070063918135,40.03167347997043,42219.02366904027,25752.59579155842,25752.59579155842,67971.61946059868,77532.60558651455,77532.60558651455,25752.59579155842,103285.20137807296,103285.20137807296,103285.20137807296,128163.02823985081,91857.39397499102,56543.81205751674,39237.31324163809,24877.82686177785,0.0,64115.140103415935,21146.152832511172,1540.5086049547053,0.0,0.8865539182140119,2.8133725673549494,0.0014959135982669303,353977.66689907917,1555899.350189782,4.395473205470267,1555899.350189782,4.395473205470267,0.8500000000000001,0.09579696850922197,4.027634451161993,1.2681986158015204,1.0,0.0,4.02763445116244,1.284987875945754,1.2852711606643008,3.1343754494163183,19385.767458667022,1976.7981378622692,4632.441516551485,4632.441516551485,5.559184222735606,5.021328409967695,-2.397902427225672,7.419230837193367,3.4537910986645834,3.4537910986645834,0.9867974567613096,0.0,0.0,0.00022044563728875152,0.9844914076656303,0.0002239182948396265,199.25344825604196,0.0,0.0,0.0,0.15901306255870695,7.521236830396289e-05,0.00014523326898478864,0.0005849465176180113,0.0957969685092242,0.071919261729048,0.0238777067801762,0.0957969738285482,0.07191926172904632,0.023877706780175645,0.37630060060182313,0.37630060060182313,0.12493451215662553,0.0,4.869321251422093,4.823389399310827,5.00772257434528,4.870059595638679,4.824373160036885,5.007721137215697,24877.82686177785,21146.152832511172,0.85,1.060149277549146,0.6584875834466267,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.453894514907038,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15443.294492294426,1540.5086049547053,0.37630060060182313,0.12493451215662553,6.112874298809886,3.4537910986645834
5084.0,-30.398950282010553,5.02130678806803,35.0158939908775,24.13974559111523,4.987335257017846,-26.86039826259268,-40.41707367924971,1.448783237599974,-0.1789049403001286,-5.049083854050614,40.03166440564015,42219.02611123991,25752.59462795969,25752.59462795969,67971.6207391996,77532.51122615715,77532.51122615715,25752.59462795969,103285.10585411685,103285.10585411685,103285.10585411685,128162.89938939667,91857.22645795761,56543.74134304049,39237.20568324125,24877.79353527982,0.0,64114.99921852107,21146.124504987845,1540.5063074150878,0.0,0.8865540691627296,2.8133733970787453,0.0014959135982669303,353977.98646616377,1555898.9586711093,4.395468131235996,1555898.9586711093,4.395468131235996,0.85,0.09579684625091833,4.027634451161993,1.2681980729149651,1.0,0.0,4.027634451160595,1.2849877322693144,1.2852710169561865,3.134375799875621,19385.732105538496,1976.7945328464357,4632.441516551485,4632.441516551485,5.559183971550842,5.02130678806803,-2.3978612940156876,7.4191680820837185,3.453820156535633,3.453820156535633,0.9868057590101807,0.0,0.0,0.00022044563728875152,0.9844715310019461,0.00022392281579173035,199.25328955129126,0.0,0.0,0.0,0.15901306255870695,7.521397566415317e-05,0.00014523166162459835,0.0005849400437587334,0.09579684625092119,0.07191914203554114,0.023877704215380054,0.09579687551872836,0.071919142035539,0.02387770421537934,0.37630008088577055,0.37630008088577055,0.12493453411302886,0.0,4.86948403422366,4.823609284236966,5.0077130134968115,4.870178913750465,4.824532758134296,5.007718821831418,24877.79353527982,21146.124504987845,0.85,1.060151627040252,0.6584890684837439,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4538933566206058,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15443.285055394208,1540.5063074150878,0.37630008088577055,0.12493453411302886,6.112874298809886,3.453820156535633
5085.0,-30.39875697445257,5.021285150672267,35.01588942962088,24.139745765738212,4.987345868832891,-26.860223224225244,-40.41689308416096,1.4488121186055485,-0.17854053437969242,-5.049061950749157,40.03165512550848,42219.05986714626,25752.596487491577,25752.596487491577,67971.65635463783,77532.46892573604,77532.46892573604,25752.596487491577,103285.06541322762,103285.06541322762,103285.06541322762,128162.82482421385,91857.11020046314,56543.701141873134,39237.12117621111,24877.759410986222,0.0,64114.88058719733,21146.095499338287,1540.5039983010647,0.0,0.8865542144891012,2.813371165994936,0.0014959135982669303,353978.2887932133,1555898.5582730616,4.395463246001466,1555898.5582730616,4.395463246001466,0.85,0.09579672429974391,4.027634451161993,1.2681976064061744,1.0,0.0,4.0276344511607265,1.2849875971203764,1.285270881777454,3.1343761295344925,19385.70757032521,1976.7920309509577,4632.441516551485,4632.441516551485,5.559184372965923,5.021285150672267,-2.3978211194563728,7.4191062701286405,3.453849181279181,3.453849181279181,0.9868140517940517,0.0,0.0,0.00022044563728875152,0.9844516591807964,0.00022392733582489324,199.25313088200352,0.0,0.0,0.0,0.15901306255870695,7.521551831828778e-05,0.00014523011897046373,0.0005849338305117947,0.09579672429974659,0.07191902252542329,0.023877701774323298,0.09579667165949905,0.07191902252542128,0.02387770177432263,0.37629956071221354,0.37629956071221354,0.12493455624650962,0.0,4.869683235208015,4.823873882861676,5.007714865303512,4.870521416369456,4.8249738425755595,5.007763947706167,24877.759410986222,21146.095499338287,0.85,1.0601541441256406,0.6584908133725308,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4538921985990774,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15443.27562406057,1540.5039983010647,0.37629956071221354,0.12493455624650962,6.112874298809886,3.453849181279181
5086.0,-30.398563732189736,5.021263600731824,35.01588487865191,24.139744752924912,4.987363930048978,-26.860047499656076,-40.41670480566097,1.4488476975153433,-0.17835955964619643,-5.0490351919393905,40.031646302645825,42219.061600293884,25752.58599285324,25752.58599285324,67971.64759314712,77532.3916838704,77532.3916838704,25752.58599285324,103284.97767672365,103284.97767672365,103284.97767672365,128162.70362666294,91856.96204372229,56543.631960146005,39237.03342619587,24877.725949939297,0.0,64114.75937613517,21146.067057448403,1540.5016107445183,0.0,0.8865543829137761,2.8133719107226525,0.0014959135982669303,353978.6581401839,1555898.177604292,4.395457584304757,1555898.177604292,4.395457584304757,0.85,0.0957966010376114,4.027634451161993,1.2681970778061076,1.0,0.0,4.0276344511617586,1.2849874306285711,1.2852707152489444,3.1343765356458113,19385.676303031403,1976.788842574315,4632.441516551485,4632.441516551485,5.559182107500012,5.021263600731824,-2.3977773868269456,7.41904098755877,3.453878165311572,3.453878165311572,0.9868223329461634,0.0,0.0,0.00022044563728875152,0.9844317945043327,0.000223931854415315,199.25297226656346,0.0,0.0,0.0,0.15901306255870695,7.52171266357326e-05,0.0001452285106530189,0.0005849273527970454,0.09579660103761767,0.07191890203114391,0.02387769900647375,0.09579656674604911,0.07191890203113921,0.023877699006472186,0.37629904303187395,0.37629904303187395,0.12493457920764617,0.0,4.86987159518759,4.824134899756984,5.007683994839226,4.870675632293171,4.825229746118396,5.007611426668518,24877.725949939297,21146.067057448403,0.85,1.0601560117286748,0.65849208530304,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4538910408363115,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15443.266198312582,1540.5016107445183,0.37629904303187395,0.12493457920764617,6.112874298809886,3.453878165311572
5087.0,-30.39837059151492,5.0212420611439255,35.015880350353896,24.139733926299982,4.987377553155269,-26.85987231037214,-40.416520403791196,1.4488792720124735,-0.17824260421713234,-5.049012056434579,40.031637861047585,42219.07891774512,25752.584750547754,25752.584750547754,67971.66366829288,77532.29268828643,77532.29268828643,25752.584750547754,103284.87743883418,103284.87743883418,103284.87743883418,128162.57377105557,91856.79037757723,56543.57660703571,39236.904189490575,24877.69633222139,0.0,64114.60052171197,21146.04188238818,1540.4995251776172,0.0,0.8865545314819147,2.8133730736234717,0.0014959135982669303,353978.97747557994,1555897.8133855155,4.3954525900986665,1555897.8133855155,4.3954525900986665,0.85,0.09579648049395242,4.027634451161993,1.2681965206330643,1.0,0.0,4.027634451161325,1.2849872828754851,1.2852705674632852,3.134376896049227,19385.64007426609,1976.7851482683784,4632.441516551485,4632.441516551485,5.559181839324909,5.0212420611439255,-2.3977363312076454,7.418978392351571,3.453907139663992,3.453907139663992,0.9868306113325691,0.0,0.0,0.00022044563728875152,0.9844119407027903,0.00022393637071424716,199.2528137347603,0.0,0.0,0.0,0.15901306255870695,7.52187018689496e-05,0.00014522693541980193,0.0005849210083334721,0.09579648049395044,0.07191878386047924,0.0238776966334712,0.09579649270517071,0.07191878386048073,0.023877696633471692,0.37629852730521585,0.37629852730521585,0.12493460084699078,0.0,4.8700424226937,4.824370445146485,5.00765952616058,4.870769452217473,4.825356529708188,5.0076056710708485,24877.69633222139,21146.04188238818,0.85,1.0601588891640172,0.6584939869265491,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4538898834664564,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15443.256777700099,1540.4995251776172,0.37629852730521585,0.12493460084699078,6.112874298809886,3.453907139663992
5088.0,-30.39817751303608,5.021220541080342,35.01587582817705,24.139728338364534,4.987391045813235,-26.859697190089932,-40.41633226498959,1.4489107228671148,-0.17803712052932497,-5.048988521881224,40.031628982742525,42219.08035430067,25752.58240763006,25752.58240763006,67971.66276193073,77532.21559946265,77532.21559946265,25752.58240763006,103284.79800709272,103284.79800709272,103284.79800709272,128162.4618073717,91856.64059064053,56543.50534547868,39236.81693906872,24877.663800278988,0.0,64114.48073934771,21146.01423023714,1540.497265113681,0.0,0.8865546836679636,2.813373120278425,0.0014959135982669303,353979.3023192079,1555897.4303247829,4.395447474275548,1555897.4303247829,4.395447474275548,0.85,0.09579635894311084,4.027634451161993,1.2681960123637692,1.0,0.0,4.02763445116132,1.284987135701018,1.2852704202563725,3.1343772550413416,19385.608462932505,1976.781924809441,4632.441516551485,4632.441516551485,5.55918133356187,5.021220541080342,-2.397695010484315,7.418915551564657,3.4539360812228628,3.4539360812228628,0.9868388803493894,0.0,0.0,0.00022044563728875152,0.9843920937263094,0.0002239408856427102,199.25265525426045,0.0,0.0,0.0,0.15901306255870695,7.522030905594292e-05,0.0001452253282328086,0.0005849145351717684,0.09579635894311787,0.07191866504178836,0.023877693901329513,0.09579637019534806,0.07191866504178308,0.02387769390132776,0.37629801177024286,0.37629801177024286,0.12493462179669651,0.0,4.870215322729791,4.824608402152421,5.007636109533507,4.870951401351874,4.825604890584145,5.0075872218795325,24877.663800278988,21146.01423023714,0.85,1.0601608556772701,0.6584952395690291,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.453888726706875,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15443.247361493877,1540.497265113681,0.37629801177024286,0.12493462179669651,6.112874298809886,3.4539360812228628
5089.0,-30.397984479545357,5.021198989167374,35.015871299853835,24.13971290169286,4.987400565011581,-26.85952250764047,-40.41614793296901,1.44893859310668,-0.17790956153663728,-5.048967476458646,40.03161975936201,42219.09754512257,25752.586229556113,25752.586229556113,67971.68377467868,77532.11457317579,77532.11457317579,25752.586229556113,103284.7008027319,103284.7008027319,103284.7008027319,128162.33107080442,91856.46527593343,56543.448247880224,39236.685586725784,24877.630268072513,0.0,64114.3158547983,21145.985727861636,1540.4950028301803,0.0,0.8865548244139333,2.8133739000677704,0.0014959135982669303,353979.5928059641,1555897.0323756007,4.3954427430184495,1555897.0323756007,4.3954427430184495,0.85,0.09579623820518658,4.027634451161993,1.2681954733235759,1.0,0.0,4.027634451163191,1.2849870052820898,1.2852702898086925,3.134377573162942,19385.571464167388,1976.778151985376,4632.441516551485,4632.441516551485,5.5591821585967995,5.021198989167374,-2.397655563101591,7.418854552268964,3.4539649927722547,3.4539649927722547,0.9868471407920728,0.0,0.0,0.00022044563728875152,0.9843722518056935,0.00022394539960302086,199.2524968109392,0.0,0.0,0.0,0.15901306255870695,7.522188375407555e-05,0.00014522375353467597,0.0005849081928633192,0.09579623820518886,0.07191854692749601,0.023877691277692847,0.09579627127475447,0.0719185469274943,0.02387769127769228,0.3762974966919529,0.3762974966919529,0.12493464224220316,0.0,4.870375890575872,4.824822697648756,5.0076345127536115,4.871057914922005,4.825719816435424,5.00766816842463,24877.630268072513,21145.985727861636,0.85,1.0601639098608848,0.6584972011670137,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4538875703216383,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15443.237950479686,1540.4950028301803,0.3762974966919529,0.12493464224220316,6.112874298809886,3.4539649927722547
5090.0,-30.397791557887217,5.0211775139388655,35.01586677423896,24.139717337116622,4.98741753764929,-26.859347180476963,-40.41596349617464,1.448973160239024,-0.17761681269013252,-5.048941331679884,40.031610781602346,42219.11389149387,25752.577027421037,25752.577027421037,67971.69091891492,77532.06375122933,77532.06375122933,25752.577027421037,103284.64077865037,103284.64077865037,103284.64077865037,128162.23675076474,91856.34322820762,56543.39336847217,39236.61095526162,24877.59597211437,0.0,64114.206927375984,21145.956576297212,1540.4925837236724,0.0,0.8865549902688161,2.813373105040081,0.0014959135982669303,353979.95367861644,1555896.6450239758,4.3954371677120365,1555896.6450239758,4.3954371677120365,0.8499999999999999,0.09579611505055499,4.027634451161993,1.2681950029684232,1.0,0.0,4.027634451162831,1.2849868435250544,1.2852701280159966,3.134377967725444,19385.545706972145,1976.7755254824172,4632.441516551485,4632.441516551485,5.5591801721421295,5.0211775139388655,-2.397612385764898,7.418789899703763,3.4539938588469763,3.4539938588469763,0.9868553882419933,0.0,0.0,0.00022044563728875152,0.984352421811349,0.00022394991103196564,199.2523384596627,0.0,0.0,0.0,0.15901306255870695,7.522345937776903e-05,0.0001452221779109825,0.0005849018468270493,0.09579611505056121,0.07191842682565479,0.023877688224906417,0.09579611169212811,0.07191842682565013,0.023877688224904867,0.3762969807021825,0.3762969807021825,0.12493466359247686,0.0,4.870555729235093,4.825071579306723,5.007606020466483,4.871324518989752,4.826116719913102,5.007541796558428,24877.59597211437,21145.956576297212,0.85,1.0601658224659694,0.6584985748839829,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.453886414207683,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15443.228545000184,1540.4925837236724,0.3762969807021825,0.12493466359247686,6.112874298809886,3.4539938588469763
5091.0,-30.397598682541787,5.021156016386767,35.01586225903904,24.139706964511447,4.987428384821992,-26.859172507580865,-40.41577539229763,1.4490022098610549,-0.17743421130984416,-5.048919875422954,40.03160203373046,42219.114776639966,25752.579706251847,25752.579706251847,67971.69448289182,77531.97779687421,77531.97779687421,25752.579706251847,103284.55750312607,103284.55750312607,103284.55750312607,128162.12261249614,91856.18358695979,56543.320566725524,39236.51446692696,24877.565109370073,0.0,64114.07957629703,21145.930342964562,1540.4904665264362,0.0,0.8865551313850123,2.8133732097946207,0.0014959135982669303,353980.2498364866,1555896.2675910862,4.395432424011787,1555896.2675910862,4.395432424011787,0.85,0.09579599495475441,4.027634451161993,1.2681944452458995,1.0,0.0,4.027634451163337,1.2849867075872619,1.2852699920482356,3.1343782993089686,19385.5120159651,1976.7720899558058,4632.441516551485,4632.441516551485,5.55918075041836,5.021156016386767,-2.3975726819306695,7.4187286983174365,3.4540227121349885,3.4540227121349885,0.9868636320385681,0.0,0.0,0.00022044563728875152,0.984332597008088,0.0002239544214616111,199.2521801466516,0.0,0.0,0.0,0.15901306255870695,7.522506636038687e-05,0.00014522057092836464,0.0005848953744884952,0.09579599495475344,0.07191830922266,0.023877685732093434,0.09579599884853233,0.07191830922266074,0.02387768573209368,0.3762964662243185,0.3762964662243185,0.12493468403383891,0.0,4.870733609351191,4.82531134551175,5.0075971453483135,4.871485664113095,4.826311127488339,5.007602469301673,24877.565109370073,21145.930342964562,0.85,1.0601679838826066,0.6584998966786754,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.453885258765351,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15443.21914371475,1540.4904665264362,0.3762964662243185,0.12493468403383891,6.112874298809886,3.4540227121349885
5092.0,-30.39740589622572,5.021134479282814,35.01585772571787,24.139691702462756,4.987436731068816,-26.858998164888927,-40.41559490198267,1.449028999732024,-0.1772817604913257,-5.048899332803613,40.03159247550952,42219.14684322248,25752.5844524743,25752.5844524743,67971.73129569678,77531.88229071256,77531.88229071256,25752.5844524743,103284.46674318686,103284.46674318686,103284.46674318686,128161.99641554887,91856.01341758503,56543.27797009494,39236.37271943343,24877.529672362012,0.0,64113.90239179544,21145.90022150771,1540.4881067210824,0.0,0.8865552707810491,2.8133736039821056,0.0014959135982669303,353980.53338372,1555895.855195215,4.395427738136666,1555895.855195215,4.395427738136666,0.85,0.09579587431851859,4.027634451161993,1.2681939650001004,1.0,0.0,4.027634451162162,1.284986582224007,1.2852698666573434,3.134378605098828,19385.47610308117,1976.768427860806,4632.441516551485,4632.441516551485,5.559181774980123,5.021134479282814,-2.397533705572761,7.418668184855575,3.45405152289667,3.45405152289667,0.9868718636847629,0.0,0.0,0.00022044563728875152,0.9843127817861183,0.00022395892989292935,199.25202190696757,0.0,0.0,0.0,0.15901306255870695,7.522660832973159e-05,0.00014521902895901995,0.0005848891639996399,0.0957958743185254,0.07191819118943792,0.023877683129087487,0.09579588058757692,0.0719181911894328,0.02387768312908579,0.37629595256889664,0.37629595256889664,0.12493470491918501,0.0,4.8709026420447685,4.825532302827469,5.007609450468522,4.871617572312289,4.826455115290457,5.007697757015478,24877.529672362012,21145.90022150771,0.85,1.0601714879298163,0.6585022166522374,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4538841036022303,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15443.20974793224,1540.4881067210824,0.37629595256889664,0.12493470491918501,6.112874298809886,3.45405152289667
5093.0,-30.397213122712053,5.0211130004836555,35.01585318729522,24.13969114366921,4.987451988218074,-26.858823142591458,-40.415410535037495,1.4490620080974825,-0.17703840803426374,-5.048874213757853,40.031583260276506,42219.16277427094,25752.577455899023,25752.577455899023,67971.74023016996,77531.81823658982,77531.81823658982,25752.577455899023,103284.39569248885,103284.39569248885,103284.39569248885,128161.89000870165,91855.87750324496,56543.22204092607,39236.28384702099,24877.49431621281,0.0,64113.7781632338,21145.87016878089,1540.485648733415,0.0,0.8865554322666661,2.813373338109391,0.0014959135982669303,353980.88009904337,1555895.4575978683,4.395422309709301,1555895.4575978683,4.395422309709301,0.85,0.09579575195946799,4.027634451161993,1.2681934781605375,1.0,0.0,4.027634451161695,1.284986427761328,1.2852697121606123,3.1343789818689674,19385.447419448024,1976.7655029442292,4632.441516551485,4632.441516551485,5.559180264637197,5.0211130004836555,-2.397491391724304,7.41860439220796,3.4540802858976227,3.4540802858976227,0.986880081685035,0.0,0.0,0.00022044563728875152,0.9842929683102074,0.00022396343810847627,199.25186367804318,0.0,0.0,0.0,0.15901306255870695,7.52281834481729e-05,0.00014521745384057862,0.0005848828199983409,0.09579575195946699,0.07191807161294568,0.02387768034652131,0.09579573613275685,0.07191807161294643,0.02387768034652156,0.3762954385902,0.3762954385902,0.1249347274387361,0.0,4.871079777182501,4.825771750750448,5.007598543559709,4.871835805723606,4.826777210265675,5.007602709438629,24877.49431621281,21145.87016878089,0.85,1.0601736814996892,0.6585037410645317,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4538829489741556,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15443.200356795354,1540.485648733415,0.3762954385902,0.1249347274387361,6.112874298809886,3.4540802858976227
5094.0,-30.39702045640957,5.021091558954436,35.015848667237584,24.139690619800263,4.987466943499658,-26.85864824701131,-40.41522239623589,1.4490947341014127,-0.17678601441303954,-5.048850073230788,40.03157471835219,42219.16267720542,25752.572983506325,25752.572983506325,67971.73566071174,77531.75560619842,77531.75560619842,25752.572983506325,103284.32858970475,103284.32858970475,103284.32858970475,128161.79203102381,91855.74293367166,56543.15000467878,39236.21436554765,24877.463441319065,0.0,64113.67780686671,21145.843925121204,1540.4834705723226,0.0,0.8865555863216764,2.813372839330463,0.0014959135982669303,353981.2133082367,1555895.0890509388,4.395417131067094,1555895.0890509388,4.395417131067094,0.85,0.09579563138185199,4.027634451161993,1.2681929495604711,1.0,0.0,4.027634451162639,1.284986274619997,1.2852695589855199,3.1343793554161246,19385.419019617133,1976.7626069674286,4632.441516551485,4632.441516551485,5.559179299186757,5.021091558954436,-2.39744980812718,7.418541367081616,3.4541090305920146,3.4541090305920146,0.9868882944548613,0.0,0.0,0.00022044563728875152,0.9842731662833902,0.00022396794390032289,199.251705537369,0.0,0.0,0.0,0.15901306255870695,7.522979082248587e-05,0.00014521584646626565,0.0005848763460821821,0.0957956313818559,0.07191795343530664,0.023877677946549256,0.09579560034565712,0.0719179534353037,0.02387767794654828,0.3762949256219518,0.3762949256219518,0.12493474986565814,0.0,4.871267507316247,4.826028360587088,5.007578438189455,4.8720640588177275,4.827100611473099,5.007543948395323,24877.463441319065,21145.843925121204,0.85,1.0601752697055826,0.6585047702985409,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4538817944245905,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15443.190971828204,1540.4834705723226,0.3762949256219518,0.12493474986565814,6.112874298809886,3.4541090305920146
5095.0,-30.396827884579643,5.0210700817350675,35.015844147569524,24.139675218053185,4.987476297278063,-26.858473996621253,-40.41504190592093,1.4491224093196635,-0.17666002812580928,-5.048829430183169,40.03156568958309,42219.1939308442,25752.57726632422,25752.57726632422,67971.77119716842,77531.65538888254,77531.65538888254,25752.57726632422,103284.23265520677,103284.23265520677,103284.23265520677,128161.66373165272,91855.56854776741,56543.10708972896,39236.06828670939,24877.431076445948,0.0,64113.49936315534,21145.816414979054,1540.4812836599194,0.0,0.8865557243095705,2.813373592843895,0.0014959135982669303,353981.4982422783,1555894.6994988434,4.395412492530698,1555894.6994988434,4.395412492530698,0.8499999999999999,0.09579551221785296,4.027634451161993,1.2681924550281836,1.0,0.0,4.02763445116152,1.2849861451138456,1.285269429450818,3.134379671311676,19385.38221686842,1976.7588541314742,4632.441516551485,4632.441516551485,5.559180223713898,5.0210700817350675,-2.397410836097675,7.418480917832742,3.454137750731506,3.454137750731506,0.9868965002090018,0.0,0.0,0.00022044563728875152,0.9842533743957251,0.00022397244756625035,199.25154747448886,0.0,0.0,0.0,0.15901306255870695,7.523133288137303e-05,0.0001452143044073785,0.0005848701352326825,0.09579551221785901,0.07191783650640172,0.02387767571145729,0.09579550491885475,0.07191783650639717,0.023877675711455777,0.3762944146628506,0.3762944146628506,0.12493477165316569,0.0,4.871440087995097,4.826257566504012,5.007580124298897,4.872169402057352,4.82721356448269,5.007626145816062,24877.431076445948,21145.816414979054,0.85,1.0601787747095013,0.658507090553642,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4538806405189613,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15443.181591139039,1540.4812836599194,0.3762944146628506,0.12493477165316569,6.112874298809886,3.454137750731506
5096.0,-30.396635313724516,5.021048685413445,35.015839632371716,24.13967434493827,4.987493442288828,-26.85829896793241,-40.414853767119325,1.4491570964967309,-0.17646500198486592,-5.048803307327237,40.03155678045262,42219.19336606457,25752.567558594747,25752.567558594747,67971.76092465932,77531.58249302708,77531.58249302708,25752.567558594747,103284.15005162182,103284.15005162182,103284.15005162182,128161.547061888,91855.42463796746,56543.03551100495,39235.98791884723,24877.39701026618,0.0,64113.38492911341,21145.787458726252,1540.4788747660061,0.0,0.8865558898027796,2.813374078840204,0.0014959135982669303,353981.8588138557,1555894.3151087065,4.39540692938981,1555894.3151087065,4.39540692938981,0.85,0.09579539040386381,4.027634451161993,1.2681918945582584,1.0,0.0,4.027634451163389,1.2849859827952776,1.2852692670964658,3.134380067244415,19385.351845857484,1976.7557571502484,4632.441516551485,4632.441516551485,5.559178128117126,5.021048685413445,-2.3973678538588783,7.418416539272323,3.4541664243685872,3.4541664243685872,0.9869046926767392,0.0,0.0,0.00022044563728875152,0.9842335830374909,0.00022397695129282582,199.2513894126596,0.0,0.0,0.0,0.15901306255870695,7.52329403179064e-05,0.0001452126969708451,0.0005848636610659225,0.09579539040386507,0.07191771747919799,0.02387767292466708,0.09579538955100685,0.07191771747919705,0.023877672924666766,0.3762939038196356,0.3762939038196356,0.12493479423775448,0.0,4.871609852219251,4.826493060262351,5.007551550844255,4.872338305342396,4.827484608317036,5.007486960401707,24877.39701026618,21145.787458726252,0.85,1.0601805067664405,0.658508257093959,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.453879487180972,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15443.172214979484,1540.4788747660061,0.3762939038196356,0.12493479423775448,6.112874298809886,3.4541664243685872
5097.0,-30.39644287895518,5.021027311473349,35.01583513955736,24.139668722078227,4.987507601202465,-26.85812436037866,-40.41466947002334,1.449189082625945,-0.17628125210575263,-5.048779926045699,40.03154840202323,42219.208176678265,25752.564872811523,25752.564872811523,67971.77304948978,77531.50232468417,77531.50232468417,25752.564872811523,103284.0671974957,103284.0671974957,103284.0671974957,128161.43454531966,91855.27230174768,56542.97815374168,39235.88238667334,24877.36734782396,0.0,64113.249734497294,21145.762245650367,1540.47678133139,0.0,0.8865560393934047,2.813374393105502,0.0014959135982669303,353982.18154395785,1555893.953616075,4.3954019008238205,1555893.953616075,4.3954019008238205,0.85,0.09579527083060184,4.027634451161993,1.2681913774972782,1.0,0.0,4.0276344511643165,1.2849858331162933,1.2852691173844837,3.1343804323463584,19385.31969651812,1976.75247882999,4632.441516551485,4632.441516551485,5.559177548340086,5.021027311473349,-2.3973268975325808,7.41835420900593,3.454195086614456,3.454195086614456,0.9869128818898446,0.0,0.0,0.00022044563728875152,0.9842138060941761,0.00022398145192006972,199.25123146277983,0.0,0.0,0.0,0.15901306255870695,7.523451496213422e-05,0.0001452111223266173,0.0005848573189745824,0.09579527083060457,0.07191760033583575,0.02387767049476883,0.0957952862342859,0.07191760033583369,0.023877670494768147,0.376293393603396,0.376293393603396,0.12493481562538548,0.0,4.871778778111036,4.826727077221449,5.007524065940629,4.872498673939958,4.82770751578488,5.00745861333786,24877.36734782396,21145.762245650367,0.85,1.0601829314684752,0.6585098766871812,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4538783338506507,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15443.162845219464,1540.47678133139,0.376293393603396,0.12493481562538548,6.112874298809886,3.454195086614456
5098.0,-30.396250472970337,5.021005944655915,35.01583065293471,24.13966334369036,4.987520037702587,-26.857949950962823,-40.41448517292736,1.4492195156950818,-0.17605690779998895,-5.048757298533178,40.03153959673985,42219.222990838585,25752.564018091998,25752.564018091998,67971.78700893058,77531.43023847471,77531.43023847471,25752.564018091998,103283.99425656672,103283.99425656672,103283.99425656672,128161.32960125108,91855.12736208725,56542.92011445103,39235.78583070691,24877.33534468436,0.0,64113.12117539127,21145.735042981705,1540.4745715993135,0.0,0.886556186688456,2.8133740862430807,0.0014959135982669303,353982.4938700617,1555893.5737066236,4.395396949425849,1555893.5737066236,4.395396949425849,0.85,0.0957951509298037,4.027634451161993,1.268190885712393,1.0,0.0,4.027634451163096,1.284985690704881,1.2852689749416757,3.1343807797210785,19385.28910816338,1976.7493596858642,4632.441516551485,4632.441516551485,5.559177363832734,5.021005944655915,-2.3972865246593567,7.418292469315272,3.4542237199515493,3.4542237199515493,0.9869210628432998,0.0,0.0,0.00022044563728875152,0.9841940325376405,0.00022398595195741606,199.25107353677666,0.0,0.0,0.0,0.15901306255870695,7.523608963683544e-05,0.0001452095476519161,0.0005848509767605064,0.09579515092980821,0.07191748310435073,0.023877667825457485,0.09579515428808902,0.07191748310434734,0.023877667825456365,0.37629288395613997,0.37629288395613997,0.12493483610244002,0.0,4.871954548106942,4.826967935974608,5.007503434107662,4.8727003907332005,4.827974311643061,5.007463959566962,24877.33534468436,21145.735042981705,0.85,1.0601852750700334,0.6585114281886453,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4538771813371916,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15443.153479152219,1540.4745715993135,0.37629288395613997,0.12493483610244002,6.112874298809886,3.4542237199515493
5099.0,-30.39605809157393,5.020984564003665,35.015826160859106,24.13965827962386,4.9875305392653,-26.85777575716446,-40.414300945680566,1.4492482048558644,-0.1757873668793195,-5.048735720088449,40.03153046466511,42219.23783614604,25752.56567826993,25752.56567826993,67971.80351441598,77531.36723107415,77531.36723107415,25752.56567826993,103283.93290934409,103283.93290934409,103283.93290934409,128161.23466242712,91854.99072791458,56542.86133298648,39235.69932769789,24877.301753083026,0.0,64113.001080780916,21145.70649012057,1540.4722957343636,0.0,0.8865563298195258,2.8133730633573917,0.0014959135982669303,353982.7917161514,1555893.1796976323,4.395392138003302,1555893.1796976323,4.395392138003302,0.85,0.09579503122074423,4.027634451161993,1.2681904219510032,1.0,0.0,4.027634451162877,1.2849855564541088,1.285268840661307,3.1343811071901597,19385.26027261532,1976.7464192782777,4632.441516551485,4632.441516551485,5.559177722213498,5.020984564003665,-2.3972469629695308,7.418231526973196,3.4542523198140795,3.4542523198140795,0.9869292342325942,0.0,0.0,0.00022044563728875152,0.9841742619364454,0.00022399045150297493,199.25091563120583,0.0,0.0,0.0,0.15901306255870695,7.523766374518578e-05,0.00014520797354356576,0.0005848446368274847,0.09579503122074791,0.07191736611321202,0.023877665107535893,0.09579499339893685,0.07191736611320926,0.023877665107534977,0.376292375335151,0.376292375335151,0.12493485624846308,0.0,4.872145154734426,4.827223921589791,5.007496765600365,4.8729483532091535,4.828288814457778,5.007511148298875,24877.301753083026,21145.70649012057,0.85,1.0601875184219354,0.6585128932422111,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.453876028997953,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15443.144118922817,1540.4722957343636,0.376292375335151,0.12493485624846308,6.112874298809886,3.4542523198140795
